time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4891.0,-30.070364759256698,5.003866022236257,35.00290281834536,24.092885688319825,4.997883854276152,-26.563554499405633,-40.074886882770784,1.491073594425087,-0.02904146992227652,-5.008765050828412,40.005785388677204,42250.743643170696,25750.49872523359,25750.49872523359,68001.24236840429,77301.61098177703,77301.61098177703,25750.49872523359,103052.10970701062,103052.10970701062,103052.10970701062,127832.87454272038,91498.10517339647,56447.237834790125,38945.40815400705,24780.764835709768,0.0,63726.17298971681,21063.6501103533,1534.367769135283,0.0,0.8868531757824725,2.816109963373517,0.0014959135982669303,354534.84237200255,1554782.6922654114,4.385415779908102,1554782.6922654114,4.385415779908102,0.85,0.09554018618179586,4.027634451161993,1.2670099200820548,1.0,0.0,4.027634451162379,1.2847682098015738,1.285064919660559,3.1349113563325495,19309.942434062996,1969.0661371684516,4632.441516551485,4632.441516551485,5.558731531359506,5.003866022236257,-2.3343885619049543,7.338254584141211,3.491618680912222,3.491618680912222,0.997605337403492,0.0,0.0,0.00023093224949531296,0.9965636337217978,0.0002317285536828854,198.980592942498,0.0,0.0,0.0,0.029103647586879323,7.819002266136386e-05,0.00015274222683394912,0.0006151898549436133,0.095540186181794,0.0716679746550682,0.023872211526725785,0.0955401813907187,0.0716679746550696,0.02387221152672625,0.37523363563577644,0.37523363563577644,0.12498831219621967,0.0,4.979633899069427,4.9724565332881525,5.00118277278699,4.979723580906125,4.972560427003884,5.001229783114866,24780.764835709768,21063.6501103533,0.85,1.0670849853070155,0.6630045656435151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178428895785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67499959647,1534.367769135283,0.37523363563577644,0.12498831219621967,6.112874298809886,3.491618680912222
4892.0,-30.070329972057113,5.003861855856808,35.002902042399555,24.092885094601684,4.997883653531425,-26.563523210966405,-40.07485586972905,1.4910768924407178,-0.028956275323082536,-5.00876196716375,40.00578303561385,42250.75569728706,25750.49996553384,25750.49996553384,68001.2556628209,77301.6094383439,77301.6094383439,25750.49996553384,103052.10940387775,103052.10940387775,103052.10940387775,127832.8637063964,91498.08946605706,56447.235725000464,38945.39304561844,24780.754302518646,0.0,63726.147348137085,21063.64115714085,1534.3671193942503,0.0,0.8868531999888588,2.816109204179716,0.0014959135982669303,354534.88498775754,1554782.590795822,4.385414966568129,1554782.590795822,4.385414966568129,0.85,0.09554016590190957,4.027634451161993,1.2670098667824643,1.0,0.0,4.027634451161083,1.2847681943734894,1.2850649042289117,3.1349113939779993,19309.93911915479,1969.0657991418875,4632.441516551485,4632.441516551485,5.558731799101742,5.003861855856808,-2.3343821602701516,7.33824401612696,3.491623877469532,3.491623877469532,0.997606822134152,0.0,0.0,0.00023093224949531296,0.9965600234162794,0.00023172939318161752,198.98056446632967,0.0,0.0,0.0,0.029103647586879323,7.819029725162267e-05,0.00015274195224369028,0.0006151887489944268,0.09554016590191479,0.07166795516852537,0.023872210733389427,0.09554011778453457,0.07166795516852145,0.023872210733388115,0.37523355490124016,0.37523355490124016,0.12498831513464782,0.0,4.979667086438496,4.972496148439461,5.001196655445483,4.9798056918406814,4.972660469511084,5.001258048967202,24780.754302518646,21063.64115714085,0.85,1.0670856232894297,0.6630050215725489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176352415128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67334939199,1534.3671193942503,0.37523355490124016,0.12498831513464782,6.112874298809886,3.491623877469532
4893.0,-30.070295209861104,5.003857744654539,35.00290127010263,24.09288362776863,4.997889193194834,-26.563491370984643,-40.0748209451325,1.4910853543183211,-0.029009671202004483,-5.008755786467252,40.00578159000585,42250.751633244494,25750.493344272316,25750.493344272316,68001.2449775168,77301.58096716148,77301.58096716148,25750.493344272316,103052.0743114338,103052.0743114338,103052.0743114338,127832.82235351269,91498.04916497992,56447.2198310627,38945.36592657469,24780.748042078896,0.0,63726.11396865359,21063.63583576706,1534.366641065246,0.0,0.8868532366667536,2.8161106270933307,0.0014959135982669303,354534.97040401277,1554782.5284578332,4.385413734182753,1554782.5284578332,4.385413734182753,0.85,0.09554014559023173,4.027634451161993,1.2670097766676918,1.0,0.0,4.027634451160853,1.2847681547889123,1.2850648646351928,3.134911490566743,19309.93061393517,1969.064931850853,4632.441516551485,4632.441516551485,5.558730369777379,5.003857744654539,-2.3343734842564516,7.33823122891099,3.4916290639821255,3.4916290639821255,0.997608303994893,0.0,0.0,0.00023093224949531296,0.9965564157197828,0.00023173023207975388,198.98053601063697,0.0,0.0,0.0,0.029103647586879323,7.819060647595514e-05,0.00015274164301935783,0.0006151875035518523,0.09554014559022944,0.07166793551765273,0.02387221007257671,0.09554014022596352,0.07166793551765445,0.023872210072577282,0.3752334743546192,0.3752334743546192,0.12498831911612016,0.0,4.979680543775089,4.972517595220779,5.001186118987619,4.979746115265243,4.972615128566076,5.001155724330545,24780.748042078896,21063.63583576706,0.85,1.067086014549171,0.663005305078344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174274571738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67170080358,1534.366641065246,0.3752334743546192,0.12498831911612016,6.112874298809886,3.4916290639821255
4894.0,-30.070260378323077,5.003853641610531,35.00290051360721,24.09288774887102,4.99789225475845,-26.563459716441674,-40.074786090385146,1.4910915928770563,-0.02891249534070539,-5.008751777100497,40.00578050566494,42250.747962513466,25750.492365280927,25750.492365280927,68001.2403277944,77301.58540708567,77301.58540708567,25750.492365280927,103052.0777723666,103052.0777723666,103052.0777723666,127832.82264589638,91498.04074358854,56447.20329901645,38945.374938413435,24780.744873529777,0.0,63726.11981194321,21063.633142500308,1534.3663935836034,0.0,0.8868532609900315,2.8161098185668814,0.0014959135982669303,354535.02581284044,1554782.4816985214,4.385412916915277,1554782.4816985214,4.385412916915277,0.8499999999999999,0.09554012674619312,4.027634451161993,1.2670096761127936,1.0,0.0,4.027634451162431,1.2847681256049999,1.2850648354445404,3.1349115617772445,19309.92883666795,1969.0647506200335,4632.441516551485,4632.441516551485,5.5587301584435975,5.003853641610531,-2.3343663876341036,7.338220029244635,3.4916342601958688,3.4916342601958688,0.997609788627391,0.0,0.0,0.00023093224949531296,0.9965528008409484,0.00023173107265409226,198.98050749819032,0.0,0.0,0.0,0.029103647586879323,7.819091508296586e-05,0.00015274133441234712,0.0006151862605956242,0.09554012674619758,0.07166791701492103,0.023872209731276548,0.09554010000611214,0.07166791701491769,0.023872209731275434,0.37523339288252605,0.37523339288252605,0.12498832245985654,0.0,4.979710768317773,4.97256134822851,5.001175718787238,4.97983928175978,4.9727439800097955,5.00114174087571,24780.744873529777,21063.633142500308,0.85,1.0670858437398532,0.6630051866832014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917219822241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.670052873838,1534.3663935836034,0.37523339288252605,0.12498832245985654,6.112874298809886,3.4916342601958688
4895.0,-30.07022565939325,5.0038496037522195,35.002899775220435,24.09288603756579,4.997899216765459,-26.5634277731763,-40.07475497256962,1.4911013305484837,-0.028997529868263427,-5.00874504822189,40.00577952012719,42250.759342596386,25750.4845429974,25750.4845429974,68001.24388559378,77301.55026645421,77301.55026645421,25750.4845429974,103052.03480945161,103052.03480945161,103052.03480945161,127832.77596277211,91497.99436633456,56447.20344247661,38945.32324873106,24780.7411533205,0.0,63726.06440205156,21063.629980322425,1534.3660476583166,0.0,0.8868532987914123,2.816111721090368,0.0014959135982669303,354535.1188049156,1554782.4391998365,4.385411646780645,1554782.4391998365,4.385411646780645,0.85,0.09554010658533243,4.027634451161993,1.2670096068782732,1.0,0.0,4.027634451160831,1.2847680800522776,1.285064789881298,3.1349116729286326,19309.91904911986,1969.0637525678862,4632.441516551485,4632.441516551485,5.5587284698559465,5.0038496037522195,-2.334357284930369,7.338206888682588,3.491639452018684,3.491639452018684,0.9976112720053383,0.0,0.0,0.00023093224949531296,0.9965491976628817,0.0002317319105136985,198.98047907793074,0.0,0.0,0.0,0.029103647586879323,7.819119060380398e-05,0.00015274105889150899,0.0006151851508984044,0.09554010658533652,0.07166789762723942,0.023872208958097094,0.09554014708427667,0.07166789762723637,0.023872208958096074,0.3752333120375975,0.3752333120375975,0.12498832529464615,0.0,4.979715561475302,4.972578801667851,5.001142494088981,4.9797475183536335,4.97266140344982,5.00102238874058,24780.7411533205,21063.629980322425,0.85,1.067086827401891,0.6630059417451831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917011773187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668407491987,1534.3660476583166,0.3752333120375975,0.12498832529464615,6.112874298809886,3.491639452018684
4896.0,-30.070190885644053,5.003845472482779,35.00289903396235,24.092880833800905,4.9978949076329915,-26.563396907750384,-40.074720222596056,1.491100929739335,-0.028892551081355577,-5.008745793784394,40.00577795971927,42250.75591708688,25750.49575233279,25750.49575233279,68001.25166941967,77301.54670653272,77301.54670653272,25750.49575233279,103052.04245886552,103052.04245886552,103052.04245886552,127832.77958317983,91497.97498448794,56447.184195042115,38945.32309938425,24780.737124314317,0.0,63726.06022369857,21063.626555667168,1534.3658592978782,0.0,0.8868533006468711,2.8161102550112105,0.0014959135982669303,354535.1085013548,1554782.3719114088,4.385411584436827,1554782.3719114088,4.385411584436827,0.85,0.09554008907870966,4.027634451161993,1.267009478849359,1.0,0.0,4.027634451161957,1.2847680819272582,1.2850647917567117,3.134911668353567,19309.914958736328,1969.0633354648457,4632.441516551485,4632.441516551485,5.5587308896027166,5.003845472482779,-2.3343536722211136,7.338199144703893,3.491644656667444,3.491644656667444,0.9976127590478411,0.0,0.0,0.00023093224949531296,0.9965455888096648,0.00023173274969904046,198.98045061280527,0.0,0.0,0.0,0.029103647586879323,7.819149828526156e-05,0.00015274075121005142,0.0006151839116699659,0.09554008907870534,0.07166788043749499,0.023872208641210358,0.09554008581697092,0.07166788043749822,0.023872208641211437,0.37523323012806215,0.37523323012806215,0.12498832633065868,0.0,4.979743382097922,4.972611389490851,5.001155996248997,4.9798532427030295,4.972740323910955,5.00120858738353,24780.737124314317,21063.626555667168,0.85,1.0670870195131132,0.6630059314630999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916804396802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66676101527,1534.3658592978782,0.37523323012806215,0.12498832633065868,6.112874298809886,3.491644656667444
4897.0,-30.070156141916577,5.00384140092717,35.00289827916865,24.092884675506525,4.997900031059814,-26.56336512599681,-40.0746853678487,1.491109015140057,-0.028847974590689773,-5.0087393868322465,40.00577608294873,42250.751813601884,25750.488586673076,25750.488586673076,68001.24040027495,77301.54148010675,77301.54148010675,25750.488586673076,103052.03006677983,103052.03006677983,103052.03006677983,127832.75816002651,91497.95776720927,56447.16810070439,38945.32185167209,24780.728093246675,0.0,63726.04994491876,21063.618879259673,1534.3652191342758,0.0,0.8868533400366158,2.8161104173274207,0.0014959135982669303,354535.1970444713,1554782.2909806934,4.385410260932904,1554782.2909806934,4.385410260932904,0.85,0.09554006741440668,4.027634451161993,1.2670093947788703,1.0,0.0,4.0276344511625535,1.2847680441038427,1.285064753924561,3.1349117606449863,19309.91132516753,1969.0629649439443,4632.441516551485,4632.441516551485,5.558729342759719,5.00384140092717,-2.3343448368148705,7.338186237742041,3.4916498264074165,3.4916498264074165,0.9976142361164048,0.0,0.0,0.00023093224949531296,0.9965419830862109,0.00023173358816267254,198.9804221722631,0.0,0.0,0.0,0.029103647586879323,7.819180689552586e-05,0.00015274044259978712,0.0006151826687006335,0.09554006741440985,0.07166785993587488,0.02387220747853497,0.09554005570622544,0.0716678599358725,0.023872207478534177,0.37523314829662957,0.37523314829662957,0.12498832874026246,0.0,4.97977055363782,4.97265179898011,5.001143415534784,4.979891412241557,4.972825613221858,5.001105274014606,24780.728093246675,21063.618879259673,0.85,1.067087014793031,0.663005974010959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165966930403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.665116794067,1534.3652191342758,0.37523314829662957,0.12498832874026246,6.112874298809886,3.4916498264074165
4898.0,-30.07012145355549,5.003837352546494,35.00289754112983,24.092878179531567,4.997904175124348,-26.56333349205737,-40.07465047817675,1.491116213626244,-0.028949936227945727,-5.008734645069302,40.00577506138498,42250.7475757286,25750.485805681106,25750.485805681106,68001.23338140971,77301.49827047792,77301.49827047792,25750.485805681106,103051.98407615903,103051.98407615903,103051.98407615903,127832.70913129835,91497.90219247481,56447.151497725485,38945.27854972147,24780.725055139326,0.0,63726.0036048608,21063.616296868426,1534.364957411584,0.0,0.8868533678587577,2.816112310254003,0.0014959135982669303,354535.26257493446,1554782.246928485,4.385409326102977,1554782.246928485,4.385409326102977,0.85,0.09554004803595664,4.027634451161993,1.2670092782890423,1.0,0.0,4.027634451162052,1.2847680104294055,1.2850647202423469,3.134911842812653,19309.899596564832,1969.0617689593116,4632.441516551485,4632.441516551485,5.558728742430077,5.003837352546494,-2.3343372043932336,7.338174556939728,3.4916550072756127,3.4916550072756127,0.9976157163644608,0.0,0.0,0.00023093224949531296,0.9965383831227514,0.00023173442529294652,198.98039377705086,0.0,0.0,0.0,0.029103647586879323,7.81921158161474e-05,0.00015274013367916556,0.0006151814244812954,0.09554004803596036,0.07166784124359102,0.023872206792369344,0.0955401066267264,0.07166784124358823,0.02387220679236842,0.37523306702391884,0.37523306702391884,0.12498833067537965,0.0,4.979771583166269,4.972658814807232,5.001126466145479,4.9797847088413505,4.972695889690101,5.001067683959377,24780.725055139326,21063.616296868426,0.85,1.0670876806124212,0.6630063896319062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163891686575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.663473130551,1534.364957411584,0.37523306702391884,0.12498833067537965,6.112874298809886,3.4916550072756127
4899.0,-30.07008678602233,5.003833185985093,35.00289678325978,24.092873359937244,4.997897407126097,-26.563302968111614,-40.074619569908805,1.4911135892153984,-0.028786229475485925,-5.008736616809709,40.005773007678,42250.759609580484,25750.49998736814,25750.49998736814,68001.25959694863,77301.50625323455,77301.50625323455,25750.49998736814,103052.00624060268,103052.00624060268,103052.00624060268,127832.72480750966,91497.8934008953,56447.14675724122,38945.27404850452,24780.718566906966,0.0,63725.99261541149,21063.61078187092,1534.3646574353043,0.0,0.8868533652616359,2.816109929565454,0.0014959135982669303,354535.2353257724,1554782.1583678632,4.385409413366821,1554782.1583678632,4.385409413366821,0.85,0.09554003029506601,4.027634451161993,1.2670091859763493,1.0,0.0,4.0276344511625615,1.2847680227063698,1.2850647325221465,3.1349118128561155,19309.89774117237,1969.0615797619344,4632.441516551485,4632.441516551485,5.558731803815089,5.003833185985093,-2.3343345236418527,7.338167709626946,3.491660188348987,3.491660188348987,0.9976171966711391,0.0,0.0,0.00023093224949531296,0.9965347853348248,0.00023173526192336803,198.9803653988961,0.0,0.0,0.0,0.029103647586879323,7.819238948550815e-05,0.00015273986000980481,0.0006151803222411499,0.09554003029506394,0.07166782379918493,0.023872206495879005,0.09554000690055678,0.07166782379918649,0.02387220649587953,0.3752329841992431,0.3752329841992431,0.12498833195748747,0.0,4.979808094499788,4.972695559209001,5.001162272753675,4.979950387334213,4.972838789640377,5.0013017504343225,24780.718566906966,21063.61078187092,0.85,1.0670882760091085,0.663006692803755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161819750372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66182951599,1534.3646574353043,0.3752329841992431,0.12498833195748747,6.112874298809886,3.491660188348987
4900.0,-30.070052136172386,5.003829060112683,35.00289599854781,24.092872242350154,4.997900564801869,-26.56327146742039,-40.07458848701788,1.4911198960498857,-0.028783325566678286,-5.00873119817043,40.00577071010964,42250.770978720495,25750.49510468916,25750.49510468916,68001.26608340966,77301.48896452937,77301.48896452937,25750.49510468916,103051.98406921854,103051.98406921854,103051.98406921854,127832.69152453098,91497.8633635636,56447.14537775495,38945.242206454066,24780.707455312444,0.0,63725.94966176651,21063.601337015578,1534.3639194725133,0.0,0.8868534011464938,2.816110523943741,0.0014959135982669303,354535.3102105732,1554782.059291375,4.385408207627967,1554782.059291375,4.385408207627967,0.85,0.09554000872074837,4.027634451161993,1.2670091722393413,1.0,0.0,4.027634451160467,1.28476799320307,1.285064703012033,3.1349118848459563,19309.89140203404,1969.0609333497212,4632.441516551485,4632.441516551485,5.558730749796606,5.003829060112683,-2.334326458527673,7.338155518640356,3.4916653270238753,3.4916653270238753,0.9976186648639643,0.0,0.0,0.00023093224949531296,0.9965311893960636,0.00023173609812982053,198.98033703522455,0.0,0.0,0.0,0.029103647586879323,7.819266470191677e-05,0.0001527395847933962,0.000615179213770061,0.0955400087207511,0.07166780312416351,0.023872205596587575,0.0955399849808148,0.07166780312416147,0.023872205596586895,0.3752329019412061,0.3752329019412061,0.12498833590641874,0.0,4.97983399137587,4.972726202582294,5.001173912849424,4.979947872603759,4.972859074079963,5.0012307755263805,24780.707455312444,21063.601337015578,0.85,1.0670890970528477,0.6630073181015234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159749058816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66018664045,1534.3639194725133,0.3752329019412061,0.12498833590641874,6.112874298809886,3.4916653270238753
4901.0,-30.07001746327912,5.003824993292436,35.002895232143146,24.092875874508195,4.997906969567773,-26.563239621312867,-40.07455363227052,1.4911291276014833,-0.02876899897955809,-5.008724855759229,40.00576967392787,42250.766549367414,25750.488018429707,25750.488018429707,68001.25456779712,77301.47773209462,77301.47773209462,25750.488018429707,103051.96575052432,103051.96575052432,103051.96575052432,127832.66938205542,91497.84068755391,56447.129504826466,38945.234647474936,24780.703631531094,0.0,63725.93827900603,21063.59808680143,1534.363579238389,0.0,0.8868534371649779,2.8161110761020782,0.0014959135982669303,354535.39786178287,1554782.0146088114,4.385406997399311,1554782.0146088114,4.385406997399311,0.85,0.09553998878777456,4.027634451161993,1.2670090233301745,1.0,0.0,4.027634451162854,1.2847679500179796,1.2850646598169693,3.1349119902202016,19309.88661644377,1969.0604453553224,4632.441516551485,4632.441516551485,5.558729220093656,5.003824993292436,-2.3343176952385365,7.338142688530972,3.491670471029007,3.491670471029007,0.9976201345797163,0.0,0.0,0.00023093224949531296,0.996527591079894,0.00023173693489516095,198.98030865269828,0.0,0.0,0.0,0.029103647586879323,7.819297331643774e-05,0.00015273927617887522,0.0006151779707835842,0.09553998878777803,0.07166778358647234,0.02387220520130569,0.09553998640839523,0.07166778358646973,0.02387220520130482,0.37523281979084727,0.37523281979084727,0.12498834054657805,0.0,4.979855954578113,4.972760081255046,5.001160094229988,4.979955856779668,4.97290764956864,5.00111687838006,24780.703631531094,21063.59808680143,0.85,1.0670891069515966,0.6630073670219552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519157679424068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.658544566244,1534.363579238389,0.37523281979084727,0.12498834054657805,6.112874298809886,3.491670471029007
4902.0,-30.069982801718144,5.0038208445149985,35.00289446479101,24.09287056596952,4.997903336983448,-26.563208789196,-40.074522654153384,1.491129324461335,-0.0286835176921727,-5.008725158487426,40.00576811352016,42250.77837188671,25750.497853292407,25750.497853292407,68001.27622517911,77301.47100635323,77301.47100635323,25750.497853292407,103051.96885964563,103051.96885964563,103051.96885964563,127832.66828755764,91497.81845921089,56447.12582474448,38945.21403829601,24780.69942791202,0.0,63725.91346620803,21063.594513725217,1534.3633703111514,0.0,0.8868534412733933,2.816109917845591,0.0014959135982669303,354535.3936781222,1554781.9473204073,4.38540685935569,1554781.9473204073,4.38540685935569,0.85,0.09553997154991384,4.027634451161993,1.2670089321164415,1.0,0.0,4.027634451162056,1.2847679490970714,1.2850646588958483,3.134911992467274,19309.881925329966,1969.059966994842,4632.441516551485,4632.441516551485,5.558731343134534,5.0038208445149985,-2.334313812980049,7.338134657495047,3.4916756259717534,3.4916756259717534,0.997621607420501,0.0,0.0,0.00023093224949531296,0.996523993953784,0.00023173777138980054,198.98028027945648,0.0,0.0,0.0,0.029103647586879323,7.819324760704244e-05,0.0001527390018882705,0.000615176866041295,0.09553997154991438,0.07166776622587166,0.02387220532404272,0.0955399345464984,0.07166776622587125,0.023872205324042585,0.3752327379433347,0.3752327379433347,0.12498834420298449,0.0,4.979893207940336,4.972802205022447,5.001182718870837,4.980041640795264,4.972970124841709,5.0012726418900115,24780.69942791202,21063.594513725217,0.85,1.0670898622934324,0.6630078106968376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155608413534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656904108666,1534.3633703111514,0.3752327379433347,0.12498834420298449,6.112874298809886,3.4916756259717534
4903.0,-30.069948163295912,5.003816819511336,35.00289370264165,24.092873639334016,4.997913400937924,-26.563176608149185,-40.07448769463224,1.4911418457911965,-0.02876159890956842,-5.008715785035567,40.00576673035802,42250.77359958017,25750.483000439493,25750.483000439493,68001.25660001967,77301.44261034051,77301.44261034051,25750.483000439493,103051.92561078,103051.92561078,103051.92561078,127832.6177453287,91497.78011509353,56447.11110433331,38945.18778973357,24780.69213454869,0.0,63725.879924282264,21063.58831436639,1534.3627590826636,0.0,0.8868534939685908,2.8161120377300892,0.0014959135982669303,354535.52321790706,1554781.8876752455,4.385405088786081,1554781.8876752455,4.385405088786081,0.85,0.09553994968674692,4.027634451161993,1.2670088645303625,1.0,0.0,4.02763445116111,1.2847678905224413,1.2850646003076909,3.1349121353929426,19309.873833111036,1969.0591418181577,4632.441516551485,4632.441516551485,5.558728136865687,5.003816819511336,-2.3343028379130986,7.338119657424434,3.491680749412714,3.491680749412714,0.9976230712607753,0.0,0.0,0.00023093224949531296,0.996520399242976,0.00023173860732880598,198.98025192516369,0.0,0.0,0.0,0.029103647586879323,7.81935571513973e-05,0.00015273869234391568,0.0006151756193097873,0.09553994968674737,0.07166774522950255,0.023872204457244812,0.09553997408366696,0.07166774522950221,0.0238722044572447,0.3752326568608874,0.3752326568608874,0.12498834927406734,0.0,4.979901841498361,4.972824541032253,5.001150205209171,4.979954186126008,4.972931699085279,5.001037972041274,24780.69213454869,21063.58831436639,0.85,1.0670901159908237,0.6630080847809656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153538080467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65526457983,1534.3627590826636,0.3752326568608874,0.12498834927406734,6.112874298809886,3.491680749412714
4904.0,-30.069913602050747,5.003812715680887,35.00289295474229,24.092873429786437,4.99791071305514,-26.56314577185933,-40.0744567514397,1.4911428828636963,-0.028609989437711647,-5.008715898404632,40.00576562112157,42250.785013445544,25750.492459653884,25750.492459653884,68001.27747309943,77301.45275071585,77301.45275071585,25750.492459653884,103051.94521036974,103051.94521036974,103051.94521036974,127832.63576312788,91497.77517586607,56447.10743859566,38945.1863747449,24780.690552758137,0.0,63725.876927503035,21063.586969844415,1534.3626979521623,0.0,0.8868534974071763,2.8161100328898665,0.0014959135982669303,354535.521651162,1554781.8398423973,4.385404973248895,1554781.8398423973,4.385404973248895,0.85,0.0955399329484133,4.027634451161993,1.267008801340126,1.0,0.0,4.027634451162295,1.284767885671029,1.285064595455158,3.1349121472306853,19309.872790726633,1969.0590355245301,4632.441516551485,4632.441516551485,5.558730178815781,5.003812715680887,-2.334298805982363,7.33811152166325,3.4916859032774674,3.4916859032774674,0.9976245437935621,0.0,0.0,0.00023093224949531296,0.9965168125553904,0.00023173944140804633,198.98022363405448,0.0,0.0,0.0,0.029103647586879323,7.819383113465882e-05,0.00015273841836065414,0.0006151745158053641,0.09553993294841398,0.07166772836564983,0.02387220458276415,0.095539902631094,0.07166772836564932,0.02387220458276398,0.37523257521811754,0.37523257521811754,0.12498835214691739,0.0,4.979942699094977,4.972876451198829,5.001157872248825,4.980105908966948,4.973083876525493,5.001188324865723,24780.690552758137,21063.586969844415,0.85,1.0670904937167087,0.6630082950684482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519151469130067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65362574283,1534.3626979521623,0.37523257521811754,0.12498835214691739,6.112874298809886,3.4916859032774674
4905.0,-30.06987900984502,5.003808642343395,35.00289219418056,24.092872312199347,4.997913901457953,-26.563114319993616,-40.07442189669234,1.491149211606551,-0.02860747047878931,-5.008710925869859,40.00576375650257,42250.78049681303,25750.48880049901,25750.48880049901,68001.26929731204,77301.43532196815,77301.43532196815,25750.48880049901,103051.92412246716,103051.92412246716,103051.92412246716,127832.60628872593,91497.74503419225,56447.09020903724,38945.172027950015,24780.68216625877,0.0,63725.85419420879,21063.579841319955,1534.362126150863,0.0,0.8868535294551598,2.8161105802504984,0.0014959135982669303,354535.5903709074,1554781.7594357044,4.385403896430048,1554781.7594357044,4.385403896430048,0.85,0.09553991260230914,4.027634451161993,1.2670086991367864,1.0,0.0,4.027634451159811,1.2847678560652485,1.2850645658425404,3.1349122194706003,19309.86642956773,1969.0583868668434,4632.441516551485,4632.441516551485,5.5587293889180875,5.003808642343395,-2.334291069322464,7.338099711665858,3.4916910266544674,3.4916910266544674,0.9976260076155621,0.0,0.0,0.00023093224949531296,0.9965132226687378,0.0002317402762372374,198.98019531760966,0.0,0.0,0.0,0.029103647586879323,7.819413975343626e-05,0.0001527381097418767,0.0006151732728017438,0.09553991260230958,0.07166770876624606,0.023872203836063522,0.09553988904919554,0.07166770876624573,0.02387220383606341,0.37523249493614574,0.37523249493614574,0.12498835567713465,0.0,4.979972961140618,4.972918896477438,5.001151548898974,4.980103455391088,4.9730981278534045,5.001135709619518,24780.68216625877,21063.579841319955,0.85,1.0670907460898624,0.6630084607112673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149404790035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.651986514333,1534.362126150863,0.37523249493614574,0.12498835567713465,6.112874298809886,3.4916910266544674
4906.0,-30.0698444038107,5.003804550516688,35.0028914341277,24.092871613707416,4.997914478926967,-26.563083116813544,-40.07439088365061,1.4911531919297936,-0.028539699123996343,-5.008708253818831,40.00576225020194,42250.79186919148,25750.491019204783,25750.491019204783,68001.28288839626,77301.43014067975,77301.43014067975,25750.491019204783,103051.92115988453,103051.92115988453,103051.92115988453,127832.59810293972,91497.72607725128,56447.0878057629,38945.15363498709,24780.67694305519,0.0,63725.83057804228,21063.57540159691,1534.3617901095217,0.0,0.8868535485021469,2.8161100018903027,0.0014959135982669303,354535.6272982888,1554781.694480532,4.385403256447385,1554781.694480532,4.385403256447385,0.85,0.09553989413296438,4.027634451161993,1.2670086348475889,1.0,0.0,4.02763445116243,1.2847678374453464,1.2850645472183382,3.134912264904302,19309.862428857134,1969.0579789078977,4632.441516551485,4632.441516551485,5.558729867867634,5.003804550516688,-2.3342850212364112,7.338089571753099,3.491696152390459,3.491696152390459,0.9976274721115598,0.0,0.0,0.00023093224949531296,0.9965096313609453,0.00023174111140293344,198.9801669898531,0.0,0.0,0.0,0.029103647586879323,7.819441435706242e-05,0.00015273783513825056,0.0006151721667987188,0.09553989413296524,0.07166769064638982,0.02387220348657541,0.0955398505553235,0.07166769064638918,0.023872203486575195,0.375232415203216,0.375232415203216,0.12498835888960673,0.0,4.980011065107192,4.972968534218239,5.001155017588189,4.980168554694842,4.973172163459196,5.001173972627214,24780.67694305519,21063.57540159691,0.85,1.0670913548175418,0.6630088848735954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147338601317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650349058118,1534.3617901095217,0.375232415203216,0.12498835888960673,6.112874298809886,3.491696152390459
4907.0,-30.06980984148258,5.0038004981345745,35.00289067728876,24.092870286572747,4.997918960754254,-26.56305156250407,-40.07435602890325,1.4911606817757532,-0.028568544309848676,-5.008702857594592,40.00576082370874,42250.78716938132,25750.486285853578,25750.486285853578,68001.2734552349,77301.40664631662,77301.40664631662,25750.486285853578,103051.8929321702,103051.8929321702,103051.8929321702,127832.56396181707,91497.69040563409,56447.07092869878,38945.13275215034,24780.67102964686,0.0,63725.8037817972,21063.57037519983,1534.361349759155,0.0,0.8868535811196893,2.8161110107210168,0.0014959135982669303,354535.70187338226,1554781.632966842,4.385402160491334,1554781.632966842,4.385402160491334,0.85,0.09553987452831764,4.027634451161993,1.2670085139619185,1.0,0.0,4.027634451162719,1.284767802407943,1.285064512172843,3.134912350397716,19309.854900647962,1969.057211244203,4632.441516551485,4632.441516551485,5.558728846084373,5.0038004981345745,-2.334276978607383,7.338077476741958,3.4917012657599744,3.4917012657599744,0.9976289330742784,0.0,0.0,0.00023093224949531296,0.9965060446027925,0.0002317419455166101,198.9801386978816,0.0,0.0,0.0,0.029103647586879323,7.819472297796782e-05,0.00015273752651734514,0.0006151709237865278,0.09553987452831911,0.07166767166995411,0.023872202858365,0.0955398608757171,0.071667671669953,0.02387220285836463,0.3752323363741595,0.3752323363741595,0.12498836243771747,0.0,4.980033664452719,4.973002850440309,5.001142431906544,4.980134313284736,4.973150370783742,5.001102348847496,24780.67102964686,21063.57037519983,0.85,1.0670916554944883,0.6630090899135892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145271587206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.648713032013,1534.361349759155,0.3752323363741595,0.12498836243771747,6.112874298809886,3.4917012657599744
4908.0,-30.069775276606237,5.003796399956606,35.00288992001385,24.092859390098624,4.997917718443933,-26.563020578359357,-40.07432127892969,1.4911630201970676,-0.028630451555613945,-5.008701476895728,40.00575929733186,42250.78282610474,25750.491781356253,25750.491781356253,68001.27460746099,77301.36742341815,77301.36742341815,25750.491781356253,103051.8592047744,103051.8592047744,103051.8592047744,127832.52547721873,91497.6366869882,56447.05208967478,38945.09399701492,24780.66627244433,0.0,63725.76026945925,21063.56633157768,1534.3610665790807,0.0,0.8868535936694848,2.816111985131478,0.0014959135982669303,354535.7209544566,1554781.5671459395,4.385401738815665,1554781.5671459395,4.385401738815665,0.85,0.09553985680682182,4.027634451161993,1.2670083875814453,1.0,0.0,4.027634451164897,1.2847677914688382,1.2850645012312119,3.1349123770898037,19309.843563757895,1969.0560552031425,4632.441516551485,4632.441516551485,5.5587300323924245,5.003796399956606,-2.334271886031787,7.338068285988393,3.4917063842088982,3.4917063842088982,0.9976303954882566,0.0,0.0,0.00023093224949531296,0.9965024575941128,0.00023174277969455282,198.9801104038322,0.0,0.0,0.0,0.029103647586879323,7.819503067227594e-05,0.000152737218823037,0.0006151696845063319,0.09553985680682604,0.07166765419860459,0.023872202608221458,0.09553987765296966,0.07166765419860142,0.023872202608220403,0.3752322573717879,0.3752322573717879,0.12498836528268643,0.0,4.9800406127621955,4.973008917193226,5.001152022167901,4.9800710253401235,4.973035808194311,5.001193008294649,24780.66627244433,21063.56633157768,0.85,1.0670924021921915,0.6630094744644977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143207184257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.647077283858,1534.3610665790807,0.3752322573717879,0.12498836528268643,6.112874298809886,3.4917063842088982
4909.0,-30.069740758801668,5.003792301075933,35.00288914916962,24.0928586217575,4.99791877000641,-26.562989407154316,-40.07429026588795,1.4911674183590764,-0.028575535477045833,-5.0086980235128955,40.00575738754607,42250.79386069939,25750.491865680742,25750.491865680742,68001.28572638013,77301.36002437049,77301.36002437049,25750.491865680742,103051.85189005123,103051.85189005123,103051.85189005123,127832.51018079641,91497.6157400218,56447.04957635062,38945.07351519021,24780.65829074519,0.0,63725.7318059354,21063.55954713341,1534.3605541574332,0.0,0.8868536181521397,2.816111666848937,0.0014959135982669303,354535.7686797511,1554781.48479156,4.385400916193537,1554781.48479156,4.385400916193537,0.85,0.0955398371367987,4.027634451161993,1.267008316698484,1.0,0.0,4.027634451162763,1.2847677708942937,1.2850644806519158,3.134912427292958,19309.839143068366,1969.0556044182638,4632.441516551485,4632.441516551485,5.55873005059546,5.003792301075933,-2.334265295402223,7.338057596478156,3.4917114820887685,3.4917114820887685,0.9976318520253624,0.0,0.0,0.00023093224949531296,0.99649887548426,0.00023174361273924047,198.98008214832274,0.0,0.0,0.0,0.029103647586879323,7.819530527879509e-05,0.00015273694421651788,0.0006151685784916549,0.09553983713679806,0.07166763506732536,0.023872202069472707,0.09553983758546136,0.07166763506732583,0.023872202069472864,0.3752321765398406,0.3752321765398406,0.12498836890209207,0.0,4.980055676094651,4.973026332890015,5.001160017359098,4.9801224880358745,4.973102558766357,5.001198563927517,24780.65829074519,21063.55954713341,0.85,1.0670930532969807,0.6630099437597069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519141142629683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.645442738833,1534.3605541574332,0.3752321765398406,0.12498836890209207,6.112874298809886,3.4917114820887685
4910.0,-30.069706213639353,5.0037882346114575,35.00288838182882,24.092867876775586,4.997922725526169,-26.56295792093033,-40.07425921792162,1.4911744328171863,-0.028416121269003725,-5.0086930029146925,40.00575594790354,42250.80481474639,25750.487975737018,25750.487975737018,68001.2927904834,77301.38158178765,77301.38158178765,25750.487975737018,103051.86955752467,103051.86955752467,103051.86955752467,127832.52204288902,91497.62491404849,56447.048147007314,38945.085296712416,24780.652485364346,0.0,63725.73778207676,21063.554612559692,1534.360133724378,0.0,0.8868536489062382,2.8161101587803525,0.0014959135982669303,354535.83806376456,1554781.422710848,4.385399882849685,1554781.422710848,4.385399882849685,0.8499999999999999,0.09553981730280867,4.027634451161993,1.2670082919718695,1.0,0.0,4.027634451160814,1.2847677380807518,1.2850644478307958,3.1349125073600215,19309.84107917324,1969.0558018460167,4632.441516551485,4632.441516551485,5.558729210877633,5.0037882346114575,-2.334257554651144,7.338045789262601,3.49171657292636,3.49171657292636,0.9976333065503885,0.0,0.0,0.00023093224949531296,0.9964952905492465,0.00023174444644693518,198.98005387042687,0.0,0.0,0.0,0.029103647586879323,7.819558019544843e-05,0.00015273666929986455,0.0006151674712278708,0.09553981730281352,0.07166761570044113,0.023872201602372398,0.09553976355656098,0.07166761570043748,0.023872201602371187,0.37523209493677984,0.37523209493677984,0.12498837305067295,0.0,4.980098009739891,4.9730848639214855,5.001153713024564,4.980276881645693,4.973328529741821,5.00113804118547,24780.652485364346,21063.554612559692,0.85,1.0670930640776226,0.6630100534768494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139080887282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.643808402961,1534.360133724378,0.37523209493677984,0.12498837305067295,6.112874298809886,3.49171657292636
4911.0,-30.069671705597216,5.003784203540497,35.0028876305349,24.09286651471632,4.9979275015210245,-26.562926386077233,-40.07422436317427,1.49118218200106,-0.02845038681743972,-5.00868780364566,40.00575488062228,42250.79990695282,25750.48372851522,25750.48372851522,68001.28363546805,77301.35671128548,77301.35671128548,25750.48372851522,103051.8404398007,103051.8404398007,103051.8404398007,127832.48931859958,91497.58800729169,56447.031202959144,38945.063115925055,24780.648878798886,0.0,63725.71199472394,21063.55154697905,1534.3598303286187,0.0,0.8868536792214106,2.81611121582386,0.0014959135982669303,354535.9099169965,1554781.376687214,4.385398864253885,1554781.376687214,4.385398864253885,0.85,0.0955397982370056,4.027634451161993,1.2670081666903572,1.0,0.0,4.027634451161471,1.2847677018301744,1.2850644115718466,3.134912595813668,19309.83329029775,1969.055007601755,4632.441516551485,4632.441516551485,5.558728294034587,5.003784203540497,-2.3342496705344256,7.338033874074922,3.4917216667113697,3.4917216667113697,0.9976347619175342,0.0,0.0,0.00023093224949531296,0.9964917094802671,0.00023174527926153908,198.98002562292476,0.0,0.0,0.0,0.029103647586879323,7.819588882060764e-05,0.00015273636067470532,0.000615166228198547,0.09553979823700293,0.07166759706281482,0.023872201174188097,0.09553978379229001,0.07166759706281683,0.02387220117418877,0.37523201522276906,0.37523201522276906,0.1249883767604196,0.0,4.980123915744969,4.973125522881617,5.001135318171464,4.980237416828231,4.973298039903909,5.001071623966027,24780.648878798886,21063.55154697905,0.85,1.0670933522264623,0.6630102447572638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137017511399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.642175765754,1534.3598303286187,0.37523201522276906,0.1249883767604196,6.112874298809886,3.4917216667113697
4912.0,-30.069637202778758,5.003780124666395,35.00288687930277,24.09286085693168,4.99792614653803,-26.562895469052325,-40.074189578276105,1.4911844128115879,-0.028422209528798703,-5.0086865282906095,40.005753379833216,42250.79535317307,25750.48946489218,25750.48946489218,68001.28481806525,77301.33931215873,77301.33931215873,25750.48946489218,103051.8287770509,103051.8287770509,103051.8287770509,127832.47305626668,91497.55609192558,56447.01213293992,38945.0488433174,24780.64427921578,0.0,63725.69312253318,21063.547637333413,1534.3595608131955,0.0,0.8868536911426274,2.8161109945495957,0.0014959135982669303,354535.9275422422,1554781.311969726,4.385398463698653,1554781.311969726,4.385398463698653,0.85,0.09553978052426743,4.027634451161993,1.267008042507805,1.0,0.0,4.027634451161534,1.2847676913944732,1.2850644011337353,3.1349126212774245,19309.826554815285,1969.0543207736878,4632.441516551485,4632.441516551485,5.5587295323399015,5.003780124666395,-2.3342446710508145,7.33802479571721,3.4917267643959824,3.4917267643959824,0.9976362183988521,0.0,0.0,0.00023093224949531296,0.9964881289672676,0.00023174611195282848,198.9799973797067,0.0,0.0,0.0,0.029103647586879323,7.819619682840185e-05,0.0001527360526669111,0.0006151649876557438,0.09553978052427159,0.07166757961840807,0.023872200905863526,0.09553976078768728,0.07166757961840495,0.023872200905862482,0.37523193597477994,0.37523193597477994,0.12498837938140452,0.0,4.980151512508428,4.973160384312109,5.0011410978981985,4.980264318761783,4.9733022538771365,5.001166641596399,24780.64427921578,21063.547637333413,0.85,1.0670936868008774,0.6630103696468597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134956353281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64054353641,1534.3595608131955,0.37523193597477994,0.12498837938140452,6.112874298809886,3.4917267643959824
4913.0,-30.069602728354024,5.003776120752665,35.00288613108515,24.092864419240527,4.997932929266762,-26.56286376374765,-40.07415849538518,1.4911939646603798,-0.028420153075956023,-5.008679481411823,40.00575196517291,42250.8058877982,25750.48046964768,25750.48046964768,68001.28635744588,77301.3263208105,77301.3263208105,25750.48046964768,103051.80679045818,103051.80679045818,103051.80679045818,127832.44449748522,91497.53189044802,56447.0114574357,38945.02270334702,24780.637707027043,0.0,63725.66041037407,21063.542050972985,1534.3590457575508,0.0,0.8868537321151327,2.8161117901269,0.0014959135982669303,354536.02492922597,1554781.2509663107,4.385397087014452,1554781.2509663107,4.385397087014452,0.85,0.09553975989397502,4.027634451161993,1.267007976570167,1.0,0.0,4.0276344511609965,1.2847676467110574,1.2850643564400002,3.134912730307726,19309.82144728724,1969.0537999507721,4632.441516551485,4632.441516551485,5.558727590546472,5.003776120752665,-2.3342354430466186,7.3380115637992835,3.4917318409415294,3.4917318409415294,0.997637668840437,0.0,0.0,0.00023093224949531296,0.9964845514146627,0.00023174694396161906,198.97996915973906,0.0,0.0,0.0,0.029103647586879323,7.819647205719968e-05,0.00015273577743811327,0.0006151638791347556,0.09553975989397653,0.07166755990416711,0.023872199989809422,0.09553976012156244,0.07166755990416597,0.023872199989809047,0.3752318567749974,0.3752318567749974,0.12498838258570799,0.0,4.980170397894767,4.973193873843968,5.0011161293950295,4.980259328335876,4.973341224488081,5.001029653391697,24780.637707027043,21063.542050972985,0.85,1.0670942587262033,0.6630108753007145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913289550776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.638912352688,1534.3590457575508,0.3752318567749974,0.12498838258570799,6.112874298809886,3.4917318409415294
4914.0,-30.069568244969286,5.003772105034001,35.00288539884344,24.092863546125614,4.997934694196042,-26.56283255221834,-40.07412748234344,1.4911990014450942,-0.028379028338065382,-5.008676471227162,40.0057509340711,42250.81675852886,25750.481886239697,25750.481886239697,68001.29864476855,77301.31557763394,77301.31557763394,25750.481886239697,103051.79746387363,103051.79746387363,103051.79746387363,127832.4326736384,91497.50790193657,56447.009082831384,38944.998687894644,24780.635209764754,0.0,63725.6338976594,21063.53992830004,1534.3588577176483,0.0,0.8868537511621886,2.816111601278781,0.0014959135982669303,354536.06652960856,1554781.2065028227,4.385396447029677,1554781.2065028227,4.385396447029677,0.85,0.09553974182068355,4.027634451161993,1.2670078952470796,1.0,0.0,4.0276344511610445,1.2847676231490497,1.2850643328725508,3.134912787800487,19309.816384703983,1969.0532837109497,4632.441516551485,4632.441516551485,5.5587278963446165,5.003772105034001,-2.334229160665398,7.338001265699399,3.491736933301998,3.491736933301998,0.9976391238005708,0.0,0.0,0.00023093224949531296,0.9964809729461096,0.0002317477761894024,198.97994093244495,0.0,0.0,0.0,0.029103647586879323,7.819674666839846e-05,0.0001527355028269145,0.0006151627731012309,0.09553974182068349,0.07166754230684458,0.023872199513838913,0.09553974405793678,0.07166754230684462,0.023872199513838926,0.37523177755379244,0.37523177755379244,0.12498838439512684,0.0,4.980194663554528,4.973230487134913,5.001103316605111,4.980297442889082,4.973382661161452,5.001057788610979,24780.635209764754,21063.53992830004,0.85,1.067094895501168,0.6630113217293663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913083635877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.637281750236,1534.3588577176483,0.37523177755379244,0.12498838439512684,6.112874298809886,3.491736933301998
4915.0,-30.069533803574004,5.003768101669235,35.002884667232294,24.092862533312314,4.9979373634857,-26.562801288017404,-40.07409269744528,1.4912048479291273,-0.028361485249718044,-5.008672336711882,40.00574948795316,42250.81174524759,25750.480403771864,25750.480403771864,68001.29214901946,77301.30059491884,77301.30059491884,25750.480403771864,103051.7809986907,103051.7809986907,103051.7809986907,127832.41068110138,91497.48005709934,56446.991207428335,38944.98761074556,24780.62968241069,0.0,63725.61729315625,21063.535230049085,1534.3584693579742,0.0,0.8868537774316854,2.816111853453343,0.0014959135982669303,354536.123668108,1554781.1441428834,4.385395564369516,1554781.1441428834,4.385395564369516,0.85,0.09553972243369932,4.027634451161993,1.2670078007364647,1.0,0.0,4.027634451160831,1.284767595799281,1.2850643055164659,3.1349128545356226,19309.81050827405,1969.0526844818621,4632.441516551485,4632.441516551485,5.558727576325932,5.003768101669235,-2.3342220613369733,7.337990163006208,3.491742015428122,3.491742015428122,0.9976405758366063,0.0,0.0,0.00023093224949531296,0.9964773988487998,0.00023174860740655232,198.9799127395305,0.0,0.0,0.0,0.029103647586879323,7.819705467931759e-05,0.00015273519481599537,0.0006151615325458417,0.09553972243370272,0.07166752378998076,0.023872198643721962,0.09553973126127537,0.0716675237899782,0.023872198643721112,0.37523169852728405,0.37523169852728405,0.12498838580943893,0.0,4.980216330382234,4.9732638339643245,5.001089909638779,4.98031085146215,4.973405078910957,5.001044142586636,24780.62968241069,21063.535230049085,0.85,1.0670950716129413,0.6630114158154272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519128776675185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635652476432,1534.3584693579742,0.37523169852728405,0.12498838580943893,6.112874298809886,3.491742015428122
