time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4916.0,-30.069499370791792,5.003764012064708,35.00288391773429,24.092852125782542,4.997932701924449,-26.562770764686984,-40.07406175425274,1.491204095819608,-0.028339865491318506,-5.00867289315791,40.00574750373677,42250.822829012526,25750.49075254328,25750.49075254328,68001.3135815558,77301.27742192497,77301.27742192497,25750.49075254328,103051.76817446825,103051.76817446825,103051.76817446825,127832.39110376842,91497.44105761229,56446.986464699745,38944.949547680604,24780.62292930017,0.0,63725.57247698077,21063.529489905144,1534.3581177658905,0.0,0.8868537817834414,2.816111504492923,0.0014959135982669303,354536.1159780911,1554781.0585789024,4.385395418149675,1554781.0585789024,4.385395418149675,0.85,0.0955397047027352,4.027634451161993,1.2670077243587001,1.0,0.0,4.027634451161497,1.2847675993176386,1.2850643090356362,3.1349128459506113,19309.802277744595,1969.0518452014292,4632.441516551485,4632.441516551485,5.5587298103037135,5.003764012064708,-2.3342184260002217,7.3379824380649294,3.491747094588141,3.491747094588141,0.9976420270251831,0.0,0.0,0.00023093224949531296,0.9964738256591011,0.0002317494384185823,198.97988455367445,0.0,0.0,0.0,0.029103647586879323,7.819732867390876e-05,0.0001527349208214042,0.0006151604289957867,0.09553970470273386,0.07166750656616235,0.023872198136571515,0.09553969799867074,0.07166750656616336,0.023872198136571852,0.3752316194827764,0.3752316194827764,0.12498838686307705,0.0,4.980239882273622,4.973286577751651,5.0011158832838305,4.980333027666575,4.97337649540691,5.001218719939743,24780.62292930017,21063.529489905144,0.85,1.0670961583926066,0.6630120560199683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126719500208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.634023510886,1534.3581177658905,0.3752316194827764,0.12498838686307705,6.112874298809886,3.491747094588141
4917.0,-30.06946495931127,5.003759989880613,35.00288315616448,24.09285589763897,4.997938241480495,-26.56273924034087,-40.074026899505384,1.4912125225100912,-0.028308841740226853,-5.008666261209496,40.005745653124215,42250.81753664094,25750.48266209141,25750.48266209141,68001.30019873235,77301.27026708097,77301.27026708097,25750.48266209141,103051.75292917238,103051.75292917238,103051.75292917238,127832.36682854207,91497.42221488555,56446.9694844454,38944.94747826683,24780.61389936969,0.0,63725.56137763652,21063.52181446424,1534.3574719038681,0.0,0.8868538222230464,2.816111871108945,0.0014959135982669303,354536.2076308268,1554780.9787762302,4.385394059371222,1554780.9787762302,4.385394059371222,0.8500000000000001,0.09553968350754362,4.027634451161993,1.2670075886370613,1.0,0.0,4.027634451162132,1.284767559897703,1.2850642696065968,3.1349129421377087,19309.79830113799,1969.0514397004065,4632.441516551485,4632.441516551485,5.558728063826862,5.003759989880613,-2.334209537438489,7.3379695273191015,3.491752141060224,3.491752141060224,0.9976434688743497,0.0,0.0,0.00023093224949531296,0.9964702546937629,0.00023175026891924987,198.9798563852634,0.0,0.0,0.0,0.029103647586879323,7.819763730544801e-05,0.00015273461218986495,0.0006151591859407666,0.09553968350754576,0.07166748641372453,0.023872197093821223,0.09553967457721342,0.07166748641372293,0.02387219709382069,0.37523153980284935,0.37523153980284935,0.12498839000832843,0.0,4.980260869657627,4.973316576919501,5.001109807884916,4.9803574194692715,4.973449177550435,5.001098115380444,24780.61389936969,21063.52181446424,0.85,1.0670961342460035,0.6630120884500862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124662840266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632395520835,1534.3574719038681,0.37523153980284935,0.12498839000832843,6.112874298809886,3.491752141060224
4918.0,-30.069430533566543,5.003755981732385,35.0028824119962,24.092854745127283,4.997941673158546,-26.56270791399863,-40.07399588646365,1.4912190535906562,-0.028309425877921512,-5.008662086002491,40.00574463684288,42250.82810428066,25750.480977787338,25750.480977787338,68001.30908206801,77301.25170894068,77301.25170894068,25750.480977787338,103051.732686728,103051.732686728,103051.732686728,127832.34372168813,91497.39110954515,56446.96750488524,38944.91511628879,24780.611034960122,0.0,63725.52615124891,21063.519379716105,1534.3572353175502,0.0,0.8868538471435758,2.8161123661599827,0.0014959135982669303,354536.26533169876,1554780.9349518423,4.385393222036716,1554780.9349518423,4.385393222036716,0.85,0.09553966492586016,4.027634451161993,1.2670075710536914,1.0,0.0,4.027634451163379,1.2847675293454046,1.2850642390472424,3.134913016687223,19309.791736604973,1969.0507703043318,4632.441516551485,4632.441516551485,5.558727700238015,5.003755981732385,-2.3342024319816765,7.337958413714062,3.4917572010547966,3.4917572010547966,0.9976449145870847,0.0,0.0,0.00023093224949531296,0.9964666822619972,0.00023175109976692108,198.97982820518402,0.0,0.0,0.0,0.029103647586879323,7.819791192042991e-05,0.00015273433757488305,0.0006151580798920047,0.0955396649258635,0.07166746825558305,0.023872196670280437,0.09553967932552149,0.07166746825558055,0.0238721966702796,0.37523146006990904,0.37523146006990904,0.12498839289987752,0.0,4.980277641583655,4.9733418403109795,5.001101079338127,4.980352660124595,4.97345082882515,5.001074103325664,24780.611034960122,21063.519379716105,0.85,1.0670968635185651,0.6630126207824589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122607453245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630768251804,1534.3572353175502,0.37523146006990904,0.12498839289987752,6.112874298809886,3.4917572010547966
4919.0,-30.06939614743184,5.0037520239341875,35.002881684175314,24.092853208445035,4.997947500385161,-26.562676383731883,-40.073961031716294,1.4912277366851983,-0.02836802106747882,-5.008656169766199,40.005743624659026,42250.82270569012,25750.47493578374,25750.47493578374,68001.29764147387,77301.2219155893,77301.2219155893,25750.47493578374,103051.69685137304,103051.69685137304,103051.69685137304,127832.30428568287,91497.34975488627,56446.95054498687,38944.88801099933,24780.607434309833,0.0,63725.49544530916,21063.51631916336,1534.3569151787074,0.0,0.886853880906878,2.8161138265005943,0.0014959135982669303,354536.347093405,1554780.8913041463,4.3853920875834165,1554780.8913041463,4.3853920875834165,0.85,0.09553964526360727,4.027634451161993,1.2670074309362103,1.0,0.0,4.027634451161544,1.2847674887260192,1.285064198418476,3.134913115801064,19309.783009035364,1969.0498803399087,4632.441516551485,4632.441516551485,5.558726395957415,5.0037520239341875,-2.334194039611265,7.337946063545452,3.4917622585798824,3.4917622585798824,0.9976463595942521,0.0,0.0,0.00023093224949531296,0.9964631139544442,0.00023175192966136288,198.9798000575364,0.0,0.0,0.0,0.029103647586879323,7.819822055409723e-05,0.00015273402894121573,0.0006151568368284134,0.09553964526360922,0.07166744932480819,0.023872195938801036,0.09553971257238178,0.07166744932480672,0.023872195938800547,0.37523138002725387,0.37523138002725387,0.12498839542345688,0.0,4.980277495004259,4.973350227542767,5.001075305201994,4.980288148698719,4.973395020195824,5.000983457007749,24780.607434309833,21063.51631916336,0.85,1.0670971981666946,0.6630128555367741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519120551214817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629142415579,1534.3569151787074,0.37523138002725387,0.12498839542345688,6.112874298809886,3.4917622585798824
4920.0,-30.069361761652118,5.003748002426713,35.00288095575731,24.09285823758694,4.997945135795843,-26.562645673011954,-40.07393008852375,1.4912290471557281,-0.028138098747035656,-5.008655626486384,40.00574215162395,42250.8334853562,25750.48258089698,25750.48258089698,68001.31606625317,77301.25184263781,77301.25184263781,25750.48258089698,103051.73442353478,103051.73442353478,103051.73442353478,127832.3376877436,91497.36480432149,56446.946447040216,38944.90928586808,24780.603264208818,0.0,63725.5125500769,21063.512774577495,1534.3566921567467,0.0,0.8868538890031272,2.8161108695688046,0.0014959135982669303,354536.35460147075,1554780.8277834887,4.385391815547931,1554780.8277834887,4.385391815547931,0.85,0.09553962733260637,4.027634451161993,1.267007410055958,1.0,0.0,4.0276344511619735,1.2847674825956579,1.285064192286699,3.1349131307595295,19309.78618509816,1969.0502042081814,4632.441516551485,4632.441516551485,5.558728046299513,5.003748002426713,-2.334189593428336,7.337937595855049,3.4917673246136465,3.4917673246136465,0.9976478070324705,0.0,0.0,0.00023093224949531296,0.9964595456975154,0.00023175275954997435,198.97977191018737,0.0,0.0,0.0,0.029103647586879323,7.819849455246533e-05,0.00015273375494284763,0.0006151557332631464,0.0955396273326056,0.07166743182398788,0.023872195508617713,0.09553959924058464,0.07166743182398846,0.023872195508617904,0.3752312987298487,0.3752312987298487,0.12498839661274234,0.0,4.980325295951218,4.973411509452376,5.001082624987134,4.980517527739323,4.9736576697496275,5.001112937049413,24780.603264208818,21063.512774577495,0.85,1.0670972008709425,0.66301284673316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911849734286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627516933358,1534.3566921567467,0.3752312987298487,0.12498839661274234,6.112874298809886,3.4917673246136465
4921.0,-30.06932743403833,5.003743920429017,35.002880195156216,24.092847725283377,4.997941444830311,-26.56261514724627,-40.073895373474784,1.491229158038217,-0.028143061823755033,-5.0086550319282415,40.00573975738477,42250.82845981329,25750.489839723574,25750.489839723574,68001.31829953686,77301.22412389515,77301.22412389515,25750.489839723574,103051.71396361873,103051.71396361873,103051.71396361873,127832.30746828605,91497.32169469402,56446.92603061192,38944.88407120234,24780.59350466731,0.0,63725.47757586965,21063.504478967214,1534.3561409366841,0.0,0.8868539006949464,2.8161110041691577,0.0014959135982669303,354536.36281819653,1554780.724538397,4.3853914227006285,1554780.724538397,4.3853914227006285,0.85,0.09553960851362195,4.027634451161993,1.2670072732353588,1.0,0.0,4.0276344511597815,1.2847674820769512,1.2850641917678727,3.134913132025206,19309.77708715648,1969.0492764763176,4632.441516551485,4632.441516551485,5.558729613254338,5.003743920429017,-2.3341851519335317,7.337929072362549,3.4917723648321153,3.4917723648321153,0.9976492470948901,0.0,0.0,0.00023093224949531296,0.9964559834902749,0.0002317535880375059,198.97974381045944,0.0,0.0,0.0,0.029103647586879323,7.819880195123944e-05,0.00015273344754407353,0.0006151544951732537,0.09553960851362112,0.07166741363031653,0.02387219488330458,0.09553957074383727,0.07166741363031716,0.02387219488330479,0.3752312196431787,0.3752312196431787,0.12498839872510781,0.0,4.980362405701499,4.973450720021674,5.001113422324465,4.980511970104487,4.973608692315281,5.001237742125625,24780.59350466731,21063.504478967214,0.85,1.0670978215671514,0.6630131317495537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116443492692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625892590231,1534.3561409366841,0.3752312196431787,0.12498839872510781,6.112874298809886,3.4917723648321153
4922.0,-30.06929305861832,5.003739896465536,35.00287942520233,24.092846328299515,4.997946451172156,-26.56258370868099,-40.07386436043305,1.4912371012348415,-0.028187748458094575,-5.008648886269673,40.00573796376422,42250.838755548946,25750.48287561773,25750.48287561773,68001.32163116668,77301.19818228493,77301.19818228493,25750.48287561773,103051.68105790266,103051.68105790266,103051.68105790266,127832.2660852018,91497.28386391986,56446.924437183996,38944.84380748429,24780.585027299137,0.0,63725.42883478343,21063.497273204266,1534.3555358413582,0.0,0.886853938454178,2.816112308580492,0.0014959135982669303,354536.4477505107,1554780.6471933618,4.385390153983462,1554780.6471933618,4.385390153983462,0.85,0.09553958809603019,4.027634451161993,1.267007191362791,1.0,0.0,4.027634451160935,1.2847674449187996,1.2850641546011394,3.1349132226934264,19309.76910327452,1969.0484623469301,4632.441516551485,4632.441516551485,5.558728109920551,5.003739896465536,-2.3341766518626335,7.337916548328169,3.4917773801001886,3.4917773801001886,0.9976506800286253,0.0,0.0,0.00023093224949531296,0.9964524163359144,0.00023175441768155973,198.9797156716065,0.0,0.0,0.0,0.029103647586879323,7.819907657000232e-05,0.00015273317292531063,0.0006151533891092633,0.09553958809603319,0.07166739394936876,0.02387219414666443,0.09553958138771897,0.07166739394936651,0.023872194146663684,0.37523114102695687,0.37523114102695687,0.12498840300512197,0.0,4.980379816942673,4.973473569595285,5.001114499976893,4.980461137811574,4.973576647670086,5.001130495109464,24780.585027299137,21063.497273204266,0.85,1.067098690029518,0.6630138004263543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911439311733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624268228039,1534.3555358413582,0.37523114102695687,0.12498840300512197,6.112874298809886,3.4917773801001886
4923.0,-30.069258734558037,5.003735884414061,35.00287867077085,24.092850449401908,4.9979495855055545,-26.562552503590755,-40.07382954061029,1.4912433545382593,-0.028096259033475235,-5.008644864807736,40.00573687598102,42250.833303090534,25750.481446177037,25750.481446177037,68001.31474926756,77301.20231708391,77301.20231708391,25750.481446177037,103051.68376326095,103051.68376326095,103051.68376326095,127832.26548795273,91497.27537230458,56446.90635831108,38944.85445999278,24780.581724691772,0.0,63725.43618468455,21063.494465988006,1534.3552797508482,0.0,0.8868539628513296,2.8161115761713345,0.0014959135982669303,354536.5033266731,1554780.6002856565,4.385389334234697,1554780.6002856565,4.385389334234697,0.85,0.09553956984226972,4.027634451161993,1.2670070908078928,1.0,0.0,4.027634451161869,1.284767415665944,1.2850641253415283,3.134913294072232,19309.767311187108,1969.0482796048711,4632.441516551485,4632.441516551485,5.5587278013487795,5.003735884414061,-2.334169694590785,7.337905579004846,3.49178240607192,3.49178240607192,0.9976521160205485,0.0,0.0,0.00023093224949531296,0.9964488545249265,0.0002317552460887857,198.97968757480328,0.0,0.0,0.0,0.029103647586879323,7.819938489866282e-05,0.00015273286459665015,0.000615152147274128,0.09553956984227122,0.07166737587034483,0.02387219397192639,0.09553954322227555,0.0716673758703437,0.023872193971926015,0.3752310618206669,0.3752310618206669,0.12498840723679243,0.0,4.980412047009736,4.97351759478471,5.001111310263525,4.980548605774288,4.973701338376998,5.001106197269223,24780.581724691772,21063.494465988006,0.85,1.0670984589605783,0.6630136383945989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112339887101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622645967818,1534.3552797508482,0.3752310618206669,0.12498840723679243,6.112874298809886,3.49178240607192
4924.0,-30.069224449749758,5.0037319348004745,35.002877935235176,24.09284880794587,4.997956250502774,-26.562520980736522,-40.07379849264396,1.4912527814895522,-0.028178128350077714,-5.00863842809123,40.00573591749892,42250.84318080751,25750.47395363032,25750.47395363032,68001.31713443784,77301.16860080496,77301.16860080496,25750.47395363032,103051.64255443528,103051.64255443528,103051.64255443528,127832.22072386956,91497.230474906,56446.90505490856,38944.806022219374,24780.578169434277,0.0,63725.38419165365,21063.491444019135,1534.3549494765186,0.0,0.8868539990681852,2.81611340300438,0.0014959135982669303,354536.5922814039,1554780.55895371,4.385388117341763,1554780.55895371,4.385388117341763,0.85,0.09553955056614674,4.027634451161993,1.2670070265186952,1.0,0.0,4.027634451161209,1.2847673715668158,1.2850640812322154,3.134913401676882,19309.75783595065,1969.0473133996475,4632.441516551485,4632.441516551485,5.558726183941048,5.0037319348004745,-2.3341609537032255,7.3378928885037,3.491787428930501,3.491787428930501,0.9976535511230002,0.0,0.0,0.00023093224949531296,0.9964452968008174,0.0002317560735513961,198.97965951013865,0.0,0.0,0.0,0.029103647586879323,7.81996598285765e-05,0.00015273258966673646,0.000615151039956936,0.09553955056614935,0.07166735710645182,0.023872193459697533,0.09553958853592744,0.07166735710644986,0.02387219345969688,0.3752309834422095,0.3752309834422095,0.1249884111716195,0.0,4.980419251717819,4.973536238131032,5.001084165650866,4.980460299741139,4.973623044449141,5.0009878251230475,24780.578169434277,21063.491444019135,0.85,1.067099367026558,0.6630143343465517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911028972515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621023824538,1534.3549494765186,0.3752309834422095,0.1249884111716195,6.112874298809886,3.491787428930501
4925.0,-30.06919015291545,5.003727971460496,35.002877214621826,24.092847934830957,4.997957834659956,-26.56248995517908,-40.073767479602225,1.491257636923593,-0.02813323791167477,-5.00863554078109,40.00573488107164,42250.85340918033,25750.475600797505,25750.475600797505,68001.32900997784,77301.15871899856,77301.15871899856,25750.475600797505,103051.63431979607,103051.63431979607,103051.63431979607,127832.20995424218,91497.2073501066,56446.9020402885,38944.78367757567,24780.575634446108,0.0,63725.359312021785,21063.48928927919,1534.3547619098524,0.0,0.8868540175093503,2.816113150345845,0.0014959135982669303,354536.6321837253,1554780.5142605917,4.385387497715286,1554780.5142605917,4.385387497715286,0.85,0.09553953263358972,4.027634451161993,1.2670069479430097,1.0,0.0,4.027634451161881,1.2847673488531737,1.2850640585133277,3.134913457099602,19309.75295564691,1969.0468157471623,4632.441516551485,4632.441516551485,5.558726539513197,5.003727971460496,-2.3341548055110914,7.337882776971587,3.491792463937759,3.491792463937759,0.9976549896965026,0.0,0.0,0.00023093224949531296,0.9964417378424959,0.00023175690130697397,198.97963143563774,0.0,0.0,0.0,0.029103647586879323,7.819993445012463e-05,0.00015273231504518833,0.0006151499338817278,0.09553953263359033,0.0716673395524699,0.023872193081120423,0.0955395702716628,0.07166733955246944,0.023872193081120274,0.37523090421553645,0.37523090421553645,0.12498841341358151,0.0,4.980434765319956,4.973561686100311,5.001069846736073,4.980502302869411,4.973668965312129,5.001018060618321,24780.575634446108,21063.48928927919,0.85,1.0670999699981196,0.6630147537074728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910824190828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.619402039045,1534.3547619098524,0.37523090421553645,0.12498841341358151,6.112874298809886,3.491792463937759
4926.0,-30.069155889166783,5.003724023108278,35.002876494261415,24.09284688709306,4.997960648688905,-26.562458836384273,-40.07373269470406,1.4912635959063762,-0.02811931421410918,-5.008631314697,40.005733447211476,42250.84776494147,25750.473802266108,25750.473802266108,68001.32156720757,77301.1430699714,77301.1430699714,25750.473802266108,103051.6168722375,103051.6168722375,103051.6168722375,127832.18698341193,91497.17896947564,56446.88366444572,38944.77256114436,24780.570111174435,0.0,63725.342672318795,21063.48459449827,1534.3543714616198,0.0,0.8868540442002874,2.81611346075534,0.0014959135982669303,354536.69058776746,1554780.452429257,4.385386600895015,1554780.452429257,4.385386600895015,0.85,0.09553951317360962,4.027634451161993,1.2670068517839534,1.0,0.0,4.027634451160457,1.2847673209771493,1.2850640306308656,3.134913525118863,19309.746966142,1969.046204987636,4632.441516551485,4632.441516551485,5.558726151266224,5.003724023108278,-2.3341476830068295,7.3378717061151075,3.4917974882215326,3.4917974882215326,0.9976564252061522,0.0,0.0,0.00023093224949531296,0.9964381823311335,0.00023175772826674985,198.97960338822784,0.0,0.0,0.0,0.029103647586879323,7.820024247265233e-05,0.00015273200702266065,0.0006151486932795835,0.09553951317361355,0.07166732092577822,0.023872192247835322,0.09553955936598788,0.07166732092577528,0.02387219224783434,0.37523082473553354,0.37523082473553354,0.12498841506124739,0.0,4.980448606788684,4.973585418584435,5.001053985956446,4.980512000482918,4.9736883801808744,5.000998577740802,24780.570111174435,21063.48459449827,0.85,1.0671001318404238,0.663014838259858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106193373679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617781637302,1534.3543714616198,0.37523082473553354,0.12498841506124739,6.112874298809886,3.4917974882215326
4927.0,-30.069121616188532,5.003720066716366,35.00287577379629,24.09285135744142,4.997961932625723,-26.562427862302606,-40.073701716586925,1.4912681787397768,-0.027980236655025692,-5.008628174208405,40.00573200344059,42250.857927981764,25750.47476702946,25750.47476702946,68001.33269501122,77301.15588904754,77301.15588904754,25750.47476702946,103051.630656077,103051.630656077,103051.630656077,127832.19562456645,91497.17843374718,56446.88047268139,38944.77551229532,24780.564968489445,0.0,63725.34048078476,21063.48022321603,1534.3540308335976,0.0,0.8868540654040596,2.816112000373894,0.0014959135982669303,354536.73398899834,1554780.3901705514,4.38538588844449,1554780.3901705514,4.38538588844449,0.85,0.0955394941292178,4.027634451161993,1.2670067781535908,1.0,0.0,4.027634451163044,1.2847672995387305,1.2850640091874956,3.134913577429962,19309.746853080796,1969.046193458602,4632.441516551485,4632.441516551485,5.558726359528618,5.003720066716366,-2.334141360383223,7.33786142709959,3.491802510421048,3.491802510421048,0.9976578601202994,0.0,0.0,0.00023093224949531296,0.9964346258757173,0.00023175855545200268,198.9795753332707,0.0,0.0,0.0,0.029103647586879323,7.820051678683085e-05,0.00015273173270848213,0.0006151475884423476,0.095539494129221,0.07166730267988736,0.023872191449333648,0.09553949089543418,0.07166730267988496,0.02387219144933285,0.37523074496575937,0.37523074496575937,0.1249884161303906,0.0,4.980487280022828,4.973639355458488,5.001046825832816,4.980647937553385,4.973861071559952,5.001024156230756,24780.564968489445,21063.48022321603,0.85,1.0671003431596542,0.6630150205430719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104146815849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.616161715969,1534.3540308335976,0.37523074496575937,0.1249884161303906,6.112874298809886,3.491802510421048
4928.0,-30.06908740609535,5.003716057651018,35.002875037435764,24.092845839355164,4.997959549535857,-26.562397311531136,-40.07366703646255,1.4912694549716214,-0.027928347623856098,-5.008627182363367,40.00573009952199,42250.852411440545,25750.481087841756,25750.481087841756,68001.33349928231,77301.1433339197,77301.1433339197,25750.481087841756,103051.62442176146,103051.62442176146,103051.62442176146,127832.18237419834,91497.15106471833,56446.860142239304,38944.76769164336,24780.55795243688,0.0,63725.32564408024,21063.474259571347,1534.3536292872093,0.0,0.8868540773421674,2.8161114345202853,0.0014959135982669303,354536.7476961965,1554780.3080692268,4.385385487321958,1554780.3080692268,4.385385487321958,0.85,0.09553947585733524,4.027634451161993,1.2670066693564874,1.0,0.0,4.027634451160799,1.2847672935685388,1.2850640032159253,3.134913591997608,19309.741077066414,1969.0456044690507,4632.441516551485,4632.441516551485,5.55872772399534,5.003716057651018,-2.3341366356468307,7.337852693297849,3.4918075236146686,3.4918075236146686,0.9976592924613339,0.0,0.0,0.00023093224949531296,0.9964310759594427,0.00023175938112222476,198.97954732979755,0.0,0.0,0.0,0.029103647586879323,7.82008238836922e-05,0.00015273142561162076,0.000615146351568449,0.09553947585733313,0.07166728508281743,0.023872190774515707,0.0955394479812943,0.07166728508281901,0.023872190774516234,0.3752306668123894,0.3752306668123894,0.12498841725398165,0.0,4.980529214806893,4.97368949066788,5.00106413452869,4.980698834739485,4.973891916611024,5.001135255083398,24780.55795243688,21063.474259571347,0.85,1.0671006042257751,0.6630150883405558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102099707313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614543121661,1534.3536292872093,0.3752306668123894,0.12498841725398165,6.112874298809886,3.4918075236146686
4929.0,-30.069053205628478,5.00371213636057,35.00287430295429,24.09284933181482,4.997967099862037,-26.562365776021217,-40.073635953571625,1.4912796702547289,-0.027946892181319072,-5.008619583098312,40.00572868153335,42250.86193999918,25750.4705548538,25750.4705548538,68001.33249485298,77301.12676117712,77301.12676117712,25750.4705548538,103051.59731603092,103051.59731603092,103051.59731603092,127832.1483454066,91497.12370352622,56446.85888234831,38944.73869019768,24780.55102937569,0.0,63725.28971957337,21063.468374969336,1534.3530805301782,0.0,0.8868541211369062,2.816112565200141,0.0014959135982669303,354536.85271728097,1554780.2469223149,4.385384015811034,1554780.2469223149,4.385384015811034,0.85,0.09553945522113244,4.027634451161993,1.2670065924292429,1.0,0.0,4.02763445116271,1.2847672457816162,1.2850639554179666,3.134913708600731,19309.73530270591,1969.0450156481481,4632.441516551485,4632.441516551485,5.5587254502509404,5.00371213636057,-2.334127067759872,7.337839204120442,3.4918125143244825,3.4918125143244825,0.9976607183784235,0.0,0.0,0.00023093224949531296,0.9964275270557076,0.00023176020656282226,198.9795193342121,0.0,0.0,0.0,0.029103647586879323,7.820109912754625e-05,0.0001527311503677667,0.0006151452429868199,0.09553945522113741,0.07166726554638962,0.02387218967474778,0.09553945688928657,0.0716672655463859,0.023872189674746545,0.3752305897574665,0.3752305897574665,0.12498841990079926,0.0,4.980555022188071,4.973730718607783,5.0010436373513585,4.980672690917004,4.973910072809929,5.000976096846841,24780.55102937569,21063.468374969336,0.85,1.0671011900314078,0.6630156116343514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910005635545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.612924409988,1534.3530805301782,0.3752305897574665,0.12498841990079926,6.112874298809886,3.4918125143244825
4930.0,-30.069019023715203,5.003708114370345,35.002873567940725,24.092838959209644,4.997962261345005,-26.562335496191572,-40.07360127344725,1.4912787338213223,-0.027921767197199188,-5.008620849059566,40.00572719707211,42250.85647388766,25750.482638827038,25750.482638827038,68001.33911271469,77301.10443622815,77301.10443622815,25750.482638827038,103051.5870750552,103051.5870750552,103051.5870750552,127832.13459198171,91497.0855819121,56446.837619571605,38944.719958156114,24780.547516926505,0.0,63725.26747508262,21063.46538938753,1534.352930787639,0.0,0.8868541200698798,2.816112087372003,0.0014959135982669303,354536.8352218209,1554780.1829089553,4.385384051663307,1554780.1829089553,4.385384051663307,0.85,0.0955394392237763,4.027634451161993,1.2670064726425334,1.0,0.0,4.027634451161739,1.2847672501622358,1.2850639597995979,3.1349136979117405,19309.72725744451,1969.0441952597992,4632.441516551485,4632.441516551485,5.558728058804809,5.003708114370345,-2.334124003916119,7.337832118286464,3.491817524831282,3.491817524831282,0.9976621499517949,0.0,0.0,0.00023093224949531296,0.9964239800908601,0.00023176103155832836,198.979491353822,0.0,0.0,0.0,0.029103647586879323,7.820140622652138e-05,0.00015273084326879158,0.0006151440061044078,0.0955394392237762,0.07166724965980767,0.023872189563968534,0.0955394312395296,0.07166724965980775,0.02387218956396856,0.37523051307435024,0.37523051307435024,0.12498842148418095,0.0,4.980584316243323,4.9737609668286495,5.001070062097654,4.980699081862383,4.973879553798952,5.001173354187699,24780.547516926505,21063.46538938753,0.85,1.0671016663728257,0.6630157572960879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098013579137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611306645806,1534.352930787639,0.37523051307435024,0.12498842148418095,6.112874298809886,3.491817524831282
4931.0,-30.06898480093282,5.003704087955016,35.002872804434844,24.092838365491502,4.997962329034227,-26.562304688881664,-40.07357033025471,1.491282216983025,-0.027848121423232897,-5.008617682351021,40.00572489714381,42250.8665349624,25750.483169839525,25750.483169839525,68001.34970480192,77301.101673835,77301.101673835,25750.483169839525,103051.58484367453,103051.58484367453,103051.58484367453,127832.12193826164,91497.06899278428,56446.83385391158,38944.70570985855,24780.537094587115,0.0,63725.24280444566,21063.456530399046,1534.3522844161455,0.0,0.8868541445062569,2.8161114895890047,0.0014959135982669303,354536.8789854228,1554780.083730795,4.385383230596785,1554780.083730795,4.385383230596785,0.85,0.09553941981079538,4.027634451161993,1.267006416595541,1.0,0.0,4.0276344511634585,1.2847672338680642,1.2850639435016633,3.134913737670555,19309.723756441916,1969.0438382568886,4632.441516551485,4632.441516551485,5.558728173433885,5.003704087955016,-2.334117729972861,7.3378218179278765,3.491822498424832,3.491822498424832,0.9976635709785234,0.0,0.0,0.00023093224949531296,0.9964204288987866,0.0002317618575429372,198.97946333998541,0.0,0.0,0.0,0.029103647586879323,7.820168023520903e-05,0.00015273056926010394,0.0006151429024975775,0.09553941981079339,0.07166723091078409,0.02387218890000931,0.09553937334407904,0.07166723091078557,0.023872188900009802,0.37523043605006173,0.37523043605006173,0.1249884250497458,0.0,4.980620162341268,4.9738013081755525,5.001092406521025,4.980769560927797,4.973968691953701,5.001187804982919,24780.537094587115,21063.456530399046,0.85,1.06710224570628,0.663016171858585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519095971911593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609689649948,1534.3522844161455,0.37523043605006173,0.1249884250497458,6.112874298809886,3.491822498424832
4932.0,-30.06895059371374,5.003700171434386,35.0028720591005,24.092841473780595,4.997971971875745,-26.56227293804465,-40.07353544058276,1.4912943162066339,-0.02791902590411155,-5.008609083745044,40.00572389941956,42250.86027802443,25750.46998247552,25750.46998247552,68001.33026049995,77301.0752841514,77301.0752841514,25750.46998247552,103051.54526662693,103051.54526662693,103051.54526662693,127832.07757649026,91497.03265901735,56446.81765289015,38944.68334014133,24780.53230986334,0.0,63725.21565000467,21063.45246338384,1534.3518343079443,0.0,0.8868541918638584,2.8161134247418205,0.0014959135982669303,354536.9978173358,1554780.0407066483,4.385381639373221,1554780.0407066483,4.385381639373221,0.85,0.09553939979918209,4.027634451161993,1.2670062676863747,1.0,0.0,4.02763445116237,1.2847671772681055,1.285063886888633,3.134913875778059,19309.716088491346,1969.043056343537,4632.441516551485,4632.441516551485,5.558725326692278,5.003700171434386,-2.3341074538920656,7.337807625326452,3.491827463980158,3.491827463980158,0.9976649897086166,0.0,0.0,0.00023093224949531296,0.9964168793353078,0.00023176268315462884,198.97943533889642,0.0,0.0,0.0,0.029103647586879323,7.82019891918933e-05,0.00015273026030341967,0.000615141658132992,0.09553939979918522,0.07166721153562018,0.02387218826356504,0.09553941607095119,0.07166721153561784,0.023872188263564256,0.3752303593853172,0.3752303593853172,0.1249884299711341,0.0,4.980630873783525,4.973824334326537,5.001066138352712,4.980690057840945,4.973932780584676,5.0009774139073215,24780.53230986334,21063.45246338384,0.85,1.0671023952901282,0.6630163561952785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519093927803532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608074612232,1534.3518343079443,0.3752303593853172,0.1249884299711341,6.112874298809886,3.491827463980158
4933.0,-30.068916394231984,5.003696192270023,35.002871330716665,24.09283585092055,4.997970389103228,-26.562242316826953,-40.07350449739022,1.491296311698231,-0.02788580965602705,-5.008608558846938,40.00572290247064,42250.870357759515,25750.47749972358,25750.47749972358,68001.3478574831,77301.05897528862,77301.05897528862,25750.47749972358,103051.5364750122,103051.5364750122,103051.5364750122,127832.06745701867,91497.00186439606,56446.81324686732,38944.65401947638,24780.530982006476,0.0,63725.18500148285,21063.451334705504,1534.3517693486885,0.0,0.8868541981431808,2.8161130496731763,0.0014959135982669303,354537.00507137843,1554779.9977159393,4.3853814283869115,1554779.9977159393,4.3853814283869115,0.85,0.09553938373578251,4.027634451161993,1.267006235267036,1.0,0.0,4.027634451162269,1.2847671679332304,1.2850638775516021,3.13491389855575,19309.709589533108,1969.0423936342288,4632.441516551485,4632.441516551485,5.558726949432257,5.003696192270023,-2.334103084872676,7.3377992771426985,3.49183245597636,3.49183245597636,0.9976664159932457,0.0,0.0,0.00023093224949531296,0.9964133305883379,0.00023176350858228453,198.9794073441489,0.0,0.0,0.0,0.029103647586879323,7.820226320246962e-05,0.00015272998629284334,0.0006151405545185548,0.09553938373578252,0.07166719535200966,0.02387218838377287,0.09553939997802575,0.07166719535200965,0.023872188383772867,0.3752302819846468,0.3752302819846468,0.12498843304291354,0.0,4.980649050271268,4.973846638838609,5.001071915833506,4.980722749190932,4.973936854476335,5.001096023725495,24780.530982006476,21063.451334705504,0.85,1.0671031846498482,0.663016833246955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909188462564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60646040349,1534.3517693486885,0.3752302819846468,0.12498843304291354,6.112874298809886,3.49183245597636
4934.0,-30.06888223446405,5.003692214346715,35.002870587803464,24.092835082579427,4.9979715049750615,-26.562211461423026,-40.073473554197676,1.4913007319339857,-0.027835361414133786,-5.008605089792787,40.005721022502215,42250.88013450855,25750.477350797002,25750.477350797002,68001.35748530555,77301.05130013025,77301.05130013025,25750.477350797002,103051.52865092724,103051.52865092724,103051.52865092724,127832.05164070366,91496.98081229997,56446.80964667792,38944.63462846894,24780.52298977642,0.0,63725.15761824536,21063.444541309957,1534.351255013144,0.0,0.8868542225975256,2.81611279191423,0.0014959135982669303,354537.053013385,1554779.9166474137,4.38538060671677,1554779.9166474137,4.38538060671677,0.8500000000000001,0.09553936462260744,4.027634451161993,1.2670061638345942,1.0,0.0,4.027634451159949,1.2847671472554458,1.2850638568690422,3.134913949010865,19309.7051466568,1969.0419405869284,4632.441516551485,4632.441516551485,5.558726917283645,5.003692214346715,-2.3340965835315304,7.337788797878245,3.4918374225475013,3.4918374225475013,0.9976678350135718,0.0,0.0,0.00023093224949531296,0.9964097859759221,0.00023176433305412494,198.97937938191785,0.0,0.0,0.0,0.029103647586879323,7.820253721393308e-05,0.00015272971228137987,0.0006151394509005446,0.09553936462261198,0.07166717678718738,0.02387218783542459,0.09553936184162615,0.07166717678718398,0.02387218783542346,0.3752302039668071,0.3752302039668071,0.1249884365615965,0.0,4.9806718681322195,4.973875757594385,5.001075810601662,4.980769728378675,4.973998825587728,5.0010979852561945,24780.52298977642,21063.444541309957,0.85,1.0671037942766242,0.663017271571433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089841910466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604847179982,1534.351255013144,0.3752302039668071,0.1249884365615965,6.112874298809886,3.4918374225475013
4935.0,-30.06884804269416,5.003688261337697,35.00286984706628,24.09283920368182,4.997974911460455,-26.56218034815705,-40.073438769299514,1.49130721692338,-0.0277526118318292,-5.008600500603784,40.00571960005789,42250.874202161445,25750.47436108215,25750.47436108215,68001.34856324359,77301.05416766982,77301.05416766982,25750.47436108215,103051.52852875197,103051.52852875197,103051.52852875197,127832.04583938158,91496.97121724224,56446.79125173386,38944.644406120424,24780.51731062961,0.0,63725.16171675004,21063.43971403517,1534.3508488713453,0.0,0.8868542510944167,2.8161122405887284,0.0014959135982669303,354537.11643555935,1554779.8553083749,4.385379649216421,1554779.8553083749,4.385379649216421,0.85,0.09553934565231503,4.027634451161993,1.2670060594333337,1.0,0.0,4.027634451162469,1.2847671169187806,1.2850638265253709,3.1349140230342685,19309.703121696697,1969.0417340984636,4632.441516551485,4632.441516551485,5.558726271897222,5.003688261337697,-2.33408926095311,7.337777522290807,3.491842382861086,3.491842382861086,0.9976692522460245,0.0,0.0,0.00023093224949531296,0.9964062380564335,0.00023176515830106,198.97935139349877,0.0,0.0,0.0,0.029103647586879323,7.82028452459383e-05,0.00015272940424937466,0.0006151382102602283,0.0955393456523154,0.07166715829100502,0.023872187361310367,0.09553932091809207,0.07166715829100476,0.02387218736131028,0.37523012588349913,0.37523012588349913,0.12498844032743602,0.0,4.980705328696445,4.973922492006352,5.001069411936328,4.980847888771962,4.974118151504342,5.001052542524974,24780.51731062961,21063.43971403517,0.85,1.0671035856370306,0.6630171358365636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908780156795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60323430086,1534.3508488713453,0.37523012588349913,0.12498844032743602,6.112874298809886,3.491842382861086
4936.0,-30.068813947027273,5.003684364413796,35.002869124771394,24.092842870764457,4.997981133677256,-26.562149039811487,-40.07340772133318,1.4913162264615025,-0.027737541109956965,-5.008594399658782,40.00571865575592,42250.88344435331,25750.467630868152,25750.467630868152,68001.35107522146,77301.04383284863,77301.04383284863,25750.467630868152,103051.51146371679,103051.51146371679,103051.51146371679,127832.02533710591,91496.94959860796,56446.789210112875,38944.62265388342,24780.513873389125,0.0,63725.13652727255,21063.436792380755,1534.3505351110855,0.0,0.8868542855516095,2.8161127547855007,0.0014959135982669303,354537.20075007784,1554779.814587924,4.385378491448989,1554779.814587924,4.385378491448989,0.85,0.0955393267242379,4.027634451161993,1.2670060022873804,1.0,0.0,4.027634451161637,1.284767074772324,1.2850637843691808,3.1349141258743245,19309.69855925704,1969.041268859095,4632.441516551485,4632.441516551485,5.558724819053409,5.003684364413796,-2.3340808145800542,7.33776517899385,3.49184734406061,3.49184734406061,0.9976706697316029,0.0,0.0,0.00023093224949531296,0.9964027001226579,0.00023176598123116792,198.97932348375477,0.0,0.0,0.0,0.029103647586879323,7.820312018709951e-05,0.00015272912930821344,0.0006151371028977353,0.09553932672423954,0.07166713993669065,0.023872186787548884,0.09553932253783595,0.07166713993668943,0.023872186787548478,0.3752300488359121,0.3752300488359121,0.124988443669129,0.0,4.980733316402279,4.973968666079543,5.0010427908694055,4.980856858548805,4.974164957319772,5.000947906115641,24780.513873389125,21063.436792380755,0.85,1.0671040468641257,0.6630175429482388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908575931455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6016232015,1534.3505351110855,0.3752300488359121,0.124988443669129,6.112874298809886,3.49184734406061
4937.0,-30.068779807770255,5.003680298290015,35.00286838103641,24.092828097660117,4.997970824664695,-26.562119345439925,-40.0733731459826,1.4913103623343398,-0.027668285789502534,-5.0085989639825925,40.00571658667506,42250.87816101206,25750.487934853674,25750.487934853674,68001.36609586573,77301.02588348668,77301.02588348668,25750.487934853674,103051.51381834036,103051.51381834036,103051.51381834036,127832.02198318079,91496.91365517607,56446.76593270123,38944.6085805276,24780.508164840427,0.0,63725.116745368025,21063.431940114362,1534.350335362797,0.0,0.8868542698202566,2.8161113122251735,0.0014959135982669303,354537.13767152635,1554779.7253644501,4.385379020025066,1554779.7253644501,4.385379020025066,0.85,0.09553931173959598,4.027634451161993,1.2670058737089862,1.0,0.0,4.027634451163082,1.2847671022046048,1.2850638118077968,3.1349140589378,19309.69097368356,1969.0404953458683,4632.441516551485,4632.441516551485,5.558729202052191,5.003680298290015,-2.3340802192952337,7.337760517585249,3.4918523155907963,3.4918523155907963,0.997672090168799,0.0,0.0,0.00023093224949531296,0.9963991576793396,0.0002317668052160592,198.97929553833694,0.0,0.0,0.0,0.029103647586879323,7.820342636559684e-05,0.0001527288231297161,0.0006151358697226712,0.09553931173959476,0.07166712480487397,0.023872186934720794,0.09553925946517439,0.07166712480487489,0.0238721869347211,0.37522997261406427,0.37522997261406427,0.12498844544041329,0.0,4.980774524703577,4.974007522061868,5.0010910575205685,4.98093067819309,4.974154271547434,5.001275446249622,24780.508164840427,21063.431940114362,0.85,1.0671046138304412,0.663017665857523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083722801895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.600011316605,1534.350335362797,0.37522997261406427,0.12498844544041329,6.112874298809886,3.4918523155907963
4938.0,-30.068745723144513,5.003676421833061,35.00286763111886,24.09283061223107,4.99798454298342,-26.562087297322915,-40.07333822138605,1.4913261171618422,-0.027842789748490304,-5.0085866801601515,40.0057149191257,42250.87122721237,25750.465174834477,25750.465174834477,68001.33640204684,77300.98038363313,77300.98038363313,25750.465174834477,103051.4455584676,103051.4455584676,103051.4455584676,127831.94325487882,91496.85991099694,56446.750754576264,38944.565729356305,24780.497696411214,0.0,63725.06342576752,21063.423041949532,1534.3494720744422,0.0,0.8868543383512615,2.816115038476279,0.0014959135982669303,354537.3074328859,1554779.6534559291,4.385376717371979,1554779.6534559291,4.385376717371979,0.85,0.09553928879520286,4.027634451161993,1.2670057539222763,1.0,0.0,4.0276344511630064,1.2847670285038095,1.2850637380899808,3.1349142387724735,19309.6796314049,1969.0393387553243,4632.441516551485,4632.441516551485,5.55872428887215,5.003676421833061,-2.334067283927477,7.337743705760539,3.491857229584146,3.491857229584146,0.9976734941668989,0.0,0.0,0.00023093224949531296,0.9963956209183642,0.00023176762788506224,198.9792676376465,0.0,0.0,0.0,0.029103647586879323,7.820373563793183e-05,0.00015272851385738113,0.0006151346240867601,0.09553928879520396,0.07166710324563104,0.02387218554957292,0.0955393395101521,0.07166710324563022,0.02387218554957264,0.3752298966396263,0.3752298966396263,0.12498845048081147,0.0,4.980763729278806,4.974006165604294,5.001051916955532,4.980743890411645,4.974024085202018,5.000918709503196,24780.497696411214,21063.423041949532,0.85,1.0671050407232736,0.6630181118050961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081683686204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.598401441484,1534.3494720744422,0.3752298966396263,0.12498845048081147,6.112874298809886,3.491857229584146
4939.0,-30.068711677675086,5.003672383281006,35.00286689220258,24.092826072033517,4.997976117332385,-26.562057499053793,-40.0733074178919,1.4913219387110852,-0.02764146564999237,-5.008590896011757,40.00571373972718,42250.88118314693,25750.48462624668,25750.48462624668,68001.36580939361,77300.99618721168,77300.99618721168,25750.48462624668,103051.48081345836,103051.48081345836,103051.48081345836,127831.9781101548,91496.8585207868,56446.743516722156,38944.57222673849,24780.497296696434,0.0,63725.069523434926,21063.42270219197,1534.3495729278543,0.0,0.8868543211722123,2.8161119016909084,0.0014959135982669303,354537.2491701756,1554779.6025975854,4.385377294590847,1554779.6025975854,4.385377294590847,0.85,0.0955392747686181,4.027634451161993,1.2670056868856774,1.0,0.0,4.027634451162976,1.2847670480505249,1.2850637576412103,3.1349141910772307,19309.679338012185,1969.0393088375936,4632.441516551485,4632.441516551485,5.558728487826879,5.003672383281006,-2.3340664330840286,7.337738816365034,3.4918621940167816,3.4918621940167816,0.9976749125762233,0.0,0.0,0.00023093224949531296,0.9963920882339213,0.00023176844961167272,198.97923976901612,0.0,0.0,0.0,0.029103647586879323,7.820400841706968e-05,0.00015272824107824328,0.0006151335254321069,0.09553927476861929,0.0716670886506004,0.023872186118018886,0.09553923752093538,0.07166708865059951,0.023872186118018588,0.37522981844946557,0.37522981844946557,0.1249884528659741,0.0,4.980802473012545,4.974045653127121,5.001088422870168,4.980949430361761,4.974195591045941,5.001226431147813,24780.497296696434,21063.42270219197,0.85,1.067105400087262,0.6630182045954324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907964783417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.596791609894,1534.3495729278543,0.37522981844946557,0.1249884528659741,6.112874298809886,3.4918621940167816
4940.0,-30.06867761730879,5.00366849358614,35.00286614505298,24.092829005699627,4.997987075169726,-26.56202574884162,-40.07327630007637,1.4913352067025287,-0.027747028288047204,-5.008580536911156,40.005712022080075,42250.890014083765,25750.46676338394,25750.46676338394,68001.3567774677,77300.9636391105,77300.9636391105,25750.46676338394,103051.43040249444,103051.43040249444,103051.43040249444,127831.91776633654,91496.81662057183,56446.74299554497,38944.52625002984,24780.487363842094,0.0,63725.01361387194,21063.41425926578,1534.348786150109,0.0,0.8868543800924195,2.8161144976288286,0.0014959135982669303,354537.3923320773,1554779.52852874,4.385375314862293,1554779.52852874,4.385375314862293,0.8500000000000001,0.09553925247361175,4.027634451161993,1.2670056072110314,1.0,0.0,4.027634451161364,1.2847669859831083,1.2850636955594597,3.134914342525725,19309.670495307324,1969.038407132642,4632.441516551485,4632.441516551485,5.5587246317905565,5.00366849358614,-2.334054916840452,7.337723410426593,3.4918671030899664,3.4918671030899664,0.9976763151685618,0.0,0.0,0.00023093224949531296,0.9963885540172447,0.00023176927170052194,198.97921188819942,0.0,0.0,0.0,0.029103647586879323,7.820428398056153e-05,0.00015272796551475145,0.0006151324155630937,0.09553925247361279,0.07166706753734575,0.02387218493626704,0.09553928294765573,0.07166706753734498,0.02387218493626678,0.37522974096369044,0.37522974096369044,0.12498845769007431,0.0,4.980804743235524,4.9740594108218374,5.0010561973622885,4.980833508623107,4.974134129115043,5.000946990720536,24780.487363842094,21063.41425926578,0.85,1.067106194586436,0.6630189248776622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519077614321487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.595182130026,1534.348786150109,0.37522974096369044,0.12498845769007431,6.112874298809886,3.4918671030899664
