time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4941.0,-30.068643573022566,5.003664505353588,35.0028654119513,24.092829040624224,4.997982943485831,-26.56199552220578,-40.073245426733024,1.49133489266904,-0.02756381489200521,-5.008581762574593,40.0057109369581,42250.89970509327,25750.478587906255,25750.478587906255,68001.37829299952,77300.9805896034,77300.9805896034,25750.478587906255,103051.45917750965,103051.45917750965,103051.45917750965,127831.94542388819,91496.81811620753,56446.73723169729,38944.534316122496,24780.48624637854,0.0,63725.020562501035,21063.413309421758,1534.3487771469736,0.0,0.8868543777848411,2.816111947802299,0.0014959135982669303,354537.3753935092,1554779.4817358188,4.3853753923972985,1554779.4817358188,4.3853753923972985,0.85,0.09553923694736838,4.027634451161993,1.2670055660000075,1.0,0.0,4.027634451162257,1.284766987452151,1.2850636970288416,3.134914338941166,19309.67081094927,1969.038439319163,4632.441516551485,4632.441516551485,5.558727184337041,5.003664505353588,-2.334051878515407,7.337716383868996,3.491872050337484,3.491872050337484,0.9976777286678525,0.0,0.0,0.00023093224949531296,0.9963850214826075,0.00023177009340394225,198.97918402055322,0.0,0.0,0.0,0.029103647586879323,7.820455738001966e-05,0.00015272769211529332,0.0006151313144100172,0.09553923694736814,0.07166705176958203,0.02387218517778611,0.09553919563324902,0.07166705176958221,0.02387218517778617,0.3752296625068059,0.3752296625068059,0.12498846031995559,0.0,4.980847850962675,4.974111500385106,5.001072332768672,4.981017947682574,4.974317529375867,5.0011345441008075,24780.48624637854,21063.413309421758,0.85,1.067106415859125,0.6630190046569525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519075579919596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.593574083443,1534.3487771469736,0.3752296625068059,0.12498846031995559,6.112874298809886,3.491872050337484
4942.0,-30.068609528126807,5.003660649646802,35.00286468398738,24.09282677052545,4.997993507626917,-26.561963825308812,-40.07321057198567,1.4913478048089484,-0.027744575216900103,-5.008572128612982,40.005709620402534,42250.892823697664,25750.462684814356,25750.462684814356,68001.35550851202,77300.9285987431,77300.9285987431,25750.462684814356,103051.39128355746,103051.39128355746,103051.39128355746,127831.87036134196,91496.75662002787,56446.720844982425,38944.48419449494,24780.479077784505,0.0,63724.96327227944,21063.40721611683,1534.3481636448369,0.0,0.8868544315639271,2.8161154469163296,0.0014959135982669303,354537.50853408664,1554779.4249629546,4.385373585411406,1554779.4249629546,4.385373585411406,0.85,0.09553921560011153,4.027634451161993,1.2670054039033132,1.0,0.0,4.027634451162221,1.2847669270494069,1.285063636612148,3.1349144863277654,19309.657832672972,1969.0371159032875,4632.441516551485,4632.441516551485,5.558723751354274,5.003660649646802,-2.3340408826724124,7.3377015323192145,3.4918769613766405,3.4918769613766405,0.9976791318218973,0.0,0.0,0.00023093224949531296,0.9963814888982288,0.0002317709151247596,198.9791561524159,0.0,0.0,0.0,0.029103647586879323,7.820486603793527e-05,0.00015272738345737768,0.0006151300712487626,0.09553921560011291,0.07166703154386256,0.023872184056250363,0.09553928193650237,0.07166703154386152,0.023872184056250016,0.37522958560767233,0.37522958560767233,0.1249884641068735,0.0,4.980840130159322,4.974114758619237,5.001031643032491,4.980827553396068,4.9741461009431305,5.000887200816294,24780.479077784505,21063.40721611683,0.85,1.0671070176684248,0.663019492740562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907354647873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.591966850066,1534.3481636448369,0.37522958560767233,0.1249884641068735,6.112874298809886,3.4918769613766405
4943.0,-30.0685755137313,5.003656615420172,35.00286394966188,24.092817271035187,4.997983232942885,-26.56193423989771,-40.073179768491514,1.4913419591093238,-0.027585469026462306,-5.008577136405421,40.00570797917917,42250.90278306367,25750.484107195618,25750.484107195618,68001.38689025928,77300.93178801154,77300.93178801154,25750.484107195618,103051.41589520716,103051.41589520716,103051.41589520716,127831.89211499257,91496.74187959751,56446.71287464976,38944.476672164164,24780.476219785418,0.0,63724.95289194958,21063.404786817606,1534.3481403232863,0.0,0.8868544120276172,2.8161127722764085,0.0014959135982669303,354537.4393267918,1554779.3541896835,4.385374241834525,1554779.3541896835,4.385374241834525,0.85,0.09553920099158884,4.027634451161993,1.2670053632417697,1.0,0.0,4.027634451163346,1.2847669543954774,1.2850636639645339,3.1349144196015843,19309.65472182318,1969.0367986848903,4632.441516551485,4632.441516551485,5.5587283757799035,5.003656615420172,-2.334040631383472,7.3376972468036445,3.49188190574735,3.49188190574735,0.9976805444992428,0.0,0.0,0.00023093224949531296,0.9963779594921285,0.00023177173611209066,198.9791283092529,0.0,0.0,0.0,0.029103647586879323,7.820513882071809e-05,0.00015272711067459489,0.0006151289725794289,0.09553920099158844,0.07166701665258977,0.023872184338998664,0.09553918764013394,0.07166701665259008,0.023872184338998764,0.37522950702703195,0.37522950702703195,0.12498846538278569,0.0,4.980872342137104,4.974143739182011,5.001073552782032,4.98099166737893,4.9742501441328955,5.0012316707347395,24780.476219785418,21063.404786817606,0.85,1.067107683948558,0.6630197570283533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071513002024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.590360763712,1534.3481403232863,0.37522950702703195,0.12498846538278569,6.112874298809886,3.49188190574735
4944.0,-30.068541493665844,5.0036526923604905,35.00286319083245,24.092825967259728,4.997990948563525,-26.561902850182538,-40.07314875544978,1.491352305080215,-0.027525273447565723,-5.008568606502417,40.00570579679797,42250.911669731315,25750.47076716176,25750.47076716176,68001.38243689308,77300.93574351576,77300.93574351576,25750.47076716176,103051.40651067752,103051.40651067752,103051.40651067752,127831.87073538806,91496.73518674915,56446.7111129646,38944.471193093945,24780.46422471054,0.0,63724.93541780449,21063.39459100396,1534.3472811654678,0.0,0.8868544633239505,2.8161129772336024,0.0014959135982669303,354537.55720938195,1554779.2600804619,4.385372518269606,1554779.2600804619,4.385372518269606,0.85,0.09553917868996657,4.027634451161993,1.2670052846660838,1.0,0.0,4.027634451163571,1.2847669059972249,1.285063615555104,3.1349145376964533,19309.653309351124,1969.0366546528248,4632.441516551485,4632.441516551485,5.558725496081625,5.0036526923604905,-2.3340304899416697,7.33768318230216,3.4918867898383943,3.4918867898383943,0.9976819399538269,0.0,0.0,0.00023093224949531296,0.9963744295111865,0.00023177255723895535,198.97910046145648,0.0,0.0,0.0,0.029103647586879323,7.820541346005536e-05,0.0001527268360352576,0.0006151278664325724,0.095539178689968,0.07166699557460943,0.023872183115358568,0.09553914662240406,0.07166699557460836,0.023872183115358214,0.3752294286638462,0.3752294286638462,0.12498846963380227,0.0,4.980903298743783,4.974189193317898,5.001060976187546,4.981043333054856,4.974387221090865,5.00102688738076,24780.46422471054,21063.39459100396,0.85,1.067107906678141,0.6630200782898963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906948134764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.588755201163,1534.3472811654678,0.3752294286638462,0.12498846963380227,6.112874298809886,3.4918867898383943
4945.0,-30.068507532981716,5.003648740208073,35.002862449407665,24.09282006500291,4.997991431755136,-26.56187223726807,-40.07311781225724,1.4913561360415173,-0.027544045737215583,-5.008566610072372,40.00570478608908,42250.92078770466,25750.4742582901,25750.4742582901,68001.39504599475,77300.90975982585,77300.90975982585,25750.4742582901,103051.38401811596,103051.38401811596,103051.38401811596,127831.84624996291,91496.69565040311,56446.70667828225,38944.432191245396,24780.462231846952,0.0,63724.89442309235,21063.39289706991,1534.3471433344187,0.0,0.886854477139562,2.8161134568782913,0.0014959135982669303,354537.5847998933,1554779.2164964054,4.385372054062893,1554779.2164964054,4.385372054062893,0.85,0.0955391618931757,4.027634451161993,1.2670052225748076,1.0,0.0,4.0276344511629025,1.2847668880760625,1.2850635976298028,3.1349145814252517,19309.644965521875,1969.0358038190286,4632.441516551485,4632.441516551485,5.558726249707618,5.003648740208073,-2.334025117380901,7.337673857588974,3.491891700741091,3.491891700741091,0.9976833430688831,0.0,0.0,0.00023093224949531296,0.9963709057052108,0.00023177337693523265,198.9790726622756,0.0,0.0,0.0,0.029103647586879323,7.82056874817236e-05,0.00015272656201358937,0.0006151267627734611,0.09553916189317582,0.07166697881147997,0.023872183081695857,0.09553915580078559,0.07166697881147988,0.023872183081695825,0.37522935149334125,0.37522935149334125,0.12498847298733731,0.0,4.980926393872949,4.974218853960849,5.001064353925301,4.981022564335149,4.974341290801192,5.00108166061068,24780.462231846952,21063.39289706991,0.85,1.067108791024575,0.6630206478991663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519067449355165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587150886018,1534.3471433344187,0.37522935149334125,0.12498847298733731,6.112874298809886,3.491891700741091
4946.0,-30.068473536962173,5.003644822832754,35.00286171005098,24.092818807717435,4.997995403575924,-26.561841243639023,-40.073083027359075,1.4913631102527198,-0.027563344119926114,-5.008561621633131,40.005703363476314,42250.91413546427,25750.470085038236,25750.470085038236,68001.38422050251,77300.8886984727,77300.8886984727,25750.470085038236,103051.35878351094,103051.35878351094,103051.35878351094,127831.81517745616,91496.66243458069,56446.68787157203,38944.41618112074,24780.456393945216,0.0,63724.87257506595,21063.387934853432,1534.3467163135845,0.0,0.8868545076682157,2.8161142926950795,0.0014959135982669303,354537.6537397508,1554779.155150122,4.3853710282953795,1554779.155150122,4.3853710282953795,0.8499999999999999,0.09553914284976933,4.027634451161993,1.2670051099313424,1.0,0.0,4.027634451163428,1.28476685545084,1.2850635649970457,3.134914661032914,19309.637955588525,1969.0350890047596,4632.441516551485,4632.441516551485,5.558725348832377,5.003644822832754,-2.3340175582659897,7.337662381098744,3.4918965963290454,3.4918965963290454,0.9976847418082987,0.0,0.0,0.00023093224949531296,0.9963673782462472,0.00023177419748706307,198.979044834178,0.0,0.0,0.0,0.029103647586879323,7.820599552520055e-05,0.0001527262539701124,0.0006151255220869408,0.09553914284977111,0.07166696032974665,0.02387218252002446,0.09553916085610467,0.07166696032974532,0.02387218252002402,0.3752292743491452,0.3752292743491452,0.1249884765823989,0.0,4.980938875241861,4.974239195519431,5.00105323066515,4.9809982775132084,4.974330042338693,5.001018221947277,24780.456393945216,21063.387934853432,0.85,1.0671089870034494,0.6630207708253004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065420910064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.585546515267,1534.3467163135845,0.3752292743491452,0.1249884765823989,6.112874298809886,3.4918965963290454
4947.0,-30.0684395827028,5.0036409442761265,35.002860987415865,24.09282795796173,4.998000356100053,-26.561810189537297,-40.07304827738551,1.4913709629345535,-0.027429937002580118,-5.008556400020084,40.00570237181527,42250.90727743721,25750.46542679536,25750.46542679536,68001.37270423258,77300.90562092602,77300.90562092602,25750.46542679536,103051.37104772138,103051.37104772138,103051.37104772138,127831.8240749786,91496.66761642958,56446.66927294077,38944.44260387645,24780.453027257226,0.0,63724.89563113368,21063.385073168643,1534.346429720544,0.0,0.8868545378231385,2.8161131497409806,0.0014959135982669303,354537.7259020642,1554779.1123874558,4.385370015085336,1554779.1123874558,4.385370015085336,0.8500000000000001,0.09553912412945903,4.027634451161993,1.267005030256696,1.0,0.0,4.027634451162394,1.284766818716151,1.285063528253873,3.1349147506679462,19309.63904917624,1969.035200519672,4632.441516551485,4632.441516551485,5.558724343262666,5.0036409442761265,-2.3340098139613636,7.337650758237491,3.491901495821171,3.491901495821171,0.9976861416631918,0.0,0.0,0.00023093224949531296,0.9963638551338082,0.00023177501703361124,198.97901704027177,0.0,0.0,0.0,0.029103647586879323,7.820630326051772e-05,0.00015272594623479526,0.0006151242826415756,0.09553912412946365,0.07166694216338064,0.02387218196608301,0.0955391074836294,0.07166694216337717,0.023872181966081853,0.3752291966804122,0.3752291966804122,0.12498847949320634,0.0,4.980974408771203,4.974294270688233,5.001030086584024,4.981126463017517,4.974524495222909,5.000947437918114,24780.453027257226,21063.385073168643,0.85,1.067108420198174,0.6630204233209437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906339035497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.583943984426,1534.346429720544,0.3752291966804122,0.12498847949320634,6.112874298809886,3.491901495821171
4948.0,-30.068405615547963,5.003637017155857,35.00286026541833,24.09282230017709,4.997998910911247,-26.561779763631627,-40.073017369117565,1.4913730589949132,-0.027402305655982673,-5.0085552963648965,40.00570094511492,42250.91653514196,25750.47125443238,25750.47125443238,68001.38778957434,77300.88868324185,77300.88868324185,25750.47125443238,103051.35993767423,103051.35993767423,103051.35993767423,127831.8087160521,91496.63634283347,56446.66419473358,38944.41349788877,24780.448778377868,0.0,63724.862276266635,21063.381461621186,1534.3461834561979,0.0,0.886854548602562,2.8161129155979086,0.0014959135982669303,354537.74115450075,1554779.050864911,4.385369652895058,1554779.050864911,4.385369652895058,0.85,0.09553910706512359,4.027634451161993,1.267004949483089,1.0,0.0,4.027634451161641,1.2847668089108228,1.2850635184462804,3.134914774593586,19309.632449134202,1969.0345275026848,4632.441516551485,4632.441516551485,5.558725601268192,5.003637017155857,-2.3340050953352263,7.337642112491083,3.491906400494643,3.491906400494643,0.9976875429984694,0.0,0.0,0.00023093224949531296,0.9963603306967693,0.00023177583689408697,198.97898923581747,0.0,0.0,0.0,0.029103647586879323,7.82065769757855e-05,0.00015272567251952747,0.0006151231802165333,0.09553910706512457,0.07166692550436471,0.02387218156075986,0.0955390853672323,0.07166692550436397,0.02387218156075961,0.3752291207127831,0.3752291207127831,0.12498848111993181,0.0,4.981009706468967,4.974340363790532,5.0010329672102785,4.9811529907088925,4.974526833801292,5.001046588053441,24780.448778377868,21063.381461621186,0.85,1.0671092154702142,0.6630209156352728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061362294743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.582341750189,1534.3461834561979,0.3752291207127831,0.12498848111993181,6.112874298809886,3.491906400494643
4949.0,-30.068371686081964,5.003633091224542,35.00285952971624,24.092816293146484,4.998000010235095,-26.56174911715463,-40.07298642592502,1.491377441307766,-0.02744012287996611,-5.0085519016017725,40.0056991019446,42250.92550632565,25750.471111757757,25750.471111757757,68001.39661808341,77300.85981140035,77300.85981140035,25750.471111757757,103051.33092315811,103051.33092315811,103051.33092315811,127831.77192994155,91496.59418058541,56446.659875510726,38944.37145008298,24780.441006783436,0.0,63724.81245686642,21063.37485576592,1534.3456809621814,0.0,0.8868545725456822,2.8161138086517887,0.0014959135982669303,354537.78806988825,1554778.9713832426,4.385368848402576,1554778.9713832426,4.385368848402576,0.85,0.09553908834656463,4.027634451161993,1.2670048786001282,1.0,0.0,4.02763445116306,1.2847667884104523,1.2850634979411755,3.1349148246158274,19309.62355112936,1969.0336201587047,4632.441516551485,4632.441516551485,5.5587255704691785,5.003633091224542,-2.333998718663938,7.33763180988848,3.4919112840538213,3.4919112840538213,0.9976889383010918,0.0,0.0,0.00023093224949531296,0.9963568101837583,0.00023177665584753928,198.97896146222186,0.0,0.0,0.0,0.029103647586879323,7.820685100122316e-05,0.00015272539849408982,0.0006151220765422402,0.09553908834656685,0.07166690756834719,0.023872180778219666,0.09553908695541956,0.07166690756834553,0.02387218077821911,0.37522904559784176,0.37522904559784176,0.12498848328279458,0.0,4.981028831302808,4.974364959859827,5.001035660542016,4.981111778721811,4.974469795947186,5.001052888193783,24780.441006783436,21063.37485576592,0.85,1.0671101882663319,0.6630215747582489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059333464848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.580740906102,1534.3456809621814,0.37522904559784176,0.12498848328279458,6.112874298809886,3.4919112840538213
4950.0,-30.068337721402226,5.003629186576052,35.00285879549278,24.092815175559394,4.998003082332799,-26.56171824171067,-40.07295167595146,1.4913836026412437,-0.027437784269295662,-5.008547557245988,40.00569767360948,42250.91879894595,25750.468557818873,25750.468557818873,68001.38735676483,77300.84297308359,77300.84297308359,25750.468557818873,103051.31153090246,103051.31153090246,103051.31153090246,127831.74689982709,91496.56483622616,56446.64066208853,38944.360193486245,24780.435368924627,0.0,63724.79556241087,21063.37006358593,1534.3452804929655,0.0,0.8868545998182271,2.8161142850530942,0.0014959135982669303,354537.84810858686,1554778.909790205,4.385367932040959,1554778.909790205,4.385367932040959,0.85,0.09553906972959281,4.027634451161993,1.26700477914419,1.0,0.0,4.027634451161088,1.2847667595878598,1.2850634691119265,3.134914894944836,19309.617358237312,1969.032988659462,4632.441516551485,4632.441516551485,5.55872501915323,5.003629186576052,-2.333991646646429,7.337620833222481,3.4919161614264684,3.4919161614264684,0.9976903318361339,0.0,0.0,0.00023093224949531296,0.996353286030412,0.00023177747565361484,198.97893365980912,0.0,0.0,0.0,0.029103647586879323,7.820715873965162e-05,0.00015272509075566133,0.0006151208370843436,0.09553906972959345,0.07166688962021618,0.023872180109377257,0.0955390811197444,0.07166688962021571,0.0238721801093771,0.37522896989162613,0.37522896989162613,0.12498848586512505,0.0,4.981043369063343,4.974386057420361,5.001030498343482,4.981109772976708,4.974478704179717,5.001018109294137,24780.435368924627,21063.37006358593,0.85,1.0671103258411483,0.6630216452803869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057306886647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.579140439218,1534.3452804929655,0.37522896989162613,0.12498848586512505,6.112874298809886,3.4919161614264684
4951.0,-30.068303786577363,5.0036253380431805,35.00285807829529,24.09281887756663,4.998009181140245,-26.5616870904621,-40.07292066290972,1.4913924850249847,-0.027420206426768345,-5.008541531760015,40.005696701081376,42250.92748529152,25750.46182394455,25750.46182394455,68001.38930923607,77300.83322869505,77300.83322869505,25750.46182394455,103051.2950526396,103051.2950526396,103051.2950526396,127831.72683040598,91496.54382318555,56446.638079782024,38944.339714892805,24780.431777766382,0.0,63724.77149265919,21063.367011101425,1534.3449596173919,0.0,0.886854633993608,2.8161147575074104,0.0014959135982669303,354537.93138040334,1554778.8678525991,4.385366783743065,1554778.8678525991,4.385366783743065,0.85,0.09553905075517377,4.027634451161993,1.2670046824356542,1.0,0.0,4.02763445116212,1.2847667180362523,1.285063427550723,3.1349149963334786,19309.612923603352,1969.0325364526473,4632.441516551485,4632.441516551485,5.5587235655192675,5.0036253380431805,-2.333983327727248,7.3376086657704285,3.4919210386762147,3.4919210386762147,0.9976917253360613,0.0,0.0,0.00023093224949531296,0.9963497649882306,0.0002317782947417475,198.9789058818424,0.0,0.0,0.0,0.029103647586879323,7.820743338554644e-05,0.00015272481610976654,0.0006151197309110758,0.09553905075517734,0.07166687139197907,0.023872179363198274,0.09553908084984258,0.07166687139197639,0.023872179363197382,0.37522889351654554,0.37522889351654554,0.12498848830825642,0.0,4.9810566706808,4.974412148904321,5.001005394509264,4.98112132533322,4.974527966377195,5.0009164351998265,24780.431777766382,21063.367011101425,0.85,1.0671107595430065,0.6630220320234281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905527820572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.577541808767,1534.3449596173919,0.37522889351654554,0.12498848830825642,6.112874298809886,3.4919210386762147
4952.0,-30.068269847612477,5.003621418426218,35.002857360957364,24.092818737868242,4.998006217034748,-26.561656841831017,-40.072889789566375,1.4913932112532882,-0.027267589241319,-5.0085414967375685,40.005695262594806,42250.93673649511,25750.470354035453,25750.470354035453,68001.40709053056,77300.8447093597,77300.8447093597,25750.470354035453,103051.31506339516,103051.31506339516,103051.31506339516,127831.7429453987,91496.54036440422,56446.63239153962,38944.34219207178,24780.42788200354,0.0,63724.77007407532,21063.363699703008,1534.3447611654988,0.0,0.8868546393789756,2.816112756768611,0.0014959135982669303,354537.931864411,1554778.805821814,4.385366602793919,1554778.805821814,4.385366602793919,0.85,0.09553903404343475,4.027634451161993,1.2670046241907404,1.0,0.0,4.027634451161683,1.2847667146389712,1.2850634241526573,3.134915004623067,19309.612193655248,1969.0324620186557,4632.441516551485,4632.441516551485,5.558725406900507,5.003621418426218,-2.3339794074990277,7.337600825925246,3.491925926346425,3.491925926346425,0.9976931218132643,0.0,0.0,0.00023093224949531296,0.9963462435298929,0.00023177911393247946,198.97887810049457,0.0,0.0,0.0,0.029103647586879323,7.820770679518361e-05,0.00015272454270012935,0.0006151186297170019,0.09553903404343289,0.07166685504041366,0.023872179003019238,0.09553900119623861,0.07166685504041505,0.0238721790030197,0.3752288169234027,0.3752288169234027,0.12498848942679446,0.0,4.981100105563769,4.9744664520086985,5.001016193811097,4.981273907496245,4.974683731115874,5.0010594576099265,24780.42788200354,21063.363699703008,0.85,1.0671110623307696,0.6630221919574057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519053251308565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57594371238,1534.3447611654988,0.3752288169234027,0.12498848942679446,6.112874298809886,3.491925926346425
4953.0,-30.06823595489134,5.0036174498242,35.00285661249483,24.09280812079089,4.998003207581515,-26.561626639313122,-40.072858916223026,1.4913938920032919,-0.027293765767922196,-5.008540521070769,40.00569292134646,42250.94582848647,25750.476232242145,25750.476232242145,68001.42206072861,77300.81382456218,77300.81382456218,25750.476232242145,103051.29005680433,103051.29005680433,103051.29005680433,127831.70817213073,91496.49454068925,56446.62654461364,38944.29777341735,24780.418115326407,0.0,63724.715888743754,21063.355398027445,1534.3441995383978,0.0,0.8868546528178253,2.8161132145220926,0.0014959135982669303,354537.9453480629,1554778.7048619066,4.3853661512465845,1554778.7048619066,4.3853661512465845,0.85,0.09553901589249947,4.027634451161993,1.2670045247348027,1.0,0.0,4.02763445116215,1.2847667114544368,1.2850634209673872,3.13491501239354,19309.602522927133,1969.0314758788306,4632.441516551485,4632.441516551485,5.558726675822449,5.0036174498242,-2.3339748391618547,7.337592288986055,3.491930786158713,3.491930786158713,0.9976945103310609,0.0,0.0,0.00023093224949531296,0.9963427268831494,0.0002317799320096774,198.9788503570081,0.0,0.0,0.0,0.029103647586879323,7.82079802057042e-05,0.00015272426928960876,0.0006151175285193697,0.09553901589250031,0.07166683752560789,0.023872178366892427,0.09553898320282637,0.07166683752560725,0.023872178366892215,0.37522874188470934,0.37522874188470934,0.12498849164704554,0.0,4.981129065480843,4.974495480169537,5.001044944492776,4.981246755302834,4.974613447117804,5.001161802252739,24780.418115326407,21063.355398027445,0.85,1.0671122046185582,0.6630228984033747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190512241647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57434683009,1534.3441995383978,0.37522874188470934,0.12498849164704554,6.112874298809886,3.491930786158713
4954.0,-30.068202067561696,5.003613589234229,35.0028558692884,24.09281664239245,4.99801203489324,-26.561595257920487,-40.07282409640027,1.4914052252520014,-0.02726051011563868,-5.008532143989002,40.005691577518924,42250.93850070801,25750.463270796572,25750.463270796572,68001.40177150458,77300.81257433657,77300.81257433657,25750.463270796572,103051.27584513315,103051.27584513315,103051.27584513315,127831.68706176885,91496.48314576899,56446.6090721402,38944.30452625421,24780.411216635704,0.0,63724.71574288991,21063.349534140347,1534.3436354286198,0.0,0.8868547003011001,2.816113755532445,0.0014959135982669303,354538.06111880555,1554778.6469130362,4.3853645558016146,1554778.6469130362,4.3853645558016146,0.8499999999999999,0.09553899557879779,4.027634451161993,1.2670044302241878,1.0,0.0,4.027634451162769,1.2847666584377382,1.285063367938445,3.134915141757766,19309.600118120456,1969.0312306567948,4632.441516551485,4632.441516551485,5.558723877849606,5.003613589234229,-2.33396483926752,7.3375784285017485,3.4919356246611484,3.4919356246611484,0.9976958927603281,0.0,0.0,0.00023093224949531296,0.9963392108091992,0.00023178074995940004,198.97882261794265,0.0,0.0,0.0,0.029103647586879323,7.820828856681977e-05,0.0001527239609284932,0.0006151162865535173,0.09553899557879947,0.07166681809300328,0.023872177485796182,0.09553897154690451,0.07166681809300203,0.023872177485795763,0.3752286665924311,0.3752286665924311,0.12498849584491696,0.0,4.98115439562082,4.974536040638043,5.001024541646643,4.981271633873348,4.974714203357166,5.000958857273417,24780.411216635704,21063.349534140347,0.85,1.067111888672361,0.6630227849297573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049199783494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572750152682,1534.3436354286198,0.3752286665924311,0.12498849584491696,6.112874298809886,3.4919356246611484
4955.0,-30.068168255267064,5.00360967419683,35.0028551422605,24.09280571099373,4.998010837701335,-26.561564946606907,-40.07278945120049,1.491407529041206,-0.027326702617813226,-5.008531362731583,40.00569056234073,42250.9315189531,25750.469804487908,25750.469804487908,68001.40132344101,77300.77319352812,77300.77319352812,25750.469804487908,103051.24299801602,103051.24299801602,103051.24299801602,127831.65262494223,91496.42959206404,56446.58791748937,38944.26852730519,24780.40962692621,0.0,63724.6781542314,21063.34818288728,1534.343546751065,0.0,0.8868547079506286,2.816114716254823,0.0014959135982669303,354538.0719157355,1554778.6031362687,4.38536429877635,1554778.6031362687,4.38536429877635,0.85,0.0955389797981858,4.027634451161993,1.2670043043931947,1.0,0.0,4.027634451161761,1.284766647660661,1.2850633571588788,3.134915168054543,19309.588816039854,1969.0300781653118,4632.441516551485,4632.441516551485,5.558725288270289,5.00360967419683,-2.3339603944094587,7.337570068606288,3.491940489132881,3.491940489132881,0.9976972826093945,0.0,0.0,0.00023093224949531296,0.9963357025340531,0.0002317815661006287,198.97879494030622,0.0,0.0,0.0,0.029103647586879323,7.820859538260683e-05,0.00015272365411270612,0.0006151150508116832,0.09553897979818482,0.07166680228325814,0.023872177514926672,0.09553899944258075,0.07166680228325889,0.023872177514926915,0.3752285918162637,0.3752285918162637,0.1249884986620711,0.0,4.981164152411964,4.974546593652747,5.001031903409455,4.981204660113747,4.974590290508161,5.001062835834659,24780.40962692621,21063.34818288728,0.85,1.067112511088071,0.6630230664593413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904717572488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571154497024,1534.343546751065,0.3752285918162637,0.1249884986620711,6.112874298809886,3.491940489132881
4956.0,-30.06813447967044,5.003605756619356,35.00285440197611,24.09281025119128,4.998011647775451,-26.56153446753952,-40.07275850800795,1.4914116356444769,-0.02718400445161251,-5.008528196165683,40.00568872215975,42250.939968838764,25750.470109296857,25750.470109296857,68001.41007813562,77300.78827114431,77300.78827114431,25750.470109296857,103051.25838044117,103051.25838044117,103051.25838044117,127831.66028526722,91496.43132445979,56446.58302215388,38944.27589145101,24780.401904826056,0.0,63724.67779627707,21063.341619102146,1534.3430568273225,0.0,0.8868547307219395,2.81611321136523,0.0014959135982669303,354538.1156774853,1554778.523783522,4.3853635336570305,1554778.523783522,4.3853635336570305,0.85,0.09553896124402067,4.027634451161993,1.2670042384555567,1.0,0.0,4.02763445116161,1.2847666284500592,1.2850633379438403,3.1349152149296766,19309.5891816481,1969.0301154469776,4632.441516551485,4632.441516551485,5.558725354069058,5.003605756619356,-2.333954225237367,7.337559981856723,3.4919453307453225,3.4919453307453225,0.997698665927235,0.0,0.0,0.00023093224949531296,0.9963321980799008,0.00023178238135870558,198.9787672927172,0.0,0.0,0.0,0.029103647586879323,7.820886941458241e-05,0.00015272338008073057,0.0006151139471110577,0.09553896124402689,0.07166678424598565,0.023872176998041245,0.09553892033499675,0.07166678424598098,0.02387217699803969,0.3752285156595731,0.3752285156595731,0.12498850204543578,0.0,4.981198957436106,4.974590727383941,5.001038694889871,4.981344191714072,4.974773280506213,5.001071881273845,24780.401904826056,21063.341619102146,0.85,1.0671126544653695,0.6630232027835714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045156148607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569558467741,1534.3430568273225,0.3752285156595731,0.12498850204543578,6.112874298809886,3.4919453307453225
4957.0,-30.068100700067767,5.003601941705675,35.00285368081061,24.092813429329567,4.998020815206956,-26.561503149104666,-40.07272372310979,1.4914232642438876,-0.027244056762185664,-5.008520029245072,40.00568779847131,42250.93224315725,25750.457789641765,25750.457789641765,68001.39003279901,77300.76414225982,77300.76414225982,25750.457789641765,103051.22193190159,103051.22193190159,103051.22193190159,127831.61959126624,91496.39723211723,56446.565333014885,38944.257665669276,24780.397659364648,0.0,63724.65532503392,21063.33801045995,1534.3426473742372,0.0,0.886854775615121,2.8161149535649272,0.0014959135982669303,354538.22854385624,1554778.4839519989,4.3853620252397505,1554778.4839519989,4.3853620252397505,0.85,0.09553894165070949,4.027634451161993,1.2670041389996185,1.0,0.0,4.0276344511616,1.2847665740517227,1.285063283532941,3.1349153476652067,19309.5819867322,1969.029381769738,4632.441516551485,4632.441516551485,5.55872269463881,5.003601941705675,-2.3339443714323553,7.337546313138031,3.491950165066446,3.491950165066446,0.9977000471618417,0.0,0.0,0.00023093224949531296,0.9963286932233957,0.00023178319671611987,198.97873964185663,0.0,0.0,0.0,0.029103647586879323,7.820917746964691e-05,0.00015272307202566604,0.0006151127063778669,0.09553894165071009,0.07166676541341693,0.023872176237293145,0.0955389587813517,0.07166676541341649,0.023872176237292996,0.3752284404427294,0.3752284404427294,0.12498850585207961,0.0,4.981211256783013,4.974618845781663,5.001003493781582,4.981275972482877,4.974746840778948,5.00087821681484,24780.397659364648,21063.33801045995,0.85,1.0671127161998943,0.6630233153502704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043138764827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.56796283035,1534.3426473742372,0.3752284404427294,0.12498850585207961,6.112874298809886,3.491950165066446
4958.0,-30.06806687690257,5.003597978556564,35.00285295510294,24.092803650442534,4.998012560715979,-26.56147353376927,-40.07269669147206,1.4914192175826502,-0.027137733460847357,-5.008523680577736,40.00568622383839,42250.95709217196,25750.47557789337,25750.47557789337,68001.43267006532,77300.7578680208,77300.7578680208,25750.47557789337,103051.23344591417,103051.23344591417,103051.23344591417,127831.62795205052,91496.37392347236,56446.5731476233,38944.22308427674,24780.394506136352,0.0,63724.617590413094,21063.335330215898,1534.3425742526547,0.0,0.8868547627388531,2.8161131306458054,0.0014959135982669303,354538.178082646,1554778.4160502888,4.385362457884172,1554778.4160502888,4.385362457884172,0.85,0.09553892706996972,4.027634451161993,1.2670040692156181,1.0,0.0,4.027634451161548,1.284766592981916,1.285063302467506,3.1349153014742845,19309.57706762934,1969.028880160844,4632.441516551485,4632.441516551485,5.558726534568907,5.003597978556564,-2.3339431937251955,7.337541172281759,3.4919550238285173,3.4919550238285173,0.9977014353795763,0.0,0.0,0.00023093224949531296,0.9963251838603122,0.00023178401312767615,198.97871195534495,0.0,0.0,0.0,0.029103647586879323,7.820941686260984e-05,0.00015272283263270312,0.0006151117421905221,0.09553892706997187,0.07166675064768697,0.023872176422284896,0.09553889099716573,0.07166675064768536,0.023872176422284355,0.3752283650355889,0.3752283650355889,0.12498850745432405,0.0,4.981247583704544,4.974656084374999,5.001037079222044,4.981385947116905,4.974798099384657,5.001164478905139,24780.394506136352,21063.335330215898,0.85,1.0671140171784357,0.6630240979041717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904112114233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.566368399068,1534.3425742526547,0.3752283650355889,0.12498850745432405,6.112874298809886,3.4919550238285173
4959.0,-30.06803306303151,5.003594093942984,35.00285220622861,24.09280218360948,4.998018173328219,-26.561442539947155,-40.0726619065739,1.4914276502438923,-0.02720273597628875,-5.008516748795948,40.005684097643744,42250.94970231959,25750.46615362961,25750.46615362961,68001.41585594919,77300.7291223947,77300.7291223947,25750.46615362961,103051.19527602431,103051.19527602431,103051.19527602431,127831.57873819425,91496.33376154274,56446.55434146786,38944.19935563876,24780.383462169935,0.0,63724.582817808696,21063.325942844443,1534.3418024198413,0.0,0.8868548057011697,2.816114793693242,0.0014959135982669303,354538.2738794813,1554778.3243639993,4.3853610143443,1554778.3243639993,4.3853610143443,0.85,0.09553890633092428,4.027634451161993,1.2670039796503265,1.0,0.0,4.027634451161819,1.284766553534111,1.285063263010591,3.134915397729536,19309.56859177569,1969.0280158643054,4632.441516551485,4632.441516551485,5.558724500163567,5.003594093942984,-2.333934290685304,7.337528384628287,3.491959831514712,3.491959831514712,0.9977028090042034,0.0,0.0,0.00023093224949531296,0.9963216754748802,0.0002317848293175424,198.97868427644886,0.0,0.0,0.0,0.029103647586879323,7.820972491966809e-05,0.00015272252457564488,0.0006151105014493014,0.09553890633092375,0.07166673094059549,0.02387217539032827,0.09553890398588268,0.07166673094059588,0.0238721753903284,0.37522829004824826,0.37522829004824826,0.12498851144263216,0.0,4.981258235391124,4.974672217636623,5.001031268189195,4.9813140128196665,4.974749924674256,5.0010212031658625,24780.383462169935,21063.325942844443,0.85,1.0671143356146897,0.6630243437311604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039100918447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.564775966475,1534.3418024198413,0.37522829004824826,0.12498851144263216,6.112874298809886,3.491959831514712
4960.0,-30.06799936097278,5.003590206537425,35.002851472310866,24.09280124064537,4.9980202066507005,-26.561412004767053,-40.072630998305954,1.4914328504449499,-0.027174582530847147,-5.008513588953933,40.005683035539846,42250.95782040165,25750.46648866697,25750.46648866697,68001.42430906862,77300.71717594679,77300.71717594679,25750.46648866697,103051.18366461375,103051.18366461375,103051.18366461375,127831.5642217972,91496.30899473415,56446.54963918878,38944.17706171708,24780.38055718345,0.0,63724.55761890052,21063.32347360593,1534.3415865184038,0.0,0.8868548256216925,2.8161147927132504,0.0014959135982669303,354538.3175483276,1554778.2785636962,4.385360345011967,1554778.2785636962,4.385360345011967,0.85,0.09553888908778597,4.027634451161993,1.2670038955798377,1.0,0.0,4.027634451161925,1.2847665292076853,1.285063238678547,3.1349154570876254,19309.56336493905,1969.027482875299,4632.441516551485,4632.441516551485,5.558724572487711,5.003590206537425,-2.3339281354535224,7.337518341990948,3.4919646562872093,3.4919646562872093,0.9977041875106313,0.0,0.0,0.00023093224949531296,0.9963181787038876,0.00023178564281114815,198.9786566890862,0.0,0.0,0.0,0.029103647586879323,7.820999864600668e-05,0.00015272225084930627,0.0006151093989796699,0.09553888908778777,0.07166671387773972,0.02387217521004804,0.09553889265508834,0.07166671387773837,0.023872175210047596,0.37522821414118324,0.37522821414118324,0.12498851497212882,0.0,4.981273189321655,4.97469288108681,5.001029075044414,4.98133900642307,4.974781540245544,5.001026310138229,24780.38055718345,21063.32347360593,0.85,1.0671148902397338,0.66302473330737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903708125026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.563184475128,1534.3415865184038,0.37522821414118324,0.12498851497212882,6.112874298809886,3.4919646562872093
4961.0,-30.067965634345246,5.003586324615735,35.00285074017817,24.09280033260586,4.998022212049477,-26.56138145024904,-40.07259631818158,1.4914380279533075,-0.027146543792127886,-5.008510048404721,40.0056816196968,42250.95034411013,25750.465830602945,25750.465830602945,68001.41617471309,77300.70535875329,77300.70535875329,25750.465830602945,103051.17118935623,103051.17118935623,103051.17118935623,127831.54650828212,91496.28433600318,56446.52932136015,38944.17223849226,24780.37531892589,0.0,63724.54755741815,21063.319021087005,1534.3412278972255,0.0,0.8868548487595749,2.8161148376805434,0.0014959135982669303,354538.3664785311,1554778.2175093682,4.385359567575931,1554778.2175093682,4.385359567575931,0.85,0.09553887096035339,4.027634451161993,1.267003812058829,1.0,0.0,4.027634451161803,1.2847665049874168,1.285063214452685,3.1349155161866866,19309.558160911336,1969.0269522121557,4632.441516551485,4632.441516551485,5.55872443043216,5.003586324615735,-2.333921707158776,7.337508031774511,3.4919694737431044,3.4919694737431044,0.9977055639266013,0.0,0.0,0.00023093224949531296,0.9963146793970036,0.00023178645690042363,198.97862908162003,0.0,0.0,0.0,0.029103647586879323,7.821030577729247e-05,0.00015272194371802048,0.0006151081619671222,0.09553887096035683,0.07166669615175883,0.023872174808598007,0.09553887434295498,0.07166669615175625,0.023872174808597147,0.3752281377839256,0.3752281377839256,0.12498851835018748,0.0,4.98128990738104,4.974716337394625,5.0010255573335485,4.981363504612602,4.974816891532896,5.001018217985973,24780.37531892589,21063.319021087005,0.85,1.0671149310780328,0.6630247206704839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035068261064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.561591870937,1534.3412278972255,0.3752281377839256,0.12498851835018748,6.112874298809886,3.4919694737431044
4962.0,-30.067931944478982,5.0035824487941865,35.00285000973278,24.092799389641755,4.998024244541208,-26.561350926107444,-40.07256537498904,1.4914432261696764,-0.027118918003964154,-5.00850648020159,40.00568020457793,42250.95841952195,25750.46509858577,25750.46509858577,68001.42351810772,77300.69341708635,77300.69341708635,25750.46509858577,103051.15851567213,103051.15851567213,103051.15851567213,127831.52859530908,91496.25957864671,56446.524581082194,38944.14999729391,24780.37007963695,0.0,63724.52007693086,21063.314567691406,1534.340868604743,0.0,0.8868548720355225,2.8161148913006073,0.0014959135982669303,354538.41579091584,1554778.1564862682,4.385358785500912,1554778.1564862682,4.385358785500912,0.85,0.09553885274629739,4.027634451161993,1.2670037279883402,1.0,0.0,4.0276344511642845,1.2847664806702772,1.2850631901299294,3.134915575522122,19309.552936069493,1969.026419426562,4632.441516551485,4632.441516551485,5.558724272412426,5.0035824487941865,-2.333915261857566,7.3374977106517525,3.49197428637429,3.49197428637429,0.9977069389640828,0.0,0.0,0.00023093224949531296,0.9963111839175175,0.00023178727010499098,198.97860150425302,0.0,0.0,0.0,0.029103647586879323,7.821057981480938e-05,0.00015272166968050357,0.0006151070582441782,0.09553885274629441,0.07166667838142853,0.02387217436486588,0.09553885629744505,0.07166667838143076,0.023872174364866626,0.3752280612497229,0.3752280612497229,0.12498852152527665,0.0,4.98130808282616,4.9747420763712284,5.00102101918111,4.9813875621976536,4.9748518137492965,5.001009650643482,24780.37007963695,21063.314567691406,0.85,1.0671155064959863,0.6630251333162629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033053804962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.560000882342,1534.340868604743,0.3752280612497229,0.12498852152527665,6.112874298809886,3.49197428637429
4963.0,-30.06789829503041,5.0035785785566365,35.00284928088367,24.092803755216323,4.998026240249565,-26.561320442021053,-40.072534466721095,1.4914483872402455,-0.027003251685982832,-5.008502937406374,40.00567879018203,42250.966355628334,25750.46442850605,25750.46442850605,68001.43078413438,77300.70294163123,77300.70294163123,25750.46442850605,103051.16737013728,103051.16737013728,103051.16737013728,127831.53218900546,91496.25628896903,56446.51970296647,38944.15176222507,24780.364818868184,0.0,63724.51658109325,21063.310096037956,1534.3405108476438,0.0,0.8868548951795856,2.816113785429131,0.0014959135982669303,354538.4647521704,1554778.0954943495,4.385358007857261,1554778.0954943495,4.385358007857261,0.85,0.09553883450647037,4.027634451161993,1.2670036450168118,1.0,0.0,4.0276344511608615,1.2847664565269057,1.2850631659809821,3.1349156344335536,19309.55224180936,1969.0263486317306,4632.441516551485,4632.441516551485,5.558724127763063,5.0035785785566365,-2.3339088383776545,7.337487416934291,3.4919790943758158,3.4919790943758158,0.9977083126788046,0.0,0.0,0.00023093224949531296,0.9963076926447627,0.00023178808233658067,198.9785739599782,0.0,0.0,0.0,0.029103647586879323,7.821085354391445e-05,0.00015272139595139852,0.0006151059557634044,0.0955388345064754,0.07166666062484656,0.023872173881628843,0.09553879899669822,0.07166666062484278,0.023872173881627587,0.3752279847280836,0.3752279847280836,0.12498852447373829,0.0,4.981345057527449,4.974793026355542,5.00101602942442,4.981499685720394,4.975003559564925,5.0010028061642515,24780.364818868184,21063.310096037956,0.85,1.0671156790589145,0.6630252942266177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031041545127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55841028152,1534.3405108476438,0.3752279847280836,0.12498852447373829,6.112874298809886,3.4919790943758158
4964.0,-30.067864590884657,5.003574793115716,35.002848571458344,24.09280714290219,4.998034275189501,-26.56128930475495,-40.07249968182293,1.4914589890597494,-0.027034801850845724,-5.0084956210878095,40.005677898244,42250.958434431814,25750.45425291045,25750.45425291045,68001.41268734226,77300.6841309026,77300.6841309026,25750.45425291045,103051.13838381306,103051.13838381306,103051.13838381306,127831.49949082235,91496.22708683411,56446.5013903631,38944.139662745576,24780.361107009296,0.0,63724.50076975487,21063.3069409579,1534.3401520627,0.0,0.8868549356303159,2.8161150539235056,0.0014959135982669303,354538.5658633466,1554778.057031983,4.385356648707314,1554778.057031983,4.385356648707314,0.85,0.09553881527504628,4.027634451161993,1.2670035620452835,1.0,0.0,4.02763445116282,1.284766406931837,1.2850631163744597,3.1349157554488256,19309.546078932617,1969.0257201931972,4632.441516551485,4632.441516551485,5.558721931168553,5.003574793115716,-2.3338996316098966,7.337474424725612,3.4919838976021453,3.4919838976021453,0.9977096850291843,0.0,0.0,0.00023093224949531296,0.9963041957101748,0.00023178889589108107,198.97854637093778,0.0,0.0,0.0,0.029103647586879323,7.821116160620352e-05,0.00015272108788910943,0.0006151047150011158,0.09553881527504898,0.0716666422290538,0.02387217304599517,0.09553882404852013,0.07166664222905178,0.023872173045994496,0.37522790976312215,0.37522790976312215,0.12498852721047514,0.0,4.981365429503512,4.974832435909775,5.000979237850856,4.981460819236986,4.975003979023143,5.000845981805924,24780.361107009296,21063.3069409579,0.85,1.0671156598470728,0.6630253344328293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029031699957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55681999399,1534.3401520627,0.37522790976312215,0.12498852721047514,6.112874298809886,3.4919838976021453
4965.0,-30.067830895246708,5.003570886934858,35.002847858794624,24.092791776079707,4.998027892247433,-26.561259617025406,-40.07246887832878,1.4914566140261396,-0.027061317664561102,-5.008497986867824,40.00567638506682,42250.967041089374,25750.46874170299,25750.46874170299,68001.43578279237,77300.64779516376,77300.64779516376,25750.46874170299,103051.11653686676,103051.11653686676,103051.11653686676,127831.47432484213,91496.17452602307,56446.493771948895,38944.08972674908,24780.357787975376,0.0,63724.44751472445,21063.30411977907,1534.340036632562,0.0,0.8868549290718906,2.8161151260826314,0.0014959135982669303,354538.53316837637,1554777.991780394,4.385356869071277,1554777.991780394,4.385356869071277,0.85,0.09553880009479021,4.027634451161993,1.2670034653367472,1.0,0.0,4.027634451161518,1.2847664180421892,1.2850631274873778,3.134915728338825,19309.534986394323,1969.024589069083,4632.441516551485,4632.441516551485,5.558725058848092,5.003570886934858,-2.3338975334166463,7.337468420351504,3.491988719958395,3.491988719958395,0.9977110628452558,0.0,0.0,0.00023093224949531296,0.9963006996715349,0.00023178970924284987,198.9785187888692,0.0,0.0,0.0,0.029103647586879323,7.821143440928849e-05,0.00015272081508602446,0.0006151036162500124,0.09553880009479034,0.07166662720096807,0.02387217289382226,0.09553881860255535,0.07166662720096798,0.023872172893822232,0.37522783537735016,0.37522783537735016,0.12498852784519546,0.0,4.981380577569098,4.97484536622693,5.001001040582423,4.981436669203276,4.974892591284515,5.001083753573084,24780.357787975376,21063.30411977907,0.85,1.0671169140710033,0.6630260235889324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902701858834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.555231923876,1534.340036632562,0.37522783537735016,0.12498852784519546,6.112874298809886,3.491988719958395
