time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4966.0,-30.067797217718805,5.0035670119838755,35.00284711915562,24.09279610672968,4.998030247594412,-26.561229071662638,-40.07243797006083,1.4914621015381975,-0.026958178547772604,-5.008493294499637,40.00567417402537,42250.97505363688,25750.464994117894,25750.464994117894,68001.44004775478,77300.65563058674,77300.65563058674,25750.464994117894,103051.12062470464,103051.12062470464,103051.12062470464,127831.46776847917,91496.16968161444,56446.48910466457,38944.0895299443,24780.347143774532,0.0,63724.43667371883,21063.29507220835,1534.339343068712,0.0,0.8868549609482099,2.816114318963376,0.0014959135982669303,354538.5980166899,1554777.8964353418,4.385355798022732,1554777.8964353418,4.385355798022732,0.85,0.09553878006733205,4.027634451161993,1.267003376870416,1.0,0.0,4.027634451163365,1.2847663923717345,1.2850631018109948,3.1349157909764473,19309.533964020677,1969.0244848159848,4632.441516551485,4632.441516551485,5.558724249861063,5.0035670119838755,-2.3338902974419304,7.337457309425806,3.4919934995823625,3.4919934995823625,0.9977124284521036,0.0,0.0,0.00023093224949531296,0.9962972055250949,0.00023179052216010276,198.97849122163248,0.0,0.0,0.0,0.029103647586879323,7.821170814115956e-05,0.00015272054135415341,0.0006151025137580981,0.09553878006733302,0.07166660821870272,0.023872171848630303,0.09553875146822982,0.071666608218702,0.02387217184863006,0.37522775987479573,0.37522775987479573,0.124988530328496,0.0,4.9814097023416934,4.97488256059529,5.001005932553596,4.9815351159518855,4.975040256087766,5.00103442183439,24780.347143774532,21063.29507220835,0.85,1.0671171625405653,0.6630262621224863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025005985442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.553644806792,1534.339343068712,0.37522775987479573,0.124988530328496,6.112874298809886,3.4919934995823625
4967.0,-30.06776357904008,5.003563134184198,35.00284638122076,24.092795268539362,4.9980316458295775,-26.561198657019883,-40.07240706179289,1.4914667238093382,-0.02691646646439949,-5.008490190687337,40.00567274438604,42250.98298828404,25750.465335961384,25750.465335961384,68001.44832424543,77300.64666801288,77300.64666801288,25750.465335961384,103051.11200397427,103051.11200397427,103051.11200397427,127831.45399447615,91496.14766729178,56446.48398756259,38944.07075525465,24780.341990501885,0.0,63724.412745756534,21063.290691926602,1534.3389995598343,0.0,0.8868549819141002,2.816114133333504,0.0014959135982669303,354538.64091123943,1554777.834786098,4.385355093566076,1554777.834786098,4.385355093566076,0.85,0.09553876235207426,4.027634451161993,1.2670033021410925,1.0,0.0,4.027634451163077,1.2847663707488581,1.2850630801831247,3.1349158437377107,19309.529318074154,1969.0240110612854,4632.441516551485,4632.441516551485,5.558724323654436,5.003563134184198,-2.3338842234895014,7.3374473576737,3.491998282117041,3.491998282117041,0.9977137948905831,0.0,0.0,0.00023093224949531296,0.9962937154225696,0.0002317913341422263,198.97846368620404,0.0,0.0,0.0,0.029103647586879323,7.821198187391543e-05,0.00015272026762139755,0.0006151014112626203,0.09553876235207154,0.07166659093193534,0.023872171420136208,0.09553872603992838,0.07166659093193738,0.023872171420136888,0.3752276849594547,0.3752276849594547,0.12498853327927638,0.0,4.98144132769562,4.974922619311883,5.001012232888343,4.981573724222926,4.975088753123032,5.00104333537314,24780.341990501885,21063.290691926602,0.85,1.067117693113205,0.6630266355981064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022994464794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.552058450094,1534.3389995598343,0.3752276849594547,0.12498853327927638,6.112874298809886,3.491998282117041
4968.0,-30.06772997473722,5.003559276403633,35.00284564643379,24.092794220801466,4.998034602298274,-26.56116811747998,-40.072372381668515,1.4914727450410727,-0.02691382258331032,-5.008486010814646,40.005671360205284,42250.975025827,25750.46293366774,25750.46293366774,68001.43795949474,77300.63039788151,77300.63039788151,25750.46293366774,103051.09333154926,103051.09333154926,103051.09333154926,127831.42995483667,91496.11899019002,56446.463618135625,38944.06152450488,24780.336623287414,0.0,63724.39814779229,21063.2861297943,1534.338618077203,0.0,0.8868550081899194,2.816114586524082,0.0014959135982669303,354538.69867690204,1554777.7750971296,4.385354210695145,1554777.7750971296,4.385354210695145,0.85,0.09553874433292772,4.027634451161993,1.2670032048830762,1.0,0.0,4.027634451162672,1.284766342581677,1.2850630520094386,3.134915912467517,19309.52326600146,1969.0233939216205,4632.441516551485,4632.441516551485,5.558723805073977,5.003559276403633,-2.3338773629959984,7.337436639399632,3.4920030573341116,3.4920030573341116,0.9977151592383177,0.0,0.0,0.00023093224949531296,0.9962902288998097,0.0002317921452971876,198.97843617892198,0.0,0.0,0.0,0.029103647586879323,7.821228901240121e-05,0.00015271996048291174,0.0006151001742210735,0.09553874433292983,0.07166657338282428,0.02387217095010555,0.09553872049158636,0.0716665733828227,0.023872170950105027,0.3752276107124511,0.3752276107124511,0.12498853669274271,0.0,4.981465911734631,4.97495622170203,5.001009735497917,4.9815721882313255,4.975098575266429,5.001007692944597,24780.336623287414,21063.2861297943,0.85,1.067117774918532,0.6630266625325636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020985265125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.550472437699,1534.338618077203,0.3752276107124511,0.12498853669274271,6.112874298809886,3.4920030573341116
4969.0,-30.067696342198552,5.003555400603673,35.00284491244911,24.092788283620052,4.99803498526369,-26.56113780989674,-40.07234147340057,1.4914764529618838,-0.026935178103713042,-5.008483624385699,40.00566991399971,42250.9830006134,25750.465095995205,25750.465095995205,68001.4480966086,77300.60490783358,77300.60490783358,25750.465095995205,103051.07000382879,103051.07000382879,103051.07000382879,127831.40165615239,91496.0800398444,56446.45813262422,38944.024341355755,24780.3316523236,0.0,63724.35599367935,21063.281904475058,1534.338299580906,0.0,0.8868550255660631,2.8161151456267772,0.0014959135982669303,354538.73165725183,1554777.7127335174,4.385353626854482,1554777.7127335174,4.385353626854482,0.85,0.09553872720402147,4.027634451161993,1.2670031449897214,1.0,0.0,4.02763445116167,1.284766325236111,1.2850630346598666,3.1349159547918606,19309.515045842905,1969.0225556987255,4632.441516551485,4632.441516551485,5.558724271853205,5.003555400603673,-2.3338718221009485,7.337427222704622,3.4920078321272814,3.4920078321272814,0.9977165234649376,0.0,0.0,0.00023093224949531296,0.9962867394606917,0.0002317929571363369,198.97840864853478,0.0,0.0,0.0,0.029103647586879323,7.821256274703718e-05,0.00015271968674827579,0.0006150990717180233,0.09553872720402337,0.07166655653243947,0.023872170671583898,0.09553872149961354,0.07166655653243804,0.023872170671583422,0.3752275366351394,0.3752275366351394,0.12498853994682935,0.0,4.981481512333971,4.974975034331521,5.001015687817016,4.981548446281977,4.975054820334151,5.001044034308563,24780.3316523236,21063.281904475058,0.85,1.0671186399020411,0.6630272262744273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519018978119238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.548886857934,1534.338299580906,0.3752275366351394,0.12498853994682935,6.112874298809886,3.4920078321272814
4970.0,-30.06766273394148,5.003551563421366,35.0028441814981,24.092787026334577,4.998039147411026,-26.56110714622232,-40.07231053020803,1.4914835596918725,-0.02696192371121242,-5.00847857448642,40.00566853439233,42250.9906608618,25750.46046187683,25750.46046187683,68001.45112273862,77300.58298131716,77300.58298131716,25750.46046187683,103051.043443194,103051.043443194,103051.043443194,127831.36939210138,91496.04619287961,56446.453872424245,38943.99146717263,24780.325948907386,0.0,63724.31741608001,21063.277056571278,1534.3378782295813,0.0,0.886855056251602,2.8161160864454904,0.0014959135982669303,354538.8014466593,1554777.6532417675,4.38535259581647,1554777.6532417675,4.38535259581647,0.85,0.09553870864762115,4.027634451161993,1.2670030301483348,1.0,0.0,4.027634451164623,1.2847662919909972,1.2850630014070752,3.134916035912169,19309.507902712012,1969.021827302087,4632.441516551485,4632.441516551485,5.558723271491223,5.003551563421366,-2.333864330945446,7.337415894366812,3.492012595054966,3.492012595054966,0.9977178843014188,0.0,0.0,0.00023093224949531296,0.9962832525540033,0.00023179376839198182,198.97838113803118,0.0,0.0,0.0,0.029103647586879323,7.821283679186458e-05,0.0001527194127034484,0.0006150979679656353,0.0955387086476221,0.07166653852103792,0.023872170126584165,0.09553873048692656,0.07166653852103722,0.02387217012658393,0.3752274618187374,0.3752274618187374,0.12498854358436301,0.0,4.981486621237252,4.974985338397005,5.00100519412257,4.981516650775234,4.975036152129064,5.000972820501261,24780.325948907386,21063.277056571278,0.85,1.0671193334050422,0.663027747868827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016969287415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.547302963967,1534.3378782295813,0.3752274618187374,0.12498854358436301,6.112874298809886,3.492012595054966
4971.0,-30.06762915338202,5.003547761020716,35.002843467490436,24.092796246428065,4.998043749735483,-26.56107646347171,-40.07227581515906,1.4914910598251823,-0.02682225544697303,-5.008473661085969,40.005667566002366,42250.98251529694,25750.456288078065,25750.456288078065,68001.438803375,77300.60157333182,77300.60157333182,25750.456288078065,103051.05786140988,103051.05786140988,103051.05786140988,127831.3806273557,91496.0530537985,56446.43399576374,38944.02117559418,24780.32276594582,0.0,63724.34394154,21063.274351053948,1534.337608970455,0.0,0.8868550847541274,2.8161148252712604,0.0014959135982669303,354538.86934966943,1554777.611482633,4.385351638128031,1554777.611482633,4.385351638128031,0.85,0.09553869047694037,4.027634451161993,1.2670029559684917,1.0,0.0,4.02763445116113,1.2847662569055538,1.285062966313529,3.1349161215230095,19309.509350654007,1969.02197495108,4632.441516551485,4632.441516551485,5.558722370497923,5.003547761020716,-2.333856925298724,7.33740468631944,3.492017363172643,3.492017363172643,0.9977192466207552,0.0,0.0,0.00023093224949531296,0.9962797685341326,0.000231794578981658,198.97835365020745,0.0,0.0,0.0,0.029103647586879323,7.821314424276185e-05,0.0001527191052525511,0.0006150967296658093,0.09553869047694287,0.07166652084515245,0.023872169631790428,0.09553867400523368,0.07166652084515057,0.0238721696317898,0.3752273859074186,0.3752273859074186,0.12498854653489769,0.0,4.981517711200809,4.975033804834311,5.000984107981424,4.981651405639013,4.975237008740464,5.000909105061339,24780.32276594582,21063.274351053948,0.85,1.067118695890518,0.6630273440564177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014961906458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.545719704642,1534.337608970455,0.3752273859074186,0.12498854653489769,6.112874298809886,3.492017363172643
4972.0,-30.06759561430588,5.0035439893053,35.0028427707813,24.092789680603914,4.998048170399456,-26.561045836225468,-40.07224487196652,1.4914983923190288,-0.0269388803267816,-5.0084689020568,40.005666641843376,42250.98991758835,25750.45260584988,25750.45260584988,68001.44252343822,77300.55714822031,77300.55714822031,25750.45260584988,103051.0097540702,103051.0097540702,103051.0097540702,127831.32971626244,91495.99684083053,56446.42961019857,38943.96358959107,24780.319962192243,0.0,63724.283551783315,21063.271967863406,1534.3373583411524,0.0,0.8868551123111678,2.816116912815504,0.0014959135982669303,354538.93511928414,1554777.5716308367,4.385350712208051,1554777.5716308367,4.385350712208051,0.85,0.09553867250835077,4.027634451161993,1.2670028372807427,1.0,0.0,4.027634451161963,1.2847662226043257,1.2850629320043792,3.1349162052203163,19309.497487357236,1969.0207652314741,4632.441516551485,4632.441516551485,5.558721575619421,5.0035439893053,-2.33384962045773,7.33739360976303,3.4920221353874825,3.4920221353874825,0.9977206101107093,0.0,0.0,0.00023093224949531296,0.9962762888313182,0.00023179538857258963,198.97832619634804,0.0,0.0,0.0,0.029103647586879323,7.821341828947273e-05,0.00015271883120584025,0.0006150956259058355,0.09553867250835342,0.07166650356168655,0.023872168946666866,0.09553873218933291,0.07166650356168457,0.023872168946666206,0.3752273114422197,0.3752273114422197,0.12498854828622895,0.0,4.981518365027057,4.975043748655935,5.000956865098942,4.981530021730009,4.975092568610364,5.000856941723953,24780.319962192243,21063.271967863406,0.85,1.0671197655471358,0.6630280885504904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190129561804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.544137010718,1534.3373583411524,0.3752273114422197,0.12498854828622895,6.112874298809886,3.4920221353874825
4973.0,-30.067562077242332,5.003540089067142,35.00284205392189,24.09278507055717,4.9980404685614515,-26.56101642309091,-40.07221410339696,1.49149481441001,-0.026759998455645473,-5.008471695409461,40.00566466150324,42250.99804898182,25750.468028579013,25750.468028579013,68001.46607756084,77300.56959258567,77300.56959258567,25750.468028579013,103051.03762116468,103051.03762116468,103051.03762116468,127831.35153985377,91495.99259044208,56446.421046838346,38943.968381781924,24780.31391868909,0.0,63724.282300471015,21063.26683088573,1534.3371014277998,0.0,0.8868551052685486,2.8161142369026333,0.0014959135982669303,354538.89651524805,1554777.486234157,4.385350948840924,1554777.486234157,4.385350948840924,0.85,0.09553865654534915,4.027634451161993,1.2670027603534981,1.0,0.0,4.027634451161846,1.284766239341697,1.2850629487456158,3.1349161643800025,19309.49659034679,1969.0206737618646,4632.441516551485,4632.441516551485,5.558724904906809,5.003540089067142,-2.333847881838954,7.3373879709060965,3.4920269105217,3.4920269105217,0.9977219744347714,0.0,0.0,0.00023093224949531296,0.9962728093504237,0.000231796198117544,198.97829874414367,0.0,0.0,0.0,0.029103647586879323,7.821369079052564e-05,0.00015271855870478733,0.0006150945283712068,0.09553865654534821,0.07166648792086869,0.023872168624479526,0.09553862465120413,0.0716664879208694,0.023872168624479762,0.375227235829189,0.375227235829189,0.12498854869063107,0.0,4.98155809406569,4.975086002057026,5.000989010930255,4.981711696953823,4.975249706891418,5.001112283423879,24780.31391868909,21063.26683088573,0.85,1.0671201561270185,0.6630282291726889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010952932643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.542554605097,1534.3371014277998,0.375227235829189,0.12498854869063107,6.112874298809886,3.4920269105217
4974.0,-30.06752853491992,5.00353632098041,35.00284132790456,24.092788178846263,4.998050210064328,-26.560985260759203,-40.0721793184988,1.4915069359035782,-0.026837576473155877,-5.008462261365361,40.00566296104142,42250.98945737761,25750.452170407858,25750.452170407858,68001.44162778548,77300.54278758517,77300.54278758517,25750.452170407858,103050.99495799304,103050.99495799304,103050.99495799304,127831.29932632021,91495.95615061064,56446.402820403084,38943.948144675065,24780.304368327168,0.0,63724.25251300223,21063.258713078092,1534.336357902849,0.0,0.8868551594199674,2.816116357235197,0.0014959135982669303,354539.02689342014,1554777.412906456,4.385349129346615,1554777.412906456,4.385349129346615,0.85,0.0955386349790511,4.027634451161993,1.267002699361183,1.0,0.0,4.027634451161196,1.284766182637647,1.2850628920284703,3.13491630274171,19309.48890001215,1969.0198895659732,4632.441516551485,4632.441516551485,5.558721481621034,5.00353632098041,-2.333837192529522,7.337373513509932,3.492031640598698,3.492031640598698,0.9977233258853423,0.0,0.0,0.00023093224949531296,0.996269329337023,0.0002317970077920486,198.97827128764214,0.0,0.0,0.0,0.029103647586879323,7.821399886314682e-05,0.00015271825063216615,0.0006150932875673042,0.09553863497905718,0.07166646776768051,0.02387216721137667,0.09553865612141861,0.07166646776767595,0.02387216721137515,0.3752271612646365,0.3752271612646365,0.12498855160224327,0.0,4.981567826815308,4.975108086028342,5.000961655692663,4.9816246848922106,4.975214351612124,5.000870171287602,24780.304368327168,21063.258713078092,0.85,1.0671202712642338,0.6630284042760135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008949805652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.54097327713,1534.336357902849,0.3752271612646365,0.12498855160224327,6.112874298809886,3.492031640598698
4975.0,-30.067495058959857,5.0035324781283865,35.002840616549754,24.09278800422328,4.998047565455835,-26.56095539690067,-40.07215228686107,1.4915079033966183,-0.026693638756285054,-5.008462506598099,40.00566193608523,42251.01274979505,25750.46114224277,25750.46114224277,68001.47389203781,77300.55280248214,77300.55280248214,25750.46114224277,103051.01394472491,103051.01394472491,103051.01394472491,127831.3170101518,91495.95154276681,56446.411490079365,38943.93339187494,24780.303065426888,0.0,63724.23645730183,21063.257605612853,1534.3363142763117,0.0,0.8868551618825768,2.816114437804709,0.0014959135982669303,354539.02350431145,1554777.3687080638,4.3853490466026415,1554777.3687080638,4.3853490466026415,0.85,0.09553861943566641,4.027634451161993,1.2670026372699068,1.0,0.0,4.027634451161656,1.2847661781117388,1.2850628875015169,3.134916313785232,19309.48792756361,1969.019790403819,4632.441516551485,4632.441516551485,5.558723418361061,5.0035324781283865,-2.3338335830089774,7.337366061137364,3.4920364040409786,3.4920364040409786,0.9977246868688511,0.0,0.0,0.00023093224949531296,0.9962658562217893,0.00023179781586723643,198.9782438854699,0.0,0.0,0.0,0.029103647586879323,7.821423826975377e-05,0.0001527180112255592,0.0006150923233250062,0.09553861943566071,0.07166645234216117,0.02387216709349954,0.0955385885522333,0.07166645234216544,0.023872167093500967,0.3752270863434235,0.3752270863434235,0.12498855293132258,0.0,4.981608129044957,4.975158087530417,5.000972832472655,4.981768867841822,4.97535762757451,5.001017073347555,24780.303065426888,21063.257605612853,0.85,1.0671210464420697,0.6630289368489363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006946365105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.539393172412,1534.3363142763117,0.3752270863434235,0.12498855293132258,6.112874298809886,3.4920364040409786
4976.0,-30.067461525701827,5.003528661631158,35.00283989265721,24.092786956485384,4.998050268066273,-26.560924946668568,-40.0721176067367,1.4915136890330591,-0.026686125461026222,-5.008458050428816,40.00566014818554,42251.00455389484,25750.45797966744,25750.45797966744,68001.46253356228,77300.5377283453,77300.5377283453,25750.45797966744,103050.99570801274,103050.99570801274,103050.99570801274,127831.29076389028,91495.92398772616,56446.390813275946,38943.92574938912,24780.29505587754,0.0,63724.22080526666,21063.250797495908,1534.3357746176289,0.0,0.8868551910254481,2.8161148592817296,0.0014959135982669303,354539.0850884336,1554777.2916098526,4.385348067398664,1554777.2916098526,4.385348067398664,0.85,0.0955386005715471,4.027634451161993,1.2670025438582524,1.0,0.0,4.027634451160614,1.284766151046675,1.2850628604302026,3.1349163798258184,19309.48211229292,1969.0191974112386,4632.441516551485,4632.441516551485,5.558722735659441,5.003528661631158,-2.333826550151564,7.337355211782722,3.492041138648919,3.492041138648919,0.9977260396139769,0.0,0.0,0.00023093224949531296,0.9962623771750178,0.00023179862532813893,198.9782164364033,0.0,0.0,0.0,0.029103647586879323,7.821454541643179e-05,0.00015271770407888116,0.0006150910862504641,0.09553860057155127,0.07166643434267297,0.02387216622887829,0.09553857238765465,0.07166643434266985,0.02387216622887725,0.37522701284526827,0.37522701284526827,0.12498855531374779,0.0,4.981639195074422,4.9751999157987825,5.000971581497311,4.981771924967802,4.975375698040125,5.0009750499081065,24780.29505587754,21063.250797495908,0.85,1.0671211303056392,0.6630289710879116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900494688885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.537812856315,1534.3357746176289,0.37522701284526827,0.12498855531374779,6.112874298809886,3.492041138648919
4977.0,-30.067428035939745,5.0035248341108165,35.00283916997024,24.092786257993453,4.998051118415489,-26.560894720843674,-40.07208669846875,1.4915178033194,-0.02663249377349075,-5.008455346945547,40.00565873551628,42251.01200027286,25750.459302440984,25750.459302440984,68001.47130271385,77300.53134666264,77300.53134666264,25750.459302440984,103050.99064910362,103050.99064910362,103050.99064910362,127831.28071544468,91495.90439276394,56446.385046374155,38943.91038487754,24780.290066341055,0.0,63724.200451218596,21063.246556389895,1534.3354494482833,0.0,0.8868552098931926,2.816114470342958,0.0014959135982669303,354539.12245049345,1554777.2306924127,4.385347433440201,1554777.2306924127,4.385347433440201,0.85,0.095538583412952,4.027634451161993,1.267002477371134,1.0,0.0,4.027634451162885,1.2847661318001464,1.285062841179229,3.1349164267886516,19309.477976933053,1969.018775721888,4632.441516551485,4632.441516551485,5.558723021205095,5.0035248341108165,-2.3338208031561187,7.337345637266935,3.492045874802469,3.492045874802469,0.9977273928007054,0.0,0.0,0.00023093224949531296,0.9962589026539903,0.00023179943374169055,198.97818902294836,0.0,0.0,0.0,0.029103647586879323,7.821481915836815e-05,0.0001527174303369448,0.0006150899837180107,0.09553858341295195,0.07166641764101943,0.02387216577193252,0.0955385409778842,0.07166641764101947,0.023872165771932536,0.3752269400230507,0.3752269400230507,0.12498855779235045,0.0,4.9816748997998275,4.975245912116748,5.000976382342742,4.981822853172048,4.975435035539704,5.001000725734684,24780.290066341055,21063.246556389895,0.85,1.0671216087641546,0.6630292997181872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002943990813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.53623480395,1534.3354494482833,0.3752269400230507,0.12498855779235045,6.112874298809886,3.492045874802469
4978.0,-30.06739458615526,5.0035209538957846,35.00283843191474,24.09278080975639,4.998048474879089,-26.56086488039262,-40.072055894974596,1.4915187691164367,-0.026583010467902568,-5.008454654853393,40.00565684250022,42251.01951881817,25750.465625803816,25750.465625803816,68001.48514462198,77300.52006766546,77300.52006766546,25750.465625803816,103050.98569346928,103050.98569346928,103050.98569346928,127831.2686886469,91495.87850223173,56446.37795338444,38943.88949871921,24780.282995177615,0.0,63724.172493896825,21063.24054590097,1534.3350503774554,0.0,0.8868552202667475,2.8161139011068377,0.0014959135982669303,354539.13201518735,1554777.1490613567,4.385347084887529,1554777.1490613567,4.385347084887529,0.85,0.09553856684183362,4.027634451161993,1.2670023735193539,1.0,0.0,4.027634451160611,1.2847661272821722,1.2850628366602115,3.134916437812815,19309.472512943546,1969.0182185500194,4632.441516551485,4632.441516551485,5.558724386222402,5.0035209538957846,-2.333816554101277,7.337337507997061,3.4920506012698844,3.4920506012698844,0.997728743219967,0.0,0.0,0.00023093224949531296,0.9962554322936427,0.0002318002411928094,198.97816164222513,0.0,0.0,0.0,0.029103647586879323,7.821509197324748e-05,0.00015271715752206548,0.0006150888849194039,0.0955385668418369,0.07166640135575592,0.023872165486080985,0.09553849793473028,0.07166640135575346,0.02387216548608017,0.37522686802233046,0.37522686802233046,0.12498856071420486,0.0,4.981713986440241,4.9752895244642446,5.0010018767313795,4.981871644385478,4.975465289281772,5.001105170155995,24780.282995177615,21063.24054590097,0.85,1.0671222941519534,0.6630297085907981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000943691283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.534656997996,1534.3350503774554,0.37522686802233046,0.12498856071420486,6.112874298809886,3.4920506012698844
4979.0,-30.06736112685485,5.003517250905239,35.002837716869486,24.09278849316763,4.998062587079611,-26.560833355718497,-40.07202104022724,1.4915348159432498,-0.02668166171656594,-5.008443091380507,40.00565603661392,42251.01037104919,25750.444358865414,25750.444358865414,68001.4547299146,77300.49405543598,77300.49405543598,25750.444358865414,103050.93841430139,103050.93841430139,103050.93841430139,127831.21627762631,91495.84465812419,56446.36097373715,38943.870760430036,24780.277863324918,0.0,63724.148623754954,21063.23618382618,1534.3345109637503,0.0,0.886855282013359,2.816116546831661,0.0014959135982669303,354539.2918220819,1554777.1143097496,4.385345010194192,1554777.1143097496,4.385345010194192,0.85,0.0955385464239487,4.027634451161993,1.2670022493368016,1.0,0.0,4.027634451163633,1.284766052215524,1.2850627615762271,3.134916620980536,19309.46537041565,1969.01749021487,4632.441516551485,4632.441516551485,5.558719795352051,5.003517250905239,-2.333804313078294,7.337321563983533,3.4920553054618684,3.4920553054618684,0.9977300872748195,0.0,0.0,0.00023093224949531296,0.9962519609590589,0.00023180104887623218,198.97813425372007,0.0,0.0,0.0,0.029103647586879323,7.821540066960254e-05,0.0001527168488257104,0.0006150876416033292,0.0955385464239488,0.0716663819797096,0.02387216444423918,0.09553856075674112,0.07166638197970954,0.02387216444423916,0.37522679656484476,0.37522679656484476,0.12498856524926953,0.0,4.981719080188043,4.975313304104986,5.000950863137575,4.981761429663948,4.975430399471804,5.0007687939626635,24780.277863324918,21063.23618382618,0.85,1.0671222165934935,0.6630298133994833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998945780113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.533079507479,1534.3345109637503,0.37522679656484476,0.12498856524926953,6.112874298809886,3.4920553054618684
4980.0,-30.06732767794868,5.003513460633126,35.002837031468474,24.092777806241088,4.99805987831503,-26.560803522639837,-40.071990236733086,1.4915357230062334,-0.026710409105305644,-5.008443886331017,40.00565546997562,42251.017890500836,25750.454832653548,25750.454832653548,68001.47272315438,77300.46179169363,77300.46179169363,25750.454832653548,103050.91662434717,103050.91662434717,103050.91662434717,127831.19614505599,91495.79775655661,56446.35385536393,38943.826556880755,24780.279520708827,0.0,63724.10607758958,21063.2375926025,1534.3346449155667,0.0,0.8868552800202052,2.8161168316695284,0.0014959135982669303,354539.2808358848,1554777.0898750494,4.385345077164387,1554777.0898750494,4.385345077164387,0.85,0.09553853240433884,4.027634451161993,1.267002187795006,1.0,0.0,4.027634451160499,1.2847660479723064,1.2850627573320297,3.1349166313342756,19309.455472215377,1969.01648087934,4632.441516551485,4632.441516551485,5.558722056317051,5.003513460633126,-2.3338011048132468,7.337314565446373,3.4920600566495468,3.4920600566495468,0.9977314447570134,0.0,0.0,0.00023093224949531296,0.9962484907159147,0.00023180185631133313,198.97810687373087,0.0,0.0,0.0,0.029103647586879323,7.821567348635704e-05,0.00015271657600895593,0.00061508654279717,0.09553853240434082,0.07166636784557036,0.02387216455877047,0.09553857854612337,0.07166636784556886,0.023872164558769973,0.3752267243678374,0.3752267243678374,0.1249885664504144,0.0,4.9817222625669615,4.975318348040844,5.000948452451098,4.981733477225703,4.975337012952821,5.000937298302745,24780.279520708827,21063.2375926025,0.85,1.067123211432056,0.6630303740794196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899694730112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.531503322592,1534.3346449155667,0.3752267243678374,0.1249885664504144,6.112874298809886,3.4920600566495468
4981.0,-30.067294249329457,5.003509693204555,35.002836331383044,24.092782101966463,4.9980623370107,-26.560773190976914,-40.07195936338974,1.491541278658166,-0.026608723375090904,-5.008439568715209,40.00565367145576,42251.025025058334,25750.452091428495,25750.452091428495,68001.47711648683,77300.46916005458,77300.46916005458,25750.452091428495,103050.92125148307,103050.92125148307,103050.92125148307,127831.1926733347,91495.79258762054,56446.3484526244,38943.82681666238,24780.27142185163,0.0,63724.09823851401,21063.230708573887,1534.3341054268312,0.0,0.8868553084966028,2.8161159998994454,0.0014959135982669303,354539.3405052357,1554777.0123188833,4.385344120354178,1554777.0123188833,4.385344120354178,0.8500000000000001,0.09553851334272156,4.027634451161993,1.2670020982297139,1.0,0.0,4.027634451164173,1.2847660219831099,1.285062731336831,3.134916694749686,19309.454381352807,1969.0163696423149,4632.441516551485,4632.441516551485,5.558721464571846,5.003509693204555,-2.3337941765435195,7.337303869748075,3.4920647753356344,3.4920647753356344,0.9977327929530384,0.0,0.0,0.00023093224949531296,0.996245022590518,0.00023180266325930945,198.97807951035534,0.0,0.0,0.0,0.029103647586879323,7.821594692262656e-05,0.00015271630257268642,0.0006150854414958307,0.09553851334272132,0.07166634981209283,0.023872163530628494,0.09553851980307981,0.07166634981209301,0.02387216353062855,0.375226650458433,0.375226650458433,0.12498856789899074,0.0,4.981742338608456,4.975348544493841,5.000938138739912,4.981830845340141,4.975477536127187,5.000905092779192,24780.27142185163,21063.230708573887,0.85,1.0671234116481798,0.6630305676027969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899494944351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.529928044785,1534.3341054268312,0.375226650458433,0.12498856789899074,6.112874298809886,3.4920647753356344
4982.0,-30.067260801440174,5.0035058410083115,35.002835613807484,24.092777037899964,4.9980575579801565,-26.56074356579709,-40.07192855989558,1.4915403223370574,-0.026503922738925212,-5.008440355828491,40.005651761847446,42251.032666623694,25750.462263549267,25750.462263549267,68001.49493017296,77300.4678992622,77300.4678992622,25750.462263549267,103050.93016281148,103050.93016281148,103050.93016281148,127831.19506342993,91495.7758514906,56446.3406188522,38943.816925153784,24780.264900618447,0.0,63724.08182577223,21063.22516552568,1534.3337731828826,0.0,0.8868553114047315,2.8161145313319613,0.0014959135982669303,354539.32962734794,1554776.929972339,4.385344022640722,1554776.929972339,4.385344022640722,0.85,0.09553849688938001,4.027634451161993,1.2670020256983117,1.0,0.0,4.027634451162442,1.2847660264567553,1.2850627358115096,3.134916683833686,19309.450849326597,1969.0160094758758,4632.441516551485,4632.441516551485,5.55872366041625,5.0035058410083115,-2.333791011373055,7.337296852381367,3.4920694945957376,3.4920694945957376,0.9977341413130679,0.0,0.0,0.00023093224949531296,0.9962415524789326,0.0002318034706750464,198.97805213121356,0.0,0.0,0.0,0.029103647586879323,7.82162197411424e-05,0.00015271602975417057,0.0006150843426825774,0.09553849688938423,0.07166633378333494,0.023872163106049293,0.09553844960642886,0.07166633378333177,0.02387216310604824,0.375226576708393,0.375226576708393,0.12498856906445496,0.0,4.9817814574971635,4.975391436179962,5.000965926150855,4.981936433089572,4.975561507066232,5.001075579324379,24780.264900618447,21063.22516552568,0.85,1.0671239660399596,0.6630308582890544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992952798164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.528353475525,1534.3337731828826,0.375226576708393,0.12498856906445496,6.112874298809886,3.4920694945957376
4983.0,-30.067227409529888,5.003502124466839,35.00283490017682,24.09277473287659,4.998068105912618,-26.560712458205096,-40.07189377499742,1.4915531545877894,-0.026688807584946517,-5.00843077048829,40.00565044160134,42251.02349927733,25750.445984976704,25750.445984976704,68001.46948425403,77300.41603109123,77300.41603109123,25750.445984976704,103050.86201606793,103050.86201606793,103050.86201606793,127831.11958139131,91495.71473579612,56446.32220398199,38943.76947979348,24780.25756532338,0.0,63724.02704511686,21063.218930524872,1534.3331503678785,0.0,0.8868553649494504,2.816118078934289,0.0014959135982669303,354539.4620965542,1554776.8730404025,4.38534222353217,1554776.8730404025,4.38534222353217,0.85,0.09553847623604071,4.027634451161993,1.2670019064610827,1.0,0.0,4.027634451162577,1.2847659664278208,1.2850626757687118,3.134916830308385,19309.437951348656,1969.0146942481538,4632.441516551485,4632.441516551485,5.558720146378888,5.003502124466839,-2.3337802406794985,7.337282365146337,3.4920741820052115,3.4920741820052115,0.9977354805729176,0.0,0.0,0.00023093224949531296,0.9962380881880015,0.0002318042767420607,198.97802479790158,0.0,0.0,0.0,0.029103647586879323,7.821652782297258e-05,0.00015271572167234037,0.0006150831018415843,0.09553847623603949,0.07166631435009299,0.023872161885946496,0.09553853694838169,0.07166631435009391,0.023872161885946805,0.375226503876153,0.375226503876153,0.12498857230802177,0.0,4.981769915621555,4.975386726685201,5.000933866379398,4.981741962903357,4.9753861059887186,5.000823851487496,24780.25756532338,21063.218930524872,0.85,1.067124484083668,0.6630312844064836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990955002389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.526780406597,1534.3331503678785,0.375226503876153,0.12498857230802177,6.112874298809886,3.4920741820052115
4984.0,-30.067194049195358,5.003498239055955,35.00283418305722,24.092770437151216,4.998058455725587,-26.56068339899783,-40.071863076277054,1.491547805528083,-0.026462079388920756,-5.0084355108213074,40.00564891271668,42251.031130063886,25750.466249306075,25750.466249306075,68001.49737936996,77300.43762819743,77300.43762819743,25750.466249306075,103050.9038775035,103050.9038775035,103050.9038775035,127831.15895267522,91495.71892080286,56446.312422669325,38943.784997926145,24780.255075171724,0.0,63724.04007309787,21063.216813895964,1534.33314297538,0.0,0.8868553463673351,2.816114547230747,0.0014959135982669303,354539.39658524387,1554776.8071115094,4.385342847893311,1554776.8071115094,4.385342847893311,0.85,0.09553846235376298,4.027634451161993,1.267001858106814,1.0,0.0,4.027634451163196,1.2847659914505825,1.2850627007972522,3.134916769251136,19309.438834560817,1969.0147843107297,4632.441516551485,4632.441516551485,5.5587245208171385,5.003498239055955,-2.3337799788509255,7.3372782179068805,3.492078903916881,3.492078903916881,0.9977368296905375,0.0,0.0,0.00023093224949531296,0.9962346271859149,0.00023180508204942863,198.97799749044376,0.0,0.0,0.0,0.029103647586879323,7.821679971540018e-05,0.0001527154497799128,0.000615082006758276,0.09553846235376263,0.07166630017396204,0.023872162179800597,0.09553841467106024,0.07166630017396229,0.023872162179800684,0.37522642891894237,0.37522642891894237,0.1249885736018665,0.0,4.981812421578809,4.975428438739016,5.000978751938931,4.98197343143238,4.975586277849459,5.001149281686537,24780.255075171724,21063.216813895964,0.85,1.067124703665452,0.6630312686012643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518988960550716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.52520733115,1534.33314297538,0.37522642891894237,0.1249885736018665,6.112874298809886,3.492078903916881
4985.0,-30.067160676959556,5.0034944654311815,35.002833444961006,24.092773894686275,4.998066234759804,-26.560652585991612,-40.07182832630349,1.491558143791879,-0.026495226118925075,-5.008427129916089,40.00564686748793,42251.02206193703,25750.452834972806,25750.452834972806,68001.47489690984,77300.42004172699,77300.42004172699,25750.452834972806,103050.8728766998,103050.8728766998,103050.8728766998,127831.1166809821,91495.69097389487,56446.29299410514,38943.7755330997,24780.24380428231,0.0,63724.01933738201,21063.20723363996,1534.3323255136156,0.0,0.8868553964088208,2.816115960966251,0.0014959135982669303,354539.5124091985,1554776.7189167223,4.38534116649387,1554776.7189167223,4.38534116649387,0.85,0.09553844123914956,4.027634451161993,1.2670017377706242,1.0,0.0,4.027634451163686,1.2847659430884557,1.2850626524239566,3.1349168872580333,19309.432936589666,1969.0141828850492,4632.441516551485,4632.441516551485,5.558721625079931,5.0034944654311815,-2.3337701289905963,7.337264594421778,3.492083568692043,3.492083568692043,0.9977381624834408,0.0,0.0,0.00023093224949531296,0.9962311649620998,0.00023180588764666726,198.97797017325152,0.0,0.0,0.0,0.029103647586879323,7.821710749002122e-05,0.00015271514200529174,0.000615080767154609,0.09553844123915313,0.07166628018350348,0.02387216105564965,0.09553841712276567,0.0716662801835008,0.02387216105564876,0.37522635507485624,0.37522635507485624,0.12498857798257716,0.0,4.981833132961469,4.975459565491633,5.0009681875832825,4.981931903797147,4.975600000774705,5.000941864388437,24780.24380428231,21063.20723363996,0.85,1.0671246980966653,0.6630313420476851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898696798556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.523634736202,1534.3323255136156,0.37522635507485624,0.12498857798257716,6.112874298809886,3.492083568692043
4986.0,-30.0671273399129,5.003490719249052,35.00283273776492,24.09277253262701,4.998070922492384,-26.56062211387844,-40.07180122481657,1.4915656964578905,-0.026533071073117753,-5.008422616250157,40.005646291330784,42251.04442257149,25750.44954185557,25750.44954185557,68001.49396442706,77300.39566892607,77300.39566892607,25750.44954185557,103050.84521078164,103050.84521078164,103050.84521078164,127831.08838154038,91495.65500308691,56446.3037567321,38943.7236070609,24780.243170758746,0.0,63723.966777819645,21063.206695144934,1534.3322069493752,0.0,0.886855421457782,2.8161169849923318,0.0014959135982669303,354539.5747879903,1554776.6940715516,4.385340324846066,1554776.6940715516,4.385340324846066,0.85,0.0955384244648762,4.027634451161993,1.2670017037028445,1.0,0.0,4.0276344511623146,1.284765907757285,1.2850626170846264,3.1349169734685116,19309.42534523868,1969.0134087826814,4632.441516551485,4632.441516551485,5.558720914198374,5.003490719249052,-2.333763078384426,7.337253797633478,3.4920882607136625,3.4920882607136625,0.9977395030610464,0.0,0.0,0.00023093224949531296,0.9962277064019529,0.00023180669239702674,198.97794288487123,0.0,0.0,0.0,0.029103647586879323,7.82173475240701e-05,0.00015271490197124287,0.0006150798003852043,0.09553842446487812,0.07166626358590414,0.02387216087897398,0.09553844717926328,0.0716662635859027,0.0238721608789735,0.37522628150690285,0.37522628150690285,0.12498858149874274,0.0,4.98184270042151,4.975478239046652,5.000950410459154,4.981889545177012,4.975561511677768,5.0008878835946575,24780.243170758746,21063.206695144934,0.85,1.0671258774821955,0.6630322398146403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984974710107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.522063491686,1534.3322069493752,0.37522628150690285,0.12498858149874274,6.112874298809886,3.4920882607136625
4987.0,-30.067094039037464,5.003486996104323,35.00283204668074,24.092771345190727,4.9980747480813985,-26.560591760524755,-40.0717665097676,1.4915724695687107,-0.026549503639444083,-5.008418282144599,40.00564534623108,42251.03534466223,25750.44677736737,25750.44677736737,68001.4821220296,77300.37534322384,77300.37534322384,25750.44677736737,103050.82212059121,103050.82212059121,103050.82212059121,127831.0624446344,91495.62274503786,56446.28274647636,38943.711109512784,24780.240324043192,0.0,63723.95143355598,21063.204275436714,1534.3319657747877,0.0,0.8868554469287546,2.8161177067799628,0.0014959135982669303,354539.6346852684,1554776.6533167628,4.385339469018655,1554776.6533167628,4.385339469018655,0.85,0.09553840689015396,4.027634451161993,1.2670015943562611,1.0,0.0,4.027634451162871,1.2847658760728542,1.285062585392878,3.134917050780699,19309.418537435733,1969.0127145799772,4632.441516551485,4632.441516551485,5.558720317431379,5.003486996104323,-2.3337561512161744,7.337243147320498,3.492092954724439,3.492092954724439,0.9977408442069826,0.0,0.0,0.00023093224949531296,0.9962242516073424,0.00023180749627678602,198.9779156261067,0.0,0.0,0.0,0.029103647586879323,7.821765499135984e-05,0.00015271459450395312,0.0006150785620193556,0.09553840689015625,0.07166624652613555,0.0238721603640207,0.09553845939300484,0.07166624652613383,0.023872160364020126,0.3752262074251128,0.3752262074251128,0.12498858387865473,0.0,4.981846269283551,4.975490373622222,5.000928257354872,4.981868778505145,4.975547149062663,5.0008478851822815,24780.240324043192,21063.204275436714,0.85,1.067125948599307,0.6630322570111924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982983536997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.520492654621,1534.3319657747877,0.3752262074251128,0.12498858387865473,6.112874298809886,3.492092954724439
4988.0,-30.06706070667347,5.0034832435699865,35.002831355581314,24.0927655477077,4.998074435768897,-26.560561792632726,-40.071731934417016,1.4915755217281537,-0.026551341508536552,-5.008416422466277,40.00564396361786,42251.02662828558,25750.450304120444,25750.450304120444,68001.47693240602,77300.3531363203,77300.3531363203,25750.450304120444,103050.80344044074,103050.80344044074,103050.80344044074,127831.03934138996,91495.58691786307,56446.260409828494,38943.69612003842,24780.23590094923,0.0,63723.932020987646,21063.200515806842,1534.3316909645887,0.0,0.8868554613947988,2.816117948005158,0.0014959135982669303,354539.6603859992,1554776.593695426,4.3853389829580385,1554776.593695426,4.3853389829580385,0.85,0.09553838960536123,4.027634451161993,1.2670014569861814,1.0,0.0,4.027634451161116,1.2847658617949347,1.2850625711116612,3.1349170856198043,19309.410976397376,1969.0119435686372,4632.441516551485,4632.441516551485,5.558721078747646,5.0034832435699865,-2.333751044584931,7.337234288154917,3.492097649441194,3.492097649441194,0.9977421855546268,0.0,0.0,0.00023093224949531296,0.9962207935588846,0.000231808300919251,198.97788834157438,0.0,0.0,0.0,0.029103647586879323,7.821796122246778e-05,0.00015271428827284519,0.0006150773286323952,0.09553838960536151,0.07166622981586136,0.023872159789500153,0.09553845202345279,0.07166622981586115,0.023872159789500084,0.3752261325480044,0.3752261325480044,0.1249885850722363,0.0,4.981849325471501,4.975495756404484,5.00092432415147,4.981865080957732,4.975520821924647,5.000912127056267,24780.23590094923,21063.200515806842,0.85,1.067126192244533,0.6630323222109096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980994524886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.518922204163,1534.3316909645887,0.3752261325480044,0.1249885850722363,6.112874298809886,3.492097649441194
4989.0,-30.067027431361566,5.0034793841519445,35.002830630298185,24.092766071576648,4.998067420208984,-26.560532546423065,-40.07170497262848,1.4915725352704547,-0.026305016347123455,-5.008418307716296,40.00564158574371,42251.049483399715,25750.46313016502,25750.46313016502,68001.51261356473,77300.38367068386,77300.38367068386,25750.46313016502,103050.84680084889,103050.84680084889,103050.84680084889,127831.0737957145,91495.60114135686,56446.26695407248,38943.7046525382,24780.22699486561,0.0,63723.93164740381,21063.19294563577,1534.3312505689262,0.0,0.8868554604112145,2.8161144921516965,0.0014959135982669303,354539.63433186786,1554776.4911562437,4.385339016006573,1554776.4911562437,4.385339016006573,0.85,0.095538372633676,4.027634451161993,1.2670014586346223,1.0,0.0,4.027634451161894,1.2847658757655034,1.2850625850854565,3.134917051530656,19309.413978151846,1969.0122496624074,4632.441516551485,4632.441516551485,5.558723847491628,5.0034793841519445,-2.3337487262277894,7.337228110379733,3.492102329086843,3.492102329086843,0.9977435225962409,0.0,0.0,0.00023093224949531296,0.9962173414421857,0.00023180910418704536,198.97786110375006,0.0,0.0,0.0,0.029103647586879323,7.82182000216361e-05,0.00015271404947367687,0.000615076366836638,0.0955383726336759,0.07166621327065956,0.02387215936301634,0.09553830725349349,0.07166621327065963,0.023872159363016367,0.3752260566331222,0.3752260566331222,0.12498858640732545,0.0,4.981902836104325,4.975553438130817,5.00096530737062,4.98211329136916,4.975780582185621,5.0011256559814115,24780.22699486561,21063.19294563577,0.85,1.0671267584340143,0.6630326847562155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979003632555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.517353494552,1534.3312505689262,0.3752260566331222,0.12498858640732545,6.112874298809886,3.492102329086843
4990.0,-30.066994137468107,5.00347565047525,35.00282989815179,24.09276928463953,4.998076726944464,-26.56050165115898,-40.07167018773032,1.4915842406353619,-0.026374369997029135,-5.008409271029662,40.00563993527185,42251.04004813101,25750.44804120343,25750.44804120343,68001.48808933445,77300.35892301881,77300.35892301881,25750.44804120343,103050.80696422224,103050.80696422224,103050.80696422224,127831.02483353659,91495.56668340634,56446.24780851855,38943.68763876422,24780.217869314347,0.0,63723.90550807856,21063.185188917196,1534.3305404843538,0.0,0.8868555123599768,2.8161164580589624,0.0014959135982669303,354539.75921877596,1554776.4199842564,4.38533727052274,1554776.4199842564,4.38533727052274,0.8500000000000001,0.0955383517957502,4.027634451161993,1.2670013163192198,1.0,0.0,4.0276344511596145,1.284765821008124,1.2850625303154313,3.1349171851424313,19309.40670607731,1969.0115081171766,4632.441516551485,4632.441516551485,5.558720590254265,5.00347565047525,-2.333738409059138,7.3372140595343875,3.492106970235017,3.492106970235017,0.9977448486385763,0.0,0.0,0.00023093224949531296,0.9962138874106813,0.00023180990790596455,198.97783385072316,0.0,0.0,0.0,0.029103647586879323,7.821850811067809e-05,0.00015271374138463488,0.0006150751259665985,0.09553835179575249,0.07166619353099844,0.02387215826475405,0.09553833532940317,0.07166619353099672,0.023872158264753474,0.3752259830644121,0.3752259830644121,0.12498859057792816,0.0,4.981925814719716,4.975590172811508,5.000946980223034,4.982034901032648,4.975754286190977,5.000890852665975,24780.217869314347,21063.185188917196,0.85,1.0671268113143757,0.663032808665104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977016148404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.515784753079,1534.3305404843538,0.3752259830644121,0.12498859057792816,6.112874298809886,3.492106970235017
