time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4991.0,-30.06696089535562,5.00347191955737,35.00282919742023,24.09276816705244,4.9980798374378566,-26.56047142222537,-40.07163931438697,1.491590364307627,-0.026373431041236017,-5.008405922690087,40.005639386005655,42251.046489968365,25750.44771014559,25750.44771014559,68001.49420011396,77300.34195617132,77300.34195617132,25750.44771014559,103050.78966631691,103050.78966631691,103050.78966631691,127831.00752941362,91495.53751841474,56446.24205221203,38943.661629114125,24780.217863096714,0.0,63723.879492210835,21063.185183632206,1534.3304853597608,0.0,0.8868555313829669,2.816116836580029,0.0014959135982669303,354539.8054928005,1554776.3962986872,4.385336631348323,1554776.3962986872,4.385336631348323,0.85,0.09553833570422526,4.027634451161993,1.2670012174127625,1.0,0.0,4.027634451160611,1.2847657923617533,1.2850625016624446,3.134917255041553,19309.40055103937,1969.0108804779788,4632.441516551485,4632.441516551485,5.558720518789177,5.00347191955737,-2.3337322280293638,7.337204147586734,3.4921116428828007,3.4921116428828007,0.9977461836808003,0.0,0.0,0.00023093224949531296,0.9962104387640084,0.00023181071037744702,198.97780664008948,0.0,0.0,0.0,0.029103647586879323,7.821878155610868e-05,0.00015271346793920427,0.0006150740246283616,0.09553833570422454,0.07166617756911506,0.023872158135109477,0.09553834678778449,0.0716661775691156,0.02387215813510966,0.37522591014030676,0.37522591014030676,0.12498859344610162,0.0,4.981945878077454,4.975621464917822,5.000933326124425,4.982032491648852,4.975752997043628,5.000885075774818,24780.217863096714,21063.185183632206,0.85,1.0671273428734982,0.6630331804442766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975027554955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.514217493033,1534.3304853597608,0.37522591014030676,0.12498859344610162,6.112874298809886,3.4921116428828007
4992.0,-30.066927619152782,5.003468170097047,35.00282849722918,24.09276229972022,4.9980802079659625,-26.56044143658869,-40.071608510892816,1.4915940254018378,-0.0263948395929674,-5.008403594773646,40.005638000283895,42251.05321754514,25750.449935238677,25750.449935238677,68001.50315278381,77300.3165499257,77300.3165499257,25750.449935238677,103050.76648516438,103050.76648516438,103050.76648516438,127830.97964622117,91495.49879108864,56446.23545870774,38943.625924867665,24780.213161056792,0.0,63723.839085924454,21063.181186898273,1534.3301830767048,0.0,0.8868555482424205,2.816117389548219,0.0014959135982669303,354539.83766458853,1554776.3365433107,4.385336064868971,1554776.3365433107,4.385336064868971,0.85,0.0955383187427315,4.027634451161993,1.2670011580688878,1.0,0.0,4.0276344511627595,1.284765775235256,1.285062484531992,3.1349172968313894,19309.3923779473,1969.0100470545294,4632.441516551485,4632.441516551485,5.558720999117548,5.003468170097047,-2.3337268052304316,7.337194975327479,3.4921163101400325,3.4921163101400325,0.9977475171828665,0.0,0.0,0.00023093224949531296,0.9962069865935841,0.0002318115136744417,198.97777940155822,0.0,0.0,0.0,0.029103647586879323,7.821905438376567e-05,0.0001527131951115473,0.0006150729257782911,0.0955383187427329,0.07166616107508116,0.023872157667651744,0.09553834854146044,0.0716661610750801,0.023872157667651394,0.37522583742619214,0.37522583742619214,0.1249885955436119,0.0,4.981957569352801,4.975637837011732,5.0009309596637195,4.982008755180686,4.975707749701314,5.000925919775227,24780.213161056792,21063.181186898273,0.85,1.0671281600138907,0.6630337064371519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973042054846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.512650305438,1534.3301830767048,0.37522583742619214,0.1249885955436119,6.112874298809886,3.4921163101400325
4993.0,-30.066894381078317,5.003464379872914,35.0028277814357,24.092756711784773,4.998078342222914,-26.560411708892122,-40.07157770739866,1.4915956700367698,-0.026362798988998293,-5.008402361980197,40.00563614544671,42251.05994739253,25750.45482689599,25750.45482689599,68001.51477428852,77300.30163725415,77300.30163725415,25750.45482689599,103050.75646415014,103050.75646415014,103050.75646415014,127830.96255497498,91495.46966747973,56446.227977618226,38943.60187762389,24780.206090824835,0.0,63723.80796844873,21063.17517720111,1534.329771277377,0.0,0.886855561228572,2.8161171125605384,0.0014959135982669303,354539.8547017861,1554776.2565586453,4.38533562853297,1554776.2565586453,4.38533562853297,0.85,0.0955383015154527,4.027634451161993,1.2670010849880056,1.0,0.0,4.027634451162118,1.284765767541699,1.2850624768366583,3.1349173156042003,19309.386231642842,1969.0094203058989,4632.441516551485,4632.441516551485,5.558722055074174,5.003464379872914,-2.333722207832784,7.337186587705698,3.4921209655854306,3.4921209655854306,0.997748847310123,0.0,0.0,0.00023093224949531296,0.996203538391592,0.00023181231605356645,198.9777521942448,0.0,0.0,0.0,0.029103647586879323,7.821932721230214e-05,0.0001527129222830108,0.0006150718269246784,0.0955383015154537,0.07166614433901354,0.023872157176440163,0.09553831490189599,0.07166614433901279,0.02387215717643991,0.3752257639957841,0.3752257639957841,0.12498859770027225,0.0,4.981973500246852,4.975653937285301,5.0009463779698535,4.98203956299119,4.975720681368102,5.001010395055516,24780.206090824835,21063.17517720111,0.85,1.0671288634847087,0.6630341358179992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518971054519112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.511084908856,1534.329771277377,0.3752257639957841,0.12498859770027225,6.112874298809886,3.4921209655854306
4994.0,-30.066861164439484,5.003460603099018,35.002827053826095,24.092761112283938,4.998080116784406,-26.56038163643211,-40.07154683405531,1.4916005887770545,-0.02624658910394828,-5.0083986139102015,40.00563436969036,42251.06638110196,25750.453212867433,25750.453212867433,68001.5195939694,77300.31223018043,77300.31223018043,25750.453212867433,103050.76544304786,103050.76544304786,103050.76544304786,127830.96385788653,91495.46753193984,56446.22168286124,38943.606498976216,24780.198414838662,0.0,63723.80491381488,21063.16865261286,1534.3292696125936,0.0,0.8868555867249446,2.8161160235172074,0.0014959135982669303,354539.906500093,1554776.1799841234,4.385334771852307,1554776.1799841234,4.385334771852307,0.85,0.09553828313417467,4.027634451161993,1.2670010058628396,1.0,0.0,4.027634451161012,1.284765744531969,1.2850624538216142,3.134917371749534,19309.38578095425,1969.0093743484524,4632.441516551485,4632.441516551485,5.558721706655623,5.003460603099018,-2.3337157822836967,7.337176385382715,3.4921256024846454,3.4921256024846454,0.9977501721384702,0.0,0.0,0.00023093224949531296,0.9962000924262495,0.00023181311791778346,198.9777250044851,0.0,0.0,0.0,0.029103647586879323,7.821960066038037e-05,0.0001527126488349326,0.000615070725575778,0.09553828313417242,0.07166612654854664,0.023872156585625786,0.09553824946493587,0.07166612654854833,0.023872156585626348,0.3752256899867656,0.3752256899867656,0.12498860098161756,0.0,4.982007781189111,4.975697255442753,5.000953521256008,4.982152024806226,4.975877651525991,5.000989220431336,24780.198414838662,21063.16865261286,0.85,1.0671289902720034,0.6630342685633046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969069261274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.509519857642,1534.3292696125936,0.3752256899867656,0.12498860098161756,6.112874298809886,3.4921256024846454
4995.0,-30.066827960666366,5.003456906697315,35.002826344775144,24.092759331129514,4.998087662101811,-26.560350998465644,-40.07151211900634,1.4916106999011378,-0.026357000196185254,-5.008391666516181,40.00563345503316,42251.0567372025,25750.443568204355,25750.443568204355,68001.50030540687,77300.27446136021,77300.27446136021,25750.443568204355,103050.71802956457,103050.71802956457,103050.71802956457,127830.9126827915,91495.41937605632,56446.201651898744,38943.57524906397,24780.19465322694,0.0,63723.76990229091,21063.1654552429,1534.3289139543385,0.0,0.8868556253808074,2.8161182848800053,0.0014959135982669303,354540.0025130556,1554776.140542092,4.3853334730115225,1554776.140542092,4.3853334730115225,0.85,0.09553826466326104,4.027634451161993,1.2670008888235316,1.0,0.0,4.027634451162184,1.2847656972324142,1.285062406511136,3.1349174871637264,19309.37561804064,1969.0083380196747,4632.441516551485,4632.441516551485,5.558719624672928,5.003456906697315,-2.3337069929401943,7.33716389963751,3.492130237124308,3.492130237124308,0.997751496321231,0.0,0.0,0.00023093224949531296,0.996196647808477,0.00023181391947396982,198.97769782526416,0.0,0.0,0.0,0.029103647586879323,7.821990813585863e-05,0.00015271234135945432,0.0006150694871769487,0.09553826466326934,0.07166610868962033,0.02387215597364901,0.09553830820133521,0.0716661086896141,0.02387215597364694,0.3752256171768105,0.3752256171768105,0.1249886046709718,0.0,4.982010518051084,4.975709526617493,5.000927627990052,4.982034666319976,4.975771815148619,5.000837263692858,24780.19465322694,21063.1654552429,0.85,1.0671292738906548,0.6630344815127385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967085284293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.507955484936,1534.3289139543385,0.3752256171768105,0.1249886046709718,6.112874298809886,3.492130237124308
4996.0,-30.066794752201563,5.003453097614934,35.00282563314902,24.092759715300076,4.998081692290051,-26.560321707875026,-40.07148515721781,1.4916086479635315,-0.026135519259355533,-5.008393812264114,40.00563196192279,42251.079294709256,25750.45708988572,25750.45708988572,68001.53638459498,77300.30009463831,77300.30009463831,25750.45708988572,103050.75718452403,103050.75718452403,103050.75718452403,127830.94836984147,91495.42914874504,56446.208348815984,38943.57866658784,24780.191185317446,0.0,63723.76985190529,21063.162507519828,1534.3287908030575,0.0,0.8868556198691964,2.8161151249812817,0.0014959135982669303,354539.9728588238,1554776.0761558912,4.385333658202191,1554776.0761558912,4.385333658202191,0.85,0.09553824978761417,4.027634451161993,1.267000875636004,1.0,0.0,4.027634451160879,1.2847657068313205,1.285062416112259,3.1349174637417287,19309.37768048834,1969.00854833081,4632.441516551485,4632.441516551485,5.55872254358325,5.003453097614934,-2.333704879453286,7.3371579770682205,3.49213488971496,3.49213488971496,0.9977528256328457,0.0,0.0,0.00023093224949531296,0.9961932027168316,0.00023181472114596987,198.97767064221023,0.0,0.0,0.0,0.029103647586879323,7.822014694052222e-05,0.00015271210255479075,0.0006150685253590586,0.09553824978761384,0.07166609372456459,0.023872156063049255,0.09553819273807213,0.07166609372456484,0.023872156063049335,0.375225543471468,0.375225543471468,0.12498860668727789,0.0,4.982060889517754,4.975767924176239,5.000953897843203,4.982258293004747,4.975997436466912,5.0010548976769655,24780.191185317446,21063.162507519828,0.85,1.067129840915427,0.663034836025885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518965102076302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.506391961711,1534.3287908030575,0.375225543471468,0.12498860668727789,6.112874298809886,3.49213488971496
4997.0,-30.066761558224883,5.0034493094511365,35.002824895332694,24.0927483298816,4.998083259747827,-26.5602916765032,-40.07145051201803,1.4916133780261613,-0.026279419721845443,-5.008389763586887,40.00562977582354,42251.06997948364,25750.4545796557,25750.4545796557,68001.52455913933,77300.24778846899,77300.24778846899,25750.4545796557,103050.70236812468,103050.70236812468,103050.70236812468,127830.88327021511,91495.36403951592,56446.18623053057,38943.53089887261,24780.180902090433,0.0,63723.71180096304,21063.153766776868,1534.3281257199849,0.0,0.8868556483802942,2.816117487895554,0.0014959135982669303,354540.0288115356,1554775.981886488,4.385332700226543,1554775.981886488,4.385332700226543,0.85,0.09553823115248816,4.027634451161993,1.2670007107919083,1.0,0.0,4.027634451162099,1.284765684704221,1.2850623939800494,3.134917517733388,19309.363939706887,1969.0071471610477,4632.441516551485,4632.441516551485,5.558722001702687,5.0034493094511365,-2.3336982614098325,7.337147570860969,3.492139502152937,3.492139502152937,0.9977541434722677,0.0,0.0,0.00023093224949531296,0.9961897591410455,0.00023181552247077098,198.9776434710231,0.0,0.0,0.0,0.029103647586879323,7.822045379931764e-05,0.00015271179569599532,0.0006150672894440026,0.09553823115248762,0.0716660757800135,0.02387215537247413,0.09553823455977566,0.0716660757800139,0.02387215537247426,0.3752254718563304,0.3752254718563304,0.12498861051244585,0.0,4.982069242140881,4.975775173792272,5.000965557957159,4.982110343865031,4.975811866952938,5.001019895974878,24780.180902090433,21063.153766776868,0.85,1.0671306274740833,0.6630352938550123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518963118588626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.504829639269,1534.3281257199849,0.3752254718563304,0.12498861051244585,6.112874298809886,3.492139502152937
4998.0,-30.06672839357152,5.003445536192913,35.00282416104209,24.092752625606977,4.998085749540185,-26.56026157931877,-40.07141967359928,1.4916189352874516,-0.02618133157267266,-5.008385980626995,40.00562840288706,42251.0761876994,25750.452790986765,25750.452790986765,68001.52897868617,77300.25502979278,77300.25502979278,25750.452790986765,103050.70782077954,103050.70782077954,103050.70782077954,127830.88348027099,91495.35886291505,56446.180020821914,38943.532046770146,24780.175659491444,0.0,63723.707706261586,21063.149310567725,1534.3277624760178,0.0,0.8868556725959913,2.8161166409766514,0.0014959135982669303,354540.0810920404,1554775.9226824527,4.38533188657681,1554775.9226824527,4.38533188657681,0.8499999999999999,0.09553821379539576,4.027634451161993,1.2670007091434674,1.0,0.0,4.027634451161597,1.2847656587075107,1.2850623679773354,3.1349175811671683,19309.362847226723,1969.0070357590741,4632.441516551485,4632.441516551485,5.558721615584713,5.003445536192913,-2.3336918341643043,7.337137370357217,3.492144114552883,3.492144114552883,0.9977554613008237,0.0,0.0,0.00023093224949531296,0.9961863186201049,0.00023181632309023794,198.9776163238462,0.0,0.0,0.0,0.029103647586879323,7.822072694170157e-05,0.0001527115225536114,0.0006150661893263269,0.09553821379539838,0.07166605864488014,0.02387215515051824,0.09553818581813885,0.07166605864487818,0.023872155150517584,0.37522539884931305,0.37522539884931305,0.12498861491589237,0.0,4.982094886314371,4.9758082005949404,5.000969032143814,4.982204649054324,4.975947497546542,5.000990121251164,24780.175659491444,21063.149310567725,0.85,1.0671307653996447,0.6630354338837027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961135966846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.503268133527,1534.3277624760178,0.37522539884931305,0.12498861491589237,6.112874298809886,3.492144114552883
4999.0,-30.066695242339115,5.003441827421174,35.002823445063434,24.092751019075536,4.99809220047033,-26.56023109808792,-40.07138499347491,1.4916280562190916,-0.026265988560339792,-5.008379822646792,40.0056274676811,42251.066426244266,25750.44505260876,25750.44505260876,68001.51147885303,77300.222398734,77300.222398734,25750.44505260876,103050.66745134276,103050.66745134276,103050.66745134276,127830.83954543908,91495.31542298522,56446.159450495266,38943.50663609995,24780.172094096324,0.0,63723.678730196276,21063.146279981876,1534.327436678721,0.0,0.88685570731007,2.816118471877947,0.0014959135982669303,354540.16619533824,1554775.88235432,4.385330720180509,1554775.88235432,4.385330720180509,0.8500000000000001,0.09553819590683715,4.027634451161993,1.267000561882742,1.0,0.0,4.027634451161011,1.2847656160400542,1.285062325300025,3.1349176852787335,19309.353679577376,1969.0061009190067,4632.441516551485,4632.441516551485,5.558719945109655,5.003441827421174,-2.333683651014581,7.337125478435755,3.492148725135737,3.492148725135737,0.9977567786102106,0.0,0.0,0.00023093224949531296,0.9961828795042786,0.00023181712338825745,198.97758918766255,0.0,0.0,0.0,0.029103647586879323,7.822103411193656e-05,0.0001527112153833764,0.0006150649521569061,0.09553819590683754,0.07166604113655191,0.02387215477028564,0.09553823138555914,0.07166604113655162,0.023872154770285543,0.3752253262974411,0.3752253262974411,0.12498861929312222,0.0,4.982096335807967,4.9758178026534665,5.000946000036265,4.982113834086476,4.9758679144184725,5.000865579496121,24780.172094096324,21063.146279981876,0.85,1.0671309760186467,0.6630355821912564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959155097038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.501707146808,1534.327436678721,0.3752253262974411,0.12498861929312222,6.112874298809886,3.492148725135737
5000.0,-30.06666206196388,5.00343811077131,35.00282274599583,24.092750145960622,4.998093930385558,-26.5602010627663,-40.07135412013156,1.4916329311879915,-0.026232371951550704,-5.008377029244708,40.00562652829406,42251.07273565686,25750.44599798363,25750.44599798363,68001.51873364049,77300.21191290475,77300.21191290475,25750.44599798363,103050.65791088837,103050.65791088837,103050.65791088837,127830.82783577254,91495.29220514785,56446.15302790009,38943.48797471974,24780.169924884154,0.0,63723.657899603895,21063.14443615153,1534.3272707604756,0.0,0.8868557249219815,2.8161183563593424,0.0014959135982669303,354540.2048001663,1554775.8418458893,4.385330128418654,1554775.8418458893,4.385330128418654,0.85,0.09553817935392266,4.027634451161993,1.267000483307056,1.0,0.0,4.027634451161774,1.2847655932350905,1.2850623024897947,3.134917740924436,19309.348779638713,1969.005601264317,4632.441516551485,4632.441516551485,5.558720149186678,5.00343811077131,-2.3336779223907453,7.337116033162056,3.492153348883251,3.492153348883251,0.9977580996809288,0.0,0.0,0.00023093224949531296,0.9961794373779966,0.00023181792439235682,198.97756202763125,0.0,0.0,0.0,0.029103647586879323,7.822130756553163e-05,0.00015271094192978132,0.0006150638507857858,0.09553817935392533,0.07166602481380044,0.023872154540124896,0.0955382190325496,0.07166602481379843,0.02387215454012423,0.37522525271060214,0.37522525271060214,0.12498862204364633,0.0,4.982104939029568,4.975833889948149,5.0009321289462605,4.982144657293134,4.975903548129054,5.00088195555071,24780.169924884154,21063.14443615153,0.85,1.06713143870015,0.6630358979426931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957175029383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.500146996712,1534.3272707604756,0.37522525271060214,0.12498862204364633,6.112874298809886,3.492153348883251
5001.0,-30.06662892747814,5.003434325567447,35.00282203045199,24.09275018088522,4.9980901638644335,-26.560171618393237,-40.0713233864866,1.4916328547795146,-0.02606651923508707,-5.008377148049596,40.005624650251214,42251.079218137085,25750.454224463578,25750.454224463578,68001.53344260066,77300.22721536321,77300.22721536321,25750.454224463578,103050.68143982679,103050.68143982679,103050.68143982679,127830.8446986911,91495.29256905569,56446.14457182956,38943.4977746957,24780.163258864315,0.0,63723.66103356001,21063.138770034668,1534.3269163860593,0.0,0.8868557311158621,2.816116163813665,0.0014959135982669303,354540.203158282,1554775.7608605651,4.385329920303697,1554775.7608605651,4.385329920303697,0.85,0.09553816268977933,4.027634451161993,1.2670003964891658,1.0,0.0,4.02763445116056,1.284765593592527,1.2850623028473138,3.134917740052266,19309.348856438548,1969.0056090957207,4632.441516551485,4632.441516551485,5.5587219250277595,5.003434325567447,-2.3336743549404275,7.337108680507875,3.4921579640729106,3.4921579640729106,0.9977594183065459,0.0,0.0,0.00023093224949531296,0.9961760000250803,0.00023181872429118837,198.97753490517047,0.0,0.0,0.0,0.029103647586879323,7.822157978265772e-05,0.00015271066971265525,0.0006150627543947106,0.09553816268977887,0.07166600849619884,0.02387215419358003,0.09553812325071613,0.07166600849619918,0.02387215419358014,0.3752251786956286,0.3752251786956286,0.12498862403321952,0.0,4.982146122937422,4.975882987742409,5.000949548171604,4.982310628814503,4.976079153230501,5.001018999209748,24780.163258864315,21063.138770034668,0.85,1.067131617042337,0.6630359670623066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955193221617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.498588535484,1534.3269163860593,0.3752251786956286,0.12498862403321952,6.112874298809886,3.4921579640729106
5002.0,-30.06659584955192,5.00343066372158,35.00282132044839,24.09275856278839,4.998099902601664,-26.560140874311987,-40.071292443294055,1.491644927361715,-0.026058492953836776,-5.008368229616371,40.00562338053638,42251.08468240812,25750.439421504096,25750.439421504096,68001.52410391222,77300.22174726687,77300.22174726687,25750.439421504096,103050.66116877097,103050.66116877097,103050.66116877097,127830.81757785988,91495.27765293846,56446.1405880797,38943.48562762084,24780.156409088908,0.0,63723.642036709745,21063.13294772557,1534.3263413171844,0.0,0.8868557810846125,2.816117099436839,0.0014959135982669303,354540.3264110842,1554775.7061076786,4.385328241349164,1554775.7061076786,4.385328241349164,0.85,0.09553814258151161,4.027634451161993,1.2670003365958111,1.0,0.0,4.027634451162084,1.28476553711734,1.2850622463590842,3.134917877855671,19309.345708511446,1969.0052880964904,4632.441516551485,4632.441516551485,5.5587187295293505,5.00343066372158,-2.333664158818217,7.337094822539797,3.492162552387698,3.492162552387698,0.9977607292536279,0.0,0.0,0.00023093224949531296,0.9961725685523802,0.00023181952282715383,198.97750782901434,0.0,0.0,0.0,0.029103647586879323,7.822185385669453e-05,0.00015271039563861843,0.0006150616505246777,0.09553814258151609,0.07166598949137822,0.023872153090137873,0.09553812456726814,0.07166598949137486,0.023872153090136756,0.37522510635150924,0.37522510635150924,0.12498862730306369,0.0,4.982175456200309,4.975933863529235,5.000914198040675,4.9823097366625575,4.976154316715451,5.000789753737479,24780.156409088908,21063.13294772557,0.85,1.067131788618392,0.6630362504715005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953214155292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.497030260949,1534.3263413171844,0.37522510635150924,0.12498862730306369,6.112874298809886,3.492162552387698
5003.0,-30.066562693925775,5.003426925572055,35.00282062532878,24.092747910786443,4.998097094108153,-26.560111315141626,-40.0712616397999,1.4916457153239902,-0.02608846026168976,-5.008368656980461,40.005622394057646,42251.09118074685,25750.448577942985,25750.448577942985,68001.53975868983,77300.18997233889,77300.18997233889,25750.448577942985,103050.63855028187,103050.63855028187,103050.63855028187,127830.7938638704,91495.23131860756,56446.132527015536,38943.44310176892,24780.155313588526,0.0,63723.598415357446,21063.132016550247,1534.3263086228073,0.0,0.8868557824813376,2.816117443207048,0.0014959135982669303,354540.32050490956,1554775.6635685565,4.3853281944190785,1554775.6635685565,4.3853281944190785,0.85,0.09553812793067572,4.027634451161993,1.2670002767024564,1.0,0.0,4.0276344511637925,1.284765533431276,1.2850622426721687,3.1349178868499257,19309.33593002193,1969.0042909680606,4632.441516551485,4632.441516551485,5.558720706119636,5.003426925572055,-2.3336608008686954,7.33708772644075,3.4921671716068063,3.4921671716068063,0.9977620490305161,0.0,0.0,0.00023093224949531296,0.9961691290319605,0.00023182032324142005,198.9774806892637,0.0,0.0,0.0,0.029103647586879323,7.82221266942589e-05,0.00015271012280105407,0.0006150605516347039,0.09553812793067452,0.07166597496108708,0.023872152969587442,0.09553813434451638,0.07166597496108798,0.02387215296958774,0.37522503548467,0.37522503548467,0.12498862840739654,0.0,4.982196567501262,4.97596024006225,5.000919497307564,4.9822801967187615,4.9760649339981455,5.0009398818500586,24780.155313588526,21063.132016550247,0.85,1.0671327647796707,0.6630368063232961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951238467712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.495471957822,1534.3263086228073,0.37522503548467,0.12498862840739654,6.112874298809886,3.4921671716068063
5004.0,-30.06652963086493,5.003423211372774,35.00281991663094,24.09274693289774,4.998099516274505,-26.560081316134053,-40.07123080138115,1.4916512015436154,-0.026076441213945145,-5.0083644262733475,40.00562060832174,42251.09703726329,25750.445703913643,25750.445703913643,68001.54274117693,77300.17624741691,77300.17624741691,25750.445703913643,103050.62195133056,103050.62195133056,103050.62195133056,127830.76925031768,91495.20518958868,56446.12597943495,38943.42134461526,24780.14729898712,0.0,63723.56864360238,21063.125204139054,1534.3257734150907,0.0,0.8868558104692106,2.816117779177308,0.0014959135982669303,354540.3789733187,1554775.5865637169,4.38532725402407,1554775.5865637169,4.38532725402407,0.8500000000000001,0.09553810953643144,4.027634451161993,1.2670001882361248,1.0,0.0,4.027634451159616,1.2847655077669025,1.2850622170018682,3.1349179494727957,19309.33041570172,1969.0037286638883,4632.441516551485,4632.441516551485,5.558720085706118,5.003423211372774,-2.333654052329274,7.337077263702048,3.492171761704569,3.492171761704569,0.9977633604870197,0.0,0.0,0.00023093224949531296,0.9961656991268891,0.000231821121423593,198.97745362529042,0.0,0.0,0.0,0.029103647586879323,7.822239984204332e-05,0.00015270984965326965,0.0006150594514952772,0.09553810953643513,0.07166595750811647,0.023872152028318657,0.09553811543164589,0.0716659575081137,0.023872152028317734,0.375224964347284,0.375224964347284,0.12498863022181704,0.0,4.982213243491799,4.9759840345487305,5.000914796919403,4.982287985059429,4.976087253191906,5.000904038999465,24780.14729898712,21063.125204139054,0.85,1.0671333101493532,0.6630372080002012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949258139782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.49391631388,1534.3257734150907,0.375224964347284,0.12498863022181704,6.112874298809886,3.492171761704569
5005.0,-30.066496582857255,5.003419564381691,35.002819225496985,24.092755803745263,4.998106187877976,-26.56005090573512,-40.071196121256776,1.4916605107558603,-0.025991073474187942,-5.008358108655685,40.00561970251342,42251.08690088994,25750.43763892996,25750.43763892996,68001.5245398199,77300.18517003849,77300.18517003849,25750.43763892996,103050.62280896844,103050.62280896844,103050.62280896844,127830.76654156865,91495.20343447311,56446.10516532479,38943.4425212759,24780.143732600205,0.0,63723.58625387611,21063.122172710173,1534.325447972028,0.0,0.8868558458889939,2.8161173952311644,0.0014959135982669303,354540.4662828651,1554775.5475032795,4.38532606391628,1554775.5475032795,4.38532606391628,0.85,0.0955380913126952,4.027634451161993,1.2670000849338248,1.0,0.0,4.027634451162379,1.2847654642186848,1.2850621734435934,3.134918055733505,19309.33004529863,1969.0036908932848,4632.441516551485,4632.441516551485,5.558718344727056,5.003419564381691,-2.3336457554619723,7.3370653198436635,3.4921763527970726,3.4921763527970726,0.997764672227735,0.0,0.0,0.00023093224949531296,0.9961622707961493,0.0002318219192448918,198.97742657364637,0.0,0.0,0.0,0.029103647586879323,7.822270701835216e-05,0.00015270954247696082,0.0006150582143013932,0.09553809131269488,0.07166594017109758,0.023872151141597298,0.09553808595733672,0.07166594017109781,0.02387215114159738,0.3752248928544007,0.3752248928544007,0.12498863200119477,0.0,4.982241600976238,4.976031410571977,5.00088604937406,4.982367035181483,4.976232921725455,5.000783070590387,24780.143732600205,21063.122172710173,0.85,1.067132729612869,0.6630368656993145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947283341161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.492359920736,1534.325447972028,0.3752248928544007,0.12498863200119477,6.112874298809886,3.4921763527970726
5006.0,-30.06646354247427,5.0034157431633695,35.00281851431909,24.09274117033931,4.998095389821149,-26.56002224925957,-40.07116926424203,1.4916540966064014,-0.02591547000349692,-5.008363208753177,40.00561773642081,42251.109162955276,25750.458546198544,25750.458546198544,68001.56770915382,77300.16959339265,77300.16959339265,25750.458546198544,103050.6281395912,103050.6281395912,103050.6281395912,127830.76676523715,91495.17011061255,56446.10968017494,38943.40047826402,24780.13862564595,0.0,63723.53910390996,21063.117831799056,1534.3252939890288,0.0,0.88685582705929,2.8161158067495933,0.0014959135982669303,354540.39579946,1554775.4627210682,4.385326696595954,1554775.4627210682,4.385326696595954,0.85,0.09553807762796687,4.027634451161993,1.2670000069076193,1.0,0.0,4.027634451162695,1.2847654942238849,1.285062203455723,3.134917982518709,19309.3230125647,1969.0029737540037,4632.441516551485,4632.441516551485,5.558722857955882,5.0034157431633695,-2.333645858307826,7.337061601471195,3.4921809579737175,3.4921809579737175,0.9977659879924907,0.0,0.0,0.00023093224949531296,0.9961588432690928,0.00023182271688465165,198.97739952825086,0.0,0.0,0.0,0.029103647586879323,7.82229449028858e-05,0.00015270930459242716,0.00061505725618945,0.09553807762796288,0.07166592650785919,0.02387215112010368,0.09553802045082462,0.07166592650786219,0.02387215112010468,0.37522482252359585,0.37522482252359585,0.12498863229054381,0.0,4.982284768000568,4.976072463865364,5.000935559119625,4.98244773874967,4.976226984103562,5.00112390164162,24780.13862564595,21063.117831799056,0.85,1.067134196646987,0.6630377056437348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945309442175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.490804328128,1534.3252939890288,0.37522482252359585,0.12498863229054381,6.112874298809886,3.4921809579737175
5007.0,-30.066430530238673,5.003412120203065,35.002817797695215,24.09274885375055,4.998109476118931,-26.559991129494588,-40.07113447934387,1.4916700753748495,-0.026018295249457424,-5.008350819158342,40.00561615544031,42251.0984509961,25750.43475523655,25750.43475523655,68001.53320623265,77300.14373464519,77300.14373464519,25750.43475523655,103050.57848988174,103050.57848988174,103050.57848988174,127830.70682102656,91495.13659064398,56446.091306994764,38943.383648499126,24780.128331144824,0.0,63723.511979643954,21063.1090814731,1534.3244388200492,0.0,0.8868558958142684,2.816118603733015,0.0014959135982669303,354540.56702381955,1554775.3945457356,4.385324386422836,1554775.3945457356,4.385324386422836,0.85,0.09553805571874116,4.027634451161993,1.266999883824028,1.0,0.0,4.027634451161818,1.2847654194756855,1.2850621286902608,3.1349181649095725,19309.31593844374,1969.00225239442,4632.441516551485,4632.441516551485,5.558717722227365,5.003412120203065,-2.333633150279603,7.337045270482668,3.4921855045134933,3.4921855045134933,0.9977672870038552,0.0,0.0,0.00023093224949531296,0.996155418674683,0.0002318235138474201,198.9773725059029,0.0,0.0,0.0,0.029103647586879323,7.822325300920645e-05,0.0001527089964861065,0.0006150560152498183,0.09553805571874699,0.07166590619609675,0.023872149522650234,0.09553806949755372,0.07166590619609238,0.023872149522648777,0.3752247527704588,0.3752247527704588,0.12498863611631386,0.0,4.982289610141777,4.97609256946771,5.000894570285709,4.9823325239088945,4.976196538982606,5.000754170723212,24780.128331144824,21063.1090814731,0.85,1.0671341094313083,0.6630378197688308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894333599913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.489249684371,1534.3244388200492,0.3752247527704588,0.12498863611631386,6.112874298809886,3.4921855045134933
5008.0,-30.066397520878287,5.003408410053835,35.002817111387984,24.092738201748602,4.99810665771476,-26.559961702975293,-40.07109993891788,1.4916708398117993,-0.026046753718674154,-5.008351755093999,40.00561560523144,42251.08875559398,25750.44521790765,25750.44521790765,68001.53397350163,77300.11201664484,77300.11201664484,25750.44521790765,103050.55723455249,103050.55723455249,103050.55723455249,127830.68733430843,91495.09036835632,56446.067107305586,38943.35917894526,24780.13009975594,0.0,63723.48927870121,21063.11058479255,1534.3245821555424,0.0,0.886855893044392,2.816118868316784,0.0014959135982669303,354540.55408917466,1554775.3708195298,4.3853244794909125,1554775.3708195298,4.3853244794909125,0.85,0.09553804211958442,4.027634451161993,1.2669997827196493,1.0,0.0,4.027634451162507,1.2847654158996724,1.285062125113422,3.1349181736352962,19309.306183600052,1969.001257677194,4632.441516551485,4632.441516551485,5.558719980792543,5.003408410053835,-2.3336301770482537,7.3370385871020884,3.492190104492407,3.492190104492407,0.9977686012835448,0.0,0.0,0.00023093224949531296,0.9961519943912418,0.00023182431074329968,198.97734548591586,0.0,0.0,0.0,0.029103647586879323,7.822355895123126e-05,0.0001527086905440817,0.0006150547830271792,0.09553804211958242,0.07166589245719096,0.023872149662391453,0.09553808710038446,0.07166589245719246,0.02387214966239195,0.3752246822359983,0.3752246822359983,0.12498863731398005,0.0,4.9822930449144565,4.97609519148574,5.00090044159424,4.982305001375323,4.976103900761757,5.000922147380834,24780.13009975594,21063.11058479255,0.85,1.067134501629218,0.6630379038223176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941364237818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.487695578076,1534.3245821555424,0.3752246822359983,0.12498863731398005,6.112874298809886,3.492190104492407
5009.0,-30.06636454381776,5.003404645605086,35.00281639350275,24.092738201748602,4.99810310353012,-26.559932379027593,-40.07107297712935,1.4916709387399538,-0.025889462102043126,-5.008351258962166,40.00561331283667,42251.11035597889,25750.45173384986,25750.45173384986,68001.56208982875,77300.12633424868,77300.12633424868,25750.45173384986,103050.57806809853,103050.57806809853,103050.57806809853,127830.69863662872,91495.08989719466,56446.07391892486,38943.35108696644,24780.120568530187,0.0,63723.47165549663,21063.10248325066,1534.3240486766456,0.0,0.8868559038666594,2.8161168600159887,0.0014959135982669303,354540.5609457237,1554775.2719664632,4.385324115861831,1554775.2719664632,4.385324115861831,0.85,0.09553802479156201,4.027634451161993,1.2669997349148616,1.0,0.0,4.027634451162544,1.2847654154368895,1.2850621246505323,3.134918174764519,19309.306084165157,1969.0012475376564,4632.441516551485,4632.441516551485,5.558721387381746,5.003404645605086,-2.333626201545768,7.337030847150853,3.4921946721310606,3.4921946721310606,0.9977699063231602,0.0,0.0,0.00023093224949531296,0.996148573471156,0.0002318251068619331,198.9773184923753,0.0,0.0,0.0,0.029103647586879323,7.822379776619889e-05,0.00015270845172911406,0.000615053821167788,0.09553802479155996,0.07166587573919185,0.02387214905236811,0.09553798691552108,0.07166587573919339,0.02387214905236862,0.375224610029212,0.375224610029212,0.12498863922468591,0.0,4.982326607464188,4.976131045407897,5.0009271206766925,4.98246179686015,4.976275404077455,5.001034780308487,24780.120568530187,21063.10248325066,0.85,1.0671352379773098,0.663038426161052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939392648773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.486142514586,1534.3240486766456,0.375224610029212,0.12498863922468591,6.112874298809886,3.4921946721310606
5010.0,-30.06633155321265,5.003400999563812,35.002815681338454,24.09274137988689,4.998112479810023,-26.55990174978568,-40.071042033936806,1.4916826763830526,-0.025960925299955306,-5.008342620205124,40.00561204370313,42251.11553642914,25750.437524952784,25750.437524952784,68001.55306138193,77300.10128198996,77300.10128198996,25750.437524952784,103050.53880694274,103050.53880694274,103050.53880694274,127830.65264972705,91495.05528551394,56446.0695399531,38943.3174950676,24780.113842784307,0.0,63723.4313378519,21063.09676636666,1534.3234849767111,0.0,0.8868559524103928,2.816118807182141,0.0014959135982669303,354540.68033349456,1554775.2172386583,4.385322484788423,1554775.2172386583,4.385322484788423,0.85,0.09553800508535663,4.027634451161993,1.2669996799668297,1.0,0.0,4.027634451161747,1.284765360528553,1.285062069729515,3.1349183087447368,19309.29877964709,1969.0005026841066,4632.441516551485,4632.441516551485,5.558718320122928,5.003400999563812,-2.3336162499780566,7.337017249541869,3.492199217205778,3.492199217205778,0.9977712049159366,0.0,0.0,0.00023093224949531296,0.9961451511586875,0.00023182590331007402,198.97729148775514,0.0,0.0,0.0,0.029103647586879323,7.822407184742023e-05,0.00015270817764789275,0.0006150527172688186,0.09553800508536392,0.0716658570065627,0.02387214807880123,0.09553802310341886,0.07166585700655723,0.02387214807879941,0.37522453850238185,0.37522453850238185,0.124988642972076,0.0,4.9823343417861,4.976150044433609,5.000901029838076,4.982381694905143,4.976242458984075,5.00081309093855,24780.113842784307,21063.09676636666,0.85,1.0671357714691803,0.6630389269595384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937422989473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.484589904338,1534.3234849767111,0.37522453850238185,0.124988642972076,6.112874298809886,3.492199217205778
5011.0,-30.06629860876805,5.003397358739341,35.00281500098871,24.092745535913878,4.998115750847952,-26.559871772697242,-40.07100742366163,1.491688914777142,-0.025877389397464867,-5.008339213467841,40.0056115460426,42251.105243879414,25750.436898936583,25750.436898936583,68001.542142816,77300.10487402424,77300.10487402424,25750.436898936583,103050.54177296083,103050.54177296083,103050.54177296083,127830.65578956742,91495.04686490684,56446.0472347619,38943.33292238326,24780.114016606585,0.0,63723.446938989844,21063.0969141156,1534.323440578976,0.0,0.8868559715436141,2.816118107509707,0.0014959135982669303,354540.7274146707,1554775.1957784507,4.385321841910665,1554775.1957784507,4.385321841910665,0.8500000000000001,0.09553798906397158,4.027634451161993,1.266999579411931,1.0,0.0,4.027634451161505,1.284765331345538,1.2850620405397604,3.1349183799533575,19309.29700254539,1969.0003214701649,4632.441516551485,4632.441516551485,5.558718184985508,5.003397358739341,-2.3336101015011237,7.337007460240464,3.4922037917260025,3.4922037917260025,0.997772511921715,0.0,0.0,0.00023093224949531296,0.9961417336473777,0.00023182669864633965,198.97726452092718,0.0,0.0,0.0,0.029103647586879323,7.822437841110295e-05,0.00015270787108421,0.0006150514825423685,0.09553798906397219,0.07166584126191575,0.02387214780205645,0.09553799866337069,0.07166584126191529,0.023872147802056296,0.3752244665208889,0.3752244665208889,0.1249886450052243,0.0,4.982358543953353,4.9761891241300305,5.000880559985546,4.982461824070356,4.976351917677221,5.000805157644379,24780.114016606585,21063.0969141156,0.85,1.0671353388639209,0.6630386031115282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935452521717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.483038664664,1534.323440578976,0.3752244665208889,0.1249886450052243,6.112874298809886,3.4922037917260025
5012.0,-30.066265642748085,5.003393619991932,35.00281430368489,24.092730099242203,4.998110087754253,-26.55984266961468,-40.07097672494126,1.4916871146208752,-0.025927473790488875,-5.0083407234401305,40.0056096915165,42251.11125153191,25750.448649689053,25750.448649689053,68001.55990122096,77300.06521345681,77300.06521345681,25750.448649689053,103050.51386314587,103050.51386314587,103050.51386314587,127830.62192290025,91494.99156614814,56446.03760422348,38943.282179916285,24780.108059754377,0.0,63723.39023967066,21063.09185079122,1534.3231526984594,0.0,0.8868559705748056,2.8161185891676515,0.0014959135982669303,354540.7065468229,1554775.115807245,4.385321874462704,1554775.115807245,4.385321874462704,0.85,0.09553797356446225,4.027634451161993,1.26699947336223,1.0,0.0,4.0276344511614015,1.284765339766613,1.2850620489627802,3.1349183594053387,19309.285332185165,1968.9991314246115,4632.441516551485,4632.441516551485,5.55872072160738,5.003393619991932,-2.3336075869104747,7.337001206902407,3.4922083617432267,3.4922083617432267,0.9977738176409219,0.0,0.0,0.00023093224949531296,0.9961383139105965,0.000231827494505988,198.9772375364459,0.0,0.0,0.0,0.029103647586879323,7.82246503287595e-05,0.00015270759916655348,0.0006150503873574472,0.09553797356446002,0.07166582610024673,0.02387214746421329,0.09553799697394193,0.07166582610024841,0.023872147464213848,0.3752243954065591,0.3752243954065591,0.12498864599059178,0.0,4.982370059831965,4.976196301897403,5.000905096908468,4.982413249649653,4.976222143181985,5.0010003737929765,24780.108059754377,21063.09185079122,0.85,1.0671365670511195,0.6630392873420708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933484811574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.481487599933,1534.3231526984594,0.3752243954065591,0.12498864599059178,6.112874298809886,3.4922083617432267
5013.0,-30.066232673546462,5.003389965902618,35.0028135950703,24.092738970089727,4.99811650767462,-26.55981235527318,-40.070945816673316,1.4916961894013128,-0.02583976181546177,-5.008333683270886,40.0056079674589,42251.11653653311,25750.438490717777,25750.438490717777,68001.55502725088,77300.07532243586,77300.07532243586,25750.438490717777,103050.51381315364,103050.51381315364,103050.51381315364,127830.61300143728,91494.99092755267,56446.032141649695,38943.2875398922,24780.099188283642,0.0,63723.38672817584,21063.084310041097,1534.3225061942126,0.0,0.886856012632486,2.816118258772189,0.0014959135982669303,354540.8038421112,1554775.0414621283,4.385320461321347,1554775.0414621283,4.385320461321347,0.85,0.09553795369524336,4.027634451161993,1.266999373906292,1.0,0.0,4.027634451161947,1.2847652973150716,1.2850620065014349,3.134918462990108,19309.285197414705,1968.9991176818492,4632.441516551485,4632.441516551485,5.5587185286015455,5.003389965902618,-2.33359881982289,7.336988785725508,3.492212896152324,3.492212896152324,0.9977751131863783,0.0,0.0,0.00023093224949531296,0.9961348938564234,0.00023182829044496667,198.97721054936758,0.0,0.0,0.0,0.029103647586879323,7.822492410339251e-05,0.00015270732539192047,0.0006150492846933034,0.0955379536952498,0.07166580733358711,0.02387214636166268,0.09553795003986706,0.07166580733358228,0.023872146361661073,0.37522432307662923,0.37522432307662923,0.12498864885449909,0.0,4.982392156659785,4.976230515144152,5.000890811533964,4.982493921455443,4.9763807484252425,5.000847055153372,24780.099188283642,21063.084310041097,0.85,1.0671365493696119,0.6630394068156364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893151581331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.479938065573,1534.3225061942126,0.37522432307662923,0.12498864885449909,6.112874298809886,3.492212896152324
5014.0,-30.066199743084216,5.003386303782963,35.00281290339804,24.09273813189941,4.998118209609229,-26.55978254767301,-40.07091501317916,1.4917010141980567,-0.025806723894334027,-5.008330946888052,40.00560704371281,42251.12197241361,25750.43945435851,25750.43945435851,68001.56142677212,77300.06498572246,77300.06498572246,25750.43945435851,103050.50444008097,103050.50444008097,103050.50444008097,127830.60151432079,91494.96794866843,56446.02493535957,38943.270014787624,24780.097074239813,0.0,63723.36708902744,21063.08251310384,1534.322344437177,0.0,0.886856029897656,2.8161181442005603,0.0014959135982669303,354540.8416589857,1554775.001628187,4.385319881210312,1554775.001628187,4.385319881210312,0.85,0.09553793742894494,4.027634451161993,1.2669992958800869,1.0,0.0,4.027634451161319,1.2847652747448233,1.285061983925974,3.134918518063116,19309.280347905187,1968.9986231695011,4632.441516551485,4632.441516551485,5.558718736621598,5.003386303782963,-2.333593189359837,7.336979493142801,3.4922174498687006,3.4922174498687006,0.9977764142482002,0.0,0.0,0.00023093224949531296,0.9961314778335331,0.00023182908545121275,198.9771835940069,0.0,0.0,0.0,0.029103647586879323,7.822519695085701e-05,0.00015270705254445596,0.0006150481857634555,0.09553793742894305,0.0716657914214417,0.023872146007501354,0.09553793794073984,0.07166579142144311,0.023872146007501826,0.3752242514191569,0.3752242514191569,0.12498865088237682,0.0,4.982417530462101,4.976266339963104,5.000884803498025,4.982524222993732,4.976414839948063,5.000865973897305,24780.097074239813,21063.08251310384,0.85,1.0671369786811116,0.6630396964646404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929546625543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.47838969382,1534.322344437177,0.3752242514191569,0.12498865088237682,6.112874298809886,3.4922174498687006
5015.0,-30.066166838470796,5.0033826514375,35.00281221320367,24.09273195024582,4.99812038884252,-26.559752715583215,-40.07088417476041,1.4917062659549691,-0.025874385874203654,-5.008327382728932,40.00560570341423,42251.12728877309,25750.438281455652,25750.438281455652,68001.56557022873,77300.031120992,77300.031120992,25750.438281455652,103050.46940244766,103050.46940244766,103050.46940244766,127830.56145877257,91494.92164555061,56446.01781333193,38943.22648024298,24780.092056324902,0.0,63723.31853656788,21063.078247876165,1534.321994338919,0.0,0.8868560528819964,2.816119449069832,0.0014959135982669303,354540.8909157531,1554774.9438315972,4.385319108934734,1554774.9438315972,4.385319108934734,0.85,0.09553792014004153,4.027634451161993,1.2669992107106371,1.0,0.0,4.027634451162973,1.2847652501772693,1.2850619593527461,3.1349185780096933,19309.270576002942,1968.997626712786,4632.441516551485,4632.441516551485,5.55871848342836,5.0033826514375,-2.3335869582745743,7.3369696097120745,3.4922219950724425,3.4922219950724425,0.9977777128778407,0.0,0.0,0.00023093224949531296,0.9961280645046613,0.0002318298798359298,198.97715665981212,0.0,0.0,0.0,0.029103647586879323,7.822547010855373e-05,0.00015270677938675924,0.0006150470855841056,0.09553792014004274,0.07166577479889027,0.02387214534115246,0.09553796288533348,0.07166577479888937,0.02387214534115216,0.37522418042022815,0.37522418042022815,0.12498865273406584,0.0,4.982423269592914,4.976276474664587,5.000877341656064,4.982452996854704,4.976323787364379,5.000854270641639,24780.092056324902,21063.078247876165,0.85,1.0671378567832397,0.6630402850806822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892757975214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.476841644962,1534.321994338919,0.37522418042022815,0.12498865273406584,6.112874298809886,3.4922219950724425
