time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5016.0,-30.066133978641304,5.003378919214292,35.00281150604758,24.092726816330128,4.9981158461610855,-26.559723596020685,-40.07085347604004,1.491705463540439,-0.025778117354377628,-5.008328085933335,40.00560382897796,42251.132856503296,25750.447866784885,25750.447866784885,68001.58072328818,77300.02879344492,77300.02879344492,25750.447866784885,103050.4766602298,103050.4766602298,103050.4766602298,127830.56227063647,91494.90417641547,56446.008239473485,38943.21770771332,24780.085610406666,0.0,63723.303318119986,21063.072768845665,1534.3216638168824,0.0,0.8868560560896845,2.8161181023818873,0.0014959135982669303,354540.8811974502,1554774.8630018302,4.3853190011561685,1554774.8630018302,4.3853190011561685,0.85,0.09553790411575373,4.027634451161993,1.266999177192338,1.0,0.0,4.027634451162734,1.284765253930939,1.285061963107283,3.134918568850472,19309.266889281847,1968.9972507718587,4632.441516551485,4632.441516551485,5.558720552602728,5.003378919214292,-2.333583879017367,7.336962798231658,3.492226537121199,3.492226537121199,0.9977790106060569,0.0,0.0,0.00023093224949531296,0.9961246558339976,0.00023183067314197414,198.9771297622827,0.0,0.0,0.0,0.029103647586879323,7.822574202971907e-05,0.0001527065074655939,0.000615045990385052,0.09553790411575601,0.07166575911026968,0.02387214500548633,0.09553789696328886,0.07166575911026797,0.023872145005485762,0.3752241084134837,0.3752241084134837,0.12498865435260098,0.0,4.982448877460172,4.97630144315508,5.00090486539915,4.982549968578951,4.976399980664439,5.001013623436791,24780.085610406666,21063.072768845665,0.85,1.0671383494325482,0.6630405308020028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892561442317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.475294175949,1534.3216638168824,0.3752241084134837,0.12498865435260098,6.112874298809886,3.492226537121199
5017.0,-30.066101113772856,5.003375254592007,35.002810788887714,24.092725419346266,4.998121154351313,-26.559693486762516,-40.07081883084027,1.491713527341024,-0.02583815292490499,-5.008321885732308,40.0056021232851,42251.12216150045,25750.439754674127,25750.439754674127,68001.56191617457,77300.0015437133,77300.0015437133,25750.439754674127,103050.44129838742,103050.44129838742,103050.44129838742,127830.51857091788,91494.8657712453,56445.98638903245,38943.199313569836,24780.077272530452,0.0,63723.276586100284,21063.065681650885,1534.3210634087718,0.0,0.8868560938075338,2.816119614776961,0.0014959135982669303,354540.966884392,1554774.78944865,4.3853177338336415,1554774.78944865,4.3853177338336415,0.8500000000000001,0.09553788494947553,4.027634451161993,1.2669990469655024,1.0,0.0,4.027634451163292,1.284765216208735,1.285061925376367,3.1349186608953348,19309.25878417821,1968.9964242813003,4632.441516551485,4632.441516551485,5.558718801450397,5.003375254592007,-2.3335757531431094,7.3369510077351165,3.4922310489862607,3.4922310489862607,0.9977802997103602,0.0,0.0,0.00023093224949531296,0.9961212466532208,0.0002318314665721685,198.97710286063585,0.0,0.0,0.0,0.029103647586879323,7.822604890880697e-05,0.000152706200586506,0.0006150447543882653,0.0955378849494749,0.07166574079289076,0.023872144156584143,0.09553791494934434,0.07166574079289123,0.023872144156584302,0.37522403650715963,0.37522403650715963,0.12498865790209727,0.0,4.982453492358616,4.976309387196693,5.000899480866622,4.982483732807395,4.976352947208966,5.000889730858603,24780.077272530452,21063.065681650885,0.85,1.0671385019615813,0.6630406411134943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892365176959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.473746906584,1534.3210634087718,0.37522403650715963,0.12498865790209727,6.112874298809886,3.4922310489862607
5018.0,-30.066068224315945,5.0033715206417035,35.002810070787305,24.09272011080759,4.998117919797649,-26.559664209731466,-40.070788097195305,1.4917139052132213,-0.025773396659417358,-5.008322122308544,40.005600661570654,42251.12775353401,25750.44807403639,25750.44807403639,68001.5758275704,77299.99307732342,77299.99307732342,25750.44807403639,103050.44115135982,103050.44115135982,103050.44115135982,127830.51435546456,91494.84268080133,56445.97735701202,38943.18369309923,24780.073204104745,0.0,63723.25689720397,21063.062223489032,1534.3208582151258,0.0,0.8868560978951836,2.816118736510148,0.0014959135982669303,354540.96361490205,1554774.726416352,4.385317596488311,1554774.726416352,4.385317596488311,0.85,0.0955378694483645,4.027634451161993,1.2669989524548875,1.0,0.0,4.027634451161576,1.2847652144410608,1.2850619236082848,3.134918665208586,19309.253911124906,1968.995927368154,4632.441516551485,4632.441516551485,5.558720597341881,5.0033715206417035,-2.3335723485875914,7.3369438692292945,3.4922355750238956,3.4922355750238956,0.9977815928639702,0.0,0.0,0.00023093224949531296,0.9961178349344045,0.00023183226059848643,198.97707593886938,0.0,0.0,0.0,0.029103647586879323,7.822632114118772e-05,0.00015270592835412523,0.0006150436579357498,0.09553786944836495,0.07166572524228329,0.023872144206081667,0.09553787281732616,0.07166572524228294,0.023872144206081556,0.375223963665001,0.375223963665001,0.12498866101827627,0.0,4.982472629755023,4.976326694742397,5.000924108135621,4.98254872564911,4.9763954753116195,5.00102216744807,24780.073204104745,21063.062223489032,0.85,1.067139049990305,0.6630409337314944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921688815571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.472200833494,1534.3208582151258,0.375223963665001,0.12498866101827627,6.112874298809886,3.4922355750238956
5019.0,-30.066035417694277,5.0033678296595285,35.00280934280096,24.092729470599465,4.998121577274886,-26.559634317981075,-40.07076103063298,1.491720477561712,-0.02561913394839621,-5.008317116879845,40.00559893742026,42251.14831908435,25750.44291786099,25750.44291786099,68001.59123694534,77300.01615713823,77300.01615713823,25750.44291786099,103050.45907499922,103050.45907499922,103050.45907499922,127830.52429064961,91494.85396044726,56445.986122393486,38943.186486726416,24780.065215650397,0.0,63723.251702376816,21063.055433302838,1534.3203105929342,0.0,0.8868561296014488,2.816117294376372,0.0014959135982669303,354541.0327900702,1554774.6520672461,4.38531653115552,1554774.6520672461,4.38531653115552,0.85,0.09553785089589839,4.027634451161993,1.2669989348715172,1.0,0.0,4.027634451162756,1.2847651836958238,1.2850618928559472,3.1349187402291565,19309.25629160386,1968.9961701094524,4632.441516551485,4632.441516551485,5.558719484284027,5.0033678296595285,-2.33356511834165,7.336932948001179,3.4922400740398736,3.4922400740398736,0.9977828782971068,0.0,0.0,0.00023093224949531296,0.9961144318208762,0.0002318330526274714,198.9770490849152,0.0,0.0,0.0,0.029103647586879323,7.822656089202127e-05,0.00015270568860329168,0.0006150426923070329,0.09553785089590143,0.07166570718372514,0.023872143712176285,0.09553779320911744,0.07166570718372287,0.02387214371217553,0.3752238906475234,0.3752238906475234,0.1249886656049277,0.0,4.982515798430711,4.976383757225165,5.000925558003985,4.982697982931427,4.976621520418632,5.0009408740426124,24780.065215650397,21063.055433302838,0.85,1.0671393788024308,0.6630413105159921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919724393466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.470656348489,1534.3203105929342,0.3752238906475234,0.1249886656049277,6.112874298809886,3.4922400740398736
5020.0,-30.066002630680483,5.003364182857318,35.00280863369894,24.092722800001525,4.998126659037796,-26.55960430147484,-40.0707264552824,1.491728329832157,-0.025759209741238465,-5.008312000731416,40.005598031495644,42251.13736520403,25750.437616265262,25750.437616265262,68001.57498146928,77299.96868439557,77299.96868439557,25750.437616265262,103050.40630066083,103050.40630066083,103050.40630066083,127830.46851991146,91494.79527195831,56445.96395276677,38943.14591021283,24780.062219250623,0.0,63723.208129463455,21063.052886363028,1534.3200394647513,0.0,0.8868561589091147,2.8161197316506863,0.0014959135982669303,354541.10349539906,1554774.6130018136,4.385315546415876,1554774.6130018136,4.385315546415876,0.8499999999999999,0.095537833973138,4.027634451161993,1.2669988079415635,1.0,0.0,4.02763445116279,1.2847651469631554,1.2850618561147955,3.1349188298594917,19309.24390586821,1968.9949071159072,4632.441516551485,4632.441516551485,5.558718339834453,5.003364182857318,-2.3335577883524423,7.33692197120976,3.492244579794654,3.492244579794654,0.9977841656556155,0.0,0.0,0.00023093224949531296,0.9961110307538548,0.00023183384418556626,198.97702224701834,0.0,0.0,0.0,0.029103647586879323,7.8226867155364e-05,0.00015270538233994898,0.0006150414587902426,0.09553783397313709,0.0716656904871693,0.023872143485967785,0.09553786216933587,0.07166569048716999,0.02387214348596801,0.37522381991312836,0.37522381991312836,0.12498866997827962,0.0,4.982521252878712,4.976396441228701,5.000909302447951,4.982552790990155,4.976456900800429,5.000854007300745,24780.062219250623,21063.052886363028,0.85,1.0671398534002505,0.6630415919952488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518917764919475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.469111300332,1534.3200394647513,0.37522381991312836,0.12498866997827962,6.112874298809886,3.492244579794654
5021.0,-30.065969816131975,5.003360471315766,35.00280792377239,24.092722695227735,4.998123765291148,-26.559575057777682,-40.070695721637435,1.4917290069368552,-0.025616788418233227,-5.008312020359445,40.00559658927407,42251.14267420938,25750.445384986335,25750.445384986335,68001.58805919572,77299.97991532295,77299.97991532295,25750.445384986335,103050.42530030929,103050.42530030929,103050.42530030929,127830.48337273109,91494.7920471363,56445.95480602262,38943.15249012631,24780.058072421798,0.0,63723.210562548105,21063.04936155853,1534.3198264372763,0.0,0.886856164029922,2.8161178584869604,0.0014959135982669303,354541.103224139,1554774.5508100954,4.385315374356398,1554774.5508100954,4.385315374356398,0.8500000000000001,0.09553781863058074,4.027634451161993,1.2669987090351063,1.0,0.0,4.027634451161797,1.2847651437956813,1.28506185294659,3.134918837588355,19309.243225295348,1968.994837716789,4632.441516551485,4632.441516551485,5.558720016859633,5.003360471315766,-2.3335542320990874,7.336914703414854,3.4922490927254195,3.4922490927254195,0.9977854550644055,0.0,0.0,0.00023093224949531296,0.9961076268431285,0.00023183463641091186,198.9769953865901,0.0,0.0,0.0,0.029103647586879323,7.822713939037754e-05,0.00015270511010493542,0.0006150403623271232,0.09553781863058304,0.07166567511466995,0.023872143515913085,0.09553778590861463,0.07166567511466823,0.02387214351591251,0.37522374835094674,0.37522374835094674,0.12498867310782942,0.0,4.982556056935778,4.976438276038664,5.0009229935332655,4.982695231941193,4.976605578049259,5.000977720564947,24780.058072421798,21063.04936155853,0.85,1.0671400178816812,0.6630416499924684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915806617152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.467566952919,1534.3198264372763,0.37522374835094674,0.12498867310782942,6.112874298809886,3.4922490927254195
5022.0,-30.06593699859785,5.003356862979184,35.002807218945726,24.092731286678486,4.998132089268933,-26.559544689536295,-40.07066477844489,1.4917397802074004,-0.025576907220170142,-5.0083041393599625,40.00559531796651,42251.14731242641,25750.433000389738,25750.433000389738,68001.58031281615,77299.98110277411,77299.98110277411,25750.433000389738,103050.41410316384,103050.41410316384,103050.41410316384,127830.46564639083,91494.78331920343,56445.94952885584,38943.14865594177,24780.051543226982,0.0,63723.20019916875,21063.043811742933,1534.3192937463639,0.0,0.8868562087263552,2.816118254557744,0.0014959135982669303,354541.2121398161,1554774.4959885583,4.385313872553188,1554774.4959885583,4.385313872553188,0.85,0.09553779958076053,4.027634451161993,1.2669986700220033,1.0,0.0,4.027634451163709,1.2847650933986714,1.2850618025379412,3.134918960560668,19309.241383335,1968.994649889106,4632.441516551485,4632.441516551485,5.558717343410534,5.003356862979184,-2.333544884306569,7.336901747285753,3.49225358004848,3.49225358004848,0.9977867371567086,0.0,0.0,0.00023093224949531296,0.9961042226352647,0.00023183542871082832,198.97696852372522,0.0,0.0,0.0,0.029103647586879323,7.822741348242348e-05,0.00015270483601288948,0.0006150392583845563,0.0955377995807633,0.07166565689826661,0.02387214268249669,0.09553777099126637,0.07166565689826453,0.023872142682496,0.37522367790347405,0.37522367790347405,0.1249886770482634,0.0,4.982587296835732,4.976490193874724,5.0008921463829665,4.98272723213978,4.97671284367658,5.00078374155197,24780.051543226982,21063.043811742933,0.85,1.0671400698689832,0.6630418306106598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913846670765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.466024250016,1534.3192937463639,0.37522367790347405,0.1249886770482634,6.112874298809886,3.49225358004848
5023.0,-30.06590421815702,5.0033532062550545,35.00280653016435,24.092725628893845,4.9981310892696795,-26.55951528716919,-40.07063404479993,1.4917421582818464,-0.025567056154955026,-5.008303342288099,40.005594375666824,42251.15238699024,25750.438806895614,25750.438806895614,68001.59119388585,77299.96216137413,77299.96216137413,25750.438806895614,103050.40096826975,103050.40096826975,103050.40096826975,127830.45103220594,91494.75070246887,56445.94092808495,38943.12197153769,24780.050063936185,0.0,63723.17203547387,21063.042554345757,1534.3192116142018,0.0,0.8868562161924521,2.8161182181954882,0.0014959135982669303,354541.22315537697,1554774.4553545574,4.38531362169183,1554774.4553545574,4.38531362169183,0.85,0.09553778485023032,4.027634451161993,1.266998584852554,1.0,0.0,4.027634451161751,1.2847650822741168,1.2850617914108176,3.1349189877053796,19309.234499834347,1968.9939479673842,4632.441516551485,4632.441516551485,5.558718596854503,5.0033532062550545,-2.3335407155871155,7.3368939218421705,3.4922580923191373,3.4922580923191373,0.9977880263768963,0.0,0.0,0.00023093224949531296,0.9961008222876594,0.00023183622011770924,198.9769416912304,0.0,0.0,0.0,0.029103647586879323,7.822768571919453e-05,0.00015270456377611843,0.0006150381619143584,0.09553778485023309,0.07166564228783633,0.02387214256239676,0.09553776544781971,0.07166564228783424,0.02387214256239607,0.375223608987362,0.375223608987362,0.12498867894454582,0.0,4.982616792410795,4.97653051590413,5.0008891332030885,4.982736286133161,4.976693318978107,5.000878595913548,24780.050063936185,21063.042554345757,0.85,1.0671407122675913,0.6630422032894026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891188654658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.464482700747,1534.3192116142018,0.375223608987362,0.12498867894454582,6.112874298809886,3.4922580923191373
5024.0,-30.065871468305208,5.003349537654749,35.00280582765127,24.092719761561625,4.99813110131712,-26.55948581107937,-40.07060327623037,1.4917454440912812,-0.025585870903967134,-5.008300884310297,40.005592598137156,42251.15729294721,25750.44023203661,25750.44023203661,68001.59752498382,77299.93847445628,77299.93847445628,25750.44023203661,103050.37870649289,103050.37870649289,103050.37870649289,127830.42146615902,91494.71376249778,56445.93258098871,38943.09020167674,24780.04275966614,0.0,63723.13296134288,21063.036345716217,1534.318756300736,0.0,0.8868562351318071,2.816118752271476,0.0014959135982669303,354541.25712471904,1554774.378703632,4.385312985328249,1554774.378703632,4.385312985328249,0.85,0.09553776799642685,4.027634451161993,1.266998531552963,1.0,0.0,4.027634451161265,1.2847650669032078,1.2850617760363587,3.134919025211501,19309.226703949244,1968.9931530083406,4632.441516551485,4632.441516551485,5.558718904498106,5.003349537654749,-2.3335353537149484,7.336884891369698,3.4922625839789903,3.4922625839789903,0.997789309708283,0.0,0.0,0.00023093224949531296,0.9960974251255913,0.00023183701078857447,198.97691488378146,0.0,0.0,0.0,0.029103647586879323,7.822795826620278e-05,0.0001527042912291102,0.0006150370641946383,0.0955377679964264,0.07166562610653447,0.02387214188989192,0.09553775725569441,0.07166562610653482,0.023872141889892035,0.3752235406274714,0.3752235406274714,0.12498868087353644,0.0,4.982635502935409,4.976554434365198,5.00089220392357,4.9827150134063345,4.976654779782052,5.0009091600310285,24780.04275966614,21063.036345716217,0.85,1.0671414659765148,0.6630426868462121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890992863843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.462941502292,1534.318756300736,0.3752235406274714,0.12498868087353644,6.112874298809886,3.4922625839789903
5025.0,-30.065838728949192,5.003345910585933,35.00280512788533,24.092723812814825,4.99813530787395,-26.55945592497271,-40.07057243781162,1.4917525038974637,-0.02553204911305329,-5.008295907456727,40.005591273128346,42251.161907429014,25750.435248257912,25750.435248257912,68001.59715568693,77299.93769244665,77299.93769244665,25750.435248257912,103050.37294070456,103050.37294070456,103050.37294070456,127830.41006698832,91494.701429781,56445.92564476336,38943.08420557515,24780.03712628375,0.0,63723.1213318589,21063.031557341186,1534.318341471815,0.0,0.8868562652478231,2.816118626212475,0.0014959135982669303,354541.32590502274,1554774.3215663887,4.385311973428152,1554774.3215663887,4.385311973428152,0.85,0.09553775044867625,4.027634451161993,1.266998417810537,1.0,0.0,4.02763445116149,1.2847650338776673,1.285061743003191,3.1349191057961936,19309.22410122812,1968.9928876046479,4632.441516551485,4632.441516551485,5.558717828655338,5.003345910585933,-2.3335281446209013,7.3368740552068346,3.492267065961657,3.492267065961657,0.9977905902747591,0.0,0.0,0.00023093224949531296,0.9960940290647405,0.00023183780120852795,198.97688808493118,0.0,0.0,0.0,0.029103647586879323,7.822823143281399e-05,0.00015270401806249896,0.000615035963979384,0.09553775044867616,0.07166560932337163,0.02387214112530453,0.09553773039314693,0.0716656093233717,0.023872141125304554,0.37522347174428944,0.37522347174428944,0.12498868319577477,0.0,4.982659282813074,4.976590491513264,5.000879119121862,4.982763858343674,4.976744178998331,5.000836242149546,24780.03712628375,21063.031557341186,0.85,1.0671416549347368,0.6630428802662119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907972557826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.461400783717,1534.318341471815,0.37522347174428944,0.12498868319577477,6.112874298809886,3.492267065961657
5026.0,-30.065806030673773,5.003342242757385,35.002804429172635,24.0927129163407,4.998134087121027,-26.559426618611845,-40.07053793231023,1.4917546750590964,-0.025605697623575452,-5.008294801172359,40.00558990427433,42251.151025491585,25750.44013942581,25750.44013942581,68001.5911649174,77299.89850176856,77299.89850176856,25750.44013942581,103050.33864119436,103050.33864119436,103050.33864119436,127830.371591259,91494.64850773686,56445.901031459995,38943.052751418734,24780.032950064637,0.0,63723.085701483375,21063.02800755494,1534.3180953580604,0.0,0.8868562758311034,2.816119722809807,0.0014959135982669303,354541.34119391534,1554774.262538445,4.385311617829261,1554774.262538445,4.385311617829261,0.85,0.09553773489748366,4.027634451161993,1.2669982941774651,1.0,0.0,4.02763445116301,1.284765023721045,1.2850617328442233,3.1349191305790827,19309.212932454473,1968.9917487066914,4632.441516551485,4632.441516551485,5.558718884506314,5.003342242757385,-2.3335237764278163,7.3368660191852015,3.4922715543586555,3.4922715543586555,0.9977918726739016,0.0,0.0,0.00023093224949531296,0.9960906372776623,0.000231838590639157,198.9768613197146,0.0,0.0,0.0,0.029103647586879323,7.822853708347626e-05,0.0001527037124118367,0.0006150347329302467,0.09553773489748532,0.071665594148866,0.023872140748619312,0.09553775341083784,0.07166559414886475,0.0238721407486189,0.37522340319483377,0.37522340319483377,0.12498868485455676,0.0,4.98266482712296,4.976595319003195,5.000886812023339,4.9826891035488075,4.976616731530271,5.000919686948464,24780.032950064637,21063.02800755494,0.85,1.0671421576079518,0.6630430802334489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906017104645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.45986094654,1534.3180953580604,0.37522340319483377,0.12498868485455676,6.112874298809886,3.4922715543586555
5027.0,-30.06577335086277,5.003338570025914,35.002803717487325,24.092712252773367,4.9981345091798515,-26.559397164555467,-40.070510970521696,1.491758322872517,-0.025546826227582642,-5.008292054175119,40.005588128993175,42251.171343415175,25750.44072777649,25750.44072777649,68001.61207119166,77299.89418716656,77299.89418716656,25750.44072777649,103050.33491494306,103050.33491494306,103050.33491494306,127830.36049363067,91494.63113442845,56445.90829067682,38943.025381946245,24780.025578687604,0.0,63723.050960633846,21063.021741884462,1534.3176318806368,0.0,0.8868562962326918,2.816119270124656,0.0014959135982669303,354541.37915752677,1554774.185984489,4.385310932334601,1554774.185984489,4.385310932334601,0.85,0.0955377176318935,4.027634451161993,1.2669982353830709,1.0,0.0,4.027634451160401,1.2847650066566951,1.2850617157759323,3.1349191722173253,19309.209265956848,1968.991374827984,4632.441516551485,4632.441516551485,5.558719011512922,5.003338570025914,-2.333518225724941,7.336856795750855,3.492276024414686,3.492276024414686,0.9977931498327675,0.0,0.0,0.00023093224949531296,0.9960872474183424,0.00023183937962647635,198.97683456961937,0.0,0.0,0.0,0.029103647586879323,7.822877591249538e-05,0.00015270347358281757,0.0006150337710142613,0.09553771763189392,0.07166557750850869,0.023872140123385233,0.0955377113916821,0.07166557750850837,0.02387214012338513,0.375223333041798,0.375223333041798,0.12498868723436445,0.0,4.9826798637727165,4.9766124603717685,5.000895525764577,4.982745227947532,4.976686246707288,5.000935603456298,24780.025578687604,21063.021741884462,0.85,1.067143067478062,0.663043760561883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904064105642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.458321377691,1534.3176318806368,0.375223333041798,0.12498868723436445,6.112874298809886,3.492276024414686
5028.0,-30.065740679250872,5.0033349279571135,35.00280300787656,24.092716408800356,4.998137922239984,-26.559367418772123,-40.070476360246516,1.4917646617612548,-0.025472958018781355,-5.008287628502218,40.005586766048935,42251.160086686104,25750.437048256015,25750.437048256015,68001.59713494212,77299.8971324641,77299.8971324641,25750.437048256015,103050.33418072012,103050.33418072012,103050.33418072012,127830.35419207872,91494.62223519901,56445.88518942092,38943.041161975656,24780.0200113586,0.0,63723.06117333425,21063.01700965481,1534.3172342094745,0.0,0.8868563236818963,2.8161188163928323,0.0014959135982669303,354541.44032050873,1554774.1272113943,4.385310010039628,1554774.1272113943,4.385310010039628,0.85,0.09553770011697406,4.027634451161993,1.2669981331797318,1.0,0.0,4.02763445116176,1.2847649770035852,1.2850616861159743,3.1349192445730516,19309.207387845738,1968.991183313949,4632.441516551485,4632.441516551485,5.558718217218928,5.0033349279571135,-2.333511444325926,7.3368463722830395,3.4922804868786215,3.4922804868786215,0.9977944248224633,0.0,0.0,0.00023093224949531296,0.996083858421957,0.00023184016841831643,198.97680782624266,0.0,0.0,0.0,0.029103647586879323,7.822908249322106e-05,0.00015270316700209192,0.0006150325362191686,0.09553770011697704,0.07166556056345859,0.02387213955351846,0.0955376741938111,0.07166556056345634,0.023872139553517715,0.3752232623561584,0.3752232623561584,0.12498869025805225,0.0,4.9827051434755845,4.976647702532773,5.000890890567689,4.982814670483435,4.976797082519795,5.0008807640764985,24780.0200113586,21063.01700965481,0.85,1.0671426620571436,0.6630434776470948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890211221001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.456782528883,1534.3172342094745,0.3752232623561584,0.12498869025805225,6.112874298809886,3.4922804868786215
5029.0,-30.065708026976523,5.003331339290324,35.00280231749456,24.092714907042705,4.998143643490009,-26.55933745957884,-40.070445521827764,1.4917730760923689,-0.025541009325763753,-5.0082820838846835,40.00558590690725,42251.16430422819,25750.430640014736,25750.430640014736,68001.59494424293,77299.86796013862,77299.86796013862,25750.430640014736,103050.29860015336,103050.29860015336,103050.29860015336,127830.31564972489,91494.58216056964,56445.87850465955,38943.00406212232,24780.017049571536,0.0,63723.02111169386,21063.014492135804,1534.3169569368217,0.0,0.8868563550000002,2.81612035755533,0.0014959135982669303,354541.51694736327,1554774.09016335,4.385308957749449,1554774.09016335,4.385308957749449,0.85,0.0955376828594945,4.027634451161993,1.2669980853749436,1.0,0.0,4.027634451160339,1.2847649376416272,1.2850616467449258,3.1349193406190716,19309.1989304161,1968.9903208961368,4632.441516551485,4632.441516551485,5.558716833879005,5.003331339290324,-2.3335038255090645,7.336835164799389,3.4922849524712434,3.4922849524712434,0.9977957007060695,0.0,0.0,0.00023093224949531296,0.9960804714438538,0.00023184095674576223,198.9767810987019,0.0,0.0,0.0,0.029103647586879323,7.822935566346161e-05,0.00015270289383185136,0.0006150314359892968,0.09553768285949368,0.07166554388552852,0.02387213897396516,0.09553771258698465,0.07166554388552913,0.023872138973965364,0.37522319235397805,0.37522319235397805,0.12498869299281772,0.0,4.982710222677952,4.976662433222145,5.000866988617474,4.9827410745589304,4.976731893906447,5.000781922521696,24780.017049571536,21063.014492135804,0.85,1.067143298574146,0.6630439606774174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900160804615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.455244605146,1534.3169569368217,0.37522319235397805,0.12498869299281772,6.112874298809886,3.4922849524712434
5030.0,-30.06567532896038,5.003327752513772,35.00280164305102,24.092713964078598,4.998145933480102,-26.559307802367623,-40.07041471833361,1.4917784068873032,-0.025523068237816915,-5.008278925762218,40.005584990384556,42251.16889031369,25750.430413186255,25750.430413186255,68001.59930349994,77299.85488133632,77299.85488133632,25750.430413186255,103050.28529452257,103050.28529452257,103050.28529452257,127830.30002781167,91494.55677178627,56445.87078076353,38942.98443446971,24780.0147332891,0.0,63722.99916775881,21063.012523295733,1534.3167732631541,0.0,0.8868563743845711,2.8161204905290456,0.0014959135982669303,354541.5605927586,1554774.050640915,4.385308306426716,1554774.050640915,4.385308306426716,0.85,0.09553766642709788,4.027634451161993,1.2669979991065339,1.0,0.0,4.027634451163789,1.284764912704349,1.2850616218018884,3.134919401467835,19309.193572316668,1968.9897745220508,4632.441516551485,4632.441516551485,5.558716784913795,5.003327752513772,-2.333497944950296,7.336825697464068,3.4922894281033567,3.4922894281033567,0.997796979458102,0.0,0.0,0.00023093224949531296,0.9960770797334636,0.0002318417461800318,198.97675433372635,0.0,0.0,0.0,0.029103647586879323,7.822962852521645e-05,0.00015270262097009653,0.0006150303370018926,0.09553766642710186,0.0716655279953721,0.023872138431729764,0.09553770774952765,0.07166552799536911,0.02387213843172877,0.3752231216776973,0.3752231216776973,0.12498869432450549,0.0,4.982718149816833,4.976678893771009,5.000849291674342,4.98275585752441,4.976750738202554,5.000784508279423,24780.0147332891,21063.012523295733,0.85,1.067143734469829,0.663044260975259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898210554734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.453707383067,1534.3167732631541,0.3752231216776973,0.12498869432450549,6.112874298809886,3.4922894281033567
5031.0,-30.065642656785137,5.003324164239344,35.00280096922472,24.092718434426956,4.998147330332855,-26.55927825771649,-40.07038398468865,1.4917829312641926,-0.025396777104162993,-5.008275935277886,40.00558365947495,42251.17344013229,25750.430592931294,25750.430592931294,68001.60403306359,77299.86728506027,77299.86728506027,25750.430592931294,103050.29787799157,103050.29787799157,103050.29787799157,127830.30779991638,91494.55651446656,56445.86266953845,38942.99316103123,24780.009921924804,0.0,63723.00308295603,21063.00843363608,1534.3164528479754,0.0,0.886856394416312,2.8161191806299755,0.0014959135982669303,354541.60192139127,1554773.993249226,4.385307633359059,1554773.993249226,4.385307633359059,0.8499999999999999,0.09553764920431274,4.027634451161993,1.2669979265751317,1.0,0.0,4.027634451161884,1.284764891539468,1.2850616006321196,3.1349194531116775,19309.1935180114,1968.9897689844547,4632.441516551485,4632.441516551485,5.558716823715157,5.003324164239344,-2.333492193122168,7.336816357361512,3.492293898324581,3.492293898324581,0.997798256664166,0.0,0.0,0.00023093224949531296,0.9960736907159556,0.00023184253499289193,198.97672758991013,0.0,0.0,0.0,0.029103647586879323,7.822990076911408e-05,0.00015270234872619888,0.0006150292405029913,0.09553764920431286,0.0716655116012231,0.02387213760308976,0.09553764551739576,0.071665511601223,0.02387213760308973,0.3752230505769015,0.3752230505769015,0.12498869489423357,0.0,4.982749215357671,4.976724095787574,5.000837910754797,4.982879158173716,4.97691058756601,5.000798072724649,24780.009921924804,21063.00843363608,0.85,1.0671437431242463,0.663044291637178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518896257573317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.452172165757,1534.3164528479754,0.3752230505769015,0.12498869489423357,6.112874298809886,3.492293898324581
5032.0,-30.06561000364397,5.003320590971864,35.00280029636075,24.092717456538253,4.998149824041917,-26.55924862050068,-40.07035318119449,1.491788440898639,-0.025385321825922347,-5.008272169333286,40.00558233985224,42251.177856680006,25750.428792097624,25750.428792097624,68001.60664877763,77299.85325378712,77299.85325378712,25750.428792097624,103050.28204588474,103050.28204588474,103050.28204588474,127830.28690021619,91494.53027393071,56445.854876823745,38942.97266345218,24780.00485433144,0.0,63722.97751778362,21063.004126181724,1534.316097017715,0.0,0.8868564183523278,2.816119469754134,0.0014959135982669303,354541.65396692604,1554773.9363442531,4.385306829107568,1554773.9363442531,4.385306829107568,0.85,0.09553763179762857,4.027634451161993,1.26699783755932,1.0,0.0,4.0276344511621,1.2847648657655866,1.2850615748522858,3.1349195160018177,19309.187980156432,1968.989204280405,4632.441516551485,4632.441516551485,5.558716434971194,5.003320590971864,-2.333485875513066,7.33680646648493,3.4922983621159847,3.4922983621159847,0.9977995320331384,0.0,0.0,0.00023093224949531296,0.9960703036852385,0.00023184332334867831,198.97670086168142,0.0,0.0,0.0,0.029103647586879323,7.823017363262704e-05,0.00015270207586268593,0.0006150281415085061,0.09553763179763146,0.0716654951707876,0.02387213662684386,0.09553763574798095,0.07166549517078544,0.02387213662684314,0.37522298089111633,0.37522298089111633,0.12498869522576804,0.0,4.982775310847671,4.976763115649817,5.000825199096653,4.982886847507359,4.976926352605972,5.000781512454125,24780.00485433144,21063.004126181724,0.85,1.0671442123023824,0.6630446269540476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518894306135852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.450637520702,1534.316097017715,0.37522298089111633,0.12498869522576804,6.112874298809886,3.4922983621159847
5033.0,-30.06557739647926,5.003316935210633,35.002799607131024,24.092707118857675,4.998145123638463,-26.559219744110553,-40.07032251739872,1.491787471269737,-0.025373690282265216,-5.008273036974667,40.00558051743573,42251.182549099416,25750.438691347714,25750.438691347714,68001.62124044713,77299.8303934327,77299.8303934327,25750.438691347714,103050.26908478042,103050.26908478042,103050.26908478042,127830.26780621595,91494.49231041549,56445.84446608222,38942.94204925918,24779.99872143553,0.0,63722.94077069471,21062.998913220203,1534.3157856158648,0.0,0.8868564205351375,2.816119215679708,0.0014959135982669303,354541.6419760797,1554773.8577577313,4.385306755765036,1554773.8577577313,4.385306755765036,0.8500000000000001,0.09553761624070023,4.027634451161993,1.2669977644784374,1.0,0.0,4.0276344511619975,1.2847648703014773,1.2850615793892242,3.134919504933915,19309.179968260534,1968.9883872943906,4632.441516551485,4632.441516551485,5.558718571911305,5.003316935210633,-2.333482977057303,7.336799912267937,3.4923028244540273,3.4923028244540273,0.9978008069868649,0.0,0.0,0.00023093224949531296,0.9960669214359424,0.00023184411059690464,198.97667417109383,0.0,0.0,0.0,0.029103647586879323,7.82304452595371e-05,0.00015270180423577586,0.0006150270474946052,0.09553761624069942,0.07166548020541952,0.023872136035279903,0.09553760797344765,0.07166548020542013,0.023872136035280107,0.37522291199242375,0.37522291199242375,0.12498869527842886,0.0,4.982800448507589,4.976788155534393,5.00085062698912,4.98289934669242,4.9768866660870685,5.000950688987132,24779.99872143553,21062.998913220203,0.85,1.06714505667824,0.6630450829496266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892355835773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.449103583405,1534.3157856158648,0.37522291199242375,0.12498869527842886,6.112874298809886,3.4923028244540273
5034.0,-30.065544780635207,5.0033133424455265,35.00279890610099,24.09270575679841,4.99815005650213,-26.559189896508794,-40.07029167897997,1.4917951723756921,-0.025426074313315894,-5.008267099655371,40.00557879526751,42251.18668688988,25750.431131812853,25750.431131812853,68001.61781870274,77299.80492223085,77299.80492223085,25750.431131812853,103050.2360540437,103050.2360540437,103050.2360540437,127830.22634165113,91494.45563263776,56445.83739729669,38942.909150378975,24779.990287607437,0.0,63722.899437986416,21062.991744466322,1534.3151854049797,0.0,0.8868564569751239,2.816120596874187,0.0014959135982669303,354541.72403012717,1554773.783494133,4.385305531379478,1554773.783494133,4.385305531379478,0.85,0.09553759746045049,4.027634451161993,1.2669976402958856,1.0,0.0,4.027634451160639,1.2847648342759685,1.2850615433553956,3.134919592838773,19309.172227709238,1968.987597977825,4632.441516551485,4632.441516551485,5.5587169400429195,5.0033133424455265,-2.3334751060739585,7.336788448519485,3.492307255951009,3.492307255951009,0.9978020731288597,0.0,0.0,0.00023093224949531296,0.9960635382987494,0.00023184489805714526,198.97664747340903,0.0,0.0,0.0,0.029103647586879323,7.823071843417695e-05,0.00015270153106113603,0.0006150259472470146,0.09553759746045364,0.07166546251464777,0.023872134945805864,0.09553762138289082,0.07166546251464541,0.023872134945805076,0.37522284290129976,0.37522284290129976,0.12498869741331572,0.0,4.982806307540898,4.976797413604231,5.000846277235951,4.982841025342054,4.976845730179036,5.000840166521471,24779.990287607437,21062.991744466322,0.85,1.0671456951653662,0.6630455779559703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890408282286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.447569813485,1534.3151854049797,0.37522284290129976,0.12498869741331572,6.112874298809886,3.492307255951009
5035.0,-30.0655122102026,5.003309694761698,35.002798205809725,24.092705512326233,4.998147845243179,-26.55916080426494,-40.070260980259604,1.4917964393055256,-0.02530076428791972,-5.008266699403775,40.0055774147263,42251.19109951909,25750.437722059472,25750.437722059472,68001.62882157856,77299.81296889708,77299.81296889708,25750.437722059472,103050.25069095656,103050.25069095656,103050.25069095656,127830.23699558993,91494.44959867715,56445.82772929915,38942.91318819778,24779.986304633374,0.0,63722.89949283116,21062.988358938368,1534.3149716209712,0.0,0.8868564640087742,2.8161189975037453,0.0014959135982669303,354541.729561625,1554773.7239622285,4.385305295048447,1554773.7239622285,4.385305295048447,0.85,0.0955375820338672,4.027634451161993,1.2669975732592866,1.0,0.0,4.027634451162917,1.2847648283493147,1.2850615374273728,3.1349196073002394,19309.170954290166,1968.987468125218,4632.441516551485,4632.441516551485,5.558718362672131,5.003309694761698,-2.3334712944519493,7.336780989213647,3.4923117003588864,3.4923117003588864,0.9978033429596819,0.0,0.0,0.00023093224949531296,0.9960601598843207,0.0002318456844234516,198.97662081290284,0.0,0.0,0.0,0.029103647586879323,7.823099037220887e-05,0.0001527012591231041,0.0006150248519800287,0.09553758203386459,0.07166544730504039,0.023872134728824195,0.09553755456980187,0.07166544730504235,0.023872134728824847,0.3752227727154938,0.3752227727154938,0.12498869942442485,0.0,4.982838081625175,4.976832984938824,5.000866646912982,4.982965935115828,4.976976031039328,5.000948886616982,24779.986304633374,21062.988358938368,0.85,1.0671458669144325,0.6630456466324537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888460210926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.446037304344,1534.3149716209712,0.3752227727154938,0.12498869942442485,6.112874298809886,3.4923117003588864
5036.0,-30.065479647241403,5.0033060636723565,35.00279749391874,24.092699400521838,4.998149700256119,-26.559131312066814,-40.07023017676545,1.4918013650815336,-0.025365595165681043,-5.008262979665901,40.0055756762767,42251.19523902703,25750.43573072097,25750.43573072097,68001.630969748,77299.78064957671,77299.78064957671,25750.43573072097,103050.21638029769,103050.21638029769,103050.21638029769,127830.19512034854,91494.40484809683,56445.819437547034,38942.87267838867,24779.978740050847,0.0,63722.85141843952,21062.98192904322,1534.3144715806673,0.0,0.8868564892258018,2.816120283340846,0.0014959135982669303,354541.7809685946,1554773.6489965473,4.385304447754973,1554773.6489965473,4.385304447754973,0.8500000000000001,0.09553756462063331,4.027634451161993,1.2669974935846406,1.0,0.0,4.027634451162917,1.2847648053067051,1.2850615143794417,3.134919663525883,19309.161510038528,1968.9865050795663,4632.441516551485,4632.441516551485,5.558717932804102,5.0033060636723565,-2.333465068588022,7.336771132260378,3.492316122211674,3.492316122211674,0.9978046063461925,0.0,0.0,0.00023093224949531296,0.9960567822572314,0.00023184647061182782,198.97659415851953,0.0,0.0,0.0,0.029103647586879323,7.823126323923539e-05,0.0001527009862560776,0.0006150237529713921,0.09553756462063481,0.07166543043962977,0.023872134181005044,0.09553756977254206,0.07166543043962864,0.023872134181004673,0.37522270325645246,0.37522270325645246,0.12498870283325737,0.0,4.982848528913564,4.97684376968823,5.000876077190412,4.982897384500234,4.976893978320675,5.0009208704397565,24779.978740050847,21062.98192904322,0.85,1.067146705711765,0.6630462118146957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888651485241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.444504972655,1534.3144715806673,0.37522270325645246,0.12498870283325737,6.112874298809886,3.492316122211674
5037.0,-30.065447087029128,5.003302510114347,35.002796800756315,24.09270292790609,4.99815692862029,-26.559101285004353,-40.07019556649027,1.4918111265955394,-0.02538469783939945,-5.008256341002454,40.005574798005576,42251.1833604459,25750.42642696112,25750.42642696112,68001.60978740703,77299.76570439391,77299.76570439391,25750.42642696112,103050.19213135503,103050.19213135503,103050.19213135503,127830.16728413606,91494.37964805421,56445.79730410644,38942.869271053074,24779.975152781022,0.0,63722.844423834096,21062.97887986387,1534.3141346034638,0.0,0.8868565261790413,2.816121309214895,0.0014959135982669303,354541.87271528237,1554773.611123611,4.385303206124215,1554773.611123611,4.385303206124215,0.85,0.09553754688137114,4.027634451161993,1.266997382589616,1.0,0.0,4.02763445116221,1.2847647596426832,1.285061468704874,3.1349197749494255,19309.15619177132,1968.9859627672365,4632.441516551485,4632.441516551485,5.558715924411806,5.003302510114347,-2.3334566840326607,7.336759194147008,3.492320542990992,3.492320542990992,0.9978058694259977,0.0,0.0,0.00023093224949531296,0.996053404927617,0.00023184725673629396,198.9765675063935,0.0,0.0,0.0,0.029103647586879323,7.823156982897302e-05,0.00015270067966633994,0.0006150225181400024,0.09553754688137493,0.07166541321970553,0.0238721336616694,0.09553758757374095,0.07166541321970268,0.023872133661668453,0.37522263289881747,0.37522263289881747,0.1249887067101915,0.0,4.98285062887652,4.976854270276192,5.000852951469199,4.982871643163037,4.976908889886943,5.000773070329274,24779.975152781022,21062.97887986387,0.85,1.0671464904346384,0.663046098184575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884569940667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.442973576972,1534.3141346034638,0.37522263289881747,0.1249887067101915,6.112874298809886,3.492320542990992
5038.0,-30.06541458899193,5.003298849267126,35.00279610547726,24.092703277152054,4.998151180245172,-26.559072611653093,-40.070168709475524,1.4918092029063017,-0.025172313115831457,-5.008258406670376,40.00557335002827,42251.20341650943,25750.439301666498,25750.439301666498,68001.64271817592,77299.79034961754,77299.79034961754,25750.439301666498,103050.22965128404,103050.22965128404,103050.22965128404,127830.20143086872,91494.38880993908,56445.80187683098,38942.87437012011,24779.971779584685,0.0,63722.8461497048,21062.97601264698,1534.314014166613,0.0,0.8868565209115041,2.8161182781699847,0.0014959135982669303,354541.8441676377,1554773.548683723,4.385303383113731,1554773.548683723,4.385303383113731,0.85,0.09553753258419695,4.027634451161993,1.266997367204167,1.0,0.0,4.027634451160963,1.2847647686416341,1.2850614777059033,3.1349197529913284,19309.15812531376,1968.986159933694,4632.441516551485,4632.441516551485,5.558718703660144,5.003298849267126,-2.333454689410461,7.336753538677587,3.4923249811071133,3.4923249811071133,0.9978071374591753,0.0,0.0,0.00023093224949531296,0.9960500340594742,0.00023184804136207074,198.9765409051679,0.0,0.0,0.0,0.029103647586879323,7.823180773842513e-05,0.00015270044175688782,0.0006150215599276968,0.09553753258419821,0.07166539877541327,0.02387213380878495,0.0955374766780998,0.07166539877541232,0.023872133808784633,0.37522256181225827,0.37522256181225827,0.12498870899282984,0.0,4.982898507799689,4.9769094262790645,5.000878978207595,4.983086093554562,4.977126124468384,5.000979157848974,24779.971779584685,21062.97601264698,0.85,1.0671469783132237,0.6630463949656016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882625193634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.441443211648,1534.314014166613,0.37522256181225827,0.12498870899282984,6.112874298809886,3.4923249811071133
5039.0,-30.065382070107436,5.0032952823723,35.002795401754895,24.092706839460902,4.998158242288851,-26.559042638381786,-40.07013787105677,1.4918188105631673,-0.02519157471346034,-5.008251046421643,40.005571713540284,42251.2070854355,25750.428027379083,25750.428027379083,68001.63511281458,77299.77618765926,77299.77618765926,25750.428027379083,103050.20421503833,103050.20421503833,103050.20421503833,127830.16740826193,91494.36434266642,56445.795240442545,38942.85455802653,24779.96319322359,0.0,63722.81775125011,21062.96871424005,1534.313373382774,0.0,0.8868565642804237,2.816119390361698,0.0014959135982669303,354541.94588668796,1554773.4781148524,4.3853019259158685,1554773.4781148524,4.3853019259158685,0.85,0.09553751353439847,4.027634451161993,1.2669972589565441,1.0,0.0,4.027634451161399,1.2847647236973532,1.2850614327512426,3.1349198626586565,19309.152961691783,1968.9856333907894,4632.441516551485,4632.441516551485,5.558716269892254,5.0032952823723,-2.333445800822158,7.336741083194458,3.492329380935059,3.492329380935059,0.997808394552874,0.0,0.0,0.00023093224949531296,0.9960466610412685,0.0002318488264936264,198.97651428688494,0.0,0.0,0.0,0.029103647586879323,7.823208091746329e-05,0.00015270016857784968,0.0006150204596623914,0.09553751353440065,0.0716653806255609,0.023872132908839758,0.0955374791815771,0.07166538062555926,0.023872132908839213,0.3752224928586553,0.3752224928586553,0.12498871296653029,0.0,4.9829279033617695,4.976954534936851,5.000861193474066,4.983059471708202,4.977148958357986,5.000804048189025,24779.96319322359,21062.96871424005,0.85,1.067147334542979,0.6630467480325227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888068416069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.439912686094,1534.313373382774,0.3752224928586553,0.12498871296653029,6.112874298809886,3.492329380935059
5040.0,-30.065349574521914,5.00329175733107,35.002794729757156,24.092700133938365,4.998163801537922,-26.559012836426792,-40.07010326078159,1.4918270634427955,-0.025343070253143196,-5.008246041931896,40.00557123014542,42251.19508189843,25750.423004947654,25750.423004947654,68001.61808684608,77299.72649573136,77299.72649573136,25750.423004947654,103050.14950067902,103050.14950067902,103050.14950067902,127830.11218279986,91494.30374621077,56445.77233237761,38942.81268203685,24779.962682120837,0.0,63722.775364157686,21062.96827980271,1534.3132465850297,0.0,0.8868565914904362,2.8161219646095708,0.0014959135982669303,354542.01504903036,1554773.4572698283,4.3853010116581395,1554773.4572698283,4.3853010116581395,0.85,0.09553749757630481,4.027634451161993,1.2669971254328267,1.0,0.0,4.027634451162507,1.284764685090675,1.2850613941356486,3.1349199568617765,19309.14017329504,1968.9843293372396,4632.441516551485,4632.441516551485,5.558715185705565,5.00329175733107,-2.333438604947106,7.336730362278176,3.4923338030038984,3.4923338030038984,0.9978096580011139,0.0,0.0,0.00023093224949531296,0.996043290452054,0.00023184961106510182,198.9764876876804,0.0,0.0,0.0,0.029103647586879323,7.823238751016428e-05,0.0001526998619851487,0.0006150192248190664,0.0955374975763067,0.07166536503347115,0.023872132542835545,0.09553756154938386,0.07166536503346974,0.023872132542835073,0.37522242503864894,0.37522242503864894,0.12498871565253561,0.0,4.982921015301315,4.976955052441667,5.000832067600413,4.9829029716787545,4.976966633866027,5.000725078895073,24779.962682120837,21062.96827980271,0.85,1.0671477771995337,0.6630470007064942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887874188311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.438383661447,1534.3132465850297,0.37522242503864894,0.12498871565253561,6.112874298809886,3.4923338030038984
