time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5041.0,-30.06531706462165,5.003288081361767,35.002794038499346,24.092695768363797,4.9981544767727994,-26.55898451004506,-40.070076438691444,1.4918219221962623,-0.025131659731925993,-5.008250172667084,40.005569325156166,42251.21539666245,25750.441116316368,25750.441116316368,68001.6565129788,77299.74662698201,77299.74662698201,25750.441116316368,103050.18774329839,103050.18774329839,103050.18774329839,127830.1451014289,91494.30694147301,56445.77571115357,38942.81247813271,24779.957358130523,0.0,63722.769836263236,21062.963754410943,1534.31306091089,0.0,0.8868565773712598,2.8161187053046897,0.0014959135982669303,354541.9579620267,1554773.3751226116,4.385301486063142,1554773.3751226116,4.385301486063142,0.85,0.0955374837243011,4.027634451161993,1.2669970737816767,1.0,0.0,4.027634451162511,1.2847647091412437,1.2850614181917714,3.134919898176628,19309.14084762955,1968.984398100223,4632.441516551485,4632.441516551485,5.558719095386593,5.003288081361767,-2.333438137193744,7.33672621855551,3.4923382317537475,3.4923382317537475,0.9978109233582135,0.0,0.0,0.00023093224949531296,0.9960399183903451,0.00023185039598464294,198.97646107676562,0.0,0.0,0.0,0.029103647586879323,7.823262511253665e-05,0.0001526996243827763,0.0006150182678435657,0.09553748372430051,0.07166535118469268,0.023872132539607842,0.09553743789432628,0.07166535118469311,0.023872132539607984,0.3752223554503958,0.3752223554503958,0.12498871660849918,0.0,4.982962085798476,4.976996790110604,5.000871131545807,4.983118512935164,4.977155890085214,5.001019533853537,24779.957358130523,21062.963754410943,0.85,1.0671484727941087,0.6630473770243773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887680099764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.436855254005,1534.31306091089,0.3752223554503958,0.12498871660849918,6.112874298809886,3.4923382317537475
5042.0,-30.065284589804943,5.003284570427112,35.00279334024753,24.092698597256117,4.998166244091502,-26.558954105870644,-40.07004179349167,1.4918357601572225,-0.02526647120856751,-5.008239473626819,40.00556773892601,42251.2029433402,25750.421312158625,25750.421312158625,68001.62425549883,77299.71039470038,77299.71039470038,25750.421312158625,103050.131706859,103050.131706859,103050.131706859,127830.07937648642,91494.26232668459,56445.75487532449,38942.786057066776,24779.947669627414,0.0,63722.73372669419,21062.955519183302,1534.3122778040122,0.0,0.8868566375442273,2.816121725117306,0.0014959135982669303,354542.1058234082,1554773.3067209718,4.385299464248627,1554773.3067209718,4.385299464248627,0.85,0.09553746294959829,4.027634451161993,1.266996984765865,1.0,0.0,4.027634451162792,1.284764644407756,1.285061353443334,3.1349200561310826,19309.131432035698,1968.9834379768524,4632.441516551485,4632.441516551485,5.55871482028508,5.003284570427112,-2.333426809661547,7.3367113800886585,3.4923426090985594,3.4923426090985594,0.9978121740281598,0.0,0.0,0.00023093224949531296,0.9960365499799535,0.00023185118005956786,198.9764344945756,0.0,0.0,0.0,0.029103647586879323,7.823293201658853e-05,0.00015269931747872442,0.0006150170317462332,0.0955374629495993,0.07166533180324126,0.023872131146358045,0.09553749806236068,0.0716653318032405,0.02387213114635779,0.3752222869485801,0.3752222869485801,0.12498872029786114,0.0,4.982960202657523,4.977006222190084,5.000835272239954,4.982973002418248,4.977064284847415,5.000712176549712,24779.947669627414,21062.955519183302,0.85,1.0671485712957127,0.6630475573216138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874859257702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.435328216525,1534.3122778040122,0.3752222869485801,0.12498872029786114,6.112874298809886,3.4923426090985594
5043.0,-30.065252190433608,5.003280936924571,35.002792655072795,24.0926937078126,4.99816018906404,-26.55892555200667,-40.0700111296959,1.4918335506371048,-0.025132442572328273,-5.008242250304355,40.00556672332137,42251.20699033688,25750.436020304893,25750.436020304893,68001.64301064177,77299.71519476539,77299.71519476539,25750.436020304893,103050.15121507028,103050.15121507028,103050.15121507028,127830.09846295846,91494.25155912005,56445.74335469166,38942.78689380932,24779.947247888176,0.0,63722.734141697496,21062.95516070495,1534.3123409954474,0.0,0.886856627094326,2.816119640373074,0.0014959135982669303,354542.0674495525,1554773.2629259261,4.3852998153657845,1554773.2629259261,4.3852998153657845,0.8500000000000001,0.09553744984179657,4.027634451161993,1.2669968858594074,1.0,0.0,4.027634451162636,1.2847646547438119,1.285061363781777,3.1349200309103478,19309.129159627424,1968.9832062556964,4632.441516551485,4632.441516551485,5.558717995316261,5.003280936924571,-2.3334253461172527,7.336706283041824,3.4923470301022084,3.4923470301022084,0.9978134371720595,0.0,0.0,0.00023093224949531296,0.9960331894072818,0.00023185196231536806,198.97640797414826,0.0,0.0,0.0,0.029103647586879323,7.823320365235291e-05,0.00015269904584296005,0.0006150159376966704,0.09553744984179478,0.07166531845640818,0.0238721313853866,0.09553743014602448,0.07166531845640953,0.02387213138538705,0.3752222173838672,0.3752222173838672,0.1249887216546405,0.0,4.982991179915757,4.977039668946588,5.000858831668268,4.983109807732035,4.977168178732313,5.00094779026233,24779.947247888176,21062.95516070495,0.85,1.0671488586699598,0.6630476165128868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872919613746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.433801559864,1534.3123409954474,0.3752222173838672,0.1249887216546405,6.112874298809886,3.4923470301022084
5044.0,-30.065219759166368,5.0032773967280795,35.00279195960692,24.092697305046045,4.998167130611057,-26.55889566964061,-40.069980326201744,1.4918430410852748,-0.025148230737727317,-5.008234925821009,40.0055650532191,42251.21035973041,25750.424823578982,25750.424823578982,68001.6351833094,77299.70160434335,77299.70160434335,25750.424823578982,103050.12642792234,103050.12642792234,103050.12642792234,127830.06489525303,91494.2276500732,56445.73640546002,38942.7680495702,24779.938467330696,0.0,63722.7065169009,21062.94769723109,1534.3116899474742,0.0,0.8868566704029366,2.816120702762739,0.0014959135982669303,354542.1686743734,1554773.1909075473,4.385298360194544,1554773.1909075473,4.385298360194544,0.85,0.09553743058648587,4.027634451161993,1.2669968210207299,1.0,0.0,4.027634451162369,1.2847646103478372,1.2850613193755491,3.1349201392397874,19309.124113814538,1968.9826917259757,4632.441516551485,4632.441516551485,5.558715578291486,5.0032773967280795,-2.333416498550395,7.336693895278474,3.492351408279654,3.492351408279654,0.9978146880799011,0.0,0.0,0.00023093224949531296,0.9960298255385119,0.00023185274534370242,198.97638142761974,0.0,0.0,0.0,0.029103647586879323,7.82334765265165e-05,0.00015269877296879647,0.0006150148386592884,0.09553743058648852,0.07166530028173572,0.023872130304752798,0.0955374303142776,0.07166530028173373,0.023872130304752135,0.37522214843201485,0.37522214843201485,0.12498872472618415,0.0,4.983007499297742,4.977067795590699,5.000839697698154,4.983086695083273,4.9771942229465935,5.0007770874616995,24779.938467330696,21062.94769723109,0.85,1.0671491984615187,0.663047956830338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518870984476475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.432274474277,1534.3116899474742,0.37522214843201485,0.12498872472618415,6.112874298809886,3.492351408279654
5045.0,-30.065187298772265,5.003273836594502,35.00279128096934,24.092691332940035,4.9981679614355095,-26.558866372218322,-40.06994959255678,1.491847034881605,-0.02518392719775875,-5.008232871777987,40.005564152449,42251.21420223135,25750.427216029228,25750.427216029228,68001.64141826058,77299.67409701447,77299.67409701447,25750.427216029228,103050.1013130437,103050.1013130437,103050.1013130437,127830.03799508708,91494.18733819842,56445.72744341553,38942.733216425426,24779.936682043375,0.0,63722.6698984688,21062.946179736868,1534.3115603050462,0.0,0.8868566841134765,2.8161214114471793,0.0014959135982669303,354542.1970613812,1554773.1520644135,4.38529789951981,1554773.1520644135,4.38529789951981,0.85,0.09553741525455642,4.027634451161993,1.2669967561820519,1.0,0.0,4.027634451162542,1.2847645916650023,1.2850613006883997,3.1349201848272794,19309.115606316158,1968.9818242025726,4632.441516551485,4632.441516551485,5.558716094747063,5.003273836594502,-2.333411496303635,7.336685332898137,3.4923558085485866,3.4923558085485866,0.9978159452995962,0.0,0.0,0.00023093224949531296,0.9960264586608847,0.00023185352907772308,198.97635485725652,0.0,0.0,0.0,0.029103647586879323,7.82337487827944e-05,0.00015269850071251856,0.0006150137421105239,0.0955374152545603,0.07166528523144819,0.023872130023112118,0.09553744776102781,0.07166528523144527,0.02387213002311115,0.3752220796699953,0.3752220796699953,0.12498872659517932,0.0,4.983015008218388,4.9770794794916355,5.000834668301934,4.983048944580219,4.9771301189687165,5.000818455953208,24779.936682043375,21062.946179736868,0.85,1.0671499095472552,0.6630483981533016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869047434657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.430749107649,1534.3115603050462,0.3752220796699953,0.12498872659517932,6.112874298809886,3.4923558085485866
5046.0,-30.065154851201285,5.003270303573743,35.002790604354985,24.092690250277542,4.998171204618621,-26.558836845062487,-40.069918789062626,1.4918531984798002,-0.02519263866673782,-5.0082286132577405,40.00556285410354,42251.2178533106,25750.423962491088,25750.423962491088,68001.64181580169,77299.65656448076,77299.65656448076,25750.423962491088,103050.08052697184,103050.08052697184,103050.08052697184,127830.0120337873,91494.15798305317,56445.71927188279,38942.7096790782,24779.93150681546,0.0,63722.64118589366,21062.941780793142,1534.3111864183431,0.0,0.8868567104783835,2.8161220229838886,0.0014959135982669303,354542.25591441273,1554773.0960769837,4.385297013657828,1554773.0960769837,4.385297013657828,0.85,0.09553739790003082,4.027634451161993,1.2669966567261142,1.0,0.0,4.027634451163581,1.2847645628319144,1.285061271848653,3.134920255182138,19309.109411147812,1968.9811924712121,4632.441516551485,4632.441516551485,5.558715392409401,5.003270303573743,-2.333404883370469,7.336675186944212,3.4923601969028373,3.4923601969028373,0.9978171991150964,0.0,0.0,0.00023093224949531296,0.9960230931255742,0.00023185431250457767,198.9763282973968,0.0,0.0,0.0,0.029103647586879323,7.823402165871563e-05,0.00015269822783659735,0.0006150126430660627,0.09553739790003041,0.07166526864155329,0.02387212925847712,0.0955374480667863,0.07166526864155359,0.023872129258477228,0.37522201008106676,0.37522201008106676,0.12498872834505721,0.0,4.983017583332128,4.977087477187865,5.000820959336522,4.983035974591019,4.977127561622467,5.000774219965422,24779.93150681546,21062.941780793142,0.85,1.0671503966294364,0.6630487542105173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867108653677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.429225405573,1534.3111864183431,0.37522201008106676,0.12498872834505721,6.112874298809886,3.4923601969028373
5047.0,-30.06512244700065,5.003266665522418,35.002789909531245,24.092690704297297,4.998164863431352,-26.558808315429776,-40.06989196697248,1.49185073186051,-0.024967152719170826,-5.008230621562618,40.0055609704866,42251.23761671648,25750.436566159013,25750.436566159013,68001.67418287549,77299.68399743365,77299.68399743365,25750.436566159013,103050.12056359266,103050.12056359266,103050.12056359266,127830.04599482675,91494.16973073145,56445.72335001437,38942.71820079675,24779.925431234096,0.0,63722.64363203084,21062.93661654898,1534.310909746694,0.0,0.8868567070796447,2.8161188265389,0.0014959135982669303,354542.22815950535,1554773.0148514018,4.385297127855595,1554773.0148514018,4.385297127855595,0.85,0.09553738277897629,4.027634451161993,1.266996608371846,1.0,0.0,4.027634451163382,1.2847645743706697,1.285061283390073,3.1349202270267247,19309.111890401244,1968.9814452847043,4632.441516551485,4632.441516551485,5.558718113149184,5.003266665522418,-2.3334028887220915,7.336669554244509,3.4923645875025655,3.4923645875025655,0.9978184535721616,0.0,0.0,0.00023093224949531296,0.996019732100976,0.00023185509488671572,198.97630177304478,0.0,0.0,0.0,0.029103647586879323,7.823425926567681e-05,0.00015269799022963617,0.0006150116860720801,0.09553738277897487,0.07166525377475198,0.023872129004222895,0.0955373220330982,0.07166525377475304,0.02387212900422325,0.3752219396147705,0.3752219396147705,0.12498872946972783,0.0,4.983067524568355,4.977143063487006,5.000853948582687,4.983263468843461,4.977361591873773,5.000982087335615,24779.925431234096,21062.93661654898,0.85,1.0671508636012357,0.6630490389051978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886517063911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.42770252862,1534.310909746694,0.3752219396147705,0.12498872946972783,6.112874298809886,3.4923645875025655
5048.0,-30.06509007782572,5.0032632057737905,35.002789222900304,24.092693253792845,4.998178177982982,-26.55877785161782,-40.06985725192351,1.4918659517750925,-0.025138402471554855,-5.008219288628129,40.00555981947337,42251.22469946624,25750.415169835243,25750.415169835243,68001.63986930149,77299.64051427731,77299.64051427731,25750.415169835243,103050.05568411257,103050.05568411257,103050.05568411257,127829.97381334264,91494.11853416273,56445.70271935153,38942.6842386791,24779.91812923008,0.0,63722.60236790918,21062.930409845565,1534.310248291077,0.0,0.8868567689020422,2.816122399002868,0.0014959135982669303,354542.38478143833,1554772.9652172555,4.385295050620571,1554772.9652172555,4.385295050620571,0.85,0.09553736234171822,4.027634451161993,1.2669964973768217,1.0,0.0,4.027634451160417,1.2847645031724675,1.285061212175428,3.1349204007555938,19309.101085775368,1968.9803435194863,4632.441516551485,4632.441516551485,5.558713494348559,5.0032632057737905,-2.333391107642217,7.336654313416007,3.4923689405297056,3.4923689405297056,0.9978196972942016,0.0,0.0,0.00023093224949531296,0.996016374721526,0.00023185587642560475,198.97627527736998,0.0,0.0,0.0,0.029103647586879323,7.823456679442687e-05,0.0001526976827008861,0.0006150104474586916,0.0955373623417208,0.07166523469174155,0.023872127649979254,0.09553740870235701,0.07166523469173962,0.02387212764997861,0.3752218713389538,0.3752218713389538,0.12498873291811816,0.0,4.983065889427564,4.977156000352238,5.00080855939018,4.983080886156586,4.977229286959584,5.0006485493601645,24779.91812923008,21062.930409845565,0.85,1.067151016160433,0.6630492655576796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518863235215465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.426179864398,1534.310248291077,0.3752218713389538,0.12498873291811816,6.112874298809886,3.4923689405297056
5049.0,-30.06505771490512,5.003259594844781,35.00278854880819,24.092688678670697,4.99817027086798,-26.55874951578282,-40.06982665797693,1.4918620717457247,-0.024958596569092606,-5.008223407849537,40.005558811431804,42251.228731254545,25750.43331148109,25750.43331148109,68001.66204273564,77299.65400549278,77299.65400549278,25750.43331148109,103050.08731697386,103050.08731697386,103050.08731697386,127830.00559832943,91494.11572267179,56445.69044843367,38942.69474915347,24779.918281355564,0.0,63722.613030509034,21062.93053915223,1534.310376023805,0.0,0.8868567515946333,2.816119556207624,0.0014959135982669303,354542.32785350963,1554772.9217483532,4.38529563215018,1554772.9217483532,4.38529563215018,0.85,0.09553734992867582,4.027634451161993,1.2669964253949,1.0,0.0,4.027634451163367,1.2847645213231018,1.285061230330254,3.1349203564667043,19309.100492432717,1968.9802830153742,4632.441516551485,4632.441516551485,5.558717410565479,5.003259594844781,-2.333390642430545,7.336650237275326,3.492373341281407,3.492373341281407,0.9978209546518305,0.0,0.0,0.00023093224949531296,0.9960130180029865,0.00023185665781591273,198.97624878682169,0.0,0.0,0.0,0.029103647586879323,7.823483781666588e-05,0.0001526974116786471,0.0006150093558801847,0.09553734992867263,0.07166522200158655,0.023872127927086078,0.09553731834918232,0.07166522200158895,0.023872127927086872,0.3752218022651792,0.3752218022651792,0.12498873349251846,0.0,4.983107240371908,4.977201826869248,5.000836469733656,4.983264811280435,4.977377304115464,5.000940279497229,24779.918281355564,21062.93053915223,0.85,1.0671511855638733,0.6630492178816577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861301884334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.424657578636,1534.310376023805,0.3752218022651792,0.12498873349251846,6.112874298809886,3.492373341281407
5050.0,-30.065025384394158,5.003256111182948,35.00278786446719,24.092686653044098,4.998179451850168,-26.55871950013755,-40.06979581955818,1.4918735675935781,-0.025117022361882846,-5.008214485345602,40.005557164725495,42251.2316117858,25750.418039420056,25750.418039420056,68001.64965120585,77299.6086258235,77299.6086258235,25750.418039420056,103050.02666524355,103050.02666524355,103050.02666524355,127829.93561582745,91494.06097181473,56445.68395777716,38942.64112670841,24779.908950583897,0.0,63722.55007729231,21062.922607996312,1534.3096531327312,0.0,0.886856802948382,2.8161226788428095,0.0014959135982669303,354542.45116314926,1554772.8507388672,4.385293906662279,1554772.8507388672,4.385293906662279,0.85,0.09553732999643749,4.027634451161993,1.2669963275874032,1.0,0.0,4.02763445115996,1.2847644675459509,1.2850611765406836,3.1349204876869314,19309.08893770275,1968.9791047608255,4632.441516551485,4632.441516551485,5.558714113802643,5.003256111182948,-2.333380637873176,7.336636749056124,3.4923776906607786,3.4923776906607786,0.997822197331651,0.0,0.0,0.00023093224949531296,0.9960096646581909,0.00023185743842612608,198.97622232280926,0.0,0.0,0.0,0.029103647586879323,7.823511100548613e-05,0.00015269713848982684,0.0006150082555754806,0.09553732999644388,0.0716652034328976,0.023872126563546276,0.09553738480471538,0.07166520343289282,0.023872126563544673,0.37522173455696844,0.37522173455696844,0.1249887361843058,0.0,4.983101893727735,4.9772044379722615,5.000807227548762,4.9830974629837215,4.97723184031895,5.000707222685264,24779.908950583897,21062.922607996312,0.85,1.0671520453704881,0.6630499181300362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859368927273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.42313624655,1534.3096531327312,0.37522173455696844,0.1249887361843058,6.112874298809886,3.4923776906607786
5051.0,-30.064993037059768,5.003252561559074,35.00278719510916,24.092686443496518,4.9981772146727375,-26.55869061129281,-40.06976515576241,1.491874788905764,-0.024989424573277574,-5.008214595715466,40.00555623245598,42251.23524465354,25750.42595486485,25750.42595486485,68001.66119951839,77299.61681000363,77299.61681000363,25750.42595486485,103050.04276486849,103050.04276486849,103050.04276486849,127829.95060777431,91494.0551551156,56445.67358976537,38942.64618372247,24779.907842905835,0.0,63722.554026628306,21062.92166646996,1534.309615805763,0.0,0.8868568057615681,2.8161209898168695,0.0014959135982669303,354542.44963782985,1554772.8105374218,4.385293812139123,1554772.8105374218,4.385293812139123,0.85,0.09553731554217676,4.027634451161993,1.2669962198892608,1.0,0.0,4.027634451162264,1.2847644618326979,1.2850611708261113,3.134920501627692,19309.087710134972,1968.9789795837492,4632.441516551485,4632.441516551485,5.55871582250091,5.003252561559074,-2.3333772377223108,7.3366297992813845,3.4923820724142005,3.4923820724142005,0.9978234492612001,0.0,0.0,0.00023093224949531296,0.9960063095806523,0.0002318582194449573,198.9761958450331,0.0,0.0,0.0,0.029103647586879323,7.823538264824596e-05,0.00015269686684706702,0.0006150071614977427,0.09553731554217795,0.07166518915325647,0.02387212638892148,0.0955373254830596,0.07166518915325558,0.02387212638892118,0.3752216653500247,0.3752216653500247,0.12498873712135627,0.0,4.983126591841597,4.977235299412712,5.000813417791164,4.98322517114218,4.977358535449412,5.000837968922781,24779.907842905835,21062.92166646996,0.85,1.067152160459575,0.6630499340468626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857437906474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.421615343957,1534.309615805763,0.3752216653500247,0.12498873712135627,6.112874298809886,3.4923820724142005
5052.0,-30.064960715231773,5.003248942313783,35.00278649370425,24.09267610581594,4.99817252505395,-26.558661990605906,-40.06973452689124,1.4918738004280967,-0.024982075922025615,-5.008214984676599,40.00555396030347,42251.23893709383,25750.434309434917,25750.434309434917,68001.67324652875,77299.59391945557,77299.59391945557,25750.434309434917,103050.02822889049,103050.02822889049,103050.02822889049,127829.9269449884,91494.0172813707,56445.66229900887,38942.6166470687,24779.89871609791,0.0,63722.51536316661,21062.913908683222,1534.3091212552602,0.0,0.8868568120076259,2.8161208478802324,0.0014959135982669303,354542.4442623583,1554772.7125573687,4.385293602271356,1554772.7125573687,4.385293602271356,0.85,0.0955372993574492,4.027634451161993,1.266996189118363,1.0,0.0,4.027634451164424,1.2847644664567597,1.2850611754512409,3.1349204903446384,19309.079717184384,1968.9781645296187,4632.441516551485,4632.441516551485,5.558717625992661,5.003248942313783,-2.3333740863216104,7.336623028635393,3.49238642846297,3.49238642846297,0.9978246938465629,0.0,0.0,0.00023093224949531296,0.9960029571608183,0.00023185899985036468,198.97616938814213,0.0,0.0,0.0,0.029103647586879323,7.823565398248721e-05,0.00015269659551282575,0.0006150060686626048,0.09553729935744765,0.07166517349614629,0.02387212586130135,0.09553729054637339,0.07166517349614746,0.023872125861301743,0.37522159665968907,0.37522159665968907,0.12498873878468973,0.0,4.983148003778126,4.977252717946669,5.00084681584832,4.983232908754587,4.977321652842022,5.000979668617049,24779.89871609791,21062.913908683222,0.85,1.0671529970054447,0.6630503942962086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855505881365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.420095856076,1534.3091212552602,0.37522159665968907,0.12498873878468973,6.112874298809886,3.49238642846297
5053.0,-30.064928384040417,5.003245399865203,35.00278578462878,24.09267984274777,4.998178412367503,-26.55863230374098,-40.06970372339708,1.4918823320681074,-0.024972849540347397,-5.008208505817205,40.00555233407376,42251.24202000683,25750.425093829625,25750.425093829625,68001.66711383645,77299.58528182135,77299.58528182135,25750.425093829625,103050.01037565098,103050.01037565098,103050.01037565098,127829.90096139123,91493.99793880455,56445.65467699014,38942.60362423823,24779.89058574026,0.0,63722.4942099785,21062.90699787922,1534.3085275649648,0.0,0.88685685085529,2.816121482964935,0.0014959135982669303,354542.5338006764,1554772.6424308838,4.38529229698848,1554772.6424308838,4.38529229698848,0.85,0.09553728077182684,4.027634451161993,1.26699609790463,1.0,0.0,4.027634451161361,1.2847644265460665,1.2850611355313306,3.13492058772969,19309.075635090678,1968.977748271905,4632.441516551485,4632.441516551485,5.558715636630194,5.003245399865203,-2.3333659087319205,7.336611308597123,3.492390757593239,3.492390757593239,0.9978259307409255,0.0,0.0,0.00023093224949531296,0.9959996037819956,0.00023185978048426956,198.9761429235939,0.0,0.0,0.0,0.029103647586879323,7.82359268645522e-05,0.00015269632263076077,0.0006150049695933988,0.09553728077182864,0.07166515569953072,0.02387212507229793,0.09553727930910036,0.07166515569952936,0.023872125072297478,0.3752215275876779,0.3752215275876779,0.12498874268378382,0.0,4.983163072102286,4.9772742983143985,5.0008423289284565,4.983235656276861,4.977372933411232,5.000836699136073,24779.89058574026,21062.90699787922,0.85,1.0671532550147396,0.6630506627813476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853575380206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41857693546,1534.3085275649648,0.3752215275876779,0.12498874268378382,6.112874298809886,3.492390757593239
5054.0,-30.064896152091567,5.003241845535065,35.00278509076161,24.092684348020725,4.9981795871823556,-26.558603177515998,-40.06967298975212,1.4918866126068024,-0.024844816866107067,-5.008206150620577,40.005551358898614,42251.24504159589,25750.4265196165,25750.4265196165,68001.6715612124,77299.59875861146,77299.59875861146,25750.4265196165,103050.02527822796,103050.02527822796,103050.02527822796,127829.91343583752,91493.99884280414,56445.645125788564,38942.61524112842,24779.88815760956,0.0,63722.50339873798,21062.904933968126,1534.3083582602553,0.0,0.8868568663672549,2.816120076036776,0.0014959135982669303,354542.5663496729,1554772.6003792605,4.385291775785937,1554772.6003792605,4.385291775785937,0.85,0.09553726538401942,4.027634451161993,1.26699602921959,1.0,0.0,4.027634451161245,1.2847644065218675,1.2850611155025071,3.134920636590223,19309.07582587256,1968.9777677262427,4632.441516551485,4632.441516551485,5.558715944413221,5.003241845535065,-2.333360738915989,7.336602584451054,3.49239510385844,3.49239510385844,0.997827172530983,0.0,0.0,0.00023093224949531296,0.9959962607086827,0.00023186055872438454,198.9761165402871,0.0,0.0,0.0,0.029103647586879323,7.823619912871384e-05,0.00015269605036659912,0.0006150038730128815,0.09553726538402227,0.07166514036955632,0.023872125014465943,0.09553722270777487,0.0716651403695542,0.023872125014465232,0.37522145847442323,0.37522145847442323,0.12498874609539652,0.0,4.983201829839743,4.977325216329632,5.0008445735290366,4.9833613337544875,4.977533364751309,5.000858029733649,24779.88815760956,21062.904933968126,0.85,1.0671531709245303,0.6630506145876351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885164432031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.417059279822,1534.3083582602553,0.37522145847442323,0.12498874609539652,6.112874298809886,3.49239510385844
5055.0,-30.06486390758219,5.003238380882481,35.002784415725394,24.092682531941705,4.99818761087754,-26.558573355045702,-40.069642186257965,1.4918970583410671,-0.024972778132621443,-5.008198981686699,40.00555051965569,42251.247691238495,25750.415758310104,25750.415758310104,68001.66344954859,77299.55881414603,77299.55881414603,25750.415758310104,103049.97457245614,103049.97457245614,103049.97457245614,127829.85905348946,91493.9490932848,56445.63797037726,38942.56791434171,24779.884481033332,0.0,63722.45239537504,21062.90180887833,1534.308000716668,0.0,0.8868569058768446,2.816122593788334,0.0014959135982669303,354542.66542489966,1554772.5641893214,4.385290448262448,1554772.5641893214,4.385290448262448,0.85,0.0955372479030051,4.027634451161993,1.2669959484459832,1.0,0.0,4.027634451161527,1.2847643576571175,1.2850610666264721,3.1349207558238494,19309.065326634864,1968.9766971019528,4632.441516551485,4632.441516551485,5.5587136213819734,5.003238380882481,-2.33335202713328,7.336590408015761,3.4923994406352907,3.4923994406352907,0.9978284116100831,0.0,0.0,0.00023093224949531296,0.9959929163447204,0.00023186133727017957,198.97609014670604,0.0,0.0,0.0,0.029103647586879323,7.823647201253652e-05,0.00015269577748277646,0.0006150027739365961,0.09553724790300511,0.07166512355125262,0.023872124351752486,0.09553729011571727,0.07166512355125261,0.02387212435175248,0.37522139112237796,0.37522139112237796,0.12498874952241174,0.0,4.983203980045005,4.977339369452466,5.000810683152054,4.983226203554068,4.977409607110701,5.000688751568077,24779.884481033332,21062.90180887833,0.85,1.0671538977756627,0.6630511868734211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849719188425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.415540713728,1534.308000716668,0.37522139112237796,0.12498874952241174,6.112874298809886,3.4923994406352907
5056.0,-30.06483163377804,5.003234879274033,35.002783757518735,24.092676734458678,4.998187369231382,-26.558544332811426,-40.0696114875376,1.491900068264781,-0.024982088671038127,-5.008197726322673,40.00554965977995,42251.25094540201,25750.420193013702,25750.420193013702,68001.67113841571,77299.53635133951,77299.53635133951,25750.420193013702,103049.95654435322,103049.95654435322,103049.95654435322,127829.8397504431,91493.91346726465,56445.62806132714,38942.53933993057,24779.88320608989,0.0,63722.42254602046,21062.900725176405,1534.3079189113369,0.0,0.8868569153760854,2.8161228626327914,0.0014959135982669303,354542.68277413043,1554772.527109653,4.385290129087664,1554772.527109653,4.385290129087664,0.85,0.09553723307552525,4.027634451161993,1.2669958116253839,1.0,0.0,4.027634451161762,1.2847643435768088,1.2850610525429116,3.134920790180852,19309.05780804858,1968.9759304195195,4632.441516551485,4632.441516551485,5.5587145786965095,5.003234879274033,-2.3333476374638793,7.336582516737913,3.4924037985409866,3.4924037985409866,0.9978296567259962,0.0,0.0,0.00023093224949531296,0.9959895689544693,0.0002318621165257101,198.97606372915286,0.0,0.0,0.0,0.029103647586879323,7.823674396905788e-05,0.00015269550552625508,0.0006150016785951415,0.09553723307552953,0.07166510899795665,0.023872124077572877,0.09553729516580808,0.07166510899795345,0.02387212407757181,0.3752213229828421,0.3752213229828421,0.12498875077105671,0.0,4.98320583501453,4.977345120809559,5.000800836440874,4.983215637651654,4.977370512164157,5.000763836350984,24779.88320608989,21062.900725176405,0.85,1.0671545183220987,0.6630515485328272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847793306848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.414023473662,1534.3079189113369,0.3752213229828421,0.12498875077105671,6.112874298809886,3.4924037985409866
5057.0,-30.064799397713333,5.003231265365081,35.00278306515427,24.092677363101416,4.998179829994329,-26.55851607429392,-40.06958466544745,1.4918965065749301,-0.02472987219090328,-5.0082001236040465,40.0055473484446,42251.27019272133,25750.433669074268,25750.433669074268,68001.7038617956,77299.56941663213,77299.56941663213,25750.433669074268,103050.0030857064,103050.0030857064,103050.0030857064,127829.8776911639,91493.93043039566,56445.631206484744,38942.55469323435,24779.8746054575,0.0,63722.429298691844,21062.893414638875,1534.307506438653,0.0,0.8868569115467344,2.8161192696508754,0.0014959135982669303,354542.64964351075,1554772.4274399679,4.385290257753973,1554772.4274399679,4.385290257753973,0.8500000000000001,0.095537217684977,4.027634451161993,1.2669958226149904,1.0,0.0,4.027634451162016,1.2847643602382586,1.2850610692082092,3.134920749525673,19309.061387981554,1968.976295471089,4632.441516551485,4632.441516551485,5.55871748775872,5.003231265365081,-2.3333459716451515,7.336577237010232,3.492408139523909,3.492408139523909,0.9978308970068311,0.0,0.0,0.00023093224949531296,0.9959862254906088,0.00023186289487242556,198.97603734249807,0.0,0.0,0.0,0.029103647586879323,7.823698158366263e-05,0.00015269526791165033,0.0006150007215703733,0.09553721768496656,0.07166509401226495,0.02387212367270162,0.09553714717741031,0.07166509401227278,0.023872123672704224,0.37522125371304205,0.37522125371304205,0.124988751713061,0.0,4.983259630271732,4.977404062379378,5.000839177305636,4.983470251413166,4.977635272568648,5.000987983013431,24779.8746054575,21062.893414638875,0.85,1.0671549187656535,0.663051780318562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845865676078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.412507895286,1534.307506438653,0.37522125371304205,0.124988751713061,6.112874298809886,3.492408139523909
5058.0,-30.064767149539644,5.003227708322475,35.00278234929864,24.092670902051054,4.9981836714172925,-26.558486666731596,-40.06955389687789,1.491903188609287,-0.024847812039467954,-5.008194630714522,40.00554527948633,42251.273109126596,25750.42684511266,25750.42684511266,68001.69995423926,77299.52780112928,77299.52780112928,25750.42684511266,103049.95464624194,103049.95464624194,103049.95464624194,127829.8188336892,91493.8773153474,56445.622623344934,38942.50521333607,24779.864187447267,0.0,63722.36940078334,21062.884559330178,1534.3068003869475,0.0,0.8868569469809093,2.81612146011121,0.0014959135982669303,354542.7255556857,1554772.3382220997,4.385289067164634,1554772.3382220997,4.385289067164634,0.85,0.09553719929283681,4.027634451161993,1.2669957143673671,1.0,0.0,4.027634451161902,1.2847643289799564,1.2850610379426881,3.1349208257982606,19309.050178475933,1968.975152419627,4632.441516551485,4632.441516551485,5.5587160146777155,5.003227708322475,-2.3333385487108043,7.3365662570332795,3.492412440793498,3.492412440793498,0.9978321259409995,0.0,0.0,0.00023093224949531296,0.9959828807829384,0.00023186367351392425,198.9760109459386,0.0,0.0,0.0,0.029103647586879323,7.823725416061371e-05,0.00015269499533469925,0.0006149996237300544,0.09553719929284508,0.07166507650330603,0.023872122789539055,0.0955371813422286,0.07166507650329983,0.02387212278953699,0.37522118676973776,0.37522118676973776,0.12498875532656784,0.0,4.9832749805567005,4.97742214140294,5.000846331332525,4.983346818675045,4.977504897218239,5.000885390759095,24779.864187447267,21062.884559330178,0.85,1.0671558605509623,0.6630524493429649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843940299897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.410992636656,1534.3068003869475,0.37522118676973776,0.12498875532656784,6.112874298809886,3.492412440793498
5059.0,-30.064734952243743,5.003224253731543,35.00278166670899,24.09267935380342,4.998193117126299,-26.558456744558207,-40.06951932152731,1.4919149094407596,-0.024835791657039863,-5.008186892085159,40.005544816720885,42251.25982488107,25750.414550911868,25750.414550911868,68001.67437579294,77299.52377057917,77299.52377057917,25750.414550911868,103049.93832149103,103049.93832149103,103049.93832149103,127829.80086762625,91493.86407450054,56445.600128802565,38942.515495219974,24779.862546135217,0.0,63722.37804135519,21062.883164214934,1534.306550415292,0.0,0.8868569880259793,2.81612220554782,0.0014959135982669303,354542.8325041865,1554772.3182666723,4.385287688049125,1554772.3182666723,4.385287688049125,0.85,0.09553718214936441,4.027634451161993,1.2669955720519646,1.0,0.0,4.027634451162851,1.2847642741503569,1.285060983100426,3.13492095958658,19309.047384101224,1968.9748674727073,4632.441516551485,4632.441516551485,5.558713360742258,5.003224253731543,-2.333329441441274,7.336553695172817,3.492416753194587,3.492416753194587,0.9978333580555964,0.0,0.0,0.00023093224949531296,0.9959795413642906,0.00023186445092936595,198.97598459103182,0.0,0.0,0.0,0.029103647586879323,7.823756046266069e-05,0.00015269468903265226,0.0006149983900573776,0.09553718214936847,0.07166505986458979,0.02387212228477868,0.09553719548776854,0.07166505986458674,0.023872122284777662,0.37522111924793,0.37522111924793,0.12498875921083581,0.0,4.983287263430896,4.977449993431833,5.000811866539493,4.983351100428138,4.977576109517884,5.00068872041993,24779.862546135217,21062.883164214934,0.85,1.0671553144432326,0.6630521509643037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842014200994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.409478695146,1534.306550415292,0.37522111924793,0.12498875921083581,6.112874298809886,3.492416753194587
5060.0,-30.06470274560388,5.0032207371920885,35.00278100158419,24.092673835717164,4.998191232173002,-26.558427947116765,-40.06948865773154,1.4919164336858493,-0.024805848380083262,-5.008186848263917,40.0055439602415,42251.26294362104,25750.421984734574,25750.421984734574,68001.68492835562,77299.50902168218,77299.50902168218,25750.421984734574,103049.93100641677,103049.93100641677,103049.93100641677,127829.792792597,91493.83552426807,56445.589446206825,38942.49564229027,24779.861786180238,0.0,63722.35742847051,21062.882518253202,1534.3065267141249,0.0,0.8868569913492534,2.816121817324692,0.0014959135982669303,354542.8331098001,1554772.2813334656,4.385287576387027,1554772.2813334656,4.385287576387027,0.85,0.09553716820222263,4.027634451161993,1.2669955473253505,1.0,0.0,4.027634451162588,1.2847642670199975,1.28506097596842,3.1349209769851907,19309.041358803275,1968.9742530633066,4632.441516551485,4632.441516551485,5.558714965473301,5.0032207371920885,-2.3333259643867885,7.336546701578877,3.492421090573527,3.492421090573527,0.9978345973067221,0.0,0.0,0.00023093224949531296,0.9959762009885861,0.00023186522857282556,198.97595822848356,0.0,0.0,0.0,0.029103647586879323,7.823783211328343e-05,0.00015269441738202953,0.0006149972959479708,0.09553716820222229,0.07166504596033456,0.02387212224188773,0.09553718119945756,0.07166504596033482,0.023872122241887814,0.3752210518682678,0.3752210518682678,0.12498876079160696,0.0,4.983305994732859,4.9774751362203915,5.000811344992769,4.9833809998838206,4.9775757906888884,5.000809342119567,24779.861786180238,21062.882518253202,0.85,1.0671558252484419,0.6630524143908022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840091141394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.407964809323,1534.3065267141249,0.3752210518682678,0.12498876079160696,6.112874298809886,3.492421090573527
5061.0,-30.06467054438627,5.003217222498175,35.00278032205099,24.092667863611155,4.998192030716922,-26.558398886141315,-40.06945792408658,1.4919203724719567,-0.024845552782721825,-5.008183862698608,40.005542210314616,42251.265880375046,25750.42176326964,25750.42176326964,68001.68764364469,77299.48168433248,77299.48168433248,25750.42176326964,103049.90344760212,103049.90344760212,103049.90344760212,127829.7577725444,91493.79547438874,56445.57967043118,38942.46200439729,24779.854324942273,0.0,63722.31632933956,21062.87617620093,1534.3060493675869,0.0,0.8868570128726664,2.816122687394493,0.0014959135982669303,354542.8743705675,1554772.2058729134,4.385286853199787,1554772.2058729134,4.385286853199787,0.85,0.09553715125348328,4.027634451161993,1.2669954368798062,1.0,0.0,4.027634451162357,1.2847642485945086,1.2850609575386758,3.1349210219447636,19309.032906596938,1968.973391178123,4632.441516551485,4632.441516551485,5.558714917665912,5.003217222498175,-2.3333203557932,7.336537578291375,3.4924254035070104,3.4924254035070104,0.9978358295734315,0.0,0.0,0.00023093224949531296,0.99597286118735,0.00023186600608776314,198.97593187038063,0.0,0.0,0.0,0.029103647586879323,7.823810438357475e-05,0.0001526941451117382,0.0006149961993427654,0.09553715125348403,0.07166502977525681,0.023872121478227218,0.09553718331216764,0.07166502977525625,0.02387212147822703,0.37522098445652957,0.37522098445652957,0.12498876256582775,0.0,4.98331132348477,4.977482413624045,5.000810819831884,4.983338309915894,4.977517197566556,5.000814395469263,24779.854324942273,21062.87617620093,0.85,1.0671565561456966,0.6630528881280068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838167524215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.406452183934,1534.3060493675869,0.37522098445652957,0.12498876256582775,6.112874298809886,3.4924254035070104
5062.0,-30.064638354568242,5.003213735191761,35.00277964494646,24.09267205456274,4.99819523703881,-26.55836959464957,-40.069427190441615,1.491926477120156,-0.024767941691209217,-5.008179666010401,40.00554092198958,42251.26863099487,25750.418476769602,25750.418476769602,68001.68710776448,77299.48563390244,77299.48563390244,25750.418476769602,103049.90411067204,103049.90411067204,103049.90411067204,127829.7532722122,91493.78769076818,56445.5706878606,38942.463336563975,24779.84916154015,0.0,63722.312498104126,21062.871787309126,1534.3056795383918,0.0,0.8868570388866722,2.816122157769522,0.0014959135982669303,354542.93236916355,1554772.1503176107,4.385285979128539,1554772.1503176107,4.385285979128539,0.85,0.09553713419006313,4.027634451161993,1.2669953852286566,1.0,0.0,4.027634451161906,1.2847642200372016,1.2850609289747736,3.1349210916267336,19309.031263926146,1968.9732236723191,4632.441516551485,4632.441516551485,5.558714208212804,5.003213735191761,-2.3333138577207855,7.336527592912547,3.4924297111363334,3.4924297111363334,0.9978370603246667,0.0,0.0,0.00023093224949531296,0.995969522580508,0.0002318667833298542,198.97590552161574,0.0,0.0,0.0,0.029103647586879323,7.823837665474113e-05,0.00015269387284057182,0.0006149951027340356,0.09553713419006396,0.07166501342991242,0.023872120760151536,0.09553714511868909,0.0716650134299118,0.023872120760151327,0.3752209159520589,0.3752209159520589,0.12498876449424129,0.0,4.983329808968904,4.97751038241762,5.00080082972255,4.983411724319183,4.977630233801619,5.0007688482045864,24779.84916154015,21062.871787309126,0.85,1.067156611897719,0.6630529711590729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188362442314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.404940523473,1534.3056795383918,0.3752209159520589,0.12498876449424129,6.112874298809886,3.4924297111363334
5063.0,-30.064606205733817,5.003210142504894,35.002778950149,24.092667234968417,4.998188820533846,-26.558341302377688,-40.06940036835147,1.4919239171777356,-0.024630348663947643,-5.008181765336061,40.005539052435054,42251.287504649954,25750.43112242403,25750.43112242403,68001.71862707398,77299.49214766527,77299.49214766527,25750.43112242403,103049.92327008929,103049.92327008929,103049.92327008929,127829.766432047,91493.77859214711,56445.57394913181,38942.44960335033,24779.84316195771,0.0,63722.29276530804,21062.866687664053,1534.3054067328317,0.0,0.8868570349739776,2.816120105277328,0.0014959135982669303,354542.90335629915,1554772.069698466,4.385286110595175,1554772.069698466,4.385286110595175,0.85,0.09553711965709283,4.027634451161993,1.2669952918170022,1.0,0.0,4.027634451160535,1.2847642320125123,1.28506094095285,3.134921062406077,19309.029343735026,1968.9730278673173,4632.441516551485,4632.441516551485,5.558716938016166,5.003210142504894,-2.3333119992128424,7.336522141717737,3.4924340211697293,3.4924340211697293,0.9978382917627798,0.0,0.0,0.00023093224949531296,0.9959661882363784,0.00023186755958476825,198.9758792064047,0.0,0.0,0.0,0.029103647586879323,7.823861427393043e-05,0.00015269363522138252,0.0006149941456908025,0.09553711965709094,0.07166499906578834,0.023872120591302597,0.095537058079382,0.07166499906578976,0.023872120591303066,0.3752208478335316,0.3752208478335316,0.12498876597145203,0.0,4.983374929227409,4.977558597368841,5.000836655279443,4.983551416672128,4.977747467318125,5.000975966235558,24779.84316195771,21062.866687664053,0.85,1.0671574369981829,0.6630534726718524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883432161996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.403429708014,1534.3054067328317,0.3752208478335316,0.12498876597145203,6.112874298809886,3.4924340211697293
5064.0,-30.064574073337127,5.0032067290769975,35.002778264063025,24.09266981938856,4.998202156950495,-26.5583110494805,-40.06936572315169,1.491939133093888,-0.02480439303798221,-5.008170461704982,40.005537916582234,42251.27375680674,25750.40961134763,25750.40961134763,68001.68336815436,77299.44857885041,77299.44857885041,25750.40961134763,103049.85819019804,103049.85819019804,103049.85819019804,127829.69408549581,91493.72741462183,56445.55259257828,38942.41646893728,24779.835895297776,0.0,63722.25236423506,21062.86051100311,1534.3047475883072,0.0,0.8868570965922697,2.8161237110266453,0.0014959135982669303,354543.0595734904,1554772.0207180919,4.385284040219141,1554772.0207180919,4.385284040219141,0.85,0.09553709967129463,4.027634451161993,1.2669951808219775,1.0,0.0,4.027634451162312,1.284764160833053,1.285060869756952,3.1349212360893053,19309.018543128113,1968.9719265119195,4632.441516551485,4632.441516551485,5.558712294444017,5.0032067290769975,-2.333300308911023,7.336507037988021,3.492438293601177,3.492438293601177,0.9978395124574791,0.0,0.0,0.00023093224949531296,0.9959628556091346,0.00023186833544517477,198.97585290465562,0.0,0.0,0.0,0.029103647586879323,7.823892119970416e-05,0.00015269332829560882,0.0006149929095059824,0.0955370996712992,0.07166498034005248,0.02387211933124672,0.0955371459993217,0.07166498034004905,0.02387211933124558,0.37522078127067177,0.37522078127067177,0.12498876986052422,0.0,4.983368860763221,4.9775651091980535,5.000792812868951,4.98336606866701,4.9776126400742555,5.000638934227027,24779.835895297776,21062.86051100311,0.85,1.0671575602735788,0.6630536773135285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832401456871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.401919144511,1534.3047475883072,0.37522078127067177,0.12498876986052422,6.112874298809886,3.492438293601177
5065.0,-30.064541953737685,5.003203156339031,35.00277758927583,24.09266011035072,4.99819357740775,-26.55828299987874,-40.06933516412971,1.491934623548796,-0.02469722144263642,-5.008175041560321,40.00553687351158,42251.27697726697,25750.428728556006,25750.428728556006,68001.70570582297,77299.44395119096,77299.44395119096,25750.428728556006,103049.87267974697,103049.87267974697,103049.87267974697,127829.70868814793,91493.70631053684,56445.539336612856,38942.40774880443,24779.836008400966,0.0,63722.24375720539,21062.86060714082,1534.3048815242958,0.0,0.8868570770682527,2.816121768597097,0.0014959135982669303,354542.9962794742,1554771.975738682,4.385284696226543,1554771.975738682,4.385284696226543,0.85,0.09553708777942707,4.027634451161993,1.2669951187307014,1.0,0.0,4.027634451162587,1.2847641819285274,1.2850608908572985,3.1349211846147607,19309.014089279968,1968.971472345803,4632.441516551485,4632.441516551485,5.5587164212545375,5.003203156339031,-2.333300252261315,7.336503408600345,3.49244261412127,3.49244261412127,0.9978407468917914,0.0,0.0,0.00023093224949531296,0.9959595243211959,0.00023186911099897021,198.97582661338856,0.0,0.0,0.0,0.029103647586879323,7.823919192648685e-05,0.0001526930575688261,0.0006149918191174655,0.09553708777942582,0.07166496803856319,0.02387211974086263,0.09553708633890087,0.07166496803856413,0.023872119740862938,0.37522071345449975,0.37522071345449975,0.12498877086977926,0.0,4.983392394321413,4.977585800183931,5.000824877499838,4.983477820117685,4.977659859720973,5.000944428654975,24779.836008400966,21062.86060714082,0.85,1.0671580549630864,0.663053817411905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883048227607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.400409323334,1534.3048815242958,0.37522071345449975,0.12498877086977926,6.112874298809886,3.49244261412127
