time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.064509884776815,5.00319966588083,35.002776891715456,24.092669190745823,4.998199155079877,-26.55825357997173,-40.06930816741658,1.4919428502747851,-0.024595536855258615,-5.008168347905274,40.00553486061758,42251.29484281016,25750.418854984113,25750.418854984113,68001.71369779427,77299.45807566309,77299.45807566309,25750.418854984113,103049.87693064721,103049.87693064721,103049.87693064721,127829.7022325328,91493.70971093934,56445.546478086275,38942.40359205896,24779.82530188559,0.0,63722.22889394455,21062.85150660275,1534.304136915343,0.0,0.8868571184082746,2.8161212142149026,0.0014959135982669303,354543.0887863975,1554771.8889384423,4.385283307200919,1554771.8889384423,4.385283307200919,0.85,0.09553706855903421,4.027634451161993,1.2669950742227951,1.0,0.0,4.027634451161639,1.2847641434442274,1.2850608523641107,3.1349212785193483,19309.014806907686,1968.9715455234648,4632.441516551485,4632.441516551485,5.558714289857548,5.00319966588083,-2.33329196655166,7.33649163243249,3.492446880893778,3.492446880893778,0.9978419659696509,0.0,0.0,0.00023093224949531296,0.9959561982972251,0.0002318698853324425,198.9758003635783,0.0,0.0,0.0,0.029103647586879323,7.823943109498184e-05,0.00015269281840033113,0.0006149908558341956,0.09553706855903366,0.07166494990766055,0.023872118651373113,0.09553702562001318,0.07166494990766097,0.023872118651373248,0.37522064550022144,0.37522064550022144,0.12498877415097948,0.0,4.983425933781746,4.977633337373959,5.0008163874391585,4.98357281105001,4.977836208133397,5.000795153451634,24779.82530188559,21062.85150660275,0.85,1.0671584292974472,0.6630542524356874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828563860124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.398900316864,1534.304136915343,0.37522064550022144,0.12498877415097948,6.112874298809886,3.492446880893778
5067.0,-30.064477839083228,5.00319617338108,35.00277621045193,24.09266831763091,4.998201014886856,-26.558224552871014,-40.06927750362081,1.4919477286746634,-0.024573009988102967,-5.008165562194224,40.005533940179724,42251.297170490885,25750.419099970015,25750.419099970015,68001.71627046089,77299.44706154658,77299.44706154658,25750.419099970015,103049.8661615166,103049.8661615166,103049.8661615166,127829.68912445987,91493.6864767612,56445.53658570573,38942.3887678394,24779.82296294326,0.0,63722.21173078266,21062.84951850177,1534.303959834468,0.0,0.8868571359122893,2.8161212434784955,0.0014959135982669303,354543.1272851837,1554771.8492472202,4.385282719065681,1554771.8492472202,4.385282719065681,0.85,0.09553705339145428,4.027634451161993,1.2669949956471096,1.0,0.0,4.027634451162039,1.284764120623266,1.285060829537879,3.134921334204214,19309.009903520433,1968.9710455171169,4632.441516551485,4632.441516551485,5.558714342742383,5.00319617338108,-2.3332865261311877,7.336482699512268,3.4924511665327858,3.4924511665327858,0.9978431904379388,0.0,0.0,0.00023093224949531296,0.9959528746983842,0.00023187065910648514,198.9757741328202,0.0,0.0,0.0,0.029103647586879323,7.82397027516087e-05,0.00015269254674370425,0.0006149897617006063,0.09553705339145746,0.07166493497902394,0.02387211841243352,0.09553701747205451,0.07166493497902156,0.023872118412432725,0.3752205790779218,0.3752205790779218,0.1249887768107943,0.0,4.983458199156473,4.977677774582958,5.000812105425268,4.983592552206119,4.977860818007116,5.000800273678124,24779.82296294326,21062.84951850177,0.85,1.0671587571027592,0.6630544675535847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518826648469185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39739136659,1534.303959834468,0.3752205790779218,0.1249887768107943,6.112874298809886,3.4924511665327858
5068.0,-30.064445788520615,5.003192752744943,35.00277554669079,24.092666676174872,4.998207822370568,-26.558195026582506,-40.069246700126655,1.4919570604324275,-0.02467221014507004,-5.008159266225596,40.00553308744711,42251.29921474905,25750.410476336463,25750.410476336463,68001.70969108552,77299.41283645088,77299.41283645088,25750.410476336463,103049.82331278734,103049.82331278734,103049.82331278734,127829.64280621236,91493.64203273757,56445.52841103574,38942.34846855759,24779.81949342502,0.0,63722.16796198261,21062.846569411267,1534.3036344522775,0.0,0.8868571710294678,2.8161232815161408,0.0014959135982669303,354543.2142960687,1554771.8124755933,4.385281539127833,1554771.8124755933,4.385281539127833,0.85,0.09553703655724424,4.027634451161993,1.2669948912458495,1.0,0.0,4.027634451161933,1.2847640769696755,1.285060785874207,3.1349214407222705,19309.00052396513,1968.9700890686554,4632.441516551485,4632.441516551485,5.558712481168197,5.003192752744943,-2.333278500651778,7.336471253396722,3.4924554457384964,3.4924554457384964,0.9978444130681419,0.0,0.0,0.00023093224949531296,0.9959495506065251,0.00023187143300047389,198.9757478980835,0.0,0.0,0.0,0.029103647586879323,7.823997564673015e-05,0.00015269227384858282,0.0006149886625788136,0.09553703655724646,0.0716649188866833,0.023872117670563166,0.09553707013487396,0.07166491888668164,0.023872117670562604,0.37522051372483095,0.37522051372483095,0.12498877922312895,0.0,4.983461577794742,4.977692692382675,5.000780836278011,4.983487056080548,4.977764329661397,5.00066772987617,24779.81949342502,21062.846569411267,0.85,1.067159386850368,0.6630549550661344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824734468443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.395883019159,1534.3036344522775,0.37522051372483095,0.12498877922312895,6.112874298809886,3.4924554457384964
5069.0,-30.064413707665157,5.003189242110567,35.002774882974336,24.092661577183776,4.9982033046306995,-26.55816660562457,-40.06921233432365,1.4919562025900825,-0.02457977949279666,-5.00816058820808,40.005531761225235,42251.28637063955,25750.42127612513,25750.42127612513,68001.70764676468,77299.4104475315,77299.4104475315,25750.42127612513,103049.83172365662,103049.83172365662,103049.83172365662,127829.64811078743,91493.62482758635,56445.500750694286,38942.36008543563,24779.816387130802,0.0,63722.176472566425,21062.843929061182,1534.3035084899307,0.0,0.8868571691046849,2.816121913021292,0.0014959135982669303,354543.19602614426,1554771.7552861103,4.385281603800571,1554771.7552861103,4.385281603800571,0.85,0.09553702263954318,4.027634451161993,1.2669947703601792,1.0,0.0,4.027634451164054,1.2847640809826277,1.285060789888086,3.1349214309303637,19308.996892955733,1968.9697188087405,4632.441516551485,4632.441516551485,5.558714812506569,5.003189242110567,-2.3332760657478295,7.336465307858397,3.49245974080223,3.49245974080223,0.9978456402292085,0.0,0.0,0.00023093224949531296,0.9959462233848505,0.00023187220762829966,198.97572163855776,0.0,0.0,0.0,0.029103647586879323,7.824028010218836e-05,0.0001526919693931246,0.0006149874363435212,0.09553702263954192,0.07166490520220055,0.023872117437341373,0.09553701565795386,0.07166490520220149,0.02387211743734169,0.3752204474658879,0.3752204474658879,0.12498877979740536,0.0,4.9834859271540495,4.977720610383187,5.000794468246397,4.98358080871526,4.977829769866844,5.000846482720476,24779.816387130802,21062.843929061182,0.85,1.0671592122412936,0.6630546649458766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882282017739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.39437583746,1534.3035084899307,0.3752204474658879,0.12498877979740536,6.112874298809886,3.49245974080223
5070.0,-30.064381689306504,5.003185788310965,35.00277420686595,24.092665558587782,4.998207751466888,-26.558137344365683,-40.06918537253512,1.4919634065260667,-0.024536206370669333,-5.008155051868493,40.00553007285023,42251.30412764491,25750.414455952257,25750.414455952257,68001.71858359716,77299.40858984106,77299.40858984106,25750.414455952257,103049.82304579331,103049.82304579331,103049.82304579331,127829.63116433566,91493.61180842784,56445.50734623157,38942.33829132919,24779.808118542347,0.0,63722.14640987154,21062.836900760994,1534.3029285146984,0.0,0.8868572033821888,2.816121986902762,0.0014959135982669303,354543.2725388947,1554771.6824798214,4.385280452075867,1554771.6824798214,4.385280452075867,0.85,0.09553700462579462,4.027634451161993,1.2669947423366827,1.0,0.0,4.0276344511633795,1.2847640472829043,1.2850607561805796,3.1349215131602373,19308.99414536658,1968.96943863262,4632.441516551485,4632.441516551485,5.558713340243432,5.003185788310965,-2.3332686229938964,7.336454411304862,3.492464003015435,3.492464003015435,0.99784685800441,0.0,0.0,0.00023093224949531296,0.9959429026569049,0.0002318729807494471,198.9756954301952,0.0,0.0,0.0,0.029103647586879323,7.824051896435169e-05,0.0001526917305309613,0.0006149864742940433,0.09553700462579699,0.07166488827208627,0.023872116353710723,0.09553698574341778,0.07166488827208449,0.023872116353710133,0.375220381280887,0.375220381280887,0.12498878160439007,0.0,4.983510406832352,4.9777570257791695,5.000783109621864,4.983618845497801,4.977913209754888,5.000748201037879,24779.808118542347,21062.836900760994,0.85,1.0671598873364796,0.6630552564233702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518820904077536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.392870330981,1534.3029285146984,0.375220381280887,0.12498878160439007,6.112874298809886,3.492464003015435
5071.0,-30.064349702025357,5.003182286849102,35.002773531498725,24.092654731962853,4.998205972248951,-26.558108733749865,-40.06915470873935,1.4919650039734882,-0.02459933447454432,-5.0081544216219696,40.005528742222104,42251.30647173483,25750.42017542368,25750.42017542368,68001.7266471585,77299.37206983798,77299.37206983798,25750.42017542368,103049.79224526166,103049.79224526166,103049.79224526166,127829.59645487681,91493.56161879153,56445.496020688384,38942.29510900349,24779.804209615144,0.0,63722.09931861864,21062.83357817287,1534.302708110694,0.0,0.8868572114052148,2.8161228897288946,0.0014959135982669303,354543.28124896355,1554771.6251003365,4.385280182502067,1554771.6251003365,4.385280182502067,0.85,0.0955369898907252,4.027634451161993,1.2669946280447766,1.0,0.0,4.027634451161688,1.28476403981011,1.2850607487060595,3.134921531394421,19308.983553245725,1968.9683585368832,4632.441516551485,4632.441516551485,5.558714574899368,5.003182286849102,-2.3332647768227566,7.336447063671859,3.492468276522739,3.492468276522739,0.9978480790064969,0.0,0.0,0.00023093224949531296,0.9959395851640365,0.00023187375312256237,198.97566924727778,0.0,0.0,0.0,0.029103647586879323,7.824079062447046e-05,0.00015269145887084252,0.0006149853801463898,0.09553698989072804,0.07166487390433014,0.02387211598639789,0.09553700351211392,0.07166487390432802,0.023872115986397185,0.37522031568916064,0.37522031568916064,0.12498878289053346,0.0,4.9835191039449,4.977764554116675,5.0007953125874565,4.983555087147408,4.977795865311862,5.000845322706311,24779.804209615144,21062.83357817287,0.85,1.0671608025206636,0.6630557832138094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818991710947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.391364641842,1534.302708110694,0.37522031568916064,0.12498878289053346,6.112874298809886,3.492468276522739
5072.0,-30.064317720177787,5.003178791556071,35.00277284379473,24.092659272160404,4.998207050000296,-26.558079842286016,-40.06912404494358,1.491969172108556,-0.024473224434132135,-5.008151303729248,40.0055270321521,42251.30862327916,25750.419435163687,25750.419435163687,68001.72805844285,77299.38601986783,77299.38601986783,25750.419435163687,103049.80545503151,103049.80545503151,103049.80545503151,127829.60231514485,91493.56305813167,56445.48566154312,38942.30821843172,24779.796860113325,0.0,63722.10507854504,21062.827331096327,1534.3022382691431,0.0,0.8868572334575276,2.8161215970902855,0.0014959135982669303,354543.3243385503,1554771.5513585194,4.385279441544023,1554771.5513585194,4.385279441544023,0.85,0.09553697313925141,4.027634451161993,1.2669945610081776,1.0,0.0,4.027634451161971,1.2847640203117423,1.2850607292031888,3.134921578971915,19308.983857006937,1968.9683895119065,4632.441516551485,4632.441516551485,5.558714415100268,5.003178791556071,-2.333259126382606,7.336437917938676,3.492472529895595,3.492472529895595,0.9978492942558843,0.0,0.0,0.00023093224949531296,0.9959362682466169,0.00023187452536684686,198.97564306881483,0.0,0.0,0.0,0.029103647586879323,7.824106228546169e-05,0.0001526911872098513,0.0006149842859952226,0.09553697313925172,0.07166485782017751,0.023872115319074204,0.09553693277913752,0.07166485782017729,0.023872115319074124,0.3752202488438492,0.3752202488438492,0.1249887851818345,0.0,4.983549714414494,4.977802763128693,5.000803106317619,4.983678079295089,4.977961525093974,5.000840209104695,24779.796860113325,21062.827331096327,0.85,1.0671607282060545,0.6630557570437985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817081201032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.389859397399,1534.3022382691431,0.3752202488438492,0.1249887851818345,6.112874298809886,3.492472529895595
5073.0,-30.064285722016162,5.003175389224874,35.00277217540174,24.09266265984627,4.998215270098575,-26.55805022188584,-40.06909324144942,1.4919797699682522,-0.02452005367797483,-5.008144049567049,40.005526219220236,42251.31039822111,25750.40827974359,25750.40827974359,68001.7186779647,77299.36646239844,77299.36646239844,25750.40827974359,103049.77474214204,103049.77474214204,103049.77474214204,127829.56796679558,91493.53387485606,56445.47781067863,38942.2845157527,24779.793224653546,0.0,63722.07774040624,21062.824240955513,1534.3018829458636,0.0,0.8868572733053639,2.8161230590284685,0.0014959135982669303,354543.42459180707,1554771.5163031896,4.385278102656195,1554771.5163031896,4.385278102656195,0.85,0.09553695580184707,4.027634451161993,1.2669944780366498,1.0,0.0,4.0276344511625535,1.2847639707353853,1.2850606796153825,3.134921699941988,19308.977698110302,1968.9677614792313,4632.441516551485,4632.441516551485,5.558712006992134,5.003175389224874,-2.33325042401908,7.336425813243954,3.4924767792936127,3.4924767792936127,0.9978505083696037,0.0,0.0,0.00023093224949531296,0.9959329496491437,0.000231875298007429,198.97561687700508,0.0,0.0,0.0,0.029103647586879323,7.824133518496622e-05,0.00015269091431034676,0.0006149831868557763,0.09553695580184592,0.07166484125966227,0.02387211454218364,0.0955369645429643,0.07166484125966315,0.02387211454218393,0.37522018286198283,0.37522018286198283,0.12498878801790335,0.0,4.983561813713436,4.977828909273001,5.0007730289233905,4.983623995889047,4.977947281109266,5.000666511281281,24779.793224653546,21062.824240955513,0.85,1.0671610388316755,0.663056069363374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518815171016153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.388355110344,1534.3018829458636,0.37522018286198283,0.12498878801790335,6.112874298809886,3.4924767792936127
5074.0,-30.0642537850254,5.003171854542509,35.002771503599035,24.092652776185446,4.998207777541561,-26.55802222790827,-40.06906271735204,1.49197622042446,-0.024442790107002565,-5.008147406473279,40.005524783117785,42251.31291314843,25750.42416188385,25750.42416188385,68001.73707503229,77299.35674850918,77299.35674850918,25750.42416188385,103049.78091039302,103049.78091039302,103049.78091039302,127829.57124078136,91493.50819860764,56445.46436324711,38942.27092817836,24779.79033038834,0.0,63722.0612585667,21062.821780830087,1534.30181514315,0.0,0.8868572614257759,2.8161216522326598,0.0014959135982669303,354543.37819901993,1554771.454375432,4.385278501810501,1554771.454375432,4.385278501810501,0.85,0.09553694295682925,4.027634451161993,1.2669944005599247,1.0,0.0,4.027634451161271,1.2847639873400063,1.2850606962238382,3.134921659425452,19308.97227934367,1968.9672089188123,4632.441516551485,4632.441516551485,5.558715435452095,5.003171854542509,-2.3332495104971045,7.336421365039613,3.4924810509096287,3.4924810509096287,0.9978517288313224,0.0,0.0,0.00023093224949531296,0.9959296374077364,0.00023187606917331714,198.97559073527304,0.0,0.0,0.0,0.029103647586879323,7.824160561005959e-05,0.00015269064388525336,0.0006149820976823538,0.09553694295683084,0.07166482833424764,0.02387211462258319,0.09553691131579463,0.07166482833424646,0.023872114622582794,0.3752201168645313,0.3752201168645313,0.12498878899746739,0.0,4.983591651001177,4.977858229352023,5.000804415879884,4.9837046163662535,4.97796912957989,5.000923581463098,24779.79033038834,21062.821780830087,0.85,1.0671616035630085,0.6630562803312994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518813259857386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.386852216177,1534.30181514315,0.3752201168645313,0.12498878899746739,6.112874298809886,3.4924810509096287
5075.0,-30.064221828388703,5.003168374758587,35.00277080766894,24.092651588749163,4.998211484403134,-26.557993096185285,-40.06903198370708,1.4919827521996951,-0.024471235118085133,-5.0081420403752315,40.00552273674929,42251.31481671669,25750.417574070525,25750.417574070525,68001.73239078722,77299.337075857,77299.337075857,25750.417574070525,103049.75464992752,103049.75464992752,103049.75464992752,127829.53462137247,91493.47708995893,56445.454830818526,38942.24695460045,24779.779971444943,0.0,63722.02692604539,21062.8129757282,1534.3011171692121,0.0,0.8868572961330472,2.8161226522782314,0.0014959135982669303,354543.4523590453,1554771.3661317255,4.385277335645766,1554771.3661317255,4.385277335645766,0.85,0.09553692481021467,4.027634451161993,1.2669942950597033,1.0,0.0,4.027634451161971,1.2847639567846283,1.2850606656614036,3.1349217339828956,19308.965714112466,1968.9665394515423,4632.441516551485,4632.441516551485,5.5587140133481565,5.003168374758587,-2.3332422360773264,7.336410610835914,3.4924852769291563,3.4924852769291563,0.9978529362654732,0.0,0.0,0.00023093224949531296,0.9959263231406955,0.00023187684081595354,198.97556457746688,0.0,0.0,0.0,0.029103647586879323,7.824187789249169e-05,0.00015269037160282127,0.0006149810010282499,0.0955369248102172,0.0716648111228159,0.02387211368740129,0.09553690552017945,0.071664811122814,0.023872113687400658,0.37522005106459433,0.37522005106459433,0.12498879220061326,0.0,4.983605442612145,4.977875863821964,5.0008066665029105,4.983670805257134,4.977956600506616,5.000825871235975,24779.779971444943,21062.8129757282,0.85,1.067162105023884,0.6630566674495898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518811352352679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.385349163158,1534.3011171692121,0.37522005106459433,0.12498879220061326,6.112874298809886,3.4924852769291563
5076.0,-30.064189893446876,5.003164854177357,35.002770111981754,24.092646000813716,4.998209992704714,-26.557964503918214,-40.06900516161693,1.4919846031760582,-0.0244562697309334,-5.0081411638041295,40.005521351966046,42251.332642232,25750.422469747577,25750.422469747577,68001.75511197958,77299.32050154395,77299.32050154395,25750.422469747577,103049.74297129152,103049.74297129152,103049.74297129152,127829.51859439728,91493.4469836154,56445.45912430345,38942.20873256883,24779.775623105754,0.0,63721.98435567459,21062.80927963989,1534.3008679957645,0.0,0.8868573056052644,2.8161225580145572,0.0014959135982669303,354543.4644733491,1554771.3064169646,4.385277017379166,1554771.3064169646,4.385277017379166,0.8499999999999999,0.0955369100849611,4.027634451161993,1.266994264838286,1.0,0.0,4.0276344511627284,1.284763948125837,1.2850606570006127,3.1349217551110047,19308.959360409735,1968.9658915541736,4632.441516551485,4632.441516551485,5.558715070172518,5.003164854177357,-2.333238251761928,7.336403105939285,3.492489513618578,3.492489513618578,0.9978541467481651,0.0,0.0,0.00023093224949531296,0.9959230111355599,0.00023187761193709346,198.9755384374257,0.0,0.0,0.0,0.029103647586879323,7.824211552151201e-05,0.00015269013397380094,0.000614980043945421,0.09553691008495888,0.07166479644786448,0.023872113637094395,0.09553688782730634,0.07166479644786615,0.023872113637094947,0.3752199847332888,0.3752199847332888,0.12498879543594502,0.0,4.9836210003689985,4.9778902486308425,5.00082574234915,4.983684894073178,4.977949453883241,5.000903712322611,24779.775623105754,21062.80927963989,0.85,1.0671631745241448,0.6630573901528135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809443675078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383847568279,1534.3008679957645,0.3752199847332888,0.12498879543594502,6.112874298809886,3.492489513618578
5077.0,-30.064157985955845,5.003161472828365,35.002769436008066,24.092659481707983,4.9982211949242705,-26.557934666888208,-40.06897055134175,1.4919978758566408,-0.02440305575998991,-5.008131775873966,40.00552053479041,42251.31823633957,25750.40576187907,25750.40576187907,68001.72399821863,77299.32954230046,77299.32954230046,25750.40576187907,103049.73530417953,103049.73530417953,103049.73530417953,127829.50631584413,91493.44764259871,56445.436336637955,38942.23478440084,24779.7710116646,0.0,63722.00579606544,21062.80535991491,1534.3004105484288,0.0,0.8868573563238582,2.816122954853099,0.0014959135982669303,354543.59421553987,1554771.271178639,4.385275313233941,1554771.271178639,4.385275313233941,0.85,0.09553689166026974,4.027634451161993,1.26699418571312,1.0,0.0,4.027634451162019,1.2847638860367838,1.2850605948972205,3.1349219066130245,19308.959499482884,1968.965905735688,4632.441516551485,4632.441516551485,5.558711463463519,5.003161472828365,-2.3332280113349424,7.336389484163307,3.492493732201171,3.492493732201171,0.9978553520574774,0.0,0.0,0.00023093224949531296,0.9959197019892292,0.00023187838239775127,198.975512319861,0.0,0.0,0.0,0.029103647586879323,7.824242215056926e-05,0.0001526898273447437,0.0006149788089556663,0.0955368916602741,0.07166477881859583,0.02387211284167827,0.09553687826966531,0.07166477881859255,0.02387211284167718,0.3752199177914987,0.3752199177914987,0.1249887997192561,0.0,4.983638976209022,4.97792787001913,5.000784732172917,4.983728720113959,4.978096198319179,5.000638540235514,24779.7710116646,21062.80535991491,0.85,1.067162327184896,0.6630569409814216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880753629375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382346604001,1534.3004105484288,0.3752199177914987,0.1249887997192561,6.112874298809886,3.492493732201171
5078.0,-30.06412610048753,5.003157902908565,35.002768756409864,24.092639644537144,4.998209966219671,-26.557907092923987,-40.06894006216896,1.4919909586561013,-0.024408785487878504,-5.008137816063918,40.00551907726984,42251.32079771118,25750.42839037608,25750.42839037608,68001.74918808727,77299.29477764432,77299.29477764432,25750.42839037608,103049.7231680204,103049.7231680204,103049.7231680204,127829.49235605822,91493.39542383545,56445.42144390219,38942.19331103696,24779.76918803783,0.0,63721.96249907478,21062.803809832156,1534.3004633471942,0.0,0.8868573308707621,2.816122325042354,0.0014959135982669303,354543.5107394692,1554771.2083272936,4.385276168458187,1554771.2083272936,4.385276168458187,0.85,0.09553688035201842,4.027634451161993,1.2669940741686152,1.0,0.0,4.027634451162796,1.284763918395162,1.2850606272630716,3.134921827656115,19308.948479131035,1968.9647819725428,4632.441516551485,4632.441516551485,5.558716348252012,5.003157902908565,-2.3332290906759825,7.336386993584547,3.492497986917854,3.492497986917854,0.9978565676908154,0.0,0.0,0.00023093224949531296,0.9959163951387412,0.0002318791523289882,198.97548622032966,0.0,0.0,0.0,0.029103647586879323,7.824269226972034e-05,0.00015268955722559261,0.0006149777210144675,0.09553688035201535,0.07166476697228746,0.02387211337972789,0.0955368574490579,0.07166476697228977,0.023872113379728655,0.3752198517805966,0.3752198517805966,0.12498880120844917,0.0,4.983659283911891,4.977939897415126,5.000829896833579,4.9837290305760575,4.977976527030535,5.000999071708122,24779.76918803783,21062.803809832156,0.85,1.0671634475958682,0.6630574317029965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880563055248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.38084615429,1534.3004633471942,0.3752198517805966,0.12498880120844917,6.112874298809886,3.492497986917854
5079.0,-30.06409423573603,5.003154479274735,35.00276805843515,24.092648026440315,4.998219834608254,-26.557877427701143,-40.06890925867481,1.4920030265733741,-0.024414529466241675,-5.008128180616964,40.005517182817584,42251.322005313596,25750.410836059556,25750.410836059556,68001.73284137316,77299.28878801761,77299.28878801761,25750.410836059556,103049.69962407717,103049.69962407717,103049.69962407717,127829.45754240529,91493.38052993562,56445.4137472316,38942.18531411557,24779.75791832812,0.0,63721.94323244369,21062.7942305789,1534.2996164137257,0.0,0.8868573867481552,2.8161235252504193,0.0014959135982669303,354543.6439023829,1554771.1266345447,4.385274290977341,1554771.1266345447,4.385274290977341,0.85,0.0955368601467822,4.027634451161993,1.2669939675694333,1.0,0.0,4.027634451159409,1.2847638619419448,1.2850605707968168,3.134921965406271,19308.94533589274,1968.9644614514375,4632.441516551485,4632.441516551485,5.558712558821219,5.003154479274735,-2.333218706859386,7.3363731861341215,3.492502179113428,3.492502179113428,0.9978577654609795,0.0,0.0,0.00023093224949531296,0.9959130904486233,0.00023187992176233594,198.97546013776264,0.0,0.0,0.0,0.029103647586879323,7.824296517448135e-05,0.0001526892843208316,0.00061497662185385,0.09553686014678572,0.07166474798992142,0.023872112156864304,0.09553685144913443,0.07166474798991879,0.02387211215686342,0.3752197849867836,0.3752197849867836,0.12498880566294782,0.0,4.9836664951598095,4.977957690464336,5.000805334404561,4.983713651150708,4.978047175794472,5.000725404005664,24779.75791832812,21062.7942305789,0.85,1.0671635137258406,0.6630576511326722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518803726127065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.379346326972,1534.2996164137257,0.3752197849867836,0.12498880566294782,6.112874298809886,3.492502179113428
5080.0,-30.064062348229026,5.003150953603966,35.00276737161154,24.09263775860893,4.9982148617592275,-26.557849226281732,-40.06887866472823,1.4920017398119363,-0.024398714073981864,-5.008130175649261,40.00551611166943,42251.324193908826,25750.423080492223,25750.423080492223,68001.74727440104,77299.26725715438,77299.26725715438,25750.423080492223,103049.6903376466,103049.6903376466,103049.6903376466,127829.44708955014,91493.34407681612,56445.401013570576,38942.158959161716,24779.756751903533,0.0,63721.915711065245,21062.793239118004,1534.2996155569597,0.0,0.8868573804759479,2.816123084616062,0.0014959135982669303,354543.6163308182,1554771.0804443927,4.385274501723545,1554771.0804443927,4.385274501723545,0.8500000000000001,0.09553684724164455,4.027634451161993,1.2669938999833539,1.0,0.0,4.027634451162122,1.2847638679613613,1.2850605768176235,3.1349219507184354,19308.937642753765,1968.9636769695835,4632.441516551485,4632.441516551485,5.558715202013287,5.003150953603966,-2.3332168346597775,7.336367788263743,3.4925064094887373,3.4925064094887373,0.9978589741396392,0.0,0.0,0.00023093224949531296,0.9959097834103824,0.00023188069174751063,198.9754340365762,0.0,0.0,0.0,0.029103647586879323,7.824323622361801e-05,0.00015268901327169496,0.0006149755301670094,0.09553684724164538,0.07166473473259423,0.023872112509051146,0.09553683577161264,0.0716647347325936,0.02387211250905094,0.37521971792444314,0.37521971792444314,0.1249888082896906,0.0,4.98368024754069,4.977968246832006,5.000828678830146,4.983731461575303,4.9780066805514025,5.000918263521783,24779.756751903533,21062.793239118004,0.85,1.067164201132023,0.6630579718520911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188018229395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.377847147478,1534.2996155569597,0.37521971792444314,0.1249888082896906,6.112874298809886,3.4925064094887373
5081.0,-30.064030512602507,5.003147510652638,35.00276667735006,24.092641460616164,4.9982210690274,-26.557819953429483,-40.06885173786429,1.4920105098543788,-0.02439932749405216,-5.008123522661698,40.005514521377386,42251.341204061246,25750.413154159436,25750.413154159436,68001.75435822069,77299.25715394455,77299.25715394455,25750.413154159436,103049.67030810399,103049.67030810399,103049.67030810399,127829.41897737862,91493.3235988193,56445.4076489359,38942.12883320378,24779.748669274635,0.0,63721.87750247841,21062.78636888344,1534.2990199456117,0.0,0.8868574200792316,2.8161238692835355,0.0014959135982669303,354543.7082758392,1554771.0118676731,4.385273171052983,1554771.0118676731,4.385273171052983,0.85,0.09553682890806335,4.027634451161993,1.2669938466837634,1.0,0.0,4.027634451162056,1.2847638269354689,1.2850605357822562,3.134922050824749,19308.933321036515,1968.9632362770687,4632.441516551485,4632.441516551485,5.558713059226864,5.003147510652638,-2.3332086398930576,7.336356150545695,3.4925106033768465,3.4925106033768465,0.9978601723933848,0.0,0.0,0.00023093224949531296,0.9959064817644562,0.00023188146048228173,198.97540797786286,0.0,0.0,0.0,0.029103647586879323,7.824347478470702e-05,0.00015268877471060594,0.0006149745693301486,0.09553682890806402,0.07166471716805464,0.023872111740009375,0.09553682957051085,0.07166471716805414,0.023872111740009208,0.3752196502201174,0.3752196502201174,0.12498881234420291,0.0,4.983686508650067,4.977981789394107,5.000813075009546,4.983724195167667,4.978048604314267,5.000763308659373,24779.748669274635,21062.78636888344,0.85,1.067164952187352,0.6630586363752059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799918393315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.37634948601,1534.2990199456117,0.3752196502201174,0.12498881234420291,6.112874298809886,3.4925106033768465
5082.0,-30.063998702239928,5.003144048659524,35.00276599782509,24.09264079704883,4.998221677823707,-26.557791263236737,-40.068821074068524,1.4920142388205446,-0.024345603498261426,-5.008121607903928,40.00551356208795,42251.34278353984,25750.415439173652,25750.415439173652,68001.75822271348,77299.2520254045,77299.2520254045,25750.415439173652,103049.66746457815,103049.66746457815,103049.66746457815,127829.413956338,91493.30583900746,56445.39659714292,38942.12137984949,24779.74649175985,0.0,63721.86787160934,21062.784517995875,1534.2988729183446,0.0,0.8868574332929262,2.8161233870720666,0.0014959135982669303,354543.734738006,1554770.970501107,4.385272727072788,1554770.970501107,4.385272727072788,0.8500000000000001,0.09553681388725332,4.027634451161993,1.2669937862409282,1.0,0.0,4.027634451164262,1.2847638094915212,1.28506051833428,3.1349220933893167,19308.92957297043,1968.9628540806934,4632.441516551485,4632.441516551485,5.5587135524903415,5.003144048659524,-2.333203903160535,7.336347951820059,3.4925148163425357,3.4925148163425357,0.9978613760978673,0.0,0.0,0.00023093224949531296,0.9959031827504303,0.0002318822286093484,198.9753819398358,0.0,0.0,0.0,0.029103647586879323,7.824374645431381e-05,0.00015268850304099915,0.0006149734751442809,0.09553681388725659,0.07166470224563799,0.023872111641618596,0.09553680547995702,0.07166470224563555,0.02387211164161778,0.37521958219040347,0.37521958219040347,0.12498881519363353,0.0,4.983703680598808,4.978005817061387,5.000809660382231,4.983776004405684,4.978105566942418,5.000799642285131,24779.74649175985,21062.784517995875,0.85,1.0671651741240153,0.663058761376399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187980169463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.37485184812,1534.2988729183446,0.37521958219040347,0.12498881519363353,6.112874298809886,3.4925148163425357
5083.0,-30.06396687281325,5.003140687933399,35.002765336989576,24.092649353574984,4.998230376791806,-26.55776174680984,-40.06878653364254,1.492025250788397,-0.024316010498409923,-5.008113996126154,40.00551274740853,42251.32825625725,25750.403287134992,25750.403287134992,68001.73154339223,77299.25152427067,77299.25152427067,25750.403287134992,103049.65481140566,103049.65481140566,103049.65481140566,127829.39750385392,91493.2959742397,56445.37270622627,38942.13696445937,24779.74269244825,0.0,63721.87965690762,21062.781288581013,1534.2985020874914,0.0,0.8868574749663769,2.816123886865993,0.0014959135982669303,354543.83993364265,1554770.935370427,4.38527132684472,1554770.935370427,4.38527132684472,0.85,0.0955367959904317,4.027634451161993,1.2669936554646122,1.0,0.0,4.027634451161926,1.2847637579780002,1.2850604668088623,3.1349222190862585,19308.927491090188,1968.9626417879897,4632.441516551485,4632.441516551485,5.558710929243267,5.003140687933399,-2.3331949761588207,7.3363356640922195,3.4925190178257006,3.4925190178257006,0.9978625765216288,0.0,0.0,0.00023093224949531296,0.9958998817710819,0.00023188299719910518,198.97535588621085,0.0,0.0,0.0,0.029103647586879323,7.824405247043933e-05,0.00015268819702487363,0.0006149722426231912,0.0955367959904332,0.07166468521787764,0.023872110772555563,0.09553680383403221,0.07166468521787651,0.023872110772555192,0.37521951454550373,0.37521951454550373,0.12498881780807397,0.0,4.98371964865737,4.978041293535682,5.000767054464404,4.983797985627746,4.978197666439314,5.000611102669723,24779.74269244825,21062.781288581013,0.85,1.0671645580690379,0.6630584107648352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518796117008719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.373354765297,1534.2985020874914,0.37521951454550373,0.12498881780807397,6.112874298809886,3.4925190178257006
5084.0,-30.06393507989951,5.003137278785023,35.002764692976314,24.09263845710086,4.998229317201023,-26.557733239177526,-40.06875967662779,1.4920274764790407,-0.024393144364182717,-5.008113379491531,40.00551191572127,42251.34555815087,25750.40909780508,25750.40909780508,68001.75465595594,77299.21164221001,77299.21164221001,25750.40909780508,103049.62074001509,103049.62074001509,103049.62074001509,127829.36257395106,91493.2427924921,56445.37670843295,38942.07342673239,24779.74183393597,0.0,63721.81526066836,21062.780558845574,1534.2984567966132,0.0,0.8868574811140485,2.8161249720835695,0.0014959135982669303,354543.84845560446,1554770.8995063342,4.385271120282942,1554770.8995063342,4.385271120282942,0.8500000000000001,0.09553678161831451,4.027634451161993,1.2669935724930839,1.0,0.0,4.027634451162874,1.2847637475663138,1.2850604563947714,3.1349222444915728,19308.916267508204,1968.961497301138,4632.441516551485,4632.441516551485,5.5587121835861595,5.003137278785023,-2.3331911631603504,7.336328441945374,3.492523244087752,3.492523244087752,0.997863784025072,0.0,0.0,0.00023093224949531296,0.9958965845902231,0.00023188376490951976,198.97532986248004,0.0,0.0,0.0,0.029103647586879323,7.824429041498659e-05,0.00015268795908032637,0.0006149712842695352,0.0955367816183154,0.07166467125059497,0.023872110367720425,0.09553683849207345,0.07166467125059431,0.023872110367720203,0.3752194479190348,0.3752194479190348,0.1249888178546409,0.0,4.983719532142743,4.978044926351515,5.00075567822546,4.98372023512735,4.978060629591425,5.0007113456435945,24779.74183393597,21062.780558845574,0.85,1.067165999238715,0.6630593523632727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794215932993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.371859124738,1534.2984567966132,0.3752194479190348,0.1249888178546409,6.112874298809886,3.492523244087752
5085.0,-30.06390328575297,5.003133856159464,35.00276403352774,24.092637933231913,4.998229047672295,-26.55770465138125,-40.06872904775662,1.4920304133005782,-0.02431827599866665,-5.008111176087209,40.00551017810638,42251.34713414085,25750.410715067093,25750.410715067093,68001.75784920795,77299.21063526963,77299.21063526963,25750.410715067093,103049.62135033672,103049.62135033672,103049.62135033672,127829.3560854684,91493.2288053988,56445.365304270264,38942.070556809485,24779.734735131686,0.0,63721.80529194117,21062.774524861932,1534.2980209279158,0.0,0.8868574986136288,2.816124245811617,0.0014959135982669303,354543.8789069087,1554770.8245767495,4.385270532297019,1554770.8245767495,4.385270532297019,0.85,0.09553676469454113,4.027634451161993,1.2669935252377762,1.0,0.0,4.0276344511619016,1.2847637338279876,1.2850604426532724,3.1349222780141446,19308.91331564416,1968.9611962947756,4632.441516551485,4632.441516551485,5.558712532702712,5.003133856159464,-2.333186211399702,7.336320067559166,3.492527450141214,3.492527450141214,0.9978649857546326,0.0,0.0,0.00023093224949531296,0.9958932872932779,0.00023188453265204746,198.97530383774694,0.0,0.0,0.0,0.029103647586879323,7.824456177778983e-05,0.00015268768771752313,0.00061497019131936,0.09553676469454302,0.0716646553440138,0.023872109350529223,0.09553678859807156,0.07166465534401238,0.02387210935052875,0.3752193801991128,0.3752193801991128,0.12498881771310559,0.0,4.983733368712649,4.97806393941238,5.000753970256369,4.983792900088531,4.978144179466142,5.000751327577063,24779.734735131686,21062.774524861932,0.85,1.0671662163000277,0.663059480825543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792317038576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.370363813681,1534.2980209279158,0.3752193801991128,0.12498881771310559,6.112874298809886,3.492527450141214
5086.0,-30.0638714929933,5.003130477416085,35.002763375319404,24.092641949560516,4.998233249391899,-26.5576756176938,-40.068698349036254,1.492037374092352,-0.02426496786364396,-5.0081062672931544,40.005508895334856,42251.34843374673,25750.405449205504,25750.405449205504,68001.75388295224,77299.20994357808,77299.20994357808,25750.405449205504,103049.61539278358,103049.61539278358,103049.61539278358,127829.34466009478,91493.21694425434,56445.35543442298,38942.068344257066,24779.729267311195,0.0,63721.79761156826,21062.769877214516,1534.2976166018047,0.0,0.8868575282302331,2.816124118559873,0.0014959135982669303,354543.94674702064,1554770.7692609646,4.385269537179116,1554770.7692609646,4.385269537179116,0.85,0.09553674709617963,4.027634451161993,1.266993413143791,1.0,0.0,4.027634451160288,1.2847637012657005,1.2850604100834653,3.1349223574686302,19308.910812444603,1968.9609410394582,4632.441516551485,4632.441516551485,5.558711395967026,5.003130477416085,-2.333179275245369,7.336309752661454,3.4925316464471456,3.4925316464471456,0.9978661846991844,0.0,0.0,0.00023093224949531296,0.9958899901519443,0.00023188530036342598,198.9752778141558,0.0,0.0,0.0,0.029103647586879323,7.824483376031e-05,0.00015268741573500297,0.0006149690958731917,0.09553674709618162,0.07166463887291648,0.023872108223265152,0.09553676229517113,0.07166463887291498,0.023872108223264653,0.3752193125399184,0.3752193125399184,0.12498881800004603,0.0,4.983753089385061,4.978095756279572,5.000737371191747,4.983841299429514,4.978232353455837,5.000680307724451,24779.729267311195,21062.769877214516,0.85,1.067166282682003,0.6630595811389396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790418071024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.368869587088,1534.2976166018047,0.3752193125399184,0.12498881800004603,6.112874298809886,3.4925316464471456
5087.0,-30.063839745882998,5.003126976340196,35.00276269916744,24.09263210082429,4.9982256880214315,-26.55764780146984,-40.06866782493887,1.4920337436082247,-0.024186278952811335,-5.008109224152553,40.00550705627065,42251.35028783696,25750.42012910665,25750.42012910665,68001.77041694362,77299.20056608765,77299.20056608765,25750.42012910665,103049.62069519429,103049.62069519429,103049.62069519429,127829.34449259928,91493.1916534979,56445.34137524698,38942.05586472324,24779.723797404986,0.0,63721.779662128225,21062.765227794236,1534.2973920593427,0.0,0.8868575198445421,2.816122739739993,0.0014959135982669303,354543.90588287386,1554770.689956679,4.3852698189383315,1554770.689956679,4.3852698189383315,0.85,0.09553673299633146,4.027634451161993,1.2669933367660269,1.0,0.0,4.027634451163639,1.2847637182489504,1.2850604270706374,3.1349223160281934,19308.90547503297,1968.9603967749406,4632.441516551485,4632.441516551485,5.558714564900965,5.003126976340196,-2.3331781281797697,7.336305104519965,3.492535850286492,3.492535850286492,0.9978673857961405,0.0,0.0,0.00023093224949531296,0.9958866977565299,0.00023188606697482997,198.9752518279372,0.0,0.0,0.0,0.029103647586879323,7.824510419658259e-05,0.0001526871452987304,0.0006149680066547434,0.09553673299632778,0.07166462514661824,0.023872107849709535,0.09553670063380587,0.071664625146621,0.023872107849710455,0.3752192457187458,0.3752192457187458,0.12498881772523532,0.0,4.983788185191941,4.978129683182658,5.000775973429882,4.983922945199765,4.978259771027524,5.000924760752866,24779.723797404986,21062.765227794236,0.85,1.0671668427578322,0.6630597970092197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788519186798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.367376392516,1534.2973920593427,0.3752192457187458,0.12498881772523532,6.112874298809886,3.492535850286492
5088.0,-30.063807975376605,5.003123532285433,35.00276199924016,24.092630913388007,4.998229475373389,-26.557618829214302,-40.068637126218505,1.492040329211097,-0.024216481917335386,-5.00810381977602,40.005505011459626,42251.3515346455,25750.41328657156,25750.41328657156,68001.76482121706,77299.18052913487,77299.18052913487,25750.41328657156,103049.59381570644,103049.59381570644,103049.59381570644,127829.30728831945,91493.16028848625,56445.33129399699,38942.03221609918,24779.713472613017,0.0,63721.745688712195,21062.756451721063,1534.2966953129733,0.0,0.8868575547408524,2.816123767345855,0.0014959135982669303,354543.9805719998,1554770.601780166,4.385268646422351,1554770.601780166,4.385268646422351,0.85,0.09553671468002982,4.027634451161993,1.2669932768726722,1.0,0.0,4.027634451163974,1.2847636874417816,1.2850603962563538,3.1349223912000572,19308.89885569841,1968.9597217906637,4632.441516551485,4632.441516551485,5.5587130878105215,5.003123532285433,-2.3331708817079506,7.336294413993384,3.4925400115909593,3.4925400115909593,0.9978685747402741,0.0,0.0,0.00023093224949531296,0.9958834029465352,0.00023188683415352666,198.97522582257488,0.0,0.0,0.0,0.029103647586879323,7.824537618084528e-05,0.0001526868733144677,0.0006149669112015568,0.09553671468002944,0.071664607882749,0.023872106797280433,0.09553669586984562,0.0716646078827493,0.023872106797280527,0.37521917971721075,0.37521917971721075,0.12498882033883664,0.0,4.983805961903556,4.978150802427876,5.000783711453039,4.983887337858675,4.978245551006751,5.000824938554388,24779.713472613017,21062.756451721063,0.85,1.0671673239056136,0.6630601700877444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786623029565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.365883343191,1534.2966953129733,0.37521917971721075,0.12498882033883664,6.112874298809886,3.4925400115909593
5089.0,-30.063776277657944,5.003120121739402,35.002761316839766,24.092629725951724,4.998233593172928,-26.55758988947569,-40.068606462422736,1.4920472049906601,-0.024250695300224834,-5.008099461943438,40.00550412211562,42251.35250652875,25750.409265523816,25750.409265523816,68001.76177205256,77299.15894714074,77299.15894714074,25750.409265523816,103049.56821266456,103049.56821266456,103049.56821266456,127829.27886621314,91493.12754146042,56445.32110084855,38942.007156235406,24779.710653548584,0.0,63721.71780978399,21062.754055516296,1534.2964533571344,0.0,0.8868575801303187,2.816124725469304,0.0014959135982669303,354544.0407977721,1554770.5634298006,4.385267793336355,1554770.5634298006,4.385267793336355,0.85,0.09553669883828633,4.027634451161993,1.2669931658776474,1.0,0.0,4.027634451160978,1.2847636552771804,1.2850603640843243,3.1349224696841644,19308.89194470083,1968.9590170650356,4632.441516551485,4632.441516551485,5.558712219791417,5.003120121739402,-2.333164381718411,7.336284503457813,3.4925441842616722,3.4925441842616722,0.9978697669319063,0.0,0.0,0.00023093224949531296,0.9958801156968169,0.0002318875995769127,198.97519987679877,0.0,0.0,0.0,0.029103647586879323,7.824564785655571e-05,0.00015268660163875725,0.0006149658169911059,0.0955366988382913,0.07166459240392184,0.023872106434369458,0.0955367160431895,0.07166459240391812,0.02387210643436822,0.37521911361700566,0.37521911361700566,0.1249888234164734,0.0,4.983812866892265,4.978162016985436,5.000777674342032,4.983848766643234,4.978215157732848,5.000761811176972,24779.710653548584,21062.754055516296,0.85,1.0671677429513897,0.6630604754356036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784725475455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.364391820807,1534.2964533571344,0.37521911361700566,0.1249888234164734,6.112874298809886,3.4925441842616722
5090.0,-30.063744599694967,5.003116672568932,35.00276063633137,24.09262937670576,4.998232338036956,-26.557561504834393,-40.06857964033259,1.492049243176342,-0.0241535281651295,-5.008098501519574,40.00550281242218,42251.36941772137,25750.413900456297,25750.413900456297,68001.78331817767,77299.16257218385,77299.16257218385,25750.413900456297,103049.57647264015,103049.57647264015,103049.57647264015,127829.28314860459,91493.11783426769,56445.32467980508,38941.99239384734,24779.70667596443,0.0,63721.699069811766,21062.750674569765,1534.2962255342654,0.0,0.8868575897573,2.816123561186063,0.0014959135982669303,354544.0540709476,1554770.506953092,4.3852674698698175,1554770.506953092,4.3852674698698175,0.85,0.09553668398493576,4.027634451161993,1.2669931329088286,1.0,0.0,4.027634451161077,1.284763645742636,1.2850603545475778,3.134922492949189,19308.889896075532,1968.9588081633926,4632.441516551485,4632.441516551485,5.558713220329137,5.003116672568932,-2.3331603772844245,7.336277049853357,3.492548361300762,3.492548361300762,0.9978709603716462,0.0,0.0,0.00023093224949531296,0.9958768305075811,0.0002318883645255717,198.9751739472002,0.0,0.0,0.0,0.029103647586879323,7.824588549616123e-05,0.00015268636399915175,0.0006149648598656438,0.09553668398493714,0.07166457770054006,0.023872106284397086,0.0955366633961352,0.07166457770053902,0.02387210628439674,0.3752190468510597,0.3752190468510597,0.1249888260348057,0.0,4.983838923745452,4.978192904500986,5.000789224648884,4.983944973354426,4.978318279990674,5.00083725187784,24779.70667596443,21062.750674569765,0.85,1.067168394924259,0.6630609358270864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782832269221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.362899899257,1534.2962255342654,0.3752190468510597,0.1249888260348057,6.112874298809886,3.492548361300762
