time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.063712841570474,5.0031132888173415,35.00275995960084,24.092627909872704,4.998237955985116,-26.557532360682643,-40.0685451348312,1.4920574750972748,-0.02422611388135465,-5.0080926474937995,40.005501561443964,42251.35482778606,25750.406050190944,25750.406050190944,68001.76087797701,77299.13394836501,77299.13394836501,25750.406050190944,103049.53999855595,103049.53999855595,103049.53999855595,127829.24096854299,91493.07862839669,56445.29950781763,38941.976800643395,24779.700969987043,0.0,63721.67777063044,21062.745824488986,1534.2957825150572,0.0,0.8868576240675983,2.8161251980231206,0.0014959135982669303,354544.1349743056,1554770.4530083097,4.3852663170439605,1554770.4530083097,4.3852663170439605,0.85,0.09553666679337723,4.027634451161993,1.2669929999345912,1.0,0.0,4.027634451161065,1.2847636072340662,1.2850603160301148,3.134922586913075,19308.881621990397,1968.9579644415164,4632.441516551485,4632.441516551485,5.558711525701084,5.0031132888173415,-2.333152786843426,7.336266075660768,3.492552521003903,3.492552521003903,0.997872148858258,0.0,0.0,0.00023093224949531296,0.9958735370168665,0.0002318891314122767,198.97514795199325,0.0,0.0,0.0,0.029103647586879323,7.824619121059327e-05,0.00015268605828471968,0.0006149636285596651,0.09553666679337769,0.07166456117546294,0.023872105617914755,0.09553669503603876,0.07166456117546259,0.02387210561791464,0.37521898075349025,0.37521898075349025,0.12498882934863972,0.0,4.983842220982581,4.978202953790401,5.000772246667623,4.983866533612456,4.978254277138774,5.000715464645737,24779.700969987043,21062.745824488986,0.85,1.0671683994692192,0.6630609284939428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878094024343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.361408638528,1534.2957825150572,0.37521898075349025,0.12498882934863972,6.112874298809886,3.492552521003903
5092.0,-30.0636811912462,5.003109832089723,35.00275928283096,24.092627909872704,4.998234386234228,-26.55750423239586,-40.06851831274105,1.492057427383906,-0.02407184853302624,-5.008093302259073,40.005500206836615,42251.371782746486,25750.414807314246,25750.414807314246,68001.78659006073,77299.14843374597,77299.14843374597,25750.414807314246,103049.56324106021,103049.56324106021,103049.56324106021,127829.26062982407,91493.07885563957,56445.302204639964,38941.97405666623,24779.697388763867,0.0,63721.671445430096,21062.742780449287,1534.2956156676469,0.0,0.8868576256399974,2.8161230951519407,0.0014959135982669303,354544.1259253684,1554770.3945948225,4.385266264211361,1554770.3945948225,4.385266264211361,0.85,0.09553665265961384,4.027634451161993,1.2669929543277245,1.0,0.0,4.027634451162614,1.2847636074572675,1.2850603162533676,3.134922586368447,19308.881669948187,1968.95796933185,4632.441516551485,4632.441516551485,5.558713416091554,5.003109832089723,-2.333149971449784,7.336259803539507,3.4925566946931212,3.4925566946931212,0.9978733413408918,0.0,0.0,0.00023093224949531296,0.995870254717311,0.00023188989569817575,198.97512204503155,0.0,0.0,0.0,0.029103647586879323,7.824642885172465e-05,0.0001526858206435883,0.0006149626714280573,0.09553665265961242,0.07166454707742662,0.023872105582185808,0.09553661347662752,0.07166454707742767,0.023872105582186158,0.3752189139470279,0.3752189139470279,0.12498883149585918,0.0,4.98387831709158,4.978245344991876,5.00078943962734,4.9840214537260294,4.978413665425251,5.000856966614322,24779.697388763867,21062.742780449287,0.85,1.0671689089055993,0.6630612603897196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779043430334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.359920039631,1534.2956156676469,0.3752189139470279,0.12498883149585918,6.112874298809886,3.4925566946931212
5093.0,-30.06364952266433,5.003106422903999,35.002758596537,24.092626757361018,4.998238204981102,-26.55747534875162,-40.06848764894528,1.4920640310684323,-0.024102393169584957,-5.008088328050897,40.00549857588705,42251.372670711986,25750.409102286838,25750.409102286838,68001.78177299883,77299.12825678078,77299.12825678078,25750.409102286838,103049.53735906762,103049.53735906762,103049.53735906762,127829.22707135332,91493.04740451102,56445.29181844244,38941.950651187304,24779.689712285704,0.0,63721.64036347301,21062.736255442847,1534.2950805189969,0.0,0.8868576568497157,2.8161240770317475,0.0014959135982669303,354544.19466954854,1554770.3242648884,4.385265215565032,1554770.3242648884,4.385265215565032,0.85,0.09553663547549877,4.027634451161993,1.266992847728543,1.0,0.0,4.027634451163466,1.284763576565519,1.2850602853544848,3.1349226617467045,19308.875032439348,1968.9572924943125,4632.441516551485,4632.441516551485,5.558712184553631,5.003106422903999,-2.333143046374433,7.336249469278432,3.4925608407283186,3.4925608407283186,0.9978745259223768,0.0,0.0,0.00023093224949531296,0.9958669705360302,0.0002318906604272783,198.97509612313206,0.0,0.0,0.0,0.029103647586879323,7.824670053081444e-05,0.00015268554896449854,0.0006149615772039957,0.09553663547550384,0.07166453059647233,0.02387210487903151,0.09553661682650434,0.07166453059646853,0.023872104879030246,0.37521884854222676,0.37521884854222676,0.12498883477150541,0.0,4.983897950364678,4.978273402534057,5.000783777218146,4.983985934881332,4.978395086749913,5.000770584736131,24779.689712285704,21062.736255442847,0.85,1.0671693538507732,0.6630615977508896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777153056304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.358430339742,1534.2950805189969,0.37521884854222676,0.12498883477150541,6.112874298809886,3.4925608407283186
5094.0,-30.06361787704534,5.003102969571618,35.00275791021553,24.09262644303965,4.998236457393847,-26.55744704246506,-40.06846082685513,1.4920656228135556,-0.023995158086847823,-5.008087662826222,40.00549720249838,42251.38949852447,25750.414399885758,25750.414399885758,68001.80389841023,77299.13419433353,77299.13419433353,25750.414399885758,103049.54859421929,103049.54859421929,103049.54859421929,127829.23402034042,91493.03982356415,56445.2951277552,38941.938550898834,24779.685426121123,0.0,63721.62397701996,21062.732612202955,1534.2948417588675,0.0,0.8868576652054544,2.8161227460383507,0.0014959135982669303,354544.2038630384,1554770.2650415169,4.385264934812275,1554770.2650415169,4.385264934812275,0.8500000000000001,0.09553662103246664,4.027634451161993,1.2669928219029676,1.0,0.0,4.027634451160681,1.2847635691194046,1.285060277906651,3.134922679915801,19308.873432541215,1968.957129350106,4632.441516551485,4632.441516551485,5.558713328140421,5.003102969571618,-2.3331392820730095,7.336242251644627,3.4925649953441082,3.4925649953441082,0.9978757129554595,0.0,0.0,0.00023093224949531296,0.9958636887477801,0.0002318914246041966,198.97507022003526,0.0,0.0,0.0,0.029103647586879323,7.824693817337554e-05,0.00015268531132193742,0.0006149606200666295,0.09553662103246657,0.07166451625270537,0.023872104779761212,0.09553655770588562,0.07166451625270541,0.02387210477976123,0.37521878341744,0.37521878341744,0.12498883757479598,0.0,4.983936609000864,4.978320210605773,5.000797965399727,4.984092504739351,4.978508707317758,5.000855982885469,24779.685426121123,21062.732612202955,0.85,1.0671699755005277,0.6630620323449644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775261592296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.356942060625,1534.2948417588675,0.37521878341744,0.12498883757479598,6.112874298809886,3.4925649953441082
5095.0,-30.06358627092531,5.003099598851288,35.00275723028574,24.092624836508207,4.998243285501871,-26.557417914097392,-40.06842632135374,1.4920749286739143,-0.024099589271827426,-5.008081029543139,40.005496016027166,42251.3743027889,25750.404486439525,25750.404486439525,68001.77878922843,77299.09990424624,77299.09990424624,25750.404486439525,103049.50439068576,103049.50439068576,103049.50439068576,127829.18411217835,91492.99550288118,56445.26990142363,38941.917334952836,24779.679721492594,0.0,63721.59705644543,21062.727763268704,1534.2943799570203,0.0,0.8868577032466437,2.8161248921611,0.0014959135982669303,354544.29553586035,1554770.2138784162,4.385263656628651,1554770.2138784162,4.385263656628651,0.85,0.09553660402342556,4.027634451161993,1.2669927180511875,1.0,0.0,4.027634451160458,1.284763525586999,1.2850602343641917,3.1349227861382483,19308.864079015966,1968.9561755559714,4632.441516551485,4632.441516551485,5.558711188135804,5.003099598851288,-2.333131141494155,7.336230740345443,3.492569130960346,3.492569130960346,0.9978768945600989,0.0,0.0,0.00023093224949531296,0.995860411067387,0.00023189218782961184,198.97504434927657,0.0,0.0,0.0,0.029103647586879323,7.824724389161046e-05,0.0001526850056037025,0.0006149593887453342,0.09553660402342738,0.07166449993213023,0.023872104091297152,0.09553660585554685,0.07166449993212887,0.023872104091296694,0.37521871967290205,0.37521871967290205,0.12498884120069627,0.0,4.983943054262284,4.9783361272805,5.000775971182065,4.983981440271293,4.978412401261949,5.0007006057767285,24779.679721492594,21062.727763268704,0.85,1.0671700323046134,0.6630620739992137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773371500275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.355454377102,1534.2943799570203,0.37521871967290205,0.12498884120069627,6.112874298809886,3.492569130960346
5096.0,-30.063554702686552,5.003096201212725,35.00275656607642,24.092618969175987,4.998243450702477,-26.557389486180117,-40.068395727407164,1.4920782341960515,-0.024124195959245753,-5.008079504646713,40.00549511406039,42251.37506125341,25750.407716627637,25750.407716627637,68001.78277788105,77299.07558324115,77299.07558324115,25750.407716627637,103049.48329986879,103049.48329986879,103049.48329986879,127829.16125259596,91492.958469025,56445.25794703737,38941.88946887515,24779.67795272717,0.0,63721.56742160232,21062.726259818093,1534.2942627003417,0.0,0.8868577142694221,2.81612539339883,0.0014959135982669303,354544.31661012647,1554770.1749837382,4.38526328626341,1554770.1749837382,4.38526328626341,0.85,0.0955365898417205,4.027634451161993,1.2669926180457693,1.0,0.0,4.027634451162567,1.2847635101239119,1.2850602188975335,3.134922823869382,19308.856263317168,1968.9553785764933,4632.441516551485,4632.441516551485,5.55871188543292,5.003096201212725,-2.3331267321893625,7.336222933402087,3.492573285742333,3.492573285742333,0.9978780816406666,0.0,0.0,0.00023093224949531296,0.9958571373270464,0.00023189295014257975,198.9750185095318,0.0,0.0,0.0,0.029103647586879323,7.824751495445028e-05,0.0001526847345408627,0.0006149582970033021,0.09553658984171964,0.0716644859160046,0.023872103925715035,0.09553661674611105,0.07166448591600526,0.02387210392571525,0.37521865518969033,0.37521865518969033,0.12498884329907756,0.0,4.983944926087929,4.978340286712978,5.000770971729594,4.983955308687484,4.978359822671962,5.00075387311,24779.67795272717,21062.726259818093,0.85,1.0671705912059484,0.6630623942707619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771483767898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.353966957138,1534.2942627003417,0.37521865518969033,0.12498884329907756,6.112874298809886,3.492573285742333
5097.0,-30.06352305533084,5.003092842952004,35.002755904789716,24.092623055353783,4.9982473768376385,-26.55736061091687,-40.06836883546782,1.4920849324236531,-0.024067292896120307,-5.008074867888986,40.00549387076821,42251.39155057352,25750.402991286486,25750.402991286486,68001.79454186,77299.07619476403,77299.07619476403,25750.402991286486,103049.4791860505,103049.4791860505,103049.4791860505,127829.15192779902,91492.94785838547,56445.26321419495,38941.87182687835,24779.672741748513,0.0,63721.544568626865,21062.721830486236,1534.2938789640777,0.0,0.8868577423591079,2.8161251871694635,0.0014959135982669303,354544.3806907267,1554770.1213703996,4.385262342450279,1554770.1213703996,4.385262342450279,0.85,0.09553657312170746,4.027634451161993,1.2669925565039737,1.0,0.0,4.027634451161451,1.2847634787898998,1.285060187556285,3.1349229003268086,19308.854024026656,1968.9551502324093,4632.441516551485,4632.441516551485,5.558710865378779,5.003092842952004,-2.3331200458760932,7.336212888828097,3.4925774267861187,3.4925774267861187,0.997879264796034,0.0,0.0,0.00023093224949531296,0.9958538553936467,0.00023189371436838869,198.97499260503366,0.0,0.0,0.0,0.029103647586879323,7.82477532181658e-05,0.00015268449627714716,0.000614957337364153,0.09553657312170932,0.07166446996356111,0.02387210315814821,0.09553658888148486,0.07166446996355973,0.023872103158147744,0.37521858941287806,0.37521858941287806,0.1249888451917966,0.0,4.9839556938309215,4.978360917377643,5.000752124729615,4.984007574992859,4.978452252716863,5.000685552316668,24779.672741748513,21062.721830486236,0.85,1.0671711585494195,0.6630628908417245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769598298538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.352479831825,1534.2938789640777,0.37521858941287806,0.1249888451917966,6.112874298809886,3.4925774267861187
5098.0,-30.063491500582792,5.003089446490281,35.002755243904254,24.092622706107818,4.998246132771544,-26.557332336061346,-40.068338241521246,1.4920869682500877,-0.023969766440188778,-5.008073879410647,40.00549255988171,42251.39234735633,25750.40757540668,25750.40757540668,68001.79992276302,77299.07977667866,77299.07977667866,25750.40757540668,103049.48735208533,103049.48735208533,103049.48735208533,127829.15605066124,91492.93816242894,56445.25073310649,38941.87492146938,24779.668698575915,0.0,63721.5436200453,21062.718393789528,1534.2936465376704,0.0,0.8868577521331223,2.8161240214424157,0.0014959135982669303,354544.3943516283,1554770.0648422574,4.385262014043509,1554770.0648422574,4.385262014043509,0.85,0.09553655810258416,4.027634451161993,1.2669924773788077,1.0,0.0,4.027634451162117,1.2847634692663945,1.2850601780305804,3.134922923564903,19308.851977772672,1968.954941572573,4632.441516551485,4632.441516551485,5.558711854947707,5.003089446490281,-2.333116036964924,7.336205483455205,3.4925815740461554,3.4925815740461554,0.997880449727473,0.0,0.0,0.00023093224949531296,0.9958505830755732,0.0002318944763602031,198.97496677634493,0.0,0.0,0.0,0.029103647586879323,7.82480242826368e-05,0.00015268422521267616,0.0006149562456155511,0.0955365581025849,0.07166445542983686,0.023872102672748047,0.09553653591469077,0.0716644554298363,0.023872102672747857,0.375218523603213,0.375218523603213,0.12498884607656832,0.0,4.983985002491011,4.978399183806914,5.000754536342754,4.984104112970442,4.978554128299777,5.00076606212599,24779.668698575915,21062.718393789528,0.85,1.0671712588797246,0.6630629132164501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767708104268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.35099534376,1534.2936465376704,0.375218523603213,0.12498884607656832,6.112874298809886,3.4925815740461554
5099.0,-30.063459946469017,5.003086044479958,35.00275457022541,24.092622112389677,4.998246369170614,-26.5573039136987,-40.06830764757467,1.4920903364003135,-0.02391156716032583,-5.008071398615991,40.00549086547569,42251.39305199224,25750.408241238812,25750.408241238812,68001.80129323105,77299.07641346785,77299.07641346785,25750.408241238812,103049.48465470666,103049.48465470666,103049.48465470666,127829.14631537492,91492.92212106202,56445.23875958667,38941.87040163927,24779.66166066827,0.0,63721.53206230754,21062.712411568027,1534.2932070267534,0.0,0.8868577708874635,2.816123546519404,0.0014959135982669303,354544.4286365405,1554769.9917759602,4.385261383897884,1554769.9917759602,4.385261383897884,0.85,0.09553654194738015,4.027634451161993,1.2669924229802563,1.0,0.0,4.027634451160123,1.2847634535103374,1.2850601622708844,3.13492296201091,19308.848592370632,1968.9545963576384,4632.441516551485,4632.441516551485,5.5587119986801525,5.003086044479958,-2.333110953276939,7.336196997756897,3.4925857041851227,3.4925857041851227,0.9978816297671779,0.0,0.0,0.00023093224949531296,0.9958473108348785,0.00023189523833900663,198.9749409481821,0.0,0.0,0.0,0.029103647586879323,7.824829534797634e-05,0.00015268395414733664,0.0006149551538634511,0.09553654194738068,0.07166444002692593,0.023872101920454743,0.09553649445609849,0.07166444002692554,0.023872101920454615,0.3752184588509226,0.3752184588509226,0.12498884743210671,0.0,4.984019025805992,4.9784427721301086,5.000759839494606,4.984159831455656,4.978621840528035,5.000785768680544,24779.66166066827,21062.712411568027,0.85,1.0671714739491547,0.6630630445400845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765823441644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.34951005537,1534.2932070267534,0.3752184588509226,0.12498884743210671,6.112874298809886,3.4925857041851227
5100.0,-30.063428384143716,5.003082679453549,35.0027539000301,24.09262095987799,4.998250126633529,-26.55727513183154,-40.0682769837789,1.492096874321311,-0.023939502861537676,-5.008066907483675,40.00548961958414,42251.39357155818,25750.403803169167,25750.403803169167,68001.79737472735,77299.05653157759,77299.05653157759,25750.403803169167,103049.46033474675,103049.46033474675,103049.46033474675,127829.1168273863,91492.89098314324,56445.228023123615,38941.847733355135,24779.656492639555,0.0,63721.50422599469,21062.708018743622,1534.2928267869763,0.0,0.8868577982456891,2.816124437737764,0.0014959135982669303,354544.49070459313,1554769.9380505374,4.38526046466189,1554769.9380505374,4.38526046466189,0.85,0.09553652573027459,4.027634451161993,1.2669923174800353,1.0,0.0,4.027634451163006,1.2847634229262352,1.285060131679719,3.134923036638505,19308.842020962213,1968.9539262604676,4632.441516551485,4632.441516551485,5.558711040638991,5.003082679453549,-2.333104393950231,7.33618707340378,3.492589826989492,3.492589826989492,0.9978828077112835,0.0,0.0,0.00023093224949531296,0.9958440377542267,0.00023189600051841332,198.97491511330458,0.0,0.0,0.0,0.029103647586879323,7.824856703305743e-05,0.00015268368246225552,0.0006149540596152585,0.09553652573027775,0.07166442455525958,0.023872101175018173,0.09553650396112005,0.0716644245552572,0.02387210117501738,0.3752183952929044,0.3752183952929044,0.12498884934128619,0.0,4.984038994863909,4.978472492996104,5.000750527551361,4.984127404622143,4.978599912396646,5.000721818484919,24779.656492639555,21062.708018743622,0.85,1.0671718786416617,0.6630633423484384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763938817392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.348025806095,1534.2928267869763,0.3752183952929044,0.12498884934128619,6.112874298809886,3.492589826989492
5101.0,-30.0633968274976,5.003079352693997,35.00275324761297,24.09261966766792,4.998254654575944,-26.55724627804185,-40.068246285058535,1.4921041051202084,-0.023984404216776056,-5.0080623100905965,40.00548879702178,42251.394024452144,25750.399211146203,25750.399211146203,68001.79323559835,77299.0330355913,77299.0330355913,25750.399211146203,103049.4322467375,103049.4322467375,103049.4322467375,127829.08608994752,91492.85654527979,56445.217534140866,38941.821123487694,24779.653843210028,0.0,63721.47496669772,21062.705766728523,1534.292588224745,0.0,0.8868578246121174,2.8161255642222325,0.0014959135982669303,354544.5542411926,1554769.9025799467,4.385259578750304,1554769.9025799467,4.385259578750304,0.85,0.09553651006813826,4.027634451161993,1.2669922471465545,1.0,0.0,4.027634451161581,1.2847633891008827,1.2850600978465547,3.1349231191750073,19308.834753126885,1968.9531851475158,4632.441516551485,4632.441516551485,5.558710049364099,5.003079352693997,-2.3330977409944724,7.33617709368847,3.492593955280659,3.492593955280659,0.9978839872230454,0.0,0.0,0.00023093224949531296,0.9958407652741206,0.00023189676256298394,198.97488928308232,0.0,0.0,0.0,0.029103647586879323,7.824883902844866e-05,0.0001526834104668643,0.0006149529641172503,0.09553651006814154,0.07166440956978913,0.02387210049835241,0.09553653016254723,0.07166440956978667,0.023872100498351596,0.3752183318780705,0.3752183318780705,0.1249888508102649,0.0,4.984045029954359,4.978487489493887,5.000729654745271,4.984077905873846,4.978556213353784,5.000654904265218,24779.653843210028,21062.705766728523,0.85,1.0671723037035414,0.6630636539178303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762053703183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.34654277313,1534.292588224745,0.3752183318780705,0.1249888508102649,6.112874298809886,3.492593955280659
5102.0,-30.063365311336185,5.003075888414642,35.00275257575575,24.092609958630078,4.998246004486121,-26.557218778549355,-40.06821579588575,1.4920994716992406,-0.023882267641511135,-5.008066042404588,40.00548692595119,42251.39513582922,25750.41571352259,25750.41571352259,68001.81084935181,77299.02878202187,77299.02878202187,25750.41571352259,103049.44449554445,103049.44449554445,103049.44449554445,127829.09287101451,91492.83603117408,56445.20238498121,38941.81516243653,24779.64837547006,0.0,63721.46353790659,21062.70111914955,1534.2923814879027,0.0,0.8868578123972409,2.8161237868748734,0.0014959135982669303,354544.50266010326,1554769.821895514,4.3852599891699615,1554769.821895514,4.3852599891699615,0.85,0.0955364969804558,4.027634451161993,1.2669921405473725,1.0,0.0,4.027634451162673,1.284763410775818,1.2850601195264957,3.134923066286472,19308.83042378914,1968.9527436779267,4632.441516551485,4632.441516551485,5.558713611713743,5.003075888414642,-2.3330972228105455,7.336173111225188,3.492598089507283,3.492598089507283,0.9978851684306523,0.0,0.0,0.00023093224949531296,0.9958374970039332,0.00023189752363221252,198.97486348600492,0.0,0.0,0.0,0.029103647586879323,7.824910916808085e-05,0.00015268314032723212,0.0006149518760935611,0.09553649698045388,0.07166439663108704,0.02387210034936685,0.09553645567755523,0.07166439663108846,0.023872100349367327,0.3752182677043196,0.3752182677043196,0.12498885121951599,0.0,4.9840741983430235,4.9785128532237195,5.000770242967121,4.984183774763096,4.978607214489216,5.000925499912341,24779.64837547006,21062.70111914955,0.85,1.0671727715246047,0.6630637902830768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760168928662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.34506067847,1534.2923814879027,0.3752182677043196,0.12498885121951599,6.112874298809886,3.492598089507283
5103.0,-30.06333376001364,5.003072506677584,35.00275188192698,24.092608561646216,4.998251474466125,-26.55718983528539,-40.06818513208998,1.4921075497378775,-0.02395622479929216,-5.008059495543419,40.00548494226866,42251.39551282559,25750.40580844701,25750.40580844701,68001.8013212726,77299.00086715083,77299.00086715083,25750.40580844701,103049.40667559783,103049.40667559783,103049.40667559783,127829.04452650173,91492.79755819296,56445.192203867635,38941.783727028145,24779.637850903906,0.0,63721.42157793205,21062.69217326832,1534.2916457075291,0.0,0.8868578528845047,2.8161255226005064,0.0014959135982669303,354544.59313862334,1554769.736355025,4.385258628798566,1554769.736355025,4.385258628798566,0.85,0.09553647861425227,4.027634451161993,1.2669920564768837,1.0,0.0,4.02763445116242,1.2847633729871168,1.2850600817290676,3.1349231584938564,19308.822304374546,1968.9519157280567,4632.441516551485,4632.441516551485,5.558711473516089,5.003072506677584,-2.3330891975282904,7.336161704205875,3.4926021767041675,3.4926021767041675,0.9978863362011907,0.0,0.0,0.00023093224949531296,0.9958342250990719,0.00023189828555283723,198.97483766015364,0.0,0.0,0.0,0.029103647586879323,7.824938085577471e-05,0.00015268286863953824,0.0006149507818348453,0.09553647861425148,0.07166437932360832,0.02387209929064316,0.09553647310800246,0.07166437932360892,0.023872099290643354,0.3752182035623781,0.3752182035623781,0.12498885449570547,0.0,4.98407752466801,4.978517779127287,5.00076876357997,4.984103270744129,4.978549925786865,5.0007752931616665,24779.637850903906,21062.69217326832,0.85,1.0671733247210373,0.6630642328208518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758286572646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.343578824653,1534.2916457075291,0.3752182035623781,0.12498885449570547,6.112874298809886,3.4926021767041675
5104.0,-30.063302293376594,5.003069129094824,35.002751205875434,24.092612892296188,4.998253663632799,-26.557161296398917,-40.06815450321881,1.4921126666551556,-0.02385699286531917,-5.008056573147039,40.005484072412706,42251.39579253983,25750.405309931233,25750.405309931233,68001.80110247106,77299.00964006835,77299.00964006835,25750.405309931233,103049.41494999958,103049.41494999958,103049.41494999958,127829.05061540067,91492.79447880259,56445.18063127408,38941.79316392057,24779.635665401085,0.0,63721.42882932165,21062.69031559092,1534.2914759454995,0.0,0.886857870900706,2.8161245602190004,0.0014959135982669303,354544.63352654845,1554769.69884504,4.385258023454523,1554769.69884504,4.385258023454523,0.8499999999999999,0.09553646373190841,4.027634451161993,1.2669919740548359,1.0,0.0,4.0276344511619415,1.2847633490504093,1.2850600577868319,3.134923216901297,19308.821654493866,1968.95184945867,4632.441516551485,4632.441516551485,5.5587113659020435,5.003069129094824,-2.333083807822331,7.336152936917155,3.492606283027513,3.492606283027513,0.9978875094364322,0.0,0.0,0.00023093224949531296,0.9958309619877298,0.00023189904543072283,198.974811903627,0.0,0.0,0.0,0.029103647586879323,7.824965223489863e-05,0.00015268259726041432,0.0006149496888189364,0.09553646373190812,0.07166436460547648,0.023872099126431637,0.09553643182954837,0.0716643646054767,0.02387209912643171,0.37521813822289857,0.37521813822289857,0.1249888575404029,0.0,4.984100825488383,4.978549329278167,5.00076729409875,4.984199580281711,4.978681084271159,5.00076697234141,24779.635665401085,21062.69031559092,0.85,1.0671731998448186,0.663064161754918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756402117061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.34209872577,1534.2914759454995,0.37521813822289857,0.1249888575404029,6.112874298809886,3.492606283027513
5105.0,-30.06327081396525,5.003065819458795,35.002750548181695,24.092616594303422,4.9982601076807684,-26.557132320493867,-40.06812757635487,1.4921216142094182,-0.023862282600418894,-5.008050613227861,40.00548325502006,42251.411540815825,25750.39715632342,25750.39715632342,68001.80869713925,77298.99845149707,77298.99845149707,25750.39715632342,103049.3956078205,103049.3956078205,103049.3956078205,127829.02806729046,91492.77315537668,56445.186244695455,38941.76323409025,24779.632459469976,0.0,63721.395693560225,21062.687590549478,1534.2911754374181,0.0,0.8868579041801489,2.816125325411837,0.0014959135982669303,354544.71589347254,1554769.663597383,4.385256905265888,1554769.663597383,4.385256905265888,0.85,0.09553644735257558,4.027634451161993,1.266991918007843,1.0,0.0,4.02763445116117,1.284763307194158,1.2850600159209142,3.1349233190338324,19308.817154355573,1968.9513905722722,4632.441516551485,4632.441516551485,5.558709605791789,5.003065819458795,-2.3330761785043994,7.336141997963194,3.492610384967843,3.492610384967843,0.9978886814193837,0.0,0.0,0.00023093224949531296,0.9958276975632308,0.00023189980561938504,198.9747861366509,0.0,0.0,0.0,0.029103647586879323,7.824989081407317e-05,0.00015268235868123978,0.0006149487279092338,0.09553644735258292,0.07166434882252802,0.0238720985300549,0.09553644266169001,0.07166434882252251,0.02387209853005307,0.3752180735438768,0.3752180735438768,0.12498886039952135,0.0,4.984116061478289,4.97857888853747,5.000739524061942,4.984188330627433,4.978708453118941,5.000639775154468,24779.632459469976,21062.687590549478,0.85,1.0671738739710563,0.6630647536975687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754522719945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.340617982065,1534.2911754374181,0.3752180735438768,0.12498886039952135,6.112874298809886,3.492610384967843
5106.0,-30.063239352182947,5.003062497919009,35.00274990722648,24.092610587272816,4.998261356375919,-26.55710388003145,-40.06809698240829,1.4921258842244505,-0.023912600947369356,-5.008048368388537,40.00548242717765,42251.411860630666,25750.398584774346,25750.398584774346,68001.81044540502,77298.96905518675,77298.96905518675,25750.398584774346,103049.3676399611,103049.3676399611,103049.3676399611,127828.99842925947,91492.73152796536,56445.17433340948,38941.73021617319,24779.63078929838,0.0,63721.36100547157,21062.68617090362,1534.2910465565992,0.0,0.8868579185972447,2.8161262484383576,0.0014959135982669303,354544.7469174727,1554769.6278991096,4.385256420851761,1554769.6278991096,4.385256420851761,0.85,0.09553643274870509,4.027634451161993,1.2669918487733232,1.0,0.0,4.027634451162019,1.2847632872192227,1.2850599959413658,3.134923367774243,19308.808369223738,1968.9504947381358,4632.441516551485,4632.441516551485,5.558709914149904,5.003062497919009,-2.3330712597571552,7.336133757676164,3.4926145017761323,3.4926145017761323,0.9978898576503236,0.0,0.0,0.00023093224949531296,0.9958244349784051,0.00023190056538462106,198.9747603841114,0.0,0.0,0.0,0.029103647586879323,7.825016188539045e-05,0.00015268208760992253,0.0006149476361330577,0.09553643274870405,0.07166433464184988,0.023872098106854176,0.0955364675031556,0.07166433464185065,0.023872098106854433,0.375218009293474,0.375218009293474,0.12498886151362996,0.0,4.984119149884975,4.978588058264393,5.000724351524809,4.98413576744116,4.978629003748779,5.000667929351209,24779.63078929838,21062.68617090362,0.85,1.0671744823461304,0.6630651196700375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752642560355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.33913854316,1534.2910465565992,0.375218009293474,0.12498886151362996,6.112874298809886,3.4926145017761323
5107.0,-30.06320790806634,5.003059113984606,35.00274924993517,24.092610587272816,4.99825777850247,-26.557075938122548,-40.06806642338631,1.492125808558657,-0.02375989000415757,-5.008048555050157,40.00548066944153,42251.41241166465,25750.406072128346,25750.406072128346,68001.818483793,77298.983593419,77298.983593419,25750.406072128346,103049.38966554735,103049.38966554735,103049.38966554735,127829.01411488632,91492.73188833588,56445.160706581526,38941.74575750484,24779.624449338964,0.0,63721.3702068438,21062.680781938117,1534.2907101391554,0.0,0.8868579240103438,2.816124220631732,0.0014959135982669303,354544.7443377823,1554769.5521019034,4.385256238971748,1554769.5521019034,4.385256238971748,0.8499999999999999,0.09553641771899246,4.027634451161993,1.2669917619554325,1.0,0.0,4.027634451161013,1.2847632875731836,1.2850599962954083,3.134923366910551,19308.808445277053,1968.9505024934156,4632.441516551485,4632.441516551485,5.558711530436685,5.003059113984606,-2.3330681486959812,7.336127262680588,3.492618609477395,3.492618609477395,0.9978910312792557,0.0,0.0,0.00023093224949531296,0.9958211742370217,0.0002319013247255449,198.97473464603848,0.0,0.0,0.0,0.029103647586879323,7.825043264813236e-05,0.0001526818168471806,0.0006149465455997102,0.09553641771899458,0.0716643201931811,0.02387209752581349,0.09553637834552467,0.0716643201931795,0.02387209752581296,0.3752179441687075,0.3752179441687075,0.12498886197746563,0.0,4.984153124455929,4.978628465651411,5.000739009910717,4.9842886650459945,4.9787897404974615,5.000797288575598,24779.624449338964,21062.680781938117,0.85,1.0671744543950419,0.6630650325709218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750763454171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.3376598004,1534.2907101391554,0.3752179441687075,0.12498886197746563,6.112874298809886,3.492618609477395
5108.0,-30.06317649426745,5.0030558456988965,35.00274859781597,24.092608596570813,4.998266766820014,-26.55704676680338,-40.06803572466595,1.4921370393559281,-0.023915619866500037,-5.0080403560523585,40.00547950550912,42251.412093410836,25750.392194285156,25750.392194285156,68001.804287696,77298.93918305905,77298.93918305905,25750.392194285156,103049.3313773442,103049.3313773442,103049.3313773442,127828.94957551264,91492.67839982559,56445.15131017747,38941.69676627569,24779.618198168442,0.0,63721.31496444413,21062.675468443176,1534.290179863885,0.0,0.8868579699353188,2.8161272233827694,0.0014959135982669303,354544.8576491209,1554769.5019107403,4.385254695893614,1554769.5019107403,4.385254695893614,0.85,0.0955363994907732,4.027634451161993,1.266991668543778,1.0,0.0,4.0276344511605355,1.2847632350360303,1.2850599437461219,3.134923495105338,19308.797156955257,1968.9493514049404,4632.441516551485,4632.441516551485,5.558708534642106,5.0030558456988965,-2.3330588863630566,7.336114732061953,3.4926226928203814,3.4926226928203814,0.9978921979486804,0.0,0.0,0.00023093224949531296,0.9958179166510842,0.0002319020833366139,198.97470893278836,0.0,0.0,0.0,0.029103647586879323,7.825070464951835e-05,0.00015268154484579462,0.0006149454500775572,0.09553639949077665,0.07166430321927995,0.023872096271496692,0.09553645214149992,0.07166430321927736,0.02387209627149583,0.375217880245648,0.375217880245648,0.1249888637207106,0.0,4.984144330531535,4.978627947943664,5.000705365254873,4.984124736185834,4.978641460249662,5.000586374891327,24779.618198168442,21062.675468443176,0.85,1.067175156784513,0.6630656024124222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748885403585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.336181752464,1534.290179863885,0.375217880245648,0.1249888637207106,6.112874298809886,3.4926226928203814
5109.0,-30.063145047630588,5.003052513842637,35.002747960493025,24.09260314833375,4.99826456802274,-26.557018684748133,-40.06800513071937,1.4921382051402425,-0.02387941812827421,-5.008040538256702,40.00547863224362,42251.41256953096,25750.39982275108,25750.39982275108,68001.81239228204,77298.92596076947,77298.92596076947,25750.39982275108,103049.32578352054,103049.32578352054,103049.32578352054,127828.94310433764,91492.65155682132,56445.13816558258,38941.68154582082,24779.617320817102,0.0,63721.298866637924,21062.674722694537,1534.2901542336576,0.0,0.8868579721694504,2.816126726565724,0.0014959135982669303,354544.8551310299,1554769.4642537336,4.385254620826846,1554769.4642537336,4.385254620826846,0.85,0.09553638568486342,4.027634451161993,1.2669915613951157,1.0,0.0,4.027634451160094,1.2847632295825453,1.2850599382913774,3.134923508412271,19308.79149195415,1968.9487737355928,4632.441516551485,4632.441516551485,5.558710181390563,5.003052513842637,-2.333055753193619,7.336108267036256,3.4926268054108336,3.4926268054108336,0.9978933729745239,0.0,0.0,0.00023093224949531296,0.995814655671379,0.00023190284274297838,198.97468319266594,0.0,0.0,0.0,0.029103647586879323,7.825097572344283e-05,0.00015268127377187013,0.0006149443582908801,0.09553638568486063,0.07166428976313173,0.023872095921728894,0.0955364339318392,0.07166428976313383,0.02387209592172959,0.37521781482810324,0.37521781482810324,0.12498886356687072,0.0,4.984147758289737,4.978631807197644,5.000707494666301,4.9841611201284195,4.978646897913677,5.000715665901453,24779.617320817102,21062.674722694537,0.85,1.0671755535712288,0.6630657773935021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747009164261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.334704145298,1534.2901542336576,0.37521781482810324,0.12498886356687072,6.112874298809886,3.4926268054108336
5110.0,-30.06311368995949,5.003049109912315,35.00274729048695,24.092598119191848,4.9982595740813345,-26.556990962236895,-40.06797841340301,1.492136846358758,-0.023779864216862734,-5.008041225877286,40.0054764056291,42251.42858605169,25750.408471638733,25750.408471638733,68001.83705769043,77298.9258575106,77298.9258575106,25750.408471638733,103049.33432914934,103049.33432914934,103049.33432914934,127828.94274119669,91492.63673747485,56445.13946601593,38941.66363495436,24779.608412047353,0.0,63721.272047001716,21062.66715024025,1534.2896806302163,0.0,0.8868579767312256,2.8161253385543255,0.0014959135982669303,354544.8456280129,1554769.368237532,4.385254467551307,1554769.368237532,4.385254467551307,0.85,0.09553636995722158,4.027634451161993,1.2669915366685016,1.0,0.0,4.027634451162818,1.2847632359388623,1.2850599446491624,3.134923492902357,19308.788364449745,1968.948454818898,4632.441516551485,4632.441516551485,5.558712048416325,5.003049109912315,-2.333053034546183,7.336102144458497,3.492630893377027,3.492630893377027,0.9978945409648649,0.0,0.0,0.00023093224949531296,0.9958114039287934,0.00023190360000318496,198.97465752537153,0.0,0.0,0.0,0.029103647586879323,7.825121244966838e-05,0.0001526810370456446,0.0006149434048441788,0.09553636995722253,0.07166427473076026,0.02387209522646228,0.09553635784520102,0.07166427473075954,0.02387209522646204,0.3752177484801608,0.3752177484801608,0.12498886404322662,0.0,4.984170740959087,4.978651840254656,5.000739329957469,4.984261361660401,4.978730665597141,5.000865363836965,24779.608412047353,21062.66715024025,0.85,1.06717638981738,0.6630663078239624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745130964124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.333228243115,1534.2896806302163,0.3752177484801608,0.12498886404322662,6.112874298809886,3.492630893377027
5111.0,-30.06308228281695,5.003045844091601,35.002746625246246,24.092611704859905,4.9982699372608685,-26.556961659410234,-40.06794767975805,1.492149313854167,-0.023707884119346545,-5.008032010319458,40.005475204420804,42251.42816097474,25750.391898485625,25750.391898485625,68001.82005946037,77298.93887014667,77298.93887014667,25750.391898485625,103049.3307686323,103049.3307686323,103049.3307686323,127828.93224852352,91492.64123128452,56445.13052211248,38941.67856574671,24779.601479891222,0.0,63721.280045637934,21062.661257907537,1534.2890941112448,0.0,0.8868580279627781,2.816125468761426,0.0014959135982669303,354544.9729883881,1554769.3164389594,4.385252746172432,1554769.3164389594,4.385252746172432,0.85,0.0955363508922459,4.027634451161993,1.2669914707308632,1.0,0.0,4.027634451162044,1.2847631776164972,1.285059886313328,3.134923635213528,19308.78931283229,1968.9485515270037,4632.441516551485,4632.441516551485,5.558708470788189,5.003045844091601,-2.333043049570386,7.336088893661987,3.492634954047784,3.492634954047784,0.9978957011565097,0.0,0.0,0.00023093224949531296,0.9958081470675743,0.00023190435846036735,198.97463181758974,0.0,0.0,0.0,0.029103647586879323,7.825148476300793e-05,0.00015268076473230502,0.0006149423080655908,0.09553635089224657,0.07166425687576769,0.023872094016478888,0.09553633126027557,0.07166425687576718,0.02387209401647872,0.3752176823716838,0.3752176823716838,0.12498886682731544,0.0,4.984197915324728,4.978697910792562,5.000709769125137,4.984324126200136,4.978899708283848,5.000609046763373,24779.601479891222,21062.661257907537,0.85,1.067175989100606,0.6630662179214506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743258078088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.331751606871,1534.2890941112448,0.3752176823716838,0.12498886682731544,6.112874298809886,3.492634954047784
5112.0,-30.063050919396208,5.0030424955562545,35.00274597698852,24.092601157631748,4.998266534039927,-26.55693377270387,-40.067917155660666,1.4921493873476337,-0.02373093618734856,-5.00803312605918,40.00547436860566,42251.428418817646,25750.40182424164,25750.40182424164,68001.83024305929,77298.91001324866,77298.91001324866,25750.40182424164,103049.3118374903,103049.3118374903,103049.3118374903,127828.91306744,91492.59829972823,56445.116705297325,38941.646216034336,24779.60122994969,0.0,63721.24744598403,21062.661045457236,1534.2891241800396,0.0,0.8868580253120638,2.8161256413328837,0.0014959135982669303,354544.95756869833,1554769.2803968906,4.385252835236364,1554769.2803968906,4.385252835236364,0.85,0.09553633807436299,4.027634451161993,1.2669913344597443,1.0,0.0,4.0276344511602895,1.2847631772726982,1.2850598859694498,3.1349236360524246,19308.780252471104,1968.947627627284,4632.441516551485,4632.441516551485,5.558710613450106,5.0030424955562545,-2.3330406210723975,7.336083116628652,3.4926390507083895,3.4926390507083895,0.9978968716309684,0.0,0.0,0.00023093224949531296,0.9958048947516923,0.00023190511586398336,198.97460614560234,0.0,0.0,0.0,0.029103647586879323,7.825175522053339e-05,0.00015268049427477956,0.0006149412187615436,0.09553633807436071,0.07166424405813562,0.023872094016225094,0.09553633870147944,0.07166424405813733,0.023872094016225663,0.3752176180477416,0.3752176180477416,0.12498886775411598,0.0,4.984219194973832,4.978722107039118,5.000722289335499,4.984302189871812,4.978816771454092,5.000770248899585,24779.60122994969,21062.661045457236,0.85,1.0671766948803674,0.6630665611911291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741382237779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.330277006962,1534.2891241800396,0.3752176180477416,0.12498886775411598,6.112874298809886,3.4926390507083895
5113.0,-30.06301955668587,5.003039101217086,35.00274529822918,24.092595849093073,4.998263303086176,-26.556905869344128,-40.06788659663869,1.49214961574445,-0.023677784496555887,-5.0080326108186135,40.00547218366258,42251.428663665036,25750.40732070026,25750.40732070026,68001.83598436529,77298.90163907062,77298.90163907062,25750.40732070026,103049.30895977089,103049.30895977089,103049.30895977089,127828.90095344635,91492.5759211853,56445.102945779836,38941.636639339406,24779.59199367547,0.0,63721.22863301488,21062.65319462415,1534.2886028365442,0.0,0.8868580358424473,2.816125003275136,0.0014959135982669303,354544.9646894003,1554769.1861776563,4.385252481415762,1554769.1861776563,4.385252481415762,0.85,0.09553632244880117,4.027634451161993,1.2669912426965313,1.0,0.0,4.027634451162206,1.2847631762042686,1.2850598849007735,3.1349236386594774,19308.775529658815,1968.9471460344578,4632.441516551485,4632.441516551485,5.5587117999645175,5.003039101217086,-2.333037040365301,7.336076141582387,3.4926431169737127,3.4926431169737127,0.9978980334210608,0.0,0.0,0.00023093224949531296,0.995801642520934,0.00023190587325272287,198.97458047420304,0.0,0.0,0.0,0.029103647586879323,7.825202598837196e-05,0.00015268022350694102,0.0006149401282076688,0.09553632244880383,0.07166422899060713,0.023872093458196696,0.09553628572716842,0.07166422899060514,0.023872093458196034,0.3752175538551007,0.3752175538551007,0.12498886972829526,0.0,4.984246125982622,4.9787485326606316,5.000750734579469,4.984354826322033,4.97885521445528,5.000865495184144,24779.59199367547,21062.65319462415,0.85,1.0671771000525336,0.6630667607964792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739509009304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.328802578064,1534.2886028365442,0.3752175538551007,0.12498886972829526,6.112874298809886,3.4926431169737127
5114.0,-30.06298822606322,5.003035814768749,35.002744625528315,24.092599236778938,4.998271717925354,-26.556876830236373,-40.067859704699345,1.4921603220984945,-0.02373462813528704,-5.008024846263785,40.00547100261229,42251.443771173785,25750.39437380036,25750.39437380036,68001.83814497414,77298.88121573009,77298.88121573009,25750.39437380036,103049.27558953044,103049.27558953044,103049.27558953044,127828.86137937286,91492.54622118754,56445.108776630994,38941.59716061839,24779.585789842407,0.0,63721.182950460796,21062.647921366046,1534.2880876657466,0.0,0.8868580796191586,2.8161266563384455,0.0014959135982669303,354545.0719967253,1554769.1352483442,4.385251010519488,1554769.1352483442,4.385251010519488,0.85,0.09553630482019113,4.027634451161993,1.2669912042329083,1.0,0.0,4.0276344511626085,1.2847631261204453,1.2850598348053834,3.1349237608679674,19308.769261712107,1968.94650688177,4632.441516551485,4632.441516551485,5.55870900513163,5.003035814768749,-2.3330281381757647,7.336063952944514,3.492647163840657,3.492647163840657,0.9978991896687591,0.0,0.0,0.00023093224949531296,0.9957983936290211,0.00023190662986884213,198.97455482907523,0.0,0.0,0.0,0.029103647586879323,7.825226426478679e-05,0.00015267998523052617,0.0006149391685173715,0.0955363048201914,0.07166421217311683,0.023872092647074565,0.09553631444431449,0.07166421217311662,0.023872092647074503,0.3752174899188804,0.3752174899188804,0.12498887351484304,0.0,4.984251993343662,4.978763237129272,5.000730067034908,4.9842902181284785,4.978836812468103,5.000662159112096,24779.585789842407,21062.647921366046,0.85,1.0671778990330623,0.6630674732454609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737635823742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.327329180382,1534.2880876657466,0.3752174899188804,0.12498887351484304,6.112874298809886,3.492647163840657
5115.0,-30.062956915589176,5.003032549317992,35.00274398571611,24.092603288032137,4.998275789276319,-26.556848243684218,-40.06782526904715,1.4921671173714044,-0.02367972990953149,-5.008021074557504,40.00547061516446,42251.42770744051,25750.391854090805,25750.391854090805,68001.81956153132,77298.881170052,77298.881170052,25750.391854090805,103049.2730241428,103049.2730241428,103049.2730241428,127828.85912217559,91492.53514835362,56445.08168574247,38941.614958456834,24779.58609803279,0.0,63721.20105648962,21062.64818332787,1534.2880401966304,0.0,0.8868581002098811,2.8161263754679915,0.0014959135982669303,354545.12412228674,1554769.1185407992,4.385250318671824,1554769.1185407992,4.385250318671824,0.85,0.09553629026227926,4.027634451161993,1.2669910948863254,1.0,0.0,4.0276344511631414,1.2847630943324784,1.2850598030100753,3.1349238384331257,19308.76692487917,1968.9462685911267,4632.441516551485,4632.441516551485,5.558708461204729,5.003032549317992,-2.3330221291494118,7.336054678467404,3.4926512375974372,3.4926512375974372,0.9979003535992678,0.0,0.0,0.00023093224949531296,0.9957951468378865,0.0002319073860006553,198.97452920044623,0.0,0.0,0.0,0.029103647586879323,7.825256938335712e-05,0.00015267968011195584,0.0006149379396113059,0.09553629026228494,0.07166419785216606,0.02387209241011888,0.09553630417820284,0.0716641978521618,0.023872092410117462,0.37521742549433035,0.37521742549433035,0.12498887579073995,0.0,4.984268430396412,4.978792784488064,5.000707139983547,4.984341344647987,4.978918142537054,5.000622602694648,24779.58609803279,21062.64818332787,0.85,1.0671773041635997,0.6630670327444724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735764555153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.325856185298,1534.2880401966304,0.37521742549433035,0.12498887579073995,6.112874298809886,3.4926512375974372
