time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5116.0,-30.06292562042531,5.00302924671945,35.00274334702456,24.092597665172093,4.998274691307074,-26.556820187844675,-40.06779851680619,1.492169258726395,-0.023674265657689375,-5.008020051381245,40.00546936817955,42251.443268470124,25750.39631182508,25750.39631182508,68001.8395802952,77298.86279437263,77298.86279437263,25750.39631182508,103049.25910619771,103049.25910619771,103049.25910619771,127828.84143658854,91492.50365903426,56445.084133131655,38941.5772510029,24779.582330390822,0.0,63721.15958139372,21062.6449808322,1534.2878198927303,0.0,0.886858109929082,2.816126423125678,0.0014959135982669303,354545.1382627412,1554769.0647682506,4.38524999210697,1554769.0647682506,4.38524999210697,0.8500000000000001,0.09553627569509908,4.027634451161993,1.266991013563238,1.0,0.0,4.0276344511609645,1.2847630843153208,1.2850597929906045,3.1349238628757847,19308.76027931047,1968.9455909317119,4632.441516551485,4632.441516551485,5.558709423490869,5.00302924671945,-2.3330181433012953,7.336047390020745,3.4926553122110735,3.4926553122110735,0.9979015177745925,0.0,0.0,0.00023093224949531296,0.9957919016457695,0.00023190814176500695,198.97450358435574,0.0,0.0,0.0,0.029103647586879323,7.825280642349239e-05,0.00015267944307182057,0.0006149369849002908,0.09553627569509965,0.07166418374380996,0.023872091951289687,0.09553629312419536,0.07166418374380953,0.02387209195128955,0.3752173615893882,0.3752173615893882,0.12498887670726104,0.0,4.98428351307831,4.978813449558288,5.000705459786559,4.984345785723576,4.978898054527804,5.000700684295396,24779.582330390822,21062.6449808322,0.85,1.0671783129343966,0.663067708529387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733894490448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.324383830926,1534.2878198927303,0.3752173615893882,0.12498887670726104,6.112874298809886,3.4926553122110735
5117.0,-30.062894343531458,5.003025845720574,35.00274267491763,24.09258767673748,4.998267924901751,-26.556792715291618,-40.067768027633406,1.4921662966618932,-0.023620907532176716,-5.008022008971163,40.00546711749999,42251.4434274857,25750.408119865184,25750.408119865184,68001.85154735087,77298.84972113452,77298.84972113452,25750.408119865184,103049.25784099971,103049.25784099971,103049.25784099971,127828.83159180498,91492.47518481979,56445.068891170835,38941.56254849884,24779.573750805266,0.0,63721.13629930411,21062.637688184477,1534.287392572029,0.0,0.8868581081171094,2.816125493700622,0.0014959135982669303,354545.1112085454,1554768.967714333,4.385250052989193,1554768.967714333,4.385250052989193,0.8500000000000001,0.09553626119436194,4.027634451161993,1.2669909729016946,1.0,0.0,4.027634451162886,1.2847630981717189,1.2850598068502024,3.1349238290650745,19308.75427005551,1968.9449781582407,4632.441516551485,4632.441516551485,5.558711972479359,5.003025845720574,-2.333016384870701,7.336042230591275,3.492659370176043,3.492659370176043,0.9979026771931551,0.0,0.0,0.00023093224949531296,0.9957886583595846,0.00023190889709041263,198.97447798322642,0.0,0.0,0.0,0.029103647586879323,7.825307657578758e-05,0.0001526791729195254,0.0006149358968255997,0.0955362611943569,0.07166416965368064,0.02387209154067627,0.09553623479032904,0.07166416965368441,0.023872091540677525,0.37521729758097166,0.37521729758097166,0.12498887780997261,0.0,4.984307775521415,4.97883274687274,5.000744626044764,4.984401101439005,4.978906215510733,5.000897569305835,24779.573750805266,21062.637688184477,0.85,1.0671788906578792,0.6630679532930288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873202534065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.322912213524,1534.287392572029,0.37521729758097166,0.12498887780997261,6.112874298809886,3.492659370176043
5118.0,-30.06286308979223,5.003022551670004,35.00274199418882,24.092596407886617,4.998275575268303,-26.556763821812638,-40.06774110076947,1.4921763072887189,-0.023573573675037096,-5.008014331886612,40.00546552215719,42251.45831215844,25750.39528606832,25750.39528606832,68001.85359822676,77298.85418037439,77298.85418037439,25750.39528606832,103049.2494664427,103049.2494664427,103049.2494664427,127828.8144882191,91492.47008910238,56445.07422088665,38941.550964684146,24779.565021776387,0.0,63721.11598646053,21062.63026850993,1534.2867370102385,0.0,0.886858152948472,2.8161257680746914,0.0014959135982669303,354545.2173070525,1554768.8989198846,4.385248546656837,1554768.8989198846,4.385248546656837,0.85,0.09553624290413235,4.027634451161993,1.266990899820812,1.0,0.0,4.027634451163517,1.2847630513424806,1.2850597600101492,3.134923943332133,19308.753194645156,1968.9448684969034,4632.441516551485,4632.441516551485,5.5587092020619,5.003022551670004,-2.3330075732010966,7.336030124871101,3.492663392952581,3.492663392952581,0.9979038265578802,0.0,0.0,0.00023093224949531296,0.995785417485827,0.00023190965185890545,198.97445240105645,0.0,0.0,0.0,0.029103647586879323,7.825331516461414e-05,0.0001526789343306988,0.0006149349358770221,0.09553624290413859,0.07166415233751328,0.023872090566625318,0.09553620810762264,0.07166415233750859,0.023872090566623753,0.3752172334205752,0.3752172334205752,0.12498888153853474,0.0,4.984331454233711,4.9788683764992925,5.000732421338512,4.984440758211576,4.979025486292471,5.000698198454984,24779.565021776387,21062.63026850993,0.85,1.0671792630354404,0.6630683982549213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730157282533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.321441273281,1534.2867370102385,0.3752172334205752,0.12498888153853474,6.112874298809886,3.492663392952581
5119.0,-30.062831866550784,5.003019222637385,35.00274133136755,24.092590680252783,4.998275223597681,-26.556735756087498,-40.06770680481566,1.4921791131343534,-0.023587458417239304,-5.008013271685674,40.005464682296626,42251.44221152058,25750.39948391436,25750.39948391436,68001.84169543494,77298.83230876934,77298.83230876934,25750.39948391436,103049.2317926837,103049.2317926837,103049.2317926837,127828.7955591493,91492.43543503762,56445.045337788746,38941.54455249875,24779.563766465602,0.0,63721.108318964354,21062.62920149576,1534.2866598194048,0.0,0.8868581613823059,2.8161260742231398,0.0014959135982669303,354545.23195919686,1554768.8627033785,4.385248263280299,1554768.8627033785,4.385248263280299,0.85,0.09553622942881747,4.027634451161993,1.2669907662970945,1.0,0.0,4.027634451162757,1.284763038216868,1.2850597468815055,3.1349239753596714,19308.745881182276,1968.9441227312361,4632.441516551485,4632.441516551485,5.558710108246256,5.003019222637385,-2.3330035928215156,7.3360228154589,3.492667442323527,3.492667442323527,0.9979049835210078,0.0,0.0,0.00023093224949531296,0.9957821797859133,0.00023191040589314613,198.9744268438565,0.0,0.0,0.0,0.029103647586879323,7.8253619049151e-05,0.00015267863044616197,0.0006149337119411923,0.09553622942881704,0.07166413881701579,0.02387209061180125,0.09553621459566343,0.07166413881701611,0.023872090611801358,0.37521717014228667,0.37521717014228667,0.12498888427738296,0.0,4.984349923621494,4.978891033243201,5.000738315949604,4.9844258132684445,4.978983675279437,5.0007639100844585,24779.563766465602,21062.62920149576,0.85,1.0671792046529198,0.6630682253677298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872829060784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.31997091174,1534.2866598194048,0.37521717014228667,0.12498888427738296,6.112874298809886,3.492667442323527
5120.0,-30.062800625670917,5.003015939919605,35.00274067189089,24.092589422967308,4.99827954200614,-26.556707207420445,-40.067679912876315,1.492186123755654,-0.023630716520472106,-5.008008396327298,40.00546345407187,42251.457253506764,25750.39392613359,25750.39392613359,68001.85117964036,77298.80981832655,77298.80981832655,25750.39392613359,103049.20374446014,103049.20374446014,103049.20374446014,127828.76221035121,91492.4020458062,56445.04948098628,38941.50284979991,24779.55846589106,0.0,63721.06131569097,21062.6246960074,1534.2862624689349,0.0,0.8868581906312196,2.816127211567786,0.0014959135982669303,354545.299337426,1554768.8097398146,4.3852472805177936,1554768.8097398146,4.3852472805177936,0.85,0.09553621328618239,4.027634451161993,1.266990741021,1.0,0.0,4.027634451160696,1.2847630054215162,1.2850597140785798,3.1349240553829394,19308.738834652348,1968.9434041851548,4632.441516551485,4632.441516551485,5.558708908494301,5.003015939919605,-2.3329968205667124,7.336012760486318,3.49267147565147,3.49267147565147,0.99790613590042,0.0,0.0,0.00023093224949531296,0.9957789402683412,0.0002319111603556123,198.9744012722255,0.0,0.0,0.0,0.029103647586879323,7.825385733005028e-05,0.00015267839216526267,0.0006149327522328332,0.09553621328618532,0.07166412325024264,0.023872090035942675,0.0955362315885172,0.07166412325024045,0.023872090035941942,0.37521710680641596,0.37521710680641596,0.12498888731434883,0.0,4.984353622099832,4.978900563772356,5.000724501763443,4.984377679806812,4.978947952103908,5.000678514222159,24779.55846589106,21062.6246960074,0.85,1.06718014068757,0.6630689505339825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726425755153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.318500981017,1534.2862624689349,0.37521710680641596,0.12498888731434883,6.112874298809886,3.49267147565147
5121.0,-30.062769383613603,5.0030126837490485,35.002740029674776,24.092588305380218,4.998283255229775,-26.556678718238768,-40.06764931892974,1.492192589854953,-0.02365587241212097,-5.008004404125218,40.005462637869655,42251.45665413059,25750.39074046673,25750.39074046673,68001.84739459732,77298.79016683805,77298.79016683805,25750.39074046673,103049.18090730478,103049.18090730478,103049.18090730478,127828.7369822066,91492.37124994985,56445.0377372425,38941.481680785946,24779.556074901822,0.0,63721.037755687765,21062.62266366655,1534.2860528812746,0.0,0.8868582138956977,2.8161280080300153,0.0014959135982669303,354545.35451030126,1554768.774543504,4.385246498832156,1554768.774543504,4.385246498832156,0.85,0.09553619794148853,4.027634451161993,1.266990636619739,1.0,0.0,4.027634451162287,1.2847629751734138,1.2850596838234916,3.13492412919072,19308.73233543346,1968.9427414492675,4632.441516551485,4632.441516551485,5.5587082208079375,5.0030126837490485,-2.3329906798849196,7.336003363633968,3.492675517402669,3.492675517402669,0.9979072906864769,0.0,0.0,0.00023093224949531296,0.9957757006400468,0.00023191191484877417,198.97437569963728,0.0,0.0,0.0,0.029103647586879323,7.825412841407119e-05,0.00015267812108124177,0.0006149316604054916,0.09553619794149042,0.07166410837911093,0.023872089562379486,0.09553624806388794,0.07166410837910951,0.023872089562379014,0.37521704264326033,0.37521704264326033,0.12498888939807153,0.0,4.984351086982144,4.978903896842326,5.000704345584552,4.984348531713124,4.978924816787753,5.000631310990343,24779.556074901822,21062.62266366655,0.85,1.0671804758629728,0.6630691862886242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518724559849467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.317032444425,1534.2860528812746,0.37521704264326033,0.12498888939807153,6.112874298809886,3.492675517402669
5122.0,-30.062738153055683,5.0030093982587,35.00273938877071,24.092587816435866,4.998282617382422,-26.55665067452816,-40.06762253176419,1.4921951388548838,-0.02357400513784569,-5.008003043826093,40.005461391652844,42251.471960949224,25750.39425884184,25750.39425884184,68001.86621979106,77298.79092800814,77298.79092800814,25750.39425884184,103049.18518684998,103049.18518684998,103049.18518684998,127828.73737037912,91492.35910992045,56445.040142861435,38941.46551895446,24779.552183529147,0.0,63721.0177024836,21062.619355999774,1534.285819911382,0.0,0.8868582253271924,2.816127091407635,0.0014959135982669303,354545.37330985634,1554768.7208040874,4.38524611473435,1554768.7208040874,4.38524611473435,0.85,0.0955361829458113,4.027634451161993,1.2669905954087155,1.0,0.0,4.0276344511609805,1.284762963249315,1.285059671896639,3.1349241582864726,19308.729773377465,1968.942480192264,4632.441516551485,4632.441516551485,5.558708980315661,5.0030093982587,-2.332986473121198,7.3359958713798985,3.4926795616910837,3.4926795616910837,0.9979084461974524,0.0,0.0,0.00023093224949531296,0.9957724622155302,0.0002319126690664888,198.97435013646822,0.0,0.0,0.0,0.029103647586879323,7.825436576803012e-05,0.00015267788372728286,0.0006149307044305094,0.09553618294581068,0.07166409388625705,0.02387208905955362,0.09553620369275301,0.07166409388625752,0.023872089059553778,0.37521697744865123,0.37521697744865123,0.12498889032524267,0.0,4.984366160788852,4.978924808475483,5.000701889599441,4.9844290386882335,4.979011040443538,5.00069465190461,24779.552183529147,21062.619355999774,0.85,1.0671811071394832,0.6630696351747443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722693873933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.315564972785,1534.285819911382,0.37521697744865123,0.12498889032524267,6.112874298809886,3.4926795616910837
5123.0,-30.062706981631877,5.003006162165744,35.00273874934662,24.09258655915039,4.998287141901641,-26.556622167759677,-40.06758813103659,1.492202328029448,-0.023619083072389913,-5.0079979830098935,40.00546015295181,42251.45538268999,25750.388331154747,25750.388331154747,68001.84371384473,77298.76747561613,77298.76747561613,25750.388331154747,103049.15580677087,103049.15580677087,103049.15580677087,127828.70258998062,91492.32487029968,56445.01277737365,38941.45788102892,24779.546783209757,0.0,63721.00466423867,21062.614765728293,1534.2854127569065,0.0,0.8868582555575143,2.816128274306688,0.0014959135982669303,354545.44325116393,1554768.667388768,4.385245098996668,1554768.667388768,4.385245098996668,0.85,0.09553616599893575,4.027634451161993,1.266990479468368,1.0,0.0,4.027634451161343,1.284762929618703,1.2850596382582604,3.1349242403478517,19308.72254737967,1968.9417433455535,4632.441516551485,4632.441516551485,5.5587077007124375,5.003006162165744,-2.332979555880548,7.335985718046292,3.4926835917077437,3.4926835917077437,0.9979095976307839,0.0,0.0,0.00023093224949531296,0.9957692299342109,0.00023191342185836604,198.9743246217088,0.0,0.0,0.0,0.029103647586879323,7.825467058471708e-05,0.00015267757891059588,0.0006149294767403197,0.09553616599893695,0.0716640779220239,0.023872088076913055,0.0955362217262453,0.07166407792202299,0.023872088076912754,0.3752169124975343,0.3752169124975343,0.12498889138754689,0.0,4.984366785317434,4.978932384063512,5.000681642095628,4.9843788999374965,4.978972305115235,5.000610273882899,24779.546783209757,21062.614765728293,0.85,1.0671809723051737,0.6630695106789839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720828585694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.314098312176,1534.2854127569065,0.3752169124975343,0.12498889138754689,6.112874298809886,3.4926835917077437
5124.0,-30.062675749459043,5.003002881030876,35.00273811069863,24.092581041064136,4.99828546354443,-26.55659422665479,-40.067557606939204,1.4922039407401597,-0.023597657104289738,-5.0079973590674,40.00545889670928,42251.45507609192,25750.393736184124,25750.393736184124,68001.84881227605,77298.75182716372,77298.75182716372,25750.393736184124,103049.14556334785,103049.14556334785,103049.14556334785,127828.68876699,91492.2958987351,56444.99914766318,38941.44083452436,24779.543203642163,0.0,63720.98403816652,21062.611723095837,1534.2852131025422,0.0,0.886858263279152,2.816128065687757,0.0014959135982669303,354545.45187415165,1554768.613217025,4.38524483954994,1554768.613217025,4.38524483954994,0.85,0.09553615116425271,4.027634451161993,1.2669903651764618,1.0,0.0,4.027634451160309,1.2847629220745205,1.2850596307123354,3.1349242587562602,19308.716433162957,1968.9411198689622,4632.441516551485,4632.441516551485,5.558708867490123,5.003002881030876,-2.3329758924628083,7.335978773493684,3.492687631150133,3.492687631150133,0.9979107517571809,0.0,0.0,0.00023093224949531296,0.9957659913649428,0.0002319141761195955,198.97429905723104,0.0,0.0,0.0,0.029103647586879323,7.825494105242166e-05,0.0001526773084428913,0.0006149283873952749,0.09553615116425376,0.07166406365293235,0.023872087511321412,0.09553620304873427,0.07166406365293156,0.023872087511321145,0.37521684694609875,0.37521684694609875,0.1249888914769681,0.0,4.984373132023848,4.978939306979157,5.00068625599431,4.984399701963127,4.978968184521307,5.000705897851219,24779.543203642163,21062.611723095837,0.85,1.0671813977565923,0.6630697204987428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718966829802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.31263150793,1534.2852131025422,0.37521684694609875,0.1249888914769681,6.112874298809886,3.492687631150133
5125.0,-30.062644606644287,5.002999515583251,35.00273743909692,24.0925813903101,4.998279595387428,-26.556566784943346,-40.06753092454744,1.4922017736864988,-0.023390642785216187,-5.00799867975623,40.005456659564025,42251.47039324278,25750.40385371506,25750.40385371506,68001.87424695784,77298.77713115551,77298.77713115551,25750.40385371506,103049.18098487057,103049.18098487057,103049.18098487057,127828.71542667931,91492.3062196831,56444.99948177026,38941.451931014264,24779.534441808737,0.0,63720.986372823,21062.604275537426,1534.2847649601526,0.0,0.886858264658366,2.8161251921788137,0.0014959135982669303,354545.43362201506,1554768.5167467557,4.3852447932083995,1554768.5167467557,4.3852447932083995,0.85,0.09553613588490631,4.027634451161993,1.2669903536373748,1.0,0.0,4.027634451161207,1.2847629322118927,1.285059640852049,3.1349242340202617,19308.718611316388,1968.941341978799,4632.441516551485,4632.441516551485,5.558711051550276,5.002999515583251,-2.332973695775146,7.335973211358397,3.492691651611391,3.492691651611391,0.9979119004603973,0.0,0.0,0.00023093224949531296,0.9957627620728293,0.00023191492822506528,198.97427356590208,0.0,0.0,0.0,0.029103647586879323,7.825517748027669e-05,0.00015267707201503628,0.0006149274351503007,0.09553613588490602,0.07166404892307264,0.023872086961833374,0.0955360778097723,0.07166404892307286,0.023872086961833447,0.3752167808798632,0.3752167808798632,0.12498889228284298,0.0,4.984420615655495,4.978989710495057,5.00072497032437,4.984608036970997,4.979188814536599,5.000877316769618,24779.534441808737,21062.604275537426,0.85,1.0671817578134768,0.6630699365831385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871710144607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.311166959738,1534.2847649601526,0.3752167808798632,0.12498889228284298,6.112874298809886,3.492691651611391
5126.0,-30.062613419589105,5.002996244629748,35.00273675981568,24.09257978377866,4.99828646597471,-26.556538029464633,-40.06750026075167,1.4922110758502707,-0.023498160583301342,-5.007991610135624,40.005455092679554,42251.46940946342,25750.392514420302,25750.392514420302,68001.86192388373,77298.74267174174,77298.74267174174,25750.392514420302,103049.13518616205,103049.13518616205,103049.13518616205,127828.66139608325,91492.26191660544,56444.988654327135,38941.414735864775,24779.52620992119,0.0,63720.940945785966,21062.59727843301,1534.2841479217363,0.0,0.8868583062962494,2.8161274297766288,0.0014959135982669303,354545.53132534423,1554768.449179503,4.385243394177176,1554768.449179503,4.385243394177176,0.85,0.09553611798285287,4.027634451161993,1.2669902497855947,1.0,0.0,4.02763445116115,1.284762888696822,1.2850595973269288,3.134924340200515,19308.7092615066,1968.940388563536,4632.441516551485,4632.441516551485,5.558708603749321,5.002996244629748,-2.3329653567351905,7.3359616013649385,3.492695641169742,3.492695641169742,0.997913040334212,0.0,0.0,0.00023093224949531296,0.9957595282046185,0.00023191568140120143,198.9742480383676,0.0,0.0,0.0,0.029103647586879323,7.825544918744939e-05,0.00015267680030786357,0.0006149263408131313,0.09553611798285433,0.071664031953365,0.023872086029489332,0.09553611978344591,0.0716640319533639,0.023872086029488968,0.37521671704422604,0.37521671704422604,0.12498889573371623,0.0,4.9844324955245725,4.979007972607974,5.000717685663801,4.9844934495523034,4.979094457764347,5.000701988018932,24779.52620992119,21062.59727843301,0.85,1.0671823252224097,0.6630703938507615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715241399847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.30970166248,1534.2841479217363,0.37521671704422604,0.12498889573371623,6.112874298809886,3.492695641169742
5127.0,-30.06258232639267,5.002992945326921,35.002736096736015,24.092579224985116,4.998286436402583,-26.556510048565162,-40.06746970172969,1.4922141585751079,-0.02343285789561378,-5.007990265782025,40.00545420602378,42251.46851606728,25750.39591633924,25750.39591633924,68001.86443240652,77298.74058916041,77298.74058916041,25750.39591633924,103049.13650549966,103049.13650549966,103049.13650549966,127828.66103618784,91492.24723462378,56444.975161530754,38941.4134145478,24779.524530688177,0.0,63720.93794523598,21062.59585108495,1534.2840419598888,0.0,0.8868583163450645,2.816126728886941,0.0014959135982669303,354545.5499045358,1554768.4109451002,4.3852430565374005,1554768.4109451002,4.3852430565374005,0.85,0.0955361041576136,4.027634451161993,1.2669901536265389,1.0,0.0,4.027634451161313,1.2847628742759858,1.285059582902762,3.134924375388511,19308.706162991934,1968.940072602972,4632.441516551485,4632.441516551485,5.558709338117783,5.002992945326921,-2.3329611975605036,7.335954142887424,3.492699653624741,3.492699653624741,0.997914186749926,0.0,0.0,0.00023093224949531296,0.9957563040801402,0.00023191643231286753,198.9742225876658,0.0,0.0,0.0,0.029103647586879323,7.825571996710605e-05,0.0001526765295282069,0.0006149252502116574,0.09553610415761551,0.07166401812843802,0.023872086029177494,0.09553609049053004,0.07166401812843659,0.023872086029177012,0.37521665307675817,0.37521665307675817,0.12498889853579231,0.0,4.984456967556412,4.9790382616997135,5.000724690093762,4.984557407886427,4.979161973219618,5.000755263746214,24779.524530688177,21062.59585108495,0.85,1.067182414842194,0.66307041105358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713378711783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.308238289595,1534.2840419598888,0.37521665307675817,0.12498889853579231,6.112874298809886,3.492699653624741
5128.0,-30.062551159979986,5.002989611329979,35.002735420307985,24.092578945588343,4.998284651403683,-26.55648217728709,-40.067442949488736,1.4922156687107881,-0.023328506071493393,-5.007989272958329,40.00545249106309,42251.48366788172,25750.400079633033,25750.400079633033,68001.88374751476,77298.74673646702,77298.74673646702,25750.400079633033,103049.14681610005,103049.14681610005,103049.14681610005,127828.6647080345,91492.24004235536,56444.97697377009,38941.40340953919,24779.517891934443,0.0,63720.92130147363,21062.590208144276,1534.283659985093,0.0,0.8868583276038299,2.8161254740141053,0.0014959135982669303,354545.56362552603,1554768.3369925015,4.385242678243355,1554768.3369925015,4.385242678243355,0.85,0.0955360894015484,4.027634451161993,1.2669901294494048,1.0,0.0,4.027634451161726,1.2847628672116445,1.285059575836789,3.13492439262607,19308.704645121277,1968.9399178232402,4632.441516551485,4632.441516551485,5.5587102368433845,5.002989611329979,-2.332957319415374,7.335946930745353,3.492703652076104,3.492703652076104,0.9979153291646011,0.0,0.0,0.00023093224949531296,0.9957530723750074,0.00023191718499497864,198.97419707704088,0.0,0.0,0.0,0.029103647586879323,7.825595701606405e-05,0.0001526762924792489,0.0006149242954651077,0.09553608940154731,0.0716640035865042,0.023872085815043124,0.09553602534763943,0.071664003586505,0.023872085815043388,0.3752165897456372,0.3752165897456372,0.12498890168084571,0.0,4.984497350611207,4.97908564936273,5.000744040185509,4.984660766886861,4.979277087098922,5.000823328158617,24779.517891934443,21062.590208144276,0.85,1.0671829967082118,0.6630708220300732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711521630034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.306774075978,1534.283659985093,0.3752165897456372,0.12498890168084571,6.112874298809886,3.492703652076104
5129.0,-30.062520024127785,5.002986420709235,35.00273476431042,24.092587117943935,4.998296022946022,-26.55645301779684,-40.067412215843774,1.4922290166150747,-0.023371785136816925,-5.0079798531112445,40.005451733289824,42251.482231467366,25750.38287448922,25750.38287448922,68001.86510595659,77298.73374725488,77298.73374725488,25750.38287448922,103049.1166217441,103049.1166217441,103049.1166217441,127828.63005936415,91492.21905230808,56444.967536520446,38941.39057309737,24779.513437620048,0.0,63720.90401071742,21062.58642197704,1534.28320739656,0.0,0.8868583782693944,2.8161271421145613,0.0014959135982669303,354545.6938094175,1554768.3043157763,4.38524097588258,1554768.3043157763,4.38524097588258,0.85,0.09553607202113604,4.027634451161993,1.2669900486757983,1.0,0.0,4.027634451161641,1.2847628047708037,1.2850595133815281,3.1349245449867347,19308.70021533987,1968.9394661112483,4632.441516551485,4632.441516551485,5.558706522788119,5.002986420709235,-2.332947243865483,7.335933664574718,3.492707634562571,3.492707634562571,0.9979164670178775,0.0,0.0,0.00023093224949531296,0.9957498438500475,0.00023191793694128828,198.9741715914371,0.0,0.0,0.0,0.029103647586879323,7.825622934466852e-05,0.00015267602015064445,0.0006149231986250383,0.09553607202114187,0.07166398700347067,0.0238720850176712,0.09553605921366269,0.0716639870034663,0.02387208501766974,0.3752165279810998,0.3752165279810998,0.12498890585392072,0.0,4.984515913716109,4.9791245029859965,5.000701682240788,4.9846080679744205,4.979297821165233,5.000550159852196,24779.513437620048,21062.58642197704,0.85,1.0671829937396862,0.6630709794129875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709660175826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.305312365565,1534.28320739656,0.3752165279810998,0.12498890585392072,6.112874298809886,3.492707634562571
5130.0,-30.062488958138157,5.002983034742669,35.002734104738565,24.092567420471482,4.9982842635168,-26.55642623443905,-40.0673856382258,1.4922215398177265,-0.0233694428667377,-5.007986374753735,40.00545031718466,42251.49763736004,25750.406315987966,25750.406315987966,68001.903953348,77298.70153088804,77298.70153088804,25750.406315987966,103049.107846876,103049.107846876,103049.107846876,127828.61969158945,91492.16949871616,56444.96560518825,38941.33765947546,24779.511844713463,0.0,63720.849504188925,21062.585068006443,1534.283283596686,0.0,0.8868583502172397,2.8161263500696228,0.0014959135982669303,354545.6036792036,1554768.243250442,4.385241918433747,1554768.243250442,4.385241918433747,0.85,0.09553606195798353,4.027634451161993,1.2669899459229783,1.0,0.0,4.027634451165132,1.284762839746894,1.285059548365696,3.1349244596422645,19308.689757451095,1968.9383997033744,4632.441516551485,4632.441516551485,5.558711583078391,5.002983034742669,-2.3329488641806115,7.33593189892328,3.4927116547441974,3.4927116547441974,0.9979176156411993,0.0,0.0,0.00023093224949531296,0.9957466225804956,0.0002319186872026217,198.97414616302444,0.0,0.0,0.0,0.029103647586879323,7.82564648477244e-05,0.00015267578464758856,0.000614922250104817,0.09553606195797525,0.0716639763625612,0.023872085595414053,0.09553603406673493,0.07166397636256741,0.023872085595416127,0.3752164669836892,0.3752164669836892,0.1249889071186922,0.0,4.984538597144194,4.979139132157684,5.000748544007251,4.98461693188699,4.97918525364031,5.000923591998173,24779.511844713463,21062.585068006443,0.85,1.067184516252842,0.6630717883725401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707800547357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.303851081806,1534.283283596686,0.3752164669836892,0.1249889071186922,6.112874298809886,3.4927116547441974
5131.0,-30.062457899931296,5.002979785544928,35.00273342340246,24.092570703383558,4.9982932354822935,-26.556397384751527,-40.06735497443003,1.4922327203025303,-0.02344568659611923,-5.007977361250146,40.00544836410955,42251.49607472829,25750.38990372888,25750.38990372888,68001.88597845717,77298.67851343441,77298.67851343441,25750.38990372888,103049.06841716329,103049.06841716329,103049.06841716329,127828.56871098532,91492.13754059293,56444.95510188692,38941.31382078445,24779.50029382203,0.0,63720.81411460649,21062.575249748726,1534.2824319447432,0.0,0.8868584031423543,2.816128403762509,0.0014959135982669303,354545.7282473685,1554768.1590298722,4.385240140152251,1554768.1590298722,4.385240140152251,0.85,0.0955360429254177,4.027634451161993,1.2669898536102848,1.0,0.0,4.027634451160937,1.2847627874451364,1.2850594960518595,3.134924587262757,19308.683012945086,1968.9377119551618,4632.441516551485,4632.441516551485,5.558708040182268,5.002979785544928,-2.3329391289049672,7.335918914449895,3.492715610678798,3.492715610678798,0.997918745908228,0.0,0.0,0.00023093224949531296,0.9957434021291807,0.0002319194372782331,198.9741207409886,0.0,0.0,0.0,0.029103647586879323,7.825673655902963e-05,0.00015267551293628333,0.0006149211557510033,0.0955360429254212,0.0716639585157939,0.0238720844096273,0.09553605640850737,0.07166395851579127,0.023872084409626425,0.3752164051562658,0.3752164051562658,0.12498891144124472,0.0,4.9845337867577655,4.979139217241482,5.000729032818697,4.984531674654022,4.979156688886121,5.000668124848744,24779.50029382203,21062.575249748726,0.85,1.0671848268628656,0.6630721321095477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705945091994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.302389436327,1534.2824319447432,0.3752164051562658,0.12498891144124472,6.112874298809886,3.492715610678798
5132.0,-30.062426843416645,5.002976551014933,35.00273277653961,24.09257482448595,4.998296856037409,-26.55636907184687,-40.067324380483456,1.4922390844676114,-0.02338156999644525,-5.007973976437403,40.00544800554772,42251.49483119496,25750.38814359935,25750.38814359935,68001.88297479431,77298.6806006799,77298.6806006799,25750.38814359935,103049.06874427926,103049.06874427926,103049.06874427926,127828.5696619468,91492.12852098083,56444.94275149564,38941.317521650206,24779.50091766755,0.0,63720.81843931775,21062.575780017414,1534.282411542359,0.0,0.8868584216601842,2.8161279566378927,0.0014959135982669303,354545.7750260694,1554768.143567956,4.385239517954023,1554768.143567956,4.385239517954023,0.8499999999999999,0.09553602892362195,4.027634451161993,1.266989797563292,1.0,0.0,4.027634451161882,1.2847627576738876,1.2850594662737351,3.1349246599070013,19308.681109428177,1968.9375178504563,4632.441516551485,4632.441516551485,5.558707660225064,5.002976551014933,-2.33293347836466,7.335910029379592,3.4927196022287172,3.4927196022287172,0.9979198863510621,0.0,0.0,0.00023093224949531296,0.995740181864568,0.00023192018731521107,198.9740953203445,0.0,0.0,0.0,0.029103647586879323,7.8257007652271e-05,0.00015267524184304197,0.0006149200638865249,0.09553602892362803,0.07166394459133883,0.0238720843322892,0.09553604196438933,0.07166394459133427,0.023872084332287682,0.3752163417922436,0.3752163417922436,0.12498891421463729,0.0,4.984544224555748,4.979159596158809,5.000709621517103,4.9845924064409814,4.979247545115129,5.000638411640011,24779.50091766755,21062.575780017414,0.85,1.0671847072955203,0.6630720675917191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870409010194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.300928670467,1534.282411542359,0.3752163417922436,0.12498891421463729,6.112874298809886,3.4927196022287172
5133.0,-30.062395727854454,5.002973283280835,35.00273213048398,24.09256916670131,4.998295894501354,-26.556341164000703,-40.067293821461476,1.4922413306476432,-0.023381178494389587,-5.007972859646897,40.00544673533187,42251.4940726621,25750.392128091742,25750.392128091742,68001.88620075384,77298.66159779622,77298.66159779622,25750.392128091742,103049.05372588796,103049.05372588796,103049.05372588796,127828.5506837299,91492.09653241497,56444.92900728108,38941.29725014877,24779.49695784194,0.0,63720.79420799071,21062.57241416565,1534.2821778881275,0.0,0.8868584319397097,2.8161280818590773,0.0014959135982669303,354545.7904603101,1554768.0887936698,4.385239172562449,1554768.0887936698,4.385239172562449,0.85,0.0955360144884895,4.027634451161993,1.2669897145917641,1.0,0.0,4.027634451162653,1.284762747166369,1.28505945576379,3.1349246855461934,19308.6743584975,1968.93682944711,4632.441516551485,4632.441516551485,5.558708520353005,5.002973283280835,-2.332929499686405,7.33590278296724,3.492723592788077,3.492723592788077,0.9979210265108792,0.0,0.0,0.00023093224949531296,0.9957369554885683,0.00023192093878046712,198.97406985137476,0.0,0.0,0.0,0.029103647586879323,7.825727843691303e-05,0.00015267497105839992,0.0006149189732649718,0.09553601448848817,0.07166393052046499,0.023872083968023178,0.09553603277073931,0.07166393052046599,0.02387208396802351,0.37521627843015837,0.37521627843015837,0.12498891574175426,0.0,4.984553291905229,4.979171998829827,5.000708672377073,4.984591681152494,4.9792237321253765,5.000706999095485,24779.49695784194,21062.57241416565,0.85,1.0671851637440244,0.6630723078364218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702235213432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.299468905978,1534.2821778881275,0.37521627843015837,0.12498891574175426,6.112874298809886,3.492723592788077
5134.0,-30.06236467022002,5.002970076914604,35.002731487884,24.09257828202101,4.998301208985455,-26.55631268064299,-40.0672631925903,1.4922492194084027,-0.02327345621722543,-5.007967292419457,40.0054455438741,42251.49273014218,25750.384763947757,25750.384763947757,68001.87749408993,77298.67702916506,77298.67702916506,25750.384763947757,103049.06179311282,103049.06179311282,103049.06179311282,127828.55331454585,91492.10154243215,56444.91724340904,38941.31588780345,24779.49152143303,0.0,63720.807409236484,21062.567793218073,1534.2817607365744,0.0,0.8868584645752904,2.8161273166857,0.0014959135982669303,354545.86740037566,1554768.0374155915,4.38523807600851,1554768.0374155915,4.38523807600851,0.85,0.09553599766162982,4.027634451161993,1.2669896343676377,1.0,0.0,4.027634451163159,1.2847627102631396,1.285059418852038,3.134924775593051,19308.675415821508,1968.9369372641534,4632.441516551485,4632.441516551485,5.5587069306634325,5.002970076914604,-2.332922258964031,7.3358923358786345,3.4927275679399825,3.4927275679399825,0.9979221622685664,0.0,0.0,0.00023093224949531296,0.9957337351303313,0.00023192168884896355,198.97404442982702,0.0,0.0,0.0,0.029103647586879323,7.825754984136034e-05,0.0001526746996539526,0.0006149178801470696,0.09553599766163054,0.0716639146173629,0.02387208304426763,0.09553598435316248,0.07166391461736236,0.023872083044267446,0.3752162145993163,0.3752162145993163,0.1249889173789477,0.0,4.984579284935592,4.979214729786975,5.0006844105677715,4.9846938362022115,4.979396234930562,5.000597947941117,24779.49152143303,21062.567793218073,0.85,1.0671848060141325,0.6630721493968031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870037679871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.298011359628,1534.2817607365744,0.3752162145993163,0.1249889173789477,6.112874298809886,3.4927275679399825
5135.0,-30.06233368358437,5.002966876922017,35.00273086162671,24.09257210036742,4.998303591220833,-26.556284554449455,-40.06723640542475,1.492254462085951,-0.023353021784828343,-5.007964265009402,40.00544473469045,42251.50699933666,25750.38399911051,25750.38399911051,68001.89099844717,77298.6423491147,77298.6423491147,25750.38399911051,103049.0263482252,103049.0263482252,103049.0263482252,127828.51590167082,91492.05528255632,56444.91993277828,38941.26149975338,24779.489553445623,0.0,63720.751053199005,21062.56612042878,1534.281595806824,0.0,0.8868584829060364,2.8161287152519257,0.0014959135982669303,354545.9092397223,1554768.0025219515,4.385237460096351,1554768.0025219515,4.385237460096351,0.85,0.09553598286484946,4.027634451161993,1.266989549198188,1.0,0.0,4.027634451162564,1.2847626857381564,1.2850593943213908,3.1349248354359918,19308.665653045136,1968.9359417380183,4632.441516551485,4632.441516551485,5.558706765558864,5.002966876922017,-2.3329168644878404,7.335883741409857,3.4927315561583043,3.4927315561583043,0.9979233017595155,0.0,0.0,0.00023093224949531296,0.9957305221451486,0.0002319224372050029,198.9740190664003,0.0,0.0,0.0,0.029103647586879323,7.825778720491292e-05,0.00015267446229040005,0.0006149169241334478,0.09553598286485278,0.07166390049748095,0.023872082367371834,0.0955360235038425,0.07166390049747846,0.023872082367371004,0.3752161522416533,0.3752161522416533,0.12498891768926759,0.0,4.984584526248227,4.979228096788802,5.000665253608815,4.984611243224549,4.9792873187890905,5.000594381593544,24779.489553445623,21062.56612042878,0.85,1.0671859617861996,0.6630729597656789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698521844269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.296553689976,1534.281595806824,0.3752161522416533,0.12498891768926759,6.112874298809886,3.4927315561583043
5136.0,-30.062302699128843,5.002963670314214,35.00273023620242,24.092566163186007,4.998304433701859,-26.55625658418596,-40.06720584640277,1.4922583187590115,-0.023395288684071147,-5.007961855275503,40.005443506437835,42251.505672127176,25750.38479293625,25750.38479293625,68001.89046506342,77298.61489255793,77298.61489255793,25750.38479293625,103048.99968549419,103048.99968549419,103048.99968549419,127828.48497566718,91492.01562375383,56444.90640332333,38941.232467145004,24779.485290172983,0.0,63720.71775731799,21062.562496647035,1534.2813141165104,0.0,0.8868584996113743,2.81612955176129,0.0014959135982669303,354545.94254267705,1554767.9495572064,4.3852368987978405,1554767.9495572064,4.3852368987978405,0.85,0.09553596748803753,4.027634451161993,1.2669894404010846,1.0,0.0,4.027634451161376,1.2847626676968336,1.2850593762759015,3.134924879458279,19308.657283372435,1968.9350882689232,4632.441516551485,4632.441516551485,5.558706936921144,5.002963670314214,-2.332911927870506,7.33587559818472,3.492735540955398,3.492735540955398,0.9979244402729709,0.0,0.0,0.00023093224949531296,0.9957273093971983,0.000231923185510616,198.9739937047645,0.0,0.0,0.0,0.029103647586879323,7.82580579920486e-05,0.00015267419150326436,0.0006149158335018511,0.09553596748803801,0.0716638860251145,0.023872081462923505,0.09553603614146734,0.07166388602511414,0.023872081462923384,0.3752160893096075,0.3752160893096075,0.12498891723160838,0.0,4.9845800187698615,4.979225420436308,5.000655245950156,4.984566566591411,4.979219295035193,5.000619796777471,24779.485290172983,21062.562496647035,0.85,1.0671865110504624,0.6630732854115539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696671130789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.295095633235,1534.2813141165104,0.3752160893096075,0.12498891723160838,6.112874298809886,3.492735540955398
5137.0,-30.06227171226957,5.002960412445146,35.00272959511376,24.092571332026296,4.998301569685496,-26.55622898241745,-40.06717916401101,1.4922588398333465,-0.023173343644657507,-5.007961590548501,40.00544179933024,42251.520260667596,25750.390944288094,25750.390944288094,68001.91120495569,77298.64740536296,77298.64740536296,25750.390944288094,103049.03834965106,103049.03834965106,103049.03834965106,127828.51733651043,91492.03443281769,56444.90728812222,38941.252382994964,24779.478986859365,0.0,63720.73136985433,21062.55713883046,1534.280971023241,0.0,0.8868585071375824,2.8161266671916554,0.0014959135982669303,354545.9462012513,1554767.875943268,4.38523664591763,1554767.875943268,4.38523664591763,0.85,0.09553595224728804,4.027634451161993,1.26698943215888,1.0,0.0,4.027634451161555,1.284762665259274,1.2850593738377791,3.1349248854061216,19308.66125287475,1968.9354930455102,4632.441516551485,4632.441516551485,5.55870826480663,5.002960412445146,-2.3329085841984165,7.335868996643563,3.492739518423581,3.492739518423581,0.9979255766924517,0.0,0.0,0.00023093224949531296,0.9957240964111874,0.00023192393387650706,198.97396834116762,0.0,0.0,0.0,0.029103647586879323,7.825829442860949e-05,0.0001526739550667035,0.0006149148812218131,0.09553595224729243,0.07166387159719173,0.023872080650100703,0.09553591773080528,0.07166387159718844,0.023872080650099606,0.37521602495367,0.37521602495367,0.12498891670185212,0.0,4.984621564281724,4.979275771230618,5.000670352904251,4.984788246903861,4.97947767766675,5.000731284036988,24779.478986859365,21062.55713883046,0.85,1.0671866085505533,0.663073372705455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694820547988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.293638565709,1534.280971023241,0.37521602495367,0.12498891670185212,6.112874298809886,3.492739518423581
5138.0,-30.062240731884028,5.002957095815547,35.00272892301416,24.092555685807042,4.998297413418139,-26.55620151568829,-40.06714870976282,1.4922581972223954,-0.02327270480361676,-5.007961765390292,40.00543961389216,42251.519222734736,25750.39799555198,25750.39799555198,68001.91721828672,77298.60081781477,77298.60081781477,25750.39799555198,103048.99881336675,103048.99881336675,103048.99881336675,127828.46887136812,91491.97362106034,56444.8920259803,38941.201772311164,24779.470058001378,0.0,63720.67183031254,21062.54954930117,1534.2804790336277,0.0,0.8868585141590043,2.8161279519899964,0.0014959135982669303,354545.9437849066,1554767.781702753,4.385236409998216,1554767.781702753,4.385236409998216,0.85,0.09553593716634377,4.027634451161993,1.2669893074268472,1.0,0.0,4.027634451160607,1.284762668265376,1.2850593768445753,3.134924878070989,19308.648419040306,1968.9341843586044,4632.441516551485,4632.441516551485,5.558709786955125,5.002957095815547,-2.3329055993756556,7.335862695191203,3.492743475083603,3.492743475083603,0.9979267071667437,0.0,0.0,0.00023093224949531296,0.9957208841076135,0.00023192468208827358,198.97394298287617,0.0,0.0,0.0,0.029103647586879323,7.825856428894716e-05,0.0001526736852063658,0.00061491379432302,0.09553593716633928,0.0716638571791454,0.023872079987193876,0.09553593143842441,0.07166385717914878,0.023872079987194997,0.3752159626738152,0.3752159626738152,0.12498891763136631,0.0,4.984635130564641,4.979281590792027,5.000707174176739,4.984689060586675,4.979304536729728,5.000854126911975,24779.470058001378,21062.54954930117,0.85,1.0671877000822447,0.6630739759814535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692969822093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.29218257915,1534.2804790336277,0.3752159626738152,0.12498891763136631,6.112874298809886,3.492743475083603
5139.0,-30.062209778859955,5.00295390735474,35.00272825791061,24.09256410263481,4.998307119916141,-26.556172687243535,-40.06711801104245,1.4922700282997137,-0.02327502565839268,-5.007953125863725,40.00543847347028,42251.5172471408,25750.38261529677,25750.38261529677,68001.89986243757,77298.59565276223,77298.59565276223,25750.38261529677,103048.978268059,103048.978268059,103048.978268059,127828.44193587411,91491.9598551497,56444.881449528155,38941.19822846838,24779.46366781512,0.0,63720.661896283505,21062.54411764285,1534.2799344303596,0.0,0.8868585622398237,2.816128990976393,0.0014959135982669303,354546.0631847343,1554767.7325254532,4.385234794485223,1554767.7325254532,4.385234794485223,0.85,0.09553591917561377,4.027634451161993,1.2669892513798549,1.0,0.0,4.027634451162126,1.284762612920194,1.2850593214866115,3.1349250131177184,19308.645513855095,1968.9338881121582,4632.441516551485,4632.441516551485,5.558706466836532,5.00295390735474,-2.332896144671159,7.335850052025899,3.4927474085877486,3.4927474085877486,0.997927831025071,0.0,0.0,0.00023093224949531296,0.9957176746522628,0.0002319254296414514,198.97391764698727,0.0,0.0,0.0,0.029103647586879323,7.825883631646538e-05,0.0001526734131788476,0.000614912698695616,0.0955359191756171,0.07166384017291455,0.023872079002702544,0.09553593795390947,0.07166384017291205,0.023872079002701715,0.3752158993868322,0.3752158993868322,0.12498892105570346,0.0,4.984640440753026,4.979295987960256,5.000685199625593,4.984678100205315,4.979369997194112,5.000613727173743,24779.46366781512,21062.54411764285,0.85,1.067187594082474,0.6630740483504788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691119483322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.2907274958,1534.2799344303596,0.3752158993868322,0.12498892105570346,6.112874298809886,3.4927474085877486
5140.0,-30.062178859539223,5.0029506392829335,35.00272760849001,24.092564067710214,4.99830374701187,-26.556145197192457,-40.06708752186967,1.4922700846651265,-0.02312725821610684,-5.0079542100535726,40.00543760006308,42251.5159478256,25750.39216861682,25750.39216861682,68001.90811644243,77298.60926690232,77298.60926690232,25750.39216861682,103049.00143551914,103049.00143551914,103049.00143551914,127828.4644827723,91491.95958670016,56444.86626762355,38941.21479897402,24779.463047253153,0.0,63720.677846227176,21062.54359016518,1534.2799464947057,0.0,0.8868585598857055,2.816126923345231,0.0014959135982669303,354546.04820103146,1554767.694862368,4.385234873583467,1554767.694862368,4.385234873583467,0.85,0.09553590660681971,4.027634451161993,1.2669891623640432,1.0,0.0,4.027634451161645,1.2847626126565193,1.2850593212228758,3.134925013761106,19308.645457200968,1968.933882335045,4632.441516551485,4632.441516551485,5.558708529101111,5.0029506392829335,-2.3328938031566953,7.335844442439629,3.492751375228431,3.492751375228431,0.9979289643509803,0.0,0.0,0.00023093224949531296,0.9957144687026817,0.00023192617638286911,198.97389233869185,0.0,0.0,0.0,0.029103647586879323,7.825910648800605e-05,0.00015267314300730693,0.0006149116105434112,0.09553590660682236,0.07166382744194424,0.02387207916487812,0.0955358683080539,0.07166382744194226,0.023872079164877456,0.3752158358184012,0.3752158358184012,0.12498892293349985,0.0,4.984678155711265,4.979340751586562,5.000701749607174,4.984826951837476,4.979517745531496,5.000765888251067,24779.463047253153,21062.54359016518,0.85,1.0671874564885648,0.6630738619854036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868927077922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.289272896985,1534.2799464947057,0.3752158358184012,0.12498892293349985,6.112874298809886,3.492751375228431
