time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5141.0,-30.06214796378589,5.002947481161791,35.00272696456903,24.092562181782,4.998312300400976,-26.55611653561281,-40.067056892998494,1.492280872227895,-0.023275632578531713,-5.007946384478471,40.00543646140921,42251.51384169766,25750.37897453708,25750.37897453708,68001.89281623474,77298.56693389383,77298.56693389383,25750.37897453708,103048.9459084309,103048.9459084309,103048.9459084309,127828.40288413622,91491.90820916649,56444.855116970444,38941.170102440046,24779.456975705318,0.0,63720.627078145364,21062.53842934952,1534.279434633426,0.0,0.8868586038192179,2.8161297858770262,0.0014959135982669303,354546.15635192534,1554767.6457613104,4.385233397419871,1554767.6457613104,4.385233397419871,0.85,0.09553588923542715,4.027634451161993,1.266989076095633,1.0,0.0,4.02763445116239,1.2847625621928496,1.2850592707475519,3.1349251368965594,19308.63461438389,1968.9327766754081,4632.441516551485,4632.441516551485,5.558705680909786,5.002947481161791,-2.33288493297014,7.335832414131931,3.492755312539028,3.492755312539028,0.9979300892968651,0.0,0.0,0.00023093224949531296,0.9957112652078709,0.00023192692255731594,198.9738670496935,0.0,0.0,0.0,0.029103647586879323,7.825937789831466e-05,0.00015267287159699832,0.0006149105174019018,0.0955358892354265,0.07166381103057164,0.023872078204854857,0.09553593827849464,0.07166381103057212,0.023872078204855023,0.3752157738766417,0.3752157738766417,0.12498892589656893,0.0,4.984673700611495,4.9793451662746975,5.000670661982042,4.984670751899955,4.979377698567021,5.000561189741518,24779.456975705318,21062.53842934952,0.85,1.067188066634042,0.6630743572231559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868742408855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.28781865475,1534.279434633426,0.3752157738766417,0.12498892589656893,6.112874298809886,3.492755312539028
5142.0,-30.062117023311142,5.002944266909406,35.002726336172266,24.092561902385228,4.998310533571241,-26.556088865901,-40.06702640382571,1.4922823761610737,-0.02316661900283634,-5.007946321889536,40.005435625743864,42251.51251890832,25750.38571028625,25750.38571028625,68001.89822919457,77298.57301207824,77298.57301207824,25750.38571028625,103048.95872236449,103048.95872236449,103048.95872236449,127828.41477075801,91491.90104643865,56444.840553268856,38941.178325744215,24779.456048393513,0.0,63720.63437413773,21062.537641134484,1534.2794017246351,0.0,0.886858607162596,2.816128361180115,0.0014959135982669303,354546.157216916,1554767.6097257324,4.385233285082554,1554767.6097257324,4.385233285082554,0.85,0.09553587601625621,4.027634451161993,1.2669889640016478,1.0,0.0,4.027634451161453,1.284762555157527,1.2850592637106046,3.1349251540633185,19308.63310274753,1968.9326225313978,4632.441516551485,4632.441516551485,5.55870713494847,5.002944266909406,-2.3328817383714067,7.335826005280813,3.492759277571288,3.492759277571288,0.9979312221632252,0.0,0.0,0.00023093224949531296,0.9957080570871691,0.0002319276698140608,198.97384172409588,0.0,0.0,0.0,0.029103647586879323,7.825964807158373e-05,0.00015267260142372925,0.0006149094292427355,0.09553587601625688,0.07166379796867386,0.023872078047583005,0.0955358882573023,0.07166379796867337,0.02387207804758284,0.37521571081822624,0.37521571081822624,0.12498892684887468,0.0,4.984694877830918,4.9793732853189,5.000670995161499,4.984779702886726,4.979485880488596,5.0006724468736365,24779.456048393513,21062.537641134484,0.85,1.067188029389652,0.6630742605421538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685578805943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.286364971022,1534.2794017246351,0.37521571081822624,0.12498892684887468,6.112874298809886,3.492759277571288
5143.0,-30.062086146060015,5.002941050738561,35.0027256935502,24.092556035053008,4.998310929087158,-26.556061036801616,-40.06699965158475,1.4922858198287048,-0.023201696808712313,-5.007943765101161,40.00543395460615,42251.526525646565,25750.385940501405,25750.385940501405,68001.91246614797,77298.54766000486,77298.54766000486,25750.385940501405,103048.93360050627,103048.93360050627,103048.93360050627,127828.3825805905,91491.86335464226,56444.84222028361,38941.13459373184,24779.44898008424,0.0,63720.58357381608,21062.5316330716,1534.2789556144614,0.0,0.8868586262192105,2.816129120418349,0.0014959135982669303,354546.1925522096,1554767.5376628977,4.385232644781389,1554767.5376628977,4.385232644781389,0.85,0.09553586026010612,4.027634451161993,1.2669889079546555,1.0,0.0,4.027634451163225,1.284762539048226,1.2850592475975833,3.134925193371324,19308.62514819572,1968.9318113928528,4632.441516551485,4632.441516551485,5.558707184644759,5.002941050738561,-2.3328767390160987,7.3358177897546595,3.4927632204070878,3.4927632204070878,0.9979323486877394,0.0,0.0,0.00023093224949531296,0.9957048555330392,0.00023192841554607667,198.9738164502549,0.0,0.0,0.0,0.029103647586879323,7.825988513154197e-05,0.000152672364363771,0.0006149084744518806,0.09553586026010794,0.07166378299019857,0.02387207726990936,0.09553588828875616,0.07166378299019721,0.023872077269908906,0.3752156483074934,0.3752156483074934,0.12498892807804016,0.0,4.984703344506272,4.97938392952932,5.000672921472869,4.984742068292462,4.979431365892651,5.0006854877617,24779.44898008424,21062.5316330716,0.85,1.067189103617864,0.6630750089835722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683730852773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.284913213074,1534.2789556144614,0.3752156483074934,0.12498892807804016,6.112874298809886,3.4927632204070878
5144.0,-30.06205527067839,5.002937790006378,35.00272503629483,24.09255065666514,4.998308456594099,-26.556033496206123,-40.066969162411965,1.4922866821218606,-0.023166488526442208,-5.007943251087755,40.00543224313584,42251.52501773456,25750.391287862003,25750.391287862003,68001.91630559656,77298.53576252221,77298.53576252221,25750.391287862003,103048.92705038421,103048.92705038421,103048.92705038421,127828.36962443903,91491.83795706408,56444.82721227665,38941.12304976381,24779.44257405482,0.0,63720.565623818635,21062.526187946598,1534.2785960860065,0.0,0.8868586350294233,2.816128717923548,0.0014959135982669303,354546.1996559718,1554767.4638608443,4.385232348758746,1554767.4638608443,4.385232348758746,0.85,0.09553584550929412,4.027634451161993,1.2669888475118207,1.0,0.0,4.027634451161268,1.284762535014463,1.2850592435628885,3.1349252032140345,19308.619788240212,1968.9312648294997,4632.441516551485,4632.441516551485,5.558708338973548,5.002937790006378,-2.3328732544878568,7.335811044494235,3.4927671573070653,3.4927671573070653,0.9979334735163043,0.0,0.0,0.00023093224949531296,0.9957016541838529,0.00023192916123515058,198.97379117795063,0.0,0.0,0.0,0.029103647586879323,7.826015530643029e-05,0.00015267209418888268,0.0006149073862861926,0.09553584550929439,0.0716637686914493,0.023872076817845096,0.09553585319639947,0.0716637686914491,0.023872076817845027,0.3752155851935127,0.3752155851935127,0.12498892962556553,0.0,4.984717833286652,4.979396352339336,5.000693609965424,4.984776762561296,4.979447020535758,5.00077734121254,24779.44257405482,21062.526187946598,0.85,1.067189464498061,0.6630751721064606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681886676168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.283461219895,1534.2785960860065,0.3752155851935127,0.12498892962556553,6.112874298809886,3.4927671573070653
5145.0,-30.062024362304236,5.002934620224753,35.002724383915634,24.092554218973987,4.998315684636562,-26.556004955811115,-40.06693853354079,1.4922962781434244,-0.023194429026034413,-5.007936352204261,40.005431070655476,42251.52303626025,25750.38037379498,25750.38037379498,68001.90341005524,77298.52093686938,77298.52093686938,25750.38037379498,103048.90131066435,103048.90131066435,103048.90131066435,127828.33803269902,91491.81354520636,56444.81564459722,38941.108778454596,24779.436722034665,0.0,63720.54550048926,21062.521213729466,1534.2781212877494,0.0,0.886858674370916,2.8161298902629293,0.0014959135982669303,354546.29499984725,1554767.4133011277,4.385231026886905,1554767.4133011277,4.385231026886905,0.85,0.09553582829589484,4.027634451161993,1.2669887392641974,1.0,0.0,4.027634451161737,1.2847624901247676,1.2850591986628264,3.13492531274855,19308.614636313116,1968.9307394791408,4632.441516551485,4632.441516551485,5.558705982966032,5.002934620224753,-2.3328650859404765,7.335799706165229,3.4927710754040877,3.4927710754040877,0.9979345929725965,0.0,0.0,0.00023093224949531296,0.995698449424916,0.00023192990772325913,198.97376587864744,0.0,0.0,0.0,0.029103647586879323,7.826042672010119e-05,0.0001526718227752118,0.0006149062931311412,0.09553582829589506,0.07166375232816395,0.02387207596773111,0.09553586764092235,0.07166375232816379,0.023872075967731055,0.37521552171193173,0.37521552171193173,0.12498893256730202,0.0,4.984720029224832,4.979405831735221,5.00067393593622,4.9847419231782055,4.979456861572601,5.000608356198882,24779.436722034665,21062.521213729466,0.85,1.0671895991463711,0.6630753504132484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680042611691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.282010218503,1534.2781212877494,0.37521552171193173,0.12498893256730202,6.112874298809886,3.4927710754040877
5146.0,-30.061993559734695,5.002931338773988,35.00272372958163,24.092554638069146,4.998309401663939,-26.555977861843058,-40.06691569285465,1.4922937037722837,-0.022976713083266986,-5.007938984886788,40.00542970895868,42251.55286932096,25750.393774091797,25750.393774091797,68001.94664341275,77298.54821113161,77298.54821113161,25750.393774091797,103048.94198522341,103048.94198522341,103048.94198522341,127828.37574859917,91491.82580607028,56444.830464259656,38941.105935345135,24779.43376337575,0.0,63720.53969872088,21062.518698869386,1534.278036117145,0.0,0.8868586659065366,2.8161267230335696,0.0014959135982669303,354546.258615674,1554767.3545820154,4.385231311289549,1554767.3545820154,4.385231311289549,0.85,0.09553581568493964,4.027634451161993,1.2669887343188746,1.0,0.0,4.027634451163535,1.284762502167543,1.285059210708383,3.1349252833631955,19308.617223870267,1968.9310033365389,4632.441516551485,4632.441516551485,5.558708875673209,5.002931338773988,-2.3328639095747614,7.335795248348749,3.4927750155033084,3.4927750155033084,0.997935718715231,0.0,0.0,0.00023093224949531296,0.995695255647475,0.00023193065165821611,198.97374066595455,0.0,0.0,0.0,0.029103647586879323,7.826062912037213e-05,0.00015267162037494082,0.0006149054779368369,0.09553581568493721,0.07166373958416371,0.0238720761007735,0.0955357539789913,0.07166373958416553,0.023872076100774114,0.3752154577659852,0.3752154577659852,0.12498893418954009,0.0,4.98476947913673,4.979461439973704,5.000704893982743,4.984962271803511,4.979678869291206,5.000823720871324,24779.43376337575,21062.518698869386,0.85,1.0671903747980624,0.6630758789723358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678196577166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.280560907244,1534.278036117145,0.3752154577659852,0.12498893418954009,6.112874298809886,3.4927750155033084
5147.0,-30.061962727491068,5.002928080105744,35.00272304996418,24.092543392349057,4.998310743879993,-26.555949978554764,-40.06688136197624,1.492297994943673,-0.02312688119940276,-5.007935380317879,40.00542766385491,42251.5352963888,25750.391040189246,25750.391040189246,68001.92633657805,77298.49713034414,77298.49713034414,25750.391040189246,103048.88817053339,103048.88817053339,103048.88817053339,127828.31218108481,91491.76278713268,56444.80095317733,38941.06870439484,24779.424010551415,0.0,63720.49271494626,21062.5104089687,1534.2774091097208,0.0,0.8868586916473034,2.816129116403678,0.0014959135982669303,354546.3084315025,1554767.2663930217,4.385230446401331,1554767.2663930217,4.385230446401331,0.85,0.09553579940873702,4.027634451161993,1.2669885766180236,1.0,0.0,4.0276344511608535,1.2847624820936647,1.2850591906298687,3.1349253323450967,19308.603924228108,1968.9296471504651,4632.441516551485,4632.441516551485,5.558708285508705,5.002928080105744,-2.3328581959638366,7.33578627606958,3.4927789166327017,3.4927789166327017,0.997936833323629,0.0,0.0,0.00023093224949531296,0.9956920588043485,0.0002319313963120506,198.973715428979,0.0,0.0,0.0,0.029103647586879323,7.826093334064971e-05,0.00015267131615466327,0.0006149042526487663,0.09553579940873949,0.07166372391994448,0.023872075488795018,0.09553579890356523,0.07166372391994262,0.023872075488794393,0.37521539625334893,0.37521539625334893,0.12498893781474266,0.0,4.984775913445731,4.979465192579653,5.000719376403538,4.984808499118458,4.979487053973571,5.000784159214675,24779.424010551415,21062.5104089687,0.85,1.067190842995907,0.6630760921043269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676356862403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.279110506644,1534.2774091097208,0.37521539625334893,0.12498893781474266,6.112874298809886,3.4927789166327017
5148.0,-30.061931883808697,5.0029248359032525,35.00272237463709,24.092547757923626,4.998312852320587,-26.555922008380623,-40.066850802954264,1.4923029768925007,-0.023031474584627176,-5.007932147204602,40.0054264295877,42251.53339926575,25750.38930429894,25750.38930429894,68001.92270356469,77298.50632648349,77298.50632648349,25750.38930429894,103048.89563078243,103048.89563078243,103048.89563078243,127828.3149469284,91491.7603505516,56444.78742333396,38941.081030241825,24779.419316145966,0.0,63720.500346387795,21062.50641872407,1534.2770874081143,0.0,0.8868587125632401,2.816128240547426,0.0014959135982669303,354546.3531137478,1554767.213168936,4.385229743627136,1554767.213168936,4.385229743627136,0.85,0.09553578451753468,4.027634451161993,1.2669884963938967,1.0,0.0,4.027634451162905,1.2847624587883657,1.2850591673191873,3.1349253892119298,19308.60341000718,1968.9295947145235,4632.441516551485,4632.441516551485,5.558707910783994,5.0029248359032525,-2.332852749273164,7.335777585176416,3.4927828191657384,3.4927828191657384,0.9979379483330681,0.0,0.0,0.00023093224949531296,0.9956888607862633,0.00023193214124435743,198.97369018264698,0.0,0.0,0.0,0.029103647586879323,7.826120413784934e-05,0.0001526710453574636,0.0006149031619766356,0.09553578451753998,0.07166370914985479,0.023872075367685198,0.0955357514121284,0.0716637091498508,0.023872075367683872,0.37521533357852466,0.37521533357852466,0.12498894206343424,0.0,4.98479963682604,4.979494919859974,5.0007250712773725,4.984900672619972,4.979619973990339,5.0007539976706425,24779.419316145966,21062.50641872407,0.85,1.067190658169708,0.6630759829189087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867451537579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.277661727267,1534.2770874081143,0.37521533357852466,0.12498894206343424,6.112874298809886,3.4927828191657384
5149.0,-30.06190109082223,5.0029216598844615,35.00272171869092,24.092551494855456,4.9983192087324895,-26.555893659023305,-40.066823980864115,1.4923117769335317,-0.02303899425982081,-5.007926341470708,40.00542564344516,42251.546748922854,25750.381122254887,25750.381122254887,68001.92787117774,77298.49559806955,77298.49559806955,25750.381122254887,103048.87672032444,103048.87672032444,103048.87672032444,127828.29295364932,91491.73972968158,56444.79088053488,38941.054276829665,24779.416233324882,0.0,63720.47051015455,21062.50379832615,1534.2767968240314,0.0,0.8868587449449608,2.816129017034002,0.0014959135982669303,354546.4333501149,1554767.1792688877,4.385228655603352,1554767.1792688877,4.385228655603352,0.85,0.09553576903985493,4.027634451161993,1.2669884425448257,1.0,0.0,4.027634451163136,1.2847624176222312,1.2850591261435458,3.134925489660665,19308.59905813768,1968.9291509473348,4632.441516551485,4632.441516551485,5.55870614453524,5.0029216598844615,-2.332845400279875,7.335767060164336,3.4927867206314964,3.4927867206314964,0.9979390630375704,0.0,0.0,0.00023093224949531296,0.9956856680356208,0.0002319328849544627,198.97366497781724,0.0,0.0,0.0,0.029103647586879323,7.826144182113346e-05,0.0001526708076741795,0.0006149022046752522,0.09553576903985188,0.07166369397431156,0.02387207506554032,0.09553576314835224,0.07166369397431385,0.023872075065541083,0.3752152715522486,0.3752152715522486,0.12498894628746078,0.0,4.984814972444497,4.979523011952722,5.000702105417361,4.984887347210872,4.979646414950082,5.000621280037876,24779.416233324882,21062.50379832615,0.85,1.0671912389652067,0.6630765028985405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672673206452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.276214204787,1534.2767968240314,0.3752152715522486,0.12498894628746078,6.112874298809886,3.4927867206314964
5150.0,-30.061870324098756,5.0029183910347825,35.00272106225279,24.092546465713554,4.9983141853236654,-26.555866471351077,-40.06679356154052,1.492310332575949,-0.022941965190000246,-5.007928117659849,40.00542431722202,42251.5450154031,25750.392261961424,25750.392261961424,68001.93727736452,77298.49567523782,77298.49567523782,25750.392261961424,103048.88793719924,103048.88793719924,103048.88793719924,127828.30101767875,91491.72531790537,56444.77465807031,38941.056288705615,24779.41308047951,0.0,63720.46936918513,21062.50111840758,1534.276677571337,0.0,0.8868587407094919,2.8161275351261437,0.0014959135982669303,354546.4088028353,1554767.1220794795,4.385228797914836,1554767.1220794795,4.385228797914836,0.8499999999999999,0.09553575662632297,4.027634451161993,1.2669883777061477,1.0,0.0,4.027634451162524,1.2847624243788611,1.2850591329017362,3.134925473173935,19308.596016647713,1968.9288408016716,4632.441516551485,4632.441516551485,5.558708549251305,5.0029183910347825,-2.332843616670432,7.335762007705215,3.492790637259,3.492790637259,0.997940182074,0.0,0.0,0.00023093224949531296,0.9956824780190688,0.00023193362803246021,198.97363979449077,0.0,0.0,0.0,0.029103647586879323,7.826171138202053e-05,0.00015267053811329244,0.0006149011189825368,0.09553575662633053,0.071663681369639,0.023872075256691522,0.09553570499353427,0.07166368136963333,0.023872075256689627,0.37521520996542795,0.37521520996542795,0.12498894875680068,0.0,4.984849884254118,4.979562916710108,5.0007220241623145,4.984986152469844,4.979719159915874,5.000798322210983,24779.41308047951,21062.50111840758,0.85,1.0671914056905847,0.6630764875664227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670834065446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.274766694822,1534.276677571337,0.37521520996542795,0.12498894875680068,6.112874298809886,3.492790637259
5151.0,-30.061839573853575,5.00291526799462,35.00272041342091,24.092549469228857,4.998325100123669,-26.55583770456877,-40.066766704525776,1.4923232308388965,-0.02306338921096085,-5.007918664564081,40.005423225894695,42251.55793854401,25750.37476481948,25750.37476481948,68001.93270336349,77298.46356549702,77298.46356549702,25750.37476481948,103048.8383303165,103048.8383303165,103048.8383303165,127828.24486774093,91491.68517858247,56444.77955162957,38941.00625216989,24779.406537424427,0.0,63720.412789594324,21062.49555681076,1534.2761020095004,0.0,0.8868587927514594,2.8161302336180074,0.0014959135982669303,354546.5394464729,1554767.0750192504,4.38522704930809,1554767.0750192504,4.38522704930809,0.85,0.09553573884162694,4.027634451161993,1.266988304075785,1.0,0.0,4.02763445116107,1.2847623640414612,1.2850590725504016,3.1349256204021363,19308.587545565028,1968.9279769916361,4632.441516551485,4632.441516551485,5.558704772162727,5.00291526799462,-2.3328335991502147,7.335748867144835,3.492794520589154,3.492794520589154,0.9979412915969011,0.0,0.0,0.00023093224949531296,0.9956792897220622,0.00023193437071466686,198.97361462465855,0.0,0.0,0.0,0.029103647586879323,7.826194937621468e-05,0.0001526703001190983,0.0006149001604289212,0.09553573884162656,0.07166366461835541,0.02387207422327115,0.09553576630578457,0.0716636646183557,0.023872074223271245,0.3752151494655347,0.3752151494655347,0.12498895240874675,0.0,4.984847369416457,4.979573959895845,5.000678801562003,4.984855275353141,4.979636099555535,5.000523883744506,24779.406537424427,21062.49555681076,0.85,1.0671922815049364,0.6630772791453695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668996493485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.273319685155,1534.2761020095004,0.3752151494655347,0.12498895240874675,6.112874298809886,3.492794520589154
5152.0,-30.061808863128263,5.002912039622166,35.002719779126096,24.092544440086954,4.998320015649769,-26.555810573421862,-40.066736250277586,1.4923217259433734,-0.022961678155979826,-5.0079209757222305,40.00542235165432,42251.55601264032,25750.387404694455,25750.387404694455,68001.94341733478,77298.46393312128,77298.46393312128,25750.387404694455,103048.85133781574,103048.85133781574,103048.85133781574,127828.25770620056,91491.67105512792,56444.76313464697,38941.00880053439,24779.406368384825,0.0,63720.41516891922,21062.4954131271,1534.276166401528,0.0,0.886858784158301,2.816128627759314,0.0014959135982669303,354546.5075058105,1554767.03732025,4.385227338037646,1554767.03732025,4.385227338037646,0.85,0.09553572715967132,4.027634451161993,1.2669881936302412,1.0,0.0,4.027634451161514,1.2847623710812837,1.28505907959185,3.1349256032243917,19308.58456492304,1968.9276730507402,4632.441516551485,4632.441516551485,5.558707500718485,5.002912039622166,-2.3328321914554686,7.335744231077635,3.4927984424570964,3.4927984424570964,0.997942412130599,0.0,0.0,0.00023093224949531296,0.9956761055336155,0.00023193511244457232,198.97358948718067,0.0,0.0,0.0,0.029103647586879323,7.826221924820442e-05,0.00015267003024710854,0.0006148990734831978,0.09553572715967006,0.0716636528154507,0.023872074344219358,0.09553571491170733,0.07166365281545165,0.023872074344219677,0.37521508811085114,0.37521508811085114,0.12498895318948196,0.0,4.984870634182812,4.979601414935928,5.000689483342626,4.984959297566263,4.979706842453368,5.000727816426888,24779.406368384825,21062.4954131271,0.85,1.0671924097962242,0.6630772241617358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667159906173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.27187337093,1534.276166401528,0.37521508811085114,0.12498895318948196,6.112874298809886,3.4927984424570964
5153.0,-30.06177811541948,5.002908877525128,35.00271913315863,24.09254842149096,4.998324909275747,-26.555782411064293,-40.066705691255606,1.492329204920563,-0.022935090913449585,-5.007915269806555,40.005420743072,42251.55361025636,25750.379451644585,25750.379451644585,68001.93306190094,77298.46007021851,77298.46007021851,25750.379451644585,103048.83952186309,103048.83952186309,103048.83952186309,127828.23777407834,91491.6567260407,56444.75026607854,38941.00717773574,24779.398252215247,0.0,63720.40542995099,21062.48851438296,1534.2755896927163,0.0,0.8868588190092765,2.8161289445661715,0.0014959135982669303,354546.586362697,1554766.9679549518,4.38522616704718,1554766.9679549518,4.38522616704718,0.85,0.09553571014691595,4.027634451161993,1.2669881612109024,1.0,0.0,4.0276344511621325,1.2847623360950216,1.2850590445975079,3.134925688593744,19308.58154088392,1968.9273646845681,4632.441516551485,4632.441516551485,5.558705783902451,5.002908877525128,-2.332824928678412,7.33573380620354,3.49280232734473,3.49280232734473,0.9979435220984944,0.0,0.0,0.00023093224949531296,0.9956729175216098,0.00023193585506989635,198.97356431943732,0.0,0.0,0.0,0.029103647586879323,7.82624900495179e-05,0.00015266975944579507,0.0006148979827944983,0.09553571014691646,0.07166363689371434,0.023872073253202116,0.09553569350320698,0.07166363689371395,0.023872073253201988,0.37521502707535004,0.37521502707535004,0.12498895491463252,0.0,4.98489037453345,4.9796336660516545,5.000671660331761,4.9849801788931245,4.979773515446539,5.000611216554887,24779.398252215247,21062.48851438296,0.85,1.0671924103913104,0.663077287803893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665325679683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.27042729,1534.2755896927163,0.37521502707535004,0.12498895491463252,6.112874298809886,3.49280232734473
5154.0,-30.06174735674558,5.002905729609393,35.0027185043512,24.09254213506358,4.998327742195839,-26.555754444963718,-40.066678904090054,1.4923348304139796,-0.023028267898041577,-5.007911958278937,40.00541995096167,42251.56705370762,25750.37774988826,25750.37774988826,68001.94480359588,77298.42329219403,77298.42329219403,25750.37774988826,103048.80104208228,103048.80104208228,103048.80104208228,127828.1972485834,91491.60864294166,56444.75240445524,38940.95137609602,24779.39620650112,0.0,63720.34758259714,21062.48677552595,1534.2754131953725,0.0,0.8868588387235896,2.8161305550953344,0.0014959135982669303,354546.63212867203,1554766.9337975627,4.385225504647599,1554766.9337975627,4.385225504647599,0.85,0.09553569566686268,4.027634451161993,1.2669880699971694,1.0,0.0,4.027634451163712,1.2847623097792604,1.2850590182756694,3.1349257528063657,19308.571393330887,1968.9263299221332,4632.441516551485,4632.441516551485,5.558705416546206,5.002905729609393,-2.3328194019117854,7.335725131521178,3.4928062268448277,3.4928062268448277,0.9979446362413793,0.0,0.0,0.00023093224949531296,0.9956697283837213,0.00023193659796224512,198.9735391427251,0.0,0.0,0.0,0.029103647586879323,7.82627274269242e-05,0.00015266952206838876,0.0006148970267250787,0.0955356956668601,0.0716636230372503,0.023872072629609806,0.09553573927318487,0.07166362303725222,0.023872072629610448,0.37521496660446013,0.37521496660446013,0.12498895567314589,0.0,4.984887779329256,4.979635978953752,5.000654327080667,4.9848836903809115,4.979651524581243,5.000591290060072,24779.39620650112,21062.48677552595,0.85,1.0671935634916105,0.6630781007422984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663489244787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.268982973661,1534.2754131953725,0.37521496660446013,0.12498895567314589,6.112874298809886,3.4928062268448277
5155.0,-30.061716673253024,5.002902568550519,35.002717877307155,24.09254681495952,4.998328128208462,-26.55572679121862,-40.06664841491727,1.4923382461740708,-0.02288713555179811,-5.0079099361150385,40.00541874470811,42251.56470019617,25750.379327064824,25750.379327064824,68001.944027261,77298.44058006124,77298.44058006124,25750.379327064824,103048.81990712608,103048.81990712608,103048.81990712608,127828.21202813898,91491.61366559089,56444.73778572584,38940.97319985006,24779.3921210129,0.0,63720.365320862955,21062.483302860965,1534.2751548993308,0.0,0.8868588533775366,2.8161289372319707,0.0014959135982669303,354546.66007538483,1554766.8817814898,4.3852250122759875,1554766.8817814898,4.3852250122759875,0.85,0.09553568083959663,4.027634451161993,1.2669880150491375,1.0,0.0,4.027634451161251,1.2847622938005159,1.2850590022932347,3.1349257917958178,19308.57245332079,1968.9264380110224,4632.441516551485,4632.441516551485,5.558705757009559,5.002902568550519,-2.3328148244873326,7.335717393037852,3.4928101253527895,3.4928101253527895,0.997945750100797,0.0,0.0,0.00023093224949531296,0.9956665470518068,0.00023193733904097616,198.97351402755694,0.0,0.0,0.0,0.029103647586879323,7.826299761088369e-05,0.00015266925188442927,0.0006148959385228554,0.09553568083960183,0.07166360896448139,0.023872071875120443,0.09553566988312198,0.07166360896447747,0.023872071875119145,0.3752149047905083,0.3752149047905083,0.12498895567617956,0.0,4.984914015348352,4.979673023120085,5.000648111652708,4.985022800563229,4.979825043252276,5.000627094537094,24779.3921210129,21062.483302860965,0.85,1.0671932542263092,0.6630778792218005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661652155456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.267539901914,1534.2751548993308,0.3752149047905083,0.12498895567617956,6.112874298809886,3.4928101253527895
5156.0,-30.061685987824223,5.00289936170519,35.00271723504393,24.092541401647054,4.998325571287485,-26.55569943002521,-40.06661796066908,1.4923390134884797,-0.02285065695485855,-5.0079094963106545,40.005417047327974,42251.56253216507,25750.384821439588,25750.384821439588,68001.94735360466,77298.42909221796,77298.42909221796,25750.384821439588,103048.81391365755,103048.81391365755,103048.81391365755,127828.19966492597,91491.5887203646,56444.722160311925,38940.96284450297,24779.38575126842,0.0,63720.348595771386,21062.477888578156,1534.2747988127708,0.0,0.886858861759203,2.816128509388935,0.0014959135982669303,354546.6661535698,1554766.8085870566,4.385224730652575,1554766.8085870566,4.385224730652575,0.85,0.09553566631392,4.027634451161993,1.2669879144942389,1.0,0.0,4.027634451162393,1.2847622902110598,1.2850589987029495,3.134925800554386,19308.567188830526,1968.9259011824147,4632.441516551485,4632.441516551485,5.55870694307413,5.00289936170519,-2.3328114281350794,7.3357107898402685,3.492814014649378,3.492814014649378,0.9979468613283936,0.0,0.0,0.00023093224949531296,0.9956633655300997,0.00023193808016865484,198.97348891081035,0.0,0.0,0.0,0.029103647586879323,7.826326748621516e-05,0.0001526689820090978,0.0006148948515636728,0.09553566631391704,0.07166359515889609,0.023872071155020946,0.0955356340990179,0.07166359515889832,0.023872071155021688,0.3752148440106789,0.3752148440106789,0.12498895573775524,0.0,4.984942813459213,4.9797062701919685,5.000663550277011,4.9850588393558155,4.979840094438657,5.0007261409532475,24779.38575126842,21062.477888578156,0.85,1.0671935865416375,0.6630780192399791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659819556858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.266096349322,1534.2747988127708,0.3752148440106789,0.12498895573775524,6.112874298809886,3.492814014649378
5157.0,-30.061655329268547,5.00289624717011,35.00271659756122,24.092539690341823,4.9983329096394264,-26.555671103435085,-40.066591173503525,1.492348683805926,-0.022969790631123033,-5.007902550146609,40.005415902045286,42251.57535139058,25750.373744209504,25750.373744209504,68001.94909560008,77298.3924761605,77298.3924761605,25750.373744209504,103048.76622037,103048.76622037,103048.76622037,127828.14619386,91491.54266389504,56444.72553912491,38940.907916411255,24779.37997348999,0.0,63720.28788990124,21062.472977466492,1534.2743244406622,0.0,0.8868589012427153,2.816130885158184,0.0014959135982669303,354546.76215097116,1554766.7592001732,4.385223404009345,1554766.7592001732,4.385223404009345,0.85,0.09553564946128436,4.027634451161993,1.2669878463586794,1.0,0.0,4.027634451163362,1.2847622449738294,1.2850589534552719,3.134925910936958,19308.55746898142,1968.9249100336426,4632.441516551485,4632.441516551485,5.5587045518447855,5.00289624717011,-2.3328032586853085,7.335699505855418,3.492817884865288,3.492817884865288,0.9979479671043681,0.0,0.0,0.00023093224949531296,0.9956601868056036,0.00023193882064946023,198.9734638160663,0.0,0.0,0.0,0.029103647586879323,7.826350486580184e-05,0.0001526687446295111,0.0006148938954854714,0.09553564946129062,0.07166357944315843,0.023872070018132185,0.09553568941096593,0.07166357944315374,0.02387207001813062,0.37521478385248647,0.37521478385248647,0.12498895715570012,0.0,4.98493816257286,4.979707875451652,5.000640114139344,4.984932759515459,4.979727498652437,5.000559575852321,24779.37997348999,21062.472977466492,0.85,1.067194630587622,0.6630788521293993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657986843087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.264653858305,1534.2743244406622,0.37521478385248647,0.12498895715570012,6.112874298809886,3.492817884865288
5158.0,-30.061624689539162,5.002893098976584,35.00271597580941,24.09253396270799,4.998332578196301,-26.55564356084502,-40.06656064940614,1.4923514495021728,-0.02298390428205721,-5.007901480840574,40.00541508527672,42251.57288819198,25750.37778322314,25750.37778322314,68001.95067141512,77298.37055135184,77298.37055135184,25750.37778322314,103048.74833457498,103048.74833457498,103048.74833457498,127828.12707033628,91491.50820104817,56444.71053788831,38940.88629239984,24779.3787357613,0.0,63720.26502816114,21062.471925397105,1534.2742475102152,0.0,0.8868589096392386,2.816131195376089,0.0014959135982669303,354546.7769289994,1554766.7239794761,4.385223121886762,1554766.7239794761,4.385223121886762,0.85,0.09553563585252967,4.027634451161993,1.266987713384442,1.0,0.0,4.027634451163061,1.2847622320360501,1.2850589405145048,3.1349259425062073,19308.550195873548,1968.924168383041,4632.441516551485,4632.441516551485,5.558705423742171,5.002893098976584,-2.332799381930894,7.335692480907477,3.492821777583381,3.492821777583381,0.9979490793095375,0.0,0.0,0.00023093224949531296,0.9956570100439769,0.0002319395606777408,198.9734387367383,0.0,0.0,0.0,0.029103647586879323,7.826377536173478e-05,0.00015266847413357817,0.000614892806026733,0.09553563585252922,0.07166356627485165,0.02387206957767756,0.09553569604916154,0.07166356627485199,0.023872069577677676,0.3752147222941651,0.3752147222941651,0.1249889573106305,0.0,4.984933639383996,4.979702567713275,5.000637943772858,4.98491757655853,4.979683369127997,5.000631295300934,24779.3787357613,21062.471925397105,0.85,1.0671950382089856,0.6630790513742985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656155734788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.263211851776,1534.2742475102152,0.3752147222941651,0.1249889573106305,6.112874298809886,3.492821777583381
5159.0,-30.061594062764073,5.0028898366573245,35.00271532012212,24.092529422510438,4.998324667804156,-26.555616787806017,-40.06653029993174,1.4923473928461188,-0.022816584772556325,-5.007904302409728,40.00541285332683,42251.570839845896,25750.391478311074,25750.391478311074,68001.96231815696,77298.38418201605,77298.38418201605,25750.391478311074,103048.77566032711,103048.77566032711,103048.77566032711,127828.146187576,91491.50623077086,56444.69288860071,38940.903713522384,24779.370527248895,0.0,63720.27424077128,21062.46494816156,1534.2738637143116,0.0,0.8868589033640976,2.816128668106139,0.0014959135982669303,354546.7379343361,1554766.6277333326,4.385223332731052,1554766.6277333326,4.385223332731052,0.85,0.09553562190023601,4.027634451161993,1.2669876441499217,1.0,0.0,4.0276344511616236,1.2847622510128704,1.2850589594957076,3.1349258962011994,19308.549780062298,1968.9241259820938,4632.441516551485,4632.441516551485,5.558708380085576,5.0028898366573245,-2.332798402335889,7.335688238993214,3.4928256549569503,3.4928256549569503,0.9979501871305573,0.0,0.0,0.00023093224949531296,0.9956538346363971,0.00023194030039531472,198.9734136680201,0.0,0.0,0.0,0.029103647586879323,7.826404431106568e-05,0.0001526682051842473,0.0006148917227971423,0.09553562190023548,0.07166355273759695,0.023872069162638544,0.09553558573888468,0.07166355273759734,0.023872069162638676,0.37521465919742214,0.37521465919742214,0.12498895772964869,0.0,4.984965528205578,4.979729956781227,5.000683339311081,4.985087717637157,4.9798341502927315,5.000859557101421,24779.370527248895,21062.46494816156,0.85,1.0671950666942682,0.6630789233611195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865432575137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.261770490046,1534.2738637143116,0.37521465919742214,0.12498895772964869,6.112874298809886,3.4928256549569503
5160.0,-30.061563446958033,5.0028867057074535,35.00271465688797,24.092537944111996,4.9983338786575455,-26.55558831240688,-40.066503442916996,1.4923587441064035,-0.022809583427090274,-5.007895598888717,40.00541132213551,42251.58339562979,25750.375713984547,25750.375713984547,68001.95910961434,77298.38136624501,77298.38136624501,25750.375713984547,103048.75708022955,103048.75708022955,103048.75708022955,127828.1187344389,91491.49475006721,56444.69677945197,38940.88663401693,24779.361654209344,0.0,63720.24828822628,21062.45740607794,1534.2731750025823,0.0,0.8868589531848607,2.8161295921058214,0.0014959135982669303,354546.85821879026,1554766.5617053006,4.3852216587570405,1554766.5617053006,4.3852216587570405,0.85,0.09553560345240214,4.027634451161993,1.2669875957956536,1.0,0.0,4.02763445116291,1.2847621979122827,1.2850589063828566,3.13492602577102,19308.54735715172,1968.923878913974,4632.441516551485,4632.441516551485,5.558704977057934,5.0028867057074535,-2.3327889824131804,7.335675688120634,3.4928294926556016,3.4928294926556016,0.9979512836158861,0.0,0.0,0.00023093224949531296,0.9956506603770052,0.00023194103985013176,198.97338860828654,0.0,0.0,0.0,0.029103647586879323,7.826428231181903e-05,0.00015266796718349393,0.0006148907642171087,0.09553560345240691,0.07166353542040937,0.023872068031997547,0.09553557956746832,0.0716635354204058,0.023872068031996353,0.3752145968500097,0.3752145968500097,0.12498896124415505,0.0,4.984986317551943,4.979763346433856,5.000666296273437,4.985086015461604,4.979913447375793,5.0006146715163595,24779.361654209344,21062.45740607794,0.85,1.067195450997312,0.6630793904711871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652496542124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.260329890121,1534.2731750025823,0.3752145968500097,0.12498896124415505,6.112874298809886,3.4928294926556016
5161.0,-30.0615328356061,5.002883583425015,35.00271402776297,24.0925368963741,4.998337070552923,-26.555560443017345,-40.06647291881961,1.492364677964177,-0.022823530310233764,-5.007892560112204,40.0054109891716,42251.580619086155,25750.37467389261,25750.37467389261,68001.95529297876,77298.3642054642,77298.3642054642,25750.37467389261,103048.73887935681,103048.73887935681,103048.73887935681,127828.10138614553,91491.46648909827,56444.68290272035,38940.87065153102,24779.362506788722,0.0,63720.23315831974,21062.458130770414,1534.2731731875308,0.0,0.8868589698495392,2.816130130030627,0.0014959135982669303,354546.9002153148,1554766.5473472313,4.385221098825087,1554766.5473472313,4.385221098825087,0.85,0.09553558995998122,4.027634451161993,1.2669875001860782,1.0,0.0,4.027634451161871,1.2847621701540153,1.2850588786181785,3.13492609350349,19308.541392900523,1968.9232707296094,4632.441516551485,4632.441516551485,5.558704752534443,5.002883583425015,-2.332783676622317,7.335667260047332,3.4928333645468195,3.4928333645468195,0.9979523898705198,0.0,0.0,0.00023093224949531296,0.995647486590344,0.00023194177919953844,198.97336355220514,0.0,0.0,0.0,0.029103647586879323,7.826455281023634e-05,0.00015266769668507662,0.0006148896747483641,0.09553558995997957,0.07166352205080918,0.02387206790917038,0.09553559949841786,0.07166352205081043,0.023872067909170794,0.3752145354843565,0.3752145354843565,0.12498896347737541,0.0,4.985001705353966,4.979788810135062,5.00065143082395,4.985069029801991,4.979896440597997,5.00059774644285,24779.362506788722,21062.458130770414,0.85,1.0671956444983595,0.6630795043406006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650667988466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.258890091345,1534.2731731875308,0.3752145354843565,0.12498896347737541,6.112874298809886,3.4928333645468195
5162.0,-30.061502224740735,5.002880435398875,35.002713399555034,24.092536407429748,4.998336571836194,-26.555532943113782,-40.06644623642785,1.4923672902092204,-0.022749681948369016,-5.007891156294737,40.0054097576309,42251.59374721723,25750.377763136767,25750.377763136767,68001.971510354,77298.36435821441,77298.36435821441,25750.377763136767,103048.74212135118,103048.74212135118,103048.74212135118,127828.10061772246,91491.45404785361,56444.68343685642,38940.856234441315,24779.358496371282,0.0,63720.2147308126,21062.45472191559,1534.2729313234688,0.0,0.8868589814492451,2.8161293238296916,0.0014959135982669303,354546.9196163663,1554766.4942407366,4.38522070907584,1554766.4942407366,4.38522070907584,0.85,0.09553557583408445,4.027634451161993,1.2669874578760938,1.0,0.0,4.027634451161143,1.284762157934074,1.2850588663954152,3.1349261233211587,19308.538767275462,1968.9230029903651,4632.441516551485,4632.441516551485,5.558705419406145,5.002880435398875,-2.3327795784098817,7.3356600138087575,3.4928372338344627,3.4928372338344627,0.9979534953812751,0.0,0.0,0.00023093224949531296,0.9956443128650345,0.00023194251853936638,198.9733384965283,0.0,0.0,0.0,0.029103647586879323,7.826478926493854e-05,0.00015266746023037442,0.0006148887223952595,0.09553557583408151,0.07166350835118095,0.023872067482900557,0.09553555833776978,0.07166350835118317,0.023872067482901292,0.37521447444552947,0.37521447444552947,0.12498896480631194,0.0,4.985029126016002,4.9798254545813165,5.000651156641823,4.985141474346392,4.979974700580783,5.000652728889975,24779.358496371282,21062.45472191559,0.85,1.0671962076341042,0.6630799021269779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186488397013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.257451223864,1534.2729313234688,0.37521447444552947,0.12498896480631194,6.112874298809886,3.4928372338344627
5163.0,-30.061471660503642,5.002877337277805,35.002712774552236,24.092535150144272,4.998341115110802,-26.55550498093907,-40.066411905549444,1.4923744355462085,-0.02280030972900704,-5.007886192745387,40.0054085945716,42251.57504129868,25750.37177452845,25750.37177452845,68001.94681582713,77298.34086121329,77298.34086121329,25750.37177452845,103048.71263574174,103048.71263574174,103048.71263574174,127828.06601840456,91491.42001701679,56444.654197101954,38940.85091101648,24779.35338266281,0.0,63720.20429367929,21062.45037526339,1534.2725417240965,0.0,0.886859010910762,2.816130568273889,0.0014959135982669303,354546.9882136651,1554766.4440872963,4.385219719171124,1554766.4440872963,4.385219719171124,0.85,0.09553556007035677,4.027634451161993,1.2669873424852267,1.0,0.0,4.027634451161864,1.2847621245085745,1.2850588329621961,3.1349262048821496,19308.53158533985,1968.9222706367466,4632.441516551485,4632.441516551485,5.558704126651926,5.002877337277805,-2.332772871489779,7.335650208767584,3.492841090152286,3.492841090152286,0.9979545971863674,0.0,0.0,0.00023093224949531296,0.9956411439850251,0.00023194325675515303,198.97331347902406,0.0,0.0,0.0,0.029103647586879323,7.826509350016727e-05,0.0001526671559951457,0.000614887497046971,0.09553556007036117,0.07166349344688575,0.023872066623475425,0.09553557946907267,0.07166349344688244,0.02387206662347432,0.37521441436343766,0.37521441436343766,0.12498896628711467,0.0,4.985038591019247,4.979844414531669,5.000632112739083,4.985085883016382,4.979929688289587,5.000565373978077,24779.35338266281,21062.45037526339,0.85,1.067195994890628,0.6630797171736283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647011443653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.256013367012,1534.2725417240965,0.37521441436343766,0.12498896628711467,6.112874298809886,3.492841090152286
5164.0,-30.061441104164523,5.00287418545679,35.00271214949904,24.09252446321773,4.998338758978311,-26.55547771586524,-40.06638525808228,1.492375370679064,-0.022854701243545605,-5.007886101649722,40.005407343097765,42251.58809127903,25750.378218521764,25750.378218521764,68001.9663098008,77298.30714986987,77298.30714986987,25750.378218521764,103048.68536839163,103048.68536839163,103048.68536839163,127828.03523277423,91491.37298176199,56444.65392317114,38940.798953989826,24779.349864382606,0.0,63720.14881837243,21062.447384725216,1534.2723548139945,0.0,0.8868590159043078,2.8161312933933575,0.0014959135982669303,354546.9894726266,1554766.3901212486,4.38521955138837,1554766.3901212486,4.38521955138837,0.85,0.09553554659831671,4.027634451161993,1.2669872803939506,1.0,0.0,4.02763445116219,1.284762120134074,1.2850588285866853,3.134926215556294,19308.521658925958,1968.9212584242284,4632.441516551485,4632.441516551485,5.558705517709599,5.00287418545679,-2.3327697394324027,7.335643924889192,3.4928449562780943,3.4928449562780943,0.9979557017937413,0.0,0.0,0.00023093224949531296,0.9956379759347428,0.00023194399478234545,198.97328846799076,0.0,0.0,0.0,0.029103647586879323,7.826532964688081e-05,0.00015266691984843216,0.0006148865459343321,0.0955355465983169,0.07166348039388291,0.023872066204433984,0.09553559296778825,0.07166348039388278,0.02387206620443394,0.3752143539983043,0.3752143539983043,0.12498896675053119,0.0,4.985037118779019,4.979839561472943,5.0006407879973835,4.9850314004061715,4.979820322380135,5.000675662226399,24779.349864382606,21062.447384725216,0.85,1.0671972299316697,0.6630804992579777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645185971375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.254575596404,1534.2723548139945,0.3752143539983043,0.12498896675053119,6.112874298809886,3.4928449562780943
5165.0,-30.061410526233413,5.0028710437895025,35.00271151077338,24.092523764725797,4.998339905303739,-26.555450081066212,-40.06635850584132,1.4923794601365763,-0.02282217551407939,-5.007883053312342,40.00540569475089,42251.60100415253,25750.377000074433,25750.377000074433,68001.97800422696,77298.29958773516,77298.29958773516,25750.377000074433,103048.6765878096,103048.6765878096,103048.6765878096,127828.01925084644,91491.35350505104,56444.654921468515,38940.77620398058,24779.342663036827,0.0,63720.11886701741,21062.441263581302,1534.271891404023,0.0,0.8868590373790654,2.816131221971125,0.0014959135982669303,354547.0316012969,1554766.3190412438,4.385218829838192,1554766.3190412438,4.385218829838192,0.85,0.09553553071798461,4.027634451161993,1.2669872144563121,1.0,0.0,4.027634451161817,1.2847621010038137,1.285058809452007,3.1349262622357172,19308.517548522068,1968.9208392796795,4632.441516551485,4632.441516551485,5.558705254684731,5.0028710437895025,-2.332764459264711,7.335635503054213,3.4928488010408847,3.4928488010408847,0.9979568002973956,0.0,0.0,0.00023093224949531296,0.9956348056567109,0.0002319447333332148,198.9732634392902,0.0,0.0,0.0,0.029103647586879323,7.826556672275147e-05,0.0001526666827725615,0.0006148855910793878,0.09553553071798382,0.07166346533271849,0.023872065385265324,0.09553556400270032,0.07166346533271908,0.023872065385265522,0.37521429197472167,0.37521429197472167,0.12498896806897189,0.0,4.985040712281318,4.9798430868114,5.000644583401538,4.985060877798276,4.979862981969177,5.000665560603238,24779.342663036827,21062.441263581302,0.85,1.067197915090926,0.6630810135858466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643360971268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.253138686381,1534.271891404023,0.37521429197472167,0.12498896806897189,6.112874298809886,3.4928488010408847
