time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.0613800056296,5.0028679194020444,35.00271087446418,24.092522856686287,4.998342211648399,-26.55542238187182,-40.066328016668535,1.492384587890629,-0.022816202182696088,-5.007879658523707,40.00540448768516,42251.59796355289,25750.37492649497,25750.37492649497,68001.97289004787,77298.28658777771,77298.28658777771,25750.37492649497,103048.66151427268,103048.66151427268,103048.66151427268,127827.99956613616,91491.32908328313,56444.6404590583,38940.765138027586,24779.338051863477,0.0,63720.10318989106,21062.437344083955,1534.2715683471079,0.0,0.8868590590189903,2.8161315397822904,0.0014959135982669303,354547.07851800194,1554766.2669901636,4.385218102738424,1554766.2669901636,4.385218102738424,0.85,0.09553551526391238,4.027634451161993,1.2669871314847843,1.0,0.0,4.027634451162647,1.28476207701646,1.2850587854591138,3.1349263207668545,19308.5123945035,1968.92031371605,4632.441516551485,4632.441516551485,5.558704807063436,5.0028679194020444,-2.3327589228297234,7.335626842231768,3.4928526436136806,3.4928526436136806,0.9979578981753373,0.0,0.0,0.00023093224949531296,0.9956316413331536,0.00023194547050161445,198.97323845751959,0.0,0.0,0.0,0.029103647586879323,7.826583691577252e-05,0.00015266641257954044,0.0006148845028406678,0.09553551526391818,0.07166345049567875,0.023872064768239432,0.09553555699937238,0.0716634504956744,0.02387206476823798,0.3752142291294338,0.3752142291294338,0.12498896978117097,0.0,4.985043971102527,4.979848258737036,5.000642095777323,4.985063456341038,4.979875398725312,5.000638599544629,24779.338051863477,21062.437344083955,0.85,1.0671980973947341,0.6630811290063312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641534682022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.25170322746,1534.2715683471079,0.3752142291294338,0.12498896978117097,6.112874298809886,3.4928526436136806
5167.0,-30.061349475091042,5.002864788599972,35.00271023974911,24.092522193118953,4.99834294826733,-26.555394830720132,-40.06629752749575,1.4923883038964312,-0.022771195777579578,-5.007877375576642,40.00540326149939,42251.59505306195,25750.375696248677,25750.375696248677,68001.97074931063,77298.28095103668,77298.28095103668,25750.375696248677,103048.65664728536,103048.65664728536,103048.65664728536,127827.99044594704,91491.31138519736,56444.62548722252,38940.76210886094,24779.333798661675,0.0,63720.09590752261,21062.433728862423,1534.2712922034827,0.0,0.8868590750717679,2.816131215069585,0.0014959135982669303,354547.11006882193,1554766.2141145915,4.385217563366381,1554766.2141145915,4.385217563366381,0.85,0.09553550027295249,4.027634451161993,1.2669870715914295,1.0,0.0,4.027634451160803,1.2847620596331881,1.2850587680718273,3.1349263631834843,19308.508659464216,1968.9199328480386,4632.441516551485,4632.441516551485,5.558704973229311,5.002864788599972,-2.33275420286988,7.335618991469852,3.4928564861631135,3.4928564861631135,0.9979589960466039,0.0,0.0,0.00023093224949531296,0.9956284759904338,0.00023194620791212867,198.97321346762348,0.0,0.0,0.0,0.029103647586879323,7.826610710965723e-05,0.00015266614238565573,0.0006148834145984693,0.09553550027295166,0.07166343598864451,0.02387206428430715,0.09553553051812572,0.07166343598864514,0.023872064284307354,0.3752141657290249,0.3752141657290249,0.12498897142973663,0.0,4.985055545527985,4.979863032415096,5.000644062406536,4.985106179799061,4.979926466208042,5.000656269326214,24779.333798661675,21062.433728862423,0.85,1.0671981857654818,0.6630811591115927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639711817152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.25026763935,1534.2712922034827,0.3752141657290249,0.12498897142973663,6.112874298809886,3.4928564861631135
5168.0,-30.061318927296316,5.0028616835789785,35.002709607556575,24.092521180305653,4.99834583624345,-26.555367048885778,-40.06627077525479,1.4923939578329444,-0.02277918694278469,-5.007873575510658,40.00540206554308,42251.60775463262,25750.372602519186,25750.372602519186,68001.9803571518,77298.26522057685,77298.26522057685,25750.372602519186,103048.63782309604,103048.63782309604,103048.63782309604,127827.96690423886,91491.28445739925,56444.626991455014,38940.73051771581,24779.32908114281,0.0,63720.05959885862,21062.429718971387,1534.2709534345215,0.0,0.8868590987332707,2.8161317636264513,0.0014959135982669303,354547.1625865564,1554766.1625425743,4.385216768341802,1554766.1625425743,4.385216768341802,0.85,0.0955354845640389,4.027634451161993,1.2669869803776965,1.0,0.0,4.027634451162266,1.284762033184383,1.285058741616914,3.1349264277207713,19308.50297656805,1968.9193533539026,4632.441516551485,4632.441516551485,5.558704305389366,5.0028616835789785,-2.3327483715408097,7.335610055119789,3.4928603215701584,3.4928603215701584,0.9979600918771881,0.0,0.0,0.00023093224949531296,0.9956253088694909,0.0002319469457415974,198.9731884636091,0.0,0.0,0.0,0.029103647586879323,7.826634418770413e-05,0.00015266590530760884,0.0006148824597347599,0.09553548456404046,0.07166342091864958,0.023872063645390882,0.09553553058211607,0.07166342091864841,0.023872063645390497,0.3752141024704734,0.3752141024704734,0.12498897329596184,0.0,4.985061870081836,4.979874023557784,5.000636373838859,4.985094388567859,4.979925210710348,5.000612844359239,24779.32908114281,21062.429718971387,0.85,1.0671989446533705,0.6630817362793152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637888359378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.248833267618,1534.2709534345215,0.3752141024704734,0.12498897329596184,6.112874298809886,3.4928603215701584
5169.0,-30.0612884482559,5.002858559907539,35.00270897643008,24.092520656436704,4.9983457688860655,-26.55533962448678,-40.0662403210066,1.4923969451169776,-0.02271427421152339,-5.007871863092646,40.00540083220869,42251.60471261997,25750.374840572822,25750.374840572822,68001.9795531928,77298.26335914303,77298.26335914303,25750.374840572822,103048.63819971586,103048.63819971586,103048.63819971586,127827.96321253956,91491.27022996993,56444.611583447106,38940.731829469805,24779.325012823705,0.0,63720.05684229351,21062.42626090015,1534.2707013616205,0.0,0.8868591119094259,2.816131110826563,0.0014959135982669303,354547.18625254574,1554766.1093587417,4.385216325624071,1554766.1093587417,4.385216325624071,0.85,0.09553546984559703,4.027634451161993,1.2669869320234284,1.0,0.0,4.027634451160764,1.2847620192100324,1.285058727639336,3.1349264618193518,19308.499973983016,1968.919047175439,4632.441516551485,4632.441516551485,5.558704788515517,5.002858559907539,-2.3327440723912622,7.3356026322988015,3.492864159536492,3.492864159536492,0.9979611884389977,0.0,0.0,0.00023093224949531296,0.9956221488876645,0.00023194768191257757,198.97316351587781,0.0,0.0,0.0,0.029103647586879323,7.826661407370446e-05,0.00015266563542160852,0.0006148813727326072,0.09553546984559622,0.0716634066453466,0.023872063200249625,0.09553549415966624,0.0716634066453472,0.02387206320024983,0.37521403910578305,0.37521403910578305,0.12498897475187719,0.0,4.985080363411271,4.979897712261675,5.000639266555311,4.985157588881123,4.979995721799867,5.000654093114747,24779.325012823705,21062.42626090015,0.85,1.0671989782039428,0.6630817172243311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636063871426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.247400259268,1534.2707013616205,0.37521403910578305,0.12498897475187719,6.112874298809886,3.492864159536492
5170.0,-30.06125794182384,5.00285547333604,35.00270834714096,24.09251957377421,4.9983493718908365,-26.55531180836912,-40.06620979690922,1.4924032384360928,-0.022740272977557652,-5.0078675288219054,40.005399623473444,42251.6015436219,25750.37038857987,25750.37038857987,68001.97193220178,77298.24427728372,77298.24427728372,25750.37038857987,103048.6146658636,103048.6146658636,103048.6146658636,127827.93463390632,91491.24025700745,56444.597523345736,38940.71414851301,24779.319968042713,0.0,63720.034116555726,21062.421972836306,1534.2703310604109,0.0,0.8868591383348786,2.81613195828891,0.0014959135982669303,354547.2461531158,1554766.0572356752,4.385215437731053,1554766.0572356752,4.385215437731053,0.85,0.09553545391522678,4.027634451161993,1.2669868303695693,1.0,0.0,4.027634451162321,1.2847619897702325,1.2850586981927372,3.1349265336549204,19308.49364842929,1968.9184021484696,4632.441516551485,4632.441516551485,5.558703827468748,5.00285547333604,-2.332737853026753,7.335593326362793,3.4928679867015724,3.4928679867015724,0.997962281914735,0.0,0.0,0.00023093224949531296,0.9956189860767738,0.00023194841874731525,198.97313854573218,0.0,0.0,0.0,0.029103647586879323,7.826688457957285e-05,0.0001526653649157401,0.0006148802832338523,0.09553545391522991,0.07166339145180656,0.02387206246342336,0.09553550269813053,0.0716633914518042,0.023872062463422574,0.37521397643382787,0.37521397643382787,0.12498897651635014,0.0,4.985088094752257,4.979911854797194,5.000627747089709,4.985127255844361,4.979976662861304,5.000589909662892,24779.319968042713,21062.421972836306,0.85,1.067199239219075,0.6630819039791459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634243490331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.245966891804,1534.2703310604109,0.37521397643382787,0.12498897651635014,6.112874298809886,3.4928679867015724
5171.0,-30.061227435771254,5.00285235817878,35.00270771958779,24.092524393368535,4.998348687299742,-26.555284421387974,-40.06618311451746,1.4924056729164097,-0.02257349471113912,-5.007866278571584,40.00539841545822,42251.614315962746,25750.373818871223,25750.373818871223,68001.98813483397,77298.26660026326,77298.26660026326,25750.373818871223,103048.64041913449,103048.64041913449,103048.64041913449,127827.95660502522,91491.24995316242,56444.59766886155,38940.7247603343,24779.316185890722,0.0,63720.040946225025,21062.418758007112,1534.2701083743555,0.0,0.8868591490681604,2.8161299134386217,0.0014959135982669303,354547.2634318502,1554766.0051436566,4.385215077093687,1554766.0051436566,4.385215077093687,0.8499999999999999,0.0955354395610896,4.027634451161993,1.2669867913564667,1.0,0.0,4.027634451161626,1.2847619783818685,1.285058686801743,3.13492656144348,19308.495694725152,1968.9186108125764,4632.441516551485,4632.441516551485,5.55870456796193,5.00285235817878,-2.3327338951474674,7.335586253326247,3.4928718198523496,3.4928718198523496,0.9979633771006713,0.0,0.0,0.00023093224949531296,0.9956158233160702,0.00023194915557504225,198.97311357590337,0.0,0.0,0.0,0.029103647586879323,7.826712104078844e-05,0.00015266512845452454,0.0006148793308545141,0.0955354395610905,0.0716633775298185,0.023872062031271995,0.09553542061795646,0.07166337752981783,0.023872062031271773,0.37521391375271906,0.37521391375271906,0.12498897765525864,0.0,4.985128557814164,4.979964424504658,5.000631860284784,4.985292783860473,4.980177079738951,5.00065069007519,24779.316185890722,21062.418758007112,0.85,1.067199379112493,0.6630820333530539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632421473707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.24453508905,1534.2701083743555,0.37521391375271906,0.12498897765525864,6.112874298809886,3.4928718198523496
5172.0,-30.06119699284151,5.002849219332367,35.00270707811782,24.09251877050849,4.998347600336325,-26.55525713143674,-40.06615266026927,1.4924077389315915,-0.022574841630728315,-5.00786484405952,40.00539675499472,42251.611209386654,25750.37666156951,25750.37666156951,68001.98787095616,77298.24823385224,77298.24823385224,25750.37666156951,103048.62489542174,103048.62489542174,103048.62489542174,127827.93446133433,91491.218822661,56444.58179819554,38940.707804961625,24779.30956591258,0.0,63720.01737087421,21062.413131025693,1534.2697140323335,0.0,0.8868591623766289,2.8161300985834345,0.0014959135982669303,354547.2832571241,1554765.9335411722,4.385214629930271,1554765.9335411722,4.385214629930271,0.85,0.0955354249191082,4.027634451161993,1.2669866699213164,1.0,0.0,4.027634451164181,1.2847619687171636,1.2850586771348063,3.134926585026167,19308.489124882104,1968.9179408750292,4632.441516551485,4632.441516551485,5.558705181612047,5.002849219332367,-2.33272982249785,7.335579041830217,3.4928756392354696,3.4928756392354696,0.9979644683529914,0.0,0.0,0.00023093224949531296,0.9956126671105161,0.00023194989088028424,198.9730886577482,0.0,0.0,0.0,0.029103647586879323,7.826739092926518e-05,0.0001526648585660478,0.0006148782438423872,0.09553542491910758,0.0716633634401972,0.023872061478910366,0.09553540377774959,0.07166336344019768,0.023872061478910522,0.37521385340496416,0.37521385340496416,0.12498897923441733,0.0,4.985160301923543,4.980002182182545,5.000645547500994,4.985290002428769,4.98015593945712,5.000703023708411,24779.30956591258,21062.413131025693,0.85,1.067199769817376,0.6630822299288865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630599480202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.243104295576,1534.2697140323335,0.37521385340496416,0.12498897923441733,6.112874298809886,3.4928756392354696
5173.0,-30.06116659182647,5.002846140509083,35.002706440719855,24.092517408449226,4.9983527571381,-26.55522925480378,-40.06612590802831,1.4924154201154212,-0.022642391651004345,-5.00785946260562,40.00539559066157,42251.623259160624,25750.36945879404,25750.36945879404,68001.99271795466,77298.22187032233,77298.22187032233,25750.36945879404,103048.59132911637,103048.59132911637,103048.59132911637,127827.89558833832,91491.18223976572,56444.58362860413,38940.66512351288,24779.30425922194,0.0,63719.969382734824,21062.408620338647,1534.2693033538717,0.0,0.8868591939687541,2.8161316140992465,0.0014959135982669303,354547.3576300118,1554765.8833328167,4.385213568437574,1554765.8833328167,4.385213568437574,0.85,0.09553540926187301,4.027634451161993,1.2669866336556153,1.0,0.0,4.027634451162275,1.2847619327850122,1.2850586411943563,3.1349266727036222,19308.48140435499,1968.9171536003619,4632.441516551485,4632.441516551485,5.558703626756915,5.002846140509083,-2.332722854074857,7.335568994583941,3.4928794462804333,3.4928794462804333,0.9979655560801238,0.0,0.0,0.00023093224949531296,0.9956095152612972,0.0002319506251752776,198.97306377390726,0.0,0.0,0.0,0.029103647586879323,7.826762801090722e-05,0.00015266462148440574,0.000614877288964198,0.09553540926187742,0.07166334850282381,0.023872060759053605,0.09553543302185312,0.07166334850282051,0.023872060759052502,0.37521379406034233,0.37521379406034233,0.12498898174934225,0.0,4.985169610474827,4.9800187621160035,5.000633022828822,4.985217070954604,4.980095310113825,5.000593155508,24779.30425922194,21062.408620338647,0.85,1.0672006496032636,0.6630829184078181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862878125721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.24167325441,1534.2693033538717,0.37521379406034233,0.12498898174934225,6.112874298809886,3.4928794462804333
5174.0,-30.06113618181651,5.002843069745463,35.002705820505675,24.092516500409715,4.998355175776466,-26.55520164393236,-40.06609545378012,1.4924206378923,-0.02263994869531416,-5.007856478121203,40.00539481638073,42251.61982442799,25750.368491634446,25750.368491634446,68001.98831606243,77298.20835145797,77298.20835145797,25750.368491634446,103048.57684309242,103048.57684309242,103048.57684309242,127827.87918299282,91491.15738924943,56444.56886221945,38940.6539189222,24779.3023399004,0.0,63719.9562588226,21062.40698891534,1534.2691435719735,0.0,0.886859211954685,2.816131930390145,0.0014959135982669303,354547.39887625433,1554765.8499442898,4.385212964111862,1554765.8499442898,4.385212964111862,0.85,0.09553539529421981,4.027634451161993,1.2669865495851265,1.0,0.0,4.027634451162136,1.2847619083765431,1.2850586167802505,3.1349267322623313,19308.476159852515,1968.9166188099418,4632.441516551485,4632.441516551485,5.558703417977249,5.002843069745463,-2.3327176269263385,7.335560696671802,3.492883266200963,3.492883266200963,0.9979666474859894,0.0,0.0,0.00023093224949531296,0.9956063624902867,0.00023195135968967452,198.97303888271006,0.0,0.0,0.0,0.029103647586879323,7.826789790100084e-05,0.00015266435159431212,0.0006148762019455589,0.0955353952942202,0.07166333493028762,0.02387206036393258,0.09553543574006691,0.07166333493028733,0.023872060363932482,0.37521373425861565,0.37521373425861565,0.12498898343181708,0.0,4.985177860221768,4.980033575798075,5.000621563371055,4.985216529425884,4.980098502992973,5.000581399725036,24779.3023399004,21062.40698891534,0.85,1.0672008003245756,0.6630830010743749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862696553805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.240242388316,1534.2691435719735,0.37521373425861565,0.12498898343181708,6.112874298809886,3.492883266200963
5175.0,-30.061105760667314,5.002839989952439,35.00270520184306,24.092515871766977,4.998355796136465,-26.555174202858232,-40.066064964607335,1.4924242383273696,-0.022594032709548628,-5.007854303918866,40.005393621143874,42251.61653789065,25750.369575162895,25750.369575162895,68001.98611305354,77298.20326792749,77298.20326792749,25750.369575162895,103048.57284309038,103048.57284309038,103048.57284309038,127827.87102554366,91491.14024158794,56444.553511551014,38940.651922263256,24779.29818245327,0.0,63719.950104716525,21062.403455085278,1534.268874801014,0.0,0.8868592273421915,2.8161315810359615,0.0014959135982669303,354547.4289242196,1554765.7984033066,4.385212447092995,1554765.7984033066,4.385212447092995,0.85,0.09553538090122252,4.027634451161993,1.2669864034233616,1.0,0.0,4.027634451160982,1.284761891533909,1.2850585999337265,3.134926773359771,19308.47254097587,1968.916249787223,4632.441516551485,4632.441516551485,5.558703651877329,5.002839989952439,-2.3327129986789386,7.3355529886313775,3.4928870834214525,3.4928870834214525,0.997967738120415,0.0,0.0,0.00023093224949531296,0.9956032085751888,0.0002319520944752688,198.97301398240137,0.0,0.0,0.0,0.029103647586879323,7.826816810146197e-05,0.000152664081393851,0.0006148751136768729,0.09553538090122343,0.07166332110400492,0.02387205979721851,0.09553540881029582,0.07166332110400424,0.023872059797218285,0.37521367399510575,0.37521367399510575,0.12498898450460506,0.0,4.98519351639743,4.980055773353172,5.00061757812955,4.985260271209313,4.980148695989556,5.000605770813422,24779.29818245327,21062.403455085278,0.85,1.0672008688220875,0.6630830135374385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862514928212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.238812715788,1534.268874801014,0.37521367399510575,0.12498898450460506,6.112874298809886,3.4928870834214525
5176.0,-30.06107533489457,5.002836860780444,35.002704568426964,24.09251049337911,4.998353008912976,-26.555147098387092,-40.06603831714017,1.492424772405507,-0.02255339755959085,-5.007854073118812,40.00539195409131,42251.62915676041,25750.375500639475,25750.375500639475,68002.00465739988,77298.19287903335,77298.19287903335,25750.375500639475,103048.56837967283,103048.56837967283,103048.56837967283,127827.86038432182,91491.1164071876,56444.55268491467,38940.62635808103,24779.292004648985,0.0,63719.91836273001,21062.398203951638,1534.2685342367777,0.0,0.8868592345507764,2.8161310741958654,0.0014959135982669303,354547.432113928,1554765.726516696,4.385212204885177,1554765.726516696,4.385212204885177,0.85,0.09553536683914418,4.027634451161993,1.2669863946316768,1.0,0.0,4.027634451161215,1.2847618890355212,1.2850585974347617,3.1349267794560465,19308.467510916525,1968.9157368639164,4632.441516551485,4632.441516551485,5.558704931003371,5.002836860780444,-2.3327098156289825,7.335546676409426,3.492890892800133,3.492890892800133,0.9979688265143237,0.0,0.0,0.00023093224949531296,0.99560005419152,0.0002319528293746852,198.9729890783145,0.0,0.0,0.0,0.029103647586879323,7.826840425675359e-05,0.00015266384523855936,0.0006148741625296844,0.09553536683914281,0.07166330753618,0.02387205930296281,0.09553537118646055,0.07166330753618103,0.023872059302963152,0.37521361382,0.37521361382,0.1249889855354397,0.0,4.985214861005318,4.980078229568846,5.000635582819314,4.985300675559245,4.9801684931246655,5.000708040395239,24779.292004648985,21062.398203951638,0.85,1.067201691475714,0.6630835418877989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623332361347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.237384280083,1534.2685342367777,0.37521361382,0.1249889855354397,6.112874298809886,3.492890892800133
5177.0,-30.06104497729658,5.002833668994375,35.00270390435598,24.092505394388013,4.998348518722091,-26.555120225561836,-40.06600793274117,1.4924237669873586,-0.022474402954912875,-5.007854552153457,40.00538979436938,42251.62595800133,25750.383014328243,25750.383014328243,68002.00897232957,77298.1904840167,77298.1904840167,25750.383014328243,103048.57349834494,103048.57349834494,103048.57349834494,127827.85664022062,91491.09990489029,56444.535378875036,38940.627251128055,24779.28314187568,0.0,63719.91039300374,21062.390670594326,1534.2680567498187,0.0,0.8868592399315416,2.816129980608869,0.0014959135982669303,354547.4254935617,1554765.6333852098,4.3852120240919445,1554765.6333852098,4.3852120240919445,0.85,0.09553535265480395,4.027634451161993,1.2669862759439274,1.0,0.0,4.027634451161897,1.284761893738811,1.2850586021391377,3.134926767979625,19308.46402823882,1968.9153817296244,4632.441516551485,4632.441516551485,5.558706552975013,5.002833668994375,-2.332707189706181,7.335540858700556,3.492894682149835,3.492894682149835,0.9979699091856672,0.0,0.0,0.00023093224949531296,0.9955969068865964,0.0002319535626295566,198.97296423003613,0.0,0.0,0.0,0.029103647586879323,7.826867353030056e-05,0.0001526635759650124,0.0006148730779942699,0.09553535265480675,0.07166329369553992,0.023872058959266827,0.09553530493488054,0.07166329369553782,0.023872058959266126,0.3752135537461081,0.3752135537461081,0.12498898786411068,0.0,4.985248101294587,4.980109328220863,5.000675250063637,4.985380149198534,4.980232812392728,5.000833008355471,24779.28314187568,21062.390670594326,0.85,1.0672018926724038,0.6630835746222336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621515164885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.23595695104,1534.2680567498187,0.3752135537461081,0.12498898786411068,6.112874298809886,3.492894682149835
5178.0,-30.06101465067615,5.002830543447136,35.00270323325154,24.09250937579202,4.998353418625464,-26.555092441558543,-40.06598121542481,1.492431209507848,-0.022452428453334505,-5.007848989675087,40.00538826136415,42251.63776282635,25750.375065668817,25750.375065668817,68002.01282849516,77298.18662174602,77298.18662174602,25750.375065668817,103048.56168741484,103048.56168741484,103048.56168741484,127827.83718645391,91491.08574943403,56444.536890514355,38940.609843244085,24779.27549903907,0.0,63719.88534228316,21062.38417418321,1534.2675101463437,0.0,0.8868592737791117,2.816130341265592,0.0014959135982669303,354547.50236827217,1554765.567278992,4.38521088681663,1554765.567278992,4.38521088681663,0.85,0.09553533670959452,4.027634451161993,1.2669862440740691,1.0,0.0,4.027634451160236,1.2847618589231176,1.2850585673154038,3.134926852932839,19308.461040843125,1968.915077100042,4632.441516551485,4632.441516551485,5.558704837106738,5.002830543447136,-2.3327001434064356,7.335530686853572,3.492898447395672,3.492898447395672,0.997970984970192,0.0,0.0,0.00023093224949531296,0.9955937628039674,0.000231954295138331,198.97293940711972,0.0,0.0,0.0,0.029103647586879323,7.82689103060237e-05,0.00015266333918928927,0.0006148721243482103,0.09553533670959521,0.07166327822487399,0.023872058484721216,0.09553528678035131,0.07166327822487348,0.023872058484721046,0.37521349429246587,0.37521349429246587,0.12498899255724884,0.0,4.98527567925089,4.980144758852191,5.000679249377583,4.985396561221762,4.9802970537677425,5.000705822169323,24779.27549903907,21062.38417418321,0.85,1.0672023727476871,0.6630840205669526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619702040647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.234529270425,1534.2675101463437,0.37521349429246587,0.12498899255724884,6.112874298809886,3.492898447395672
5179.0,-30.060984313049378,5.00282742722971,35.00270258050481,24.092503159213834,4.998355817691073,-26.555064897788693,-40.065954498108454,1.4924364024303818,-0.02254042871322781,-5.00784605094769,40.00538745386447,42251.649758082174,25750.373946091036,25750.373946091036,68002.02370417322,77298.15190910759,77298.15190910759,25750.373946091036,103048.52585519862,103048.52585519862,103048.52585519862,127827.7992803154,91491.03972652479,56444.53757549937,38940.557945583794,24779.273425116786,0.0,63719.83137070058,21062.382411349266,1534.2673402355065,0.0,0.8868592916524956,2.8161318402725017,0.0014959135982669303,354547.5429821554,1554765.5324580106,4.38521028627256,1554765.5324580106,4.38521028627256,0.85,0.09553532345799258,4.027634451161993,1.2669861600035803,1.0,0.0,4.0276344511611875,1.2847618346309182,1.2850585430175943,3.134926912207847,19308.451328076655,1968.9140866734976,4632.441516551485,4632.441516551485,5.558704595424728,5.00282742722971,-2.332695002410017,7.3355224296397274,3.4929022273039116,3.4929022273039116,0.9979720649439747,0.0,0.0,0.00023093224949531296,0.9955906175909857,0.00023195502791508417,198.9729145752006,0.0,0.0,0.0,0.029103647586879323,7.826914708240926e-05,0.00015266310241290372,0.0006148711706994826,0.09553532345799176,0.07166326484717987,0.023872058610811885,0.09553532897854876,0.07166326484718048,0.023872058610812093,0.3752134356185625,0.3752134356185625,0.12498899700455111,0.0,4.985280551254277,4.98015141896019,5.000678750106772,4.985305622234478,4.980183644889905,5.000682340215235,24779.273425116786,21062.382411349266,0.85,1.067203447362569,0.6630847704582936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861789076702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.233101981145,1534.2673402355065,0.3752134356185625,0.12498899700455111,6.112874298809886,3.4929022273039116
5180.0,-30.060954014592372,5.0028243756060276,35.00270194748154,24.09250693107026,4.998361949970346,-26.55503701592174,-40.06592397401107,1.492444951299704,-0.022544391359303972,-5.007840473084817,40.00538672285892,42251.64570715554,25750.36619484193,25750.36619484193,68002.01190199747,77298.14226747867,77298.14226747867,25750.36619484193,103048.5084623206,103048.5084623206,103048.5084623206,127827.7790926742,91491.02030190098,56444.52374157786,38940.55173369235,24779.270630353592,0.0,63719.82236404595,21062.380035800554,1534.2670708242845,0.0,0.8868593226752319,2.8161325434344544,0.0014959135982669303,354547.62006950396,1554765.5009356053,4.385209243911484,1554765.5009356053,4.385209243911484,0.85,0.0955353085769782,4.027634451161993,1.2669860687898469,1.0,0.0,4.027634451161062,1.2847617946397907,1.285058503017231,3.134927009789564,19308.44722866534,1968.9136686498796,4632.441516551485,4632.441516551485,5.558702922171199,5.0028243756060276,-2.3326879127013656,7.3355122883073935,3.4929060048174003,3.4929060048174003,0.997973144233543,0.0,0.0,0.00023093224949531296,0.9955874764495698,0.00023195575974785832,198.97288977534888,0.0,0.0,0.0,0.029103647586879323,7.82694175963709e-05,0.00015266283189894206,0.0006148700811681311,0.09553530857698311,0.07166325026172393,0.02387205831525919,0.09553533939907496,0.07166325026172024,0.02387205831525796,0.3752133758466589,0.3752133758466589,0.12498900098493676,0.0,4.985281537461901,4.980161565466062,5.0006522319686155,4.985296081725494,4.9802127530703615,5.000556764222949,24779.270630353592,21062.380035800554,0.85,1.0672034129895465,0.6630848006098041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616078836482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.231675923245,1534.2670708242845,0.3752133758466589,0.12498900098493676,6.112874298809886,3.4929060048174003
5181.0,-30.060923740248477,5.002821236267217,35.002701313918514,24.09249662831428,4.998357240838631,-26.55501023996126,-40.065893589612074,1.4924437405513995,-0.022543007804074477,-5.00784206705973,40.00538544108952,42251.6422301559,25750.37672065727,25750.37672065727,68002.01895081317,77298.11961471416,77298.11961471416,25750.37672065727,103048.49633537143,103048.49633537143,103048.49633537143,127827.76394385817,91490.98348675658,56444.50610219819,38940.5304272871,24779.267608486738,0.0,63719.79803577384,21062.377467213726,1534.2669521043379,0.0,0.8868593192058623,2.8161323391940285,0.0014959135982669303,354547.59804040205,1554765.4456631758,4.385209360481986,1554765.4456631758,4.385209360481986,0.85,0.09553529626944876,4.027634451161993,1.2669859533989802,1.0,0.0,4.027634451163483,1.284761800303603,1.2850585086823514,3.134926995969385,19308.439459123907,1968.9128763771428,4632.441516551485,4632.441516551485,5.558705194367255,5.002821236267217,-2.332686087300381,7.335507323567598,3.4929097966229725,3.4929097966229725,0.9979742276065636,0.0,0.0,0.00023093224949531296,0.995584337818719,0.00023195649100032575,198.97286499524037,0.0,0.0,0.0,0.029103647586879323,7.826968687314124e-05,0.00015266256262217172,0.000614868996619734,0.09553529626944779,0.07166323785478418,0.023872058414663617,0.09553532470420689,0.0716632378547849,0.023872058414663857,0.3752133154123034,0.3752133154123034,0.1249890030129783,0.0,4.985285648329352,4.980161969460141,5.000667469027405,4.985299059255681,4.98016055584435,5.000725386763804,24779.267608486738,21062.377467213726,0.85,1.0672039310707668,0.6630849992091123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614269245829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.2302500919,1534.2669521043379,0.3752133154123034,0.1249890030129783,6.112874298809886,3.4929097966229725
5182.0,-30.060893439015032,5.002818079940486,35.00270065199655,24.09250158760699,4.998355808580824,-26.554983112048628,-40.065866977069504,1.4924454816144386,-0.022364409122360485,-5.0078404254432005,40.00538334794713,42251.65433058971,25750.37875920777,25750.37875920777,68002.03308979748,77298.14545982322,77298.14545982322,25750.37875920777,103048.524219031,103048.524219031,103048.524219031,127827.78243878826,91490.9964854246,56444.50535619122,38940.545699148206,24779.258219757266,0.0,63719.80391890547,21062.369486793676,1534.2663986814775,0.0,0.8868593351341479,2.816130184758814,0.0014959135982669303,354547.62072792195,1554765.3554027444,4.3852088252930725,1554765.3554027444,4.3852088252930725,0.85,0.09553528086713178,4.027634451161993,1.2669859253754838,1.0,0.0,4.027634451163028,1.2847617921590087,1.2850585005358761,3.1349270158428815,19308.44220238871,1968.9131561123024,4632.441516551485,4632.441516551485,5.558705634426887,5.002818079940486,-2.3326819273860715,7.335500007326557,3.4929135568817746,3.4929135568817746,0.9979753019662213,0.0,0.0,0.00023093224949531296,0.9955811964108362,0.00023195722290441547,198.97284019312843,0.0,0.0,0.0,0.029103647586879323,7.826992272315374e-05,0.00015266232677215921,0.0006148680467020983,0.09553528086713145,0.07166322293658065,0.02387205793055081,0.09553521887197898,0.0716632229365809,0.023872057930550892,0.37521325386370497,0.37521325386370497,0.1249890059946144,0.0,4.9853230984175525,4.980205774099375,5.00068583835332,4.985476016320831,4.980384112882973,5.000762436759885,24779.258219757266,21062.369486793676,0.85,1.0672040544308938,0.6630851278883765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612461095797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.228824787435,1534.2663986814775,0.37521325386370497,0.1249890059946144,6.112874298809886,3.4929135568817746
5183.0,-30.06086315375959,5.002815069075098,35.00270001278722,24.092509725037985,4.998367288347817,-26.554954707275858,-40.06583634819833,1.4924588418640714,-0.022412679695605675,-5.007831075371405,40.005382685660344,42251.6499086707,25750.36130384659,25750.36130384659,68002.01121251729,77298.1320236694,77298.1320236694,25750.36130384659,103048.49332751599,103048.49332751599,103048.49332751599,127827.74759705644,91490.97543658048,56444.49332158153,38940.535683332164,24779.25426954045,0.0,63719.78995287261,21062.366129109385,1534.2659760152944,0.0,0.8868593850987255,2.8161319102793834,0.0014959135982669303,354547.7499480943,1554765.32684363,4.3852071464880185,1554765.32684363,4.3852071464880185,0.8500000000000001,0.09553526400658721,4.027634451161993,1.266985844601877,1.0,0.0,4.027634451162428,1.2847617296605212,1.285058438022955,3.134927168344464,19308.437760198703,1968.9127031349853,4632.441516551485,4632.441516551485,5.558701866357475,5.002815069075098,-2.3326720905599942,7.3354871596350915,3.492917306783656,3.492917306783656,0.9979763733667589,0.0,0.0,0.00023093224949531296,0.9955780566701171,0.00023195795442469453,198.97281540410094,0.0,0.0,0.0,0.029103647586879323,7.827019416814157e-05,0.0001526620553271714,0.0006148669534209138,0.0955352640065924,0.07166320686968443,0.023872057136907973,0.09553525647291884,0.07166320686968054,0.023872057136906676,0.3752131940569539,0.3752131940569539,0.12498900993930842,0.0,4.985338603935702,4.980240984855527,5.000642181162959,4.985418395675822,4.980399599186001,5.00048532907789,24779.25426954045,21062.366129109385,0.85,1.0672039450037707,0.6630852038263179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610651340225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.227401030803,1534.2659760152944,0.3752131940569539,0.12498900993930842,6.112874298809886,3.492917306783656
5184.0,-30.060832952545027,5.002812018851673,35.002699405713315,24.092498688865476,4.998367280998583,-26.554927526957982,-40.06580592887474,1.4924618554115785,-0.022523316949161654,-5.007830329247278,40.00538234325481,42251.6458900624,25750.366026810992,25750.366026810992,68002.0119168734,77298.08731901243,77298.08731901243,25750.366026810992,103048.45334582342,103048.45334582342,103048.45334582342,127827.7093192683,91490.91850253547,56444.477073585556,38940.49047661101,24779.25597344487,0.0,63719.746450055885,21062.36757742814,1534.2660723811625,0.0,0.8868593901339734,2.816133450701052,0.0014959135982669303,354547.76025970577,1554765.3120784299,4.3852069773041755,1554765.3120784299,4.3852069773041755,0.8500000000000001,0.09553525198782571,4.027634451161993,1.2669857489923015,1.0,0.0,4.027634451161371,1.2847617155633182,1.2850584239224963,3.1349272027428303,19308.425744724398,1968.9114778975897,4632.441516551485,4632.441516551485,5.558702885898551,5.002812018851673,-2.3326685299301895,7.335480548781862,3.4929210953058316,3.4929210953058316,0.9979774558016662,0.0,0.0,0.00023093224949531296,0.9955749256527423,0.00023195868391713835,198.97279068386862,0.0,0.0,0.0,0.029103647586879323,7.82704637568985e-05,0.00015266178573841444,0.0006148658676159486,0.09553525198782455,0.07166319490470378,0.02387205708312076,0.09553531527351963,0.07166319490470466,0.02387205708312105,0.3752131351515217,0.3752131351515217,0.12498901090375299,0.0,4.985332002465896,4.9802375876614065,5.000625957183672,4.985307012298108,4.980225417007318,5.000562479828261,24779.25597344487,21062.36757742814,0.85,1.0672046846604135,0.6630855934616693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608842539393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.225977964119,1534.2660723811625,0.3752131351515217,0.12498901090375299,6.112874298809886,3.4929210953058316
5185.0,-30.06080267139813,5.002808929836878,35.00269878311622,24.092493240628414,4.998365148279011,-26.554900487192782,-40.065775509551145,1.4924629640736728,-0.022498005077693506,-5.007829620602915,40.00538067695832,42251.64228038339,25750.370681775432,25750.370681775432,68002.01296215883,77298.07387003122,77298.07387003122,25750.370681775432,103048.44455180665,103048.44455180665,103048.44455180665,127827.69415100467,91490.89193158495,56444.460341937374,38940.47954405286,24779.249599198025,0.0,63719.72914325089,21062.36215931832,1534.2657092607485,0.0,0.8868593997707821,2.8161332009259525,0.0014959135982669303,354547.77005333756,1554765.24022444,4.385206653508337,1554765.24022444,4.385206653508337,0.85,0.09553523744573084,4.027634451161993,1.2669856429425996,1.0,0.0,4.027634451160532,1.2847617103770603,1.2850584187350407,3.134927215397738,19308.420137138055,1968.910906082919,4632.441516551485,4632.441516551485,5.558703890760548,5.002808929836878,-2.332665024207985,7.335473954044863,3.49292486693689,3.49292486693689,0.9979785334105401,0.0,0.0,0.00023093224949531296,0.9955717863593065,0.00023195941534241953,198.9727658982164,0.0,0.0,0.0,0.029103647586879323,7.8270733346514e-05,0.00015266151614879895,0.0006148647818075256,0.09553523744573186,0.07166318107798117,0.023872056367750697,0.09553528522749155,0.07166318107798039,0.023872056367750444,0.37521307464840276,0.37521307464840276,0.12498901111917467,0.0,4.985331656178516,4.980235769756916,5.000630026542069,4.98533161552524,4.980229845026372,5.000647651269446,24779.249599198025,21062.36215931832,0.85,1.0672049909264487,0.663085716911881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607038758395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.224554223327,1534.2657092607485,0.37521307464840276,0.12498901111917467,6.112874298809886,3.49292486693689
5186.0,-30.060772460701376,5.0028057644509225,35.00269812845042,24.0924883162603,4.9983596764905736,-26.554873844746776,-40.0657527037896,1.4924610605359152,-0.022392665961945113,-5.007830766424897,40.005378497693464,42251.66999137967,25750.379846314652,25750.379846314652,68002.04983769433,77298.07609039679,77298.07609039679,25750.379846314652,103048.45593671144,103048.45593671144,103048.45593671144,127827.69689497972,91490.87970672948,56444.47360771213,38940.45122113039,24779.240958268267,0.0,63719.692179398655,21062.354814528026,1534.265260651583,0.0,0.8868594018300954,2.8161316834436994,0.0014959135982669303,354547.7542178082,1554765.1462502459,4.385206584315612,1554765.1462502459,4.385206584315612,0.85,0.0955352230039962,4.027634451161993,1.2669856270076707,1.0,0.0,4.027634451162165,1.2847617192817011,1.285058427641738,3.134927193669662,19308.417557180197,1968.910643000433,4632.441516551485,4632.441516551485,5.558705869099441,5.0028057644509225,-2.33266291475803,7.335468679208953,3.4929286217821796,3.4929286217821796,0.9979796062234799,0.0,0.0,0.00023093224949531296,0.9955686543801654,0.00023196014506813686,198.97274117023503,0.0,0.0,0.0,0.029103647586879323,7.827093546190939e-05,0.00015266131403340356,0.000614863967760596,0.0955352230039945,0.07166316718101925,0.023872055822975247,0.09553520603596576,0.07166316718102053,0.02387205582297567,0.3752130129606798,0.3752130129606798,0.12498901195569122,0.0,4.985353381149139,4.980253033052804,5.000665143887716,4.985438100462943,4.980319908439014,5.000803434857119,24779.240958268267,21062.354814528026,0.85,1.067206188727952,0.6630865364575653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605230203852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.22313309055,1534.265260651583,0.3752130129606798,0.12498901195569122,6.112874298809886,3.4929286217821796
5187.0,-30.060742253408336,5.002802755503668,35.002697482018725,24.092496453691297,4.9983711939588735,-26.554845506349526,-40.06572210984302,1.4924744469000613,-0.02244153127736581,-5.007820936958011,40.00537742820048,42251.665294128,25750.361073670567,25750.361073670567,68002.02636779856,77298.062482962,77298.062482962,25750.361073670567,103048.42355663257,103048.42355663257,103048.42355663257,127827.6579504233,91490.85853351055,56444.46134467667,38940.44132092653,24779.23439379073,0.0,63719.67571471726,21062.34923472212,1534.2646772637102,0.0,0.8868594557075136,2.816133472738108,0.0014959135982669303,354547.89006337395,1554765.100131602,4.385204774039677,1554765.100131602,4.385204774039677,0.85,0.09553520477729094,4.027634451161993,1.2669855456845838,1.0,0.0,4.027634451160982,1.2847616566610585,1.2850583650066334,3.1349273464693304,19308.413088741883,1968.9101873465336,4632.441516551485,4632.441516551485,5.558701816669632,5.002802755503668,-2.3326527496645424,7.33545550516821,3.492932348440478,3.492932348440478,0.9979806709829937,0.0,0.0,0.00023093224949531296,0.9955655227645311,0.00023196087471375054,198.9727164450458,0.0,0.0,0.0,0.029103647586879323,7.827120660062495e-05,0.00015266104289468803,0.0006148628757129643,0.09553520477729396,0.07166315011339734,0.02387205466389663,0.09553523621405231,0.07166315011339507,0.023872054663895866,0.37521295148165457,0.37521295148165457,0.12498901517537445,0.0,4.985354849871783,4.98026655540059,5.000630421913058,4.985379405680646,4.980339327216882,5.000510222092089,24779.23439379073,21062.34923472212,0.85,1.0672060961555117,0.6630866340766574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603425857421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.221711555796,1534.2646772637102,0.37521295148165457,0.12498901517537445,6.112874298809886,3.492932348440478
5188.0,-30.060712061661548,5.002799705550327,35.002696867271155,24.092495964746945,4.998371009600572,-26.55481835225488,-40.06569169051943,1.4924773001938745,-0.022371942313725413,-5.007820297152722,40.00537705820609,42251.661253089485,25750.36599440087,25750.36599440087,68002.02724749036,77298.0611909012,77298.0611909012,25750.36599440087,103048.42718530206,103048.42718530206,103048.42718530206,127827.66319545853,91490.84494423188,56444.44500641995,38940.44437534659,24779.23601015647,0.0,63719.68038550306,21062.350608632998,1534.264776005544,0.0,0.8868594603017431,2.816132633305928,0.0014959135982669303,354547.89890563657,1554765.0841767162,4.385204619674024,1554765.0841767162,4.385204619674024,0.85,0.09553519226265449,4.027634451161993,1.266985411611386,1.0,0.0,4.027634451162856,1.2847616433135147,1.2850583516560072,3.134927379038469,19308.410220833437,1968.9098949012596,4632.441516551485,4632.441516551485,5.558702878902211,5.002799705550327,-2.332649287055275,7.335448992605603,3.492936117015474,3.492936117015474,0.9979817477187068,0.0,0.0,0.00023093224949531296,0.9955623927712066,0.00023196160398596358,198.97269173258755,0.0,0.0,0.0,0.029103647586879323,7.827147619260608e-05,0.00015266077330270688,0.0006148617898950133,0.09553519226265628,0.07166313765872774,0.023872054603928536,0.0955352143802753,0.0716631376587264,0.023872054603928092,0.3752128899541455,0.3752128899541455,0.12498901608808383,0.0,4.98537330815725,4.98029388735813,5.000622236756783,4.985448354838979,4.9804044312698466,5.000590712548501,24779.23601015647,21062.350608632998,0.85,1.0672060317327263,0.6630865220520191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601621714728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.220290959876,1534.264776005544,0.3752128899541455,0.12498901608808383,6.112874298809886,3.492936117015474
5189.0,-30.06068185612694,5.002796622753084,35.00269623798406,24.09249572027477,4.998369252116668,-26.554791343016312,-40.06566504305226,1.4924787390060654,-0.022269248406473707,-5.007819335277188,40.00537540521346,42251.673038133355,25750.369935669183,25750.369935669183,68002.04297380254,77298.06727777347,77298.06727777347,25750.369935669183,103048.43721344265,103048.43721344265,103048.43721344265,127827.66680608402,91490.83809165323,56444.443852013115,38940.438044044575,24779.229592641368,0.0,63719.66763668595,21062.345153745162,1534.2644066333455,0.0,0.8868594711786685,2.816131396605787,0.0014959135982669303,354547.91219898703,1554765.0128964225,4.385204254210426,1554765.0128964225,4.385204254210426,0.85,0.09553517764475586,4.027634451161993,1.2669853885332123,1.0,0.0,4.027634451163291,1.2847616365828345,1.2850583449237725,3.1349273954619,19308.408774651587,1968.9097474317518,4632.441516551485,4632.441516551485,5.558703729699421,5.002796622753084,-2.332645614797133,7.335442237550216,3.492939868205389,3.492939868205389,0.9979828194872541,0.0,0.0,0.00023093224949531296,0.9955592613591057,0.0002319623335933329,198.9726670088499,0.0,0.0,0.0,0.029103647586879323,7.827171235712497e-05,0.00015266053713818798,0.0006148608387106608,0.09553517764475439,0.07166312370199546,0.023872053942758934,0.09553515059786828,0.07166312370199655,0.0238720539427593,0.37521282923464727,0.37521282923464727,0.12498901674196645,0.0,4.985408298732011,4.980337927246353,5.000630056652085,4.985550086870717,4.98051591507857,5.000663164977595,24779.229592641368,21062.345153745162,0.85,1.0672064920604052,0.6630868396715771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599818500988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.218871059424,1534.2644066333455,0.37521282923464727,0.12498901674196645,6.112874298809886,3.492939868205389
5190.0,-30.06065168178393,5.002793615590731,35.00269561311118,24.0924994572066,4.998375436612141,-26.554763567611232,-40.065638325735904,1.4924873224394621,-0.022274559625202528,-5.00781325945221,40.00537427521371,42251.684231653555,25750.360859482393,25750.360859482393,68002.04509113595,77298.05740006707,77298.05740006707,25750.360859482393,103048.41825954946,103048.41825954946,103048.41825954946,127827.64241211298,91490.81850241254,56444.4453339989,38940.41463157071,24779.224152563518,0.0,63719.63878413423,21062.34052967899,1534.263973945571,0.0,0.8868595061789586,2.8161321756094955,0.0014959135982669303,354547.9961683549,1554764.9641686142,4.385203078204238,1554764.9641686142,4.385203078204238,0.85,0.09553516150730643,4.027634451161993,1.2669853379810232,1.0,0.0,4.027634451162383,1.2847615964300307,1.2850583047616957,3.1349274934381506,19308.404640499197,1968.9093258655298,4632.441516551485,4632.441516551485,5.5587017704330695,5.002793615590731,-2.332638190155864,7.335431805746595,3.492943604404138,3.492943604404138,0.9979838869726109,0.0,0.0,0.00023093224949531296,0.9955561331912628,0.00023196306244938482,198.97264231064923,0.0,0.0,0.0,0.029103647586879323,7.827194914134693e-05,0.00015266030035396603,0.000614859885030371,0.09553516150730787,0.07166310857684956,0.023872052930458305,0.09553515385283219,0.07166310857684847,0.023872052930457945,0.3752127701933935,0.3752127701933935,0.12498901815430405,0.0,4.9854320696751415,4.980377212563269,5.000607247305936,4.985538699827032,4.980545901958294,5.000527561449701,24779.224152563518,21062.34052967899,0.85,1.0672070085254157,0.6630873155887058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598014464212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.217452441579,1534.263973945571,0.3752127701933935,0.12498901815430405,6.112874298809886,3.492943604404138
