time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5191.0,-30.060621593109403,5.002790518932549,35.002694987478264,24.092483915761136,4.998370616364852,-26.554736969866813,-40.065607976261504,1.4924859931223065,-0.022357946264946804,-5.007814950320386,40.00537300333015,42251.680111170135,25750.3715989819,25750.3715989819,68002.05171015204,77298.01399106746,77298.01399106746,25750.3715989819,103048.38559004937,103048.38559004937,103048.38559004937,127827.606811278,91490.76096120555,56444.42708130844,38940.370977663464,24779.221221228632,0.0,63719.592198892096,21062.338038044338,1534.2638603113035,0.0,0.8868595021808797,2.816133073594913,0.0014959135982669303,354547.97280014725,1554764.9093224946,4.385203212539279,1554764.9093224946,4.385203212539279,0.85,0.09553514938612961,4.027634451161993,1.2669852242385966,1.0,0.0,4.027634451161552,1.2847616026484987,1.2850583109815998,3.13492747826456,19308.392496888217,1968.9080875618297,4632.441516551485,4632.441516551485,5.5587040887568895,5.002790518932549,-2.332636462738589,7.335426981671137,3.492947358281417,3.492947358281417,0.9979849595089763,0.0,0.0,0.00023093224949531296,0.9955530139152032,0.0002319637892382321,198.9726176825758,0.0,0.0,0.0,0.029103647586879323,7.827221811664588e-05,0.00015266003137866707,0.0006148588016961904,0.09553514938613232,0.07166309669465153,0.023872052691480794,0.09553517680987157,0.0716630966946495,0.02387205269148012,0.37521271223565117,0.37521271223565117,0.1249890183204449,0.0,4.985437699823649,4.98037794376512,5.000627582850768,4.985457004055434,4.980377654813594,5.000705710326486,24779.221221228632,21062.338038044338,0.85,1.0672078926351698,0.6630877357043847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596212290817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.216034205712,1534.2638603113035,0.37521271223565117,0.1249890183204449,6.112874298809886,3.492947358281417
5192.0,-30.060591459726872,5.002787483300366,35.00269435055168,24.09249317077922,4.998375091269094,-26.55470940227737,-40.06557748708872,1.4924930338195808,-0.02223622909042433,-5.007809605816285,40.00537142311143,42251.675582741256,25750.364275861954,25750.364275861954,68002.03985860321,77298.03342713372,77298.03342713372,25750.364275861954,103048.39770299567,103048.39770299567,103048.39770299567,127827.61101005832,91490.77001026398,56444.4121658714,38940.39760488064,24779.213307062644,0.0,63719.61091194329,21062.331311003247,1534.26330541616,0.0,0.8868595350903771,2.8161320985941116,0.0014959135982669303,354548.0466624931,1554764.841180363,4.3852021067835665,1554764.841180363,4.3852021067835665,0.85,0.09553513293759638,4.027634451161993,1.2669851577514781,1.0,0.0,4.027634451161575,1.2847615697125268,1.2850582780380215,3.1349275586311327,19308.39440661954,1968.908282300229,4632.441516551485,4632.441516551485,5.558702507923126,5.002787483300366,-2.332629596092581,7.335417079392947,3.4929510801488495,3.4929510801488495,0.9979860228996713,0.0,0.0,0.00023093224949531296,0.9955498900148642,0.00023196451710909738,198.97259301791414,0.0,0.0,0.0,0.029103647586879323,7.827248833089616e-05,0.0001526597611644168,0.0006148577133719668,0.0955351329375955,0.07166308126740574,0.023872051670189763,0.09553511272675046,0.07166308126740639,0.023872051670189985,0.3752126528319586,0.3752126528319586,0.12498902009187883,0.0,4.985462803955727,4.980414029431529,5.000619715285666,4.985573376725881,4.980568530229164,5.000598406129086,24779.213307062644,21062.331311003247,0.85,1.0672073932243245,0.6630874699020143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859441523445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.214615259432,1534.26330541616,0.3752126528319586,0.12498902009187883,6.112874298809886,3.4929510801488495
5193.0,-30.060561381477385,5.002784468903654,35.00269373134989,24.092492123041325,4.998378322478205,-26.554682008726747,-40.06554703284053,1.4924989497275847,-0.02225509253406699,-5.0078060766507235,40.005370665532624,42251.67093679553,25750.361727605377,25750.361727605377,68002.0326644009,77298.0161200237,77298.0161200237,25750.361727605377,103048.37784762908,103048.37784762908,103048.37784762908,127827.5890749974,91490.74183478384,56444.39665155554,38940.38353692034,24779.211227368323,0.0,63719.59476428866,21062.329543263073,1534.2631233215004,0.0,0.8868595557867942,2.816132758345408,0.0014959135982669303,354548.09543642646,1554764.8085120767,4.385201411386116,1554764.8085120767,4.385201411386116,0.85,0.09553511889969785,4.027634451161993,1.2669850621419028,1.0,0.0,4.027634451163199,1.2847615420382548,1.2850582503573582,3.1349276261587127,19308.388460410068,1968.9076759556085,4632.441516551485,4632.441516551485,5.558701957833813,5.002784468903654,-2.332624040607106,7.33540850951076,3.4929548152646954,3.4929548152646954,0.9979870900756272,0.0,0.0,0.00023093224949531296,0.9955467718406479,0.00023196524365032758,198.97256839838593,0.0,0.0,0.0,0.029103647586879323,7.827275823648406e-05,0.0001526594912588289,0.0006148566262909224,0.09553511889970147,0.07166306775481553,0.023872051144885945,0.0955351259991581,0.0716630677548128,0.02387205114488504,0.3752125944168308,0.3752125944168308,0.12498902145011559,0.0,4.985479098842745,4.980439984950806,5.000607004228982,4.985550984116628,4.980550514796619,5.000562869744783,24779.211227368323,21062.329543263073,0.85,1.0672075507691758,0.6630875650275679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592615508321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.213198211759,1534.2631233215004,0.3752125944168308,0.12498902145011559,6.112874298809886,3.4929548152646954
5194.0,-30.060531296520224,5.002781431556794,35.00269311429812,24.09249166902157,4.99837800024058,-26.554654964493533,-40.06552038537336,1.492501668213937,-0.022187867435206954,-5.007804629734163,40.005369489751665,42251.68221243159,25750.36448162325,25750.36448162325,68002.04669405484,77298.01548244148,77298.01548244148,25750.36448162325,103048.37996406473,103048.37996406473,103048.37996406473,127827.58739650549,91490.72888754754,56444.395617538,38940.370300010596,24779.20743244076,0.0,63719.577732451355,21062.326317574643,1534.2628921970822,0.0,0.8868595674038754,2.8161320441810003,0.0014959135982669303,354548.1154331691,1554764.7578100965,4.385201021053413,1554764.7578100965,4.385201021053413,0.85,0.0955351052631007,4.027634451161993,1.2669850181834774,1.0,0.0,4.02763445116349,1.2847615293213346,1.2850582376375013,3.1349276571890816,19308.385727999517,1968.9073973272748,4632.441516551485,4632.441516551485,5.55870255234059,5.002781431556794,-2.332620015699403,7.335401447256197,3.492958551727188,3.492958551727188,0.9979881576363395,0.0,0.0,0.00023093224949531296,0.9955436529816031,0.00023196597035567704,198.97254377337345,0.0,0.0,0.0,0.029103647586879323,7.82729944045791e-05,0.00015265925509073386,0.0006148556750921665,0.09553510526309911,0.07166305464301269,0.023872050620086422,0.09553508863151272,0.07166305464301388,0.023872050620086818,0.37521253620204975,0.37521253620204975,0.12498902217871109,0.0,4.985506081954725,4.980475659102808,5.000607892431049,4.985616762298946,4.980621105863179,5.000614196150877,24779.20743244076,21062.326317574643,0.85,1.0672080562050317,0.6630879192238195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859081907548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.211781064032,1534.2628921970822,0.37521253620204975,0.12498902217871109,6.112874298809886,3.492958551727188
5195.0,-30.060501216343106,5.002778274424882,35.0026924635543,24.092481925059133,4.998369643863833,-26.554628727992085,-40.06549391252918,1.4924971555127737,-0.02210254065960271,-5.007807837781751,40.00536727429326,42251.69395919839,25750.378855829356,25750.378855829356,68002.07281502774,77298.00995360177,77298.00995360177,25750.378855829356,103048.38880943113,103048.38880943113,103048.38880943113,127827.5881149458,91490.70779849404,56444.391804090454,38940.35110489287,24779.19930551467,0.0,63719.55041040754,21062.31940968747,1534.2625188631862,0.0,0.886859559102924,2.816130548857857,0.0014959135982669303,354548.07109716325,1554764.6622751872,4.3852012999645025,1554764.6622751872,4.3852012999645025,0.85,0.09553509274734089,4.027634451161993,1.2669849560922013,1.0,0.0,4.027634451162871,1.2847615504314869,1.2850582587525288,3.134927605678511,19308.38127732365,1968.9069434846406,4632.441516551485,4632.441516551485,5.558705655284481,5.002778274424882,-2.332619445873923,7.335397720298805,3.4929622762423915,3.4929622762423915,0.9979892217835404,0.0,0.0,0.00023093224949531296,0.9955405346286346,0.00023196669694766108,198.97251915227966,0.0,0.0,0.0,0.029103647586879323,7.827322902569758e-05,0.0001526590204696154,0.0006148547301240669,0.09553509274733962,0.07166304236377388,0.02387205038356574,0.09553501376298953,0.07166304236377483,0.02387205038356606,0.37521247875444674,0.37521247875444674,0.12498902322014123,0.0,4.985547145033365,4.980513822213311,5.000657659432932,4.985705297122138,4.980660377306776,5.0008506283241445,24779.19930551467,21062.31940968747,0.85,1.0672089237453366,0.6630883878976219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589022242465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.210365053292,1534.2625188631862,0.37521247875444674,0.12498902322014123,6.112874298809886,3.4929622762423915
5196.0,-30.06047115191484,5.002775188195441,35.00269179140133,24.092475429084175,4.998374147236306,-26.554601219600293,-40.06546342335639,1.492504214921774,-0.02224873349024392,-5.0078021405005755,40.00536534921958,42251.68918754563,25750.370347532855,25750.370347532855,68002.05953507849,77297.96538875616,77297.96538875616,25750.370347532855,103048.33573628901,103048.33573628901,103048.33573628901,127827.5249217252,91490.65288613725,56444.37668492682,38940.306890233805,24779.189185436193,0.0,63719.49607567,21062.310807620765,1534.2618223067527,0.0,0.8868595950554194,2.8161331342835165,0.0014959135982669303,354548.14983499167,1554764.5792622415,4.38520009196448,1554764.5792622415,4.38520009196448,0.85,0.0955350765579015,4.027634451161993,1.2669848418002951,1.0,0.0,4.027634451161764,1.2847615174079847,1.2850582257214,3.134927686258671,19308.369688510455,1968.9057617545702,4632.441516551485,4632.441516551485,5.558703818607974,5.002775188195441,-2.332612373238927,7.335387561434368,3.4929659595601925,3.4929659595601925,0.997990274160055,0.0,0.0,0.00023093224949531296,0.9955374179188408,0.00023196742316132537,198.9724945440826,0.0,0.0,0.0,0.029103647586879323,7.827349924317454e-05,0.00015265875025213842,0.0006148536417868474,0.09553507655790813,0.07166302690568686,0.023872049652221262,0.09553506197141352,0.0716630269056819,0.023872049652219608,0.37521242209536576,0.37521242209536576,0.12498902747774508,0.0,4.985546232107595,4.980509306057002,5.000667561421437,4.985553407010343,4.980502070027967,5.000718001199516,24779.189185436193,21062.310807620765,0.85,1.0672096253605448,0.6630888784394919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587225695387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.208949949623,1534.2618223067527,0.37521242209536576,0.12498902747774508,6.112874298809886,3.4929659595601925
5197.0,-30.060441145826257,5.002772125588388,35.0026911393809,24.09247438134628,4.998377469062237,-26.554573881933305,-40.0654329691082,1.4925102051692765,-0.022272900384109562,-5.007798601279575,40.005364591319115,42251.68428338231,25750.367512846384,25750.367512846384,68002.0517962287,77297.94766169724,77297.94766169724,25750.367512846384,103048.31517454362,103048.31517454362,103048.31517454362,127827.50230082226,91490.62435660316,56444.3609782881,38940.29264257229,24779.18712627864,0.0,63719.47976885093,21062.309057336843,1534.2616411410377,0.0,0.8868596158041477,2.8161338648746854,0.0014959135982669303,354548.19874790474,1554764.5465800907,4.385199394809445,1554764.5465800907,4.385199394809445,0.8499999999999999,0.09553506306978259,4.027634451161993,1.2669847450917588,1.0,0.0,4.027634451162372,1.2847614893859591,1.285058197692903,3.134927754634805,19308.363667580732,1968.9051477906046,4632.441516551485,4632.441516551485,5.5587032066873565,5.002772125588388,-2.3326068593486022,7.33537898493699,3.4929696590050194,3.4929696590050194,0.9979913311442913,0.0,0.0,0.00023093224949531296,0.9955343072674854,0.00023196814796786795,198.97246998364352,0.0,0.0,0.0,0.029103647586879323,7.827376915198513e-05,0.00015265848034332784,0.0006148525546928232,0.09553506306978081,0.07166301335477714,0.023872049715003674,0.09553507771045894,0.07166301335477847,0.023872049715004118,0.37521236350333564,0.37521236350333564,0.12498903192298842,0.0,4.985540780973508,4.980502496931592,5.000666184384215,4.985525700895437,4.980481987286112,5.000667405091235,24779.18712627864,21062.309057336843,0.85,1.0672097770244398,0.6630889711694871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585430089355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.207535533124,1534.2616411410377,0.37521236350333564,0.12498903192298842,6.112874298809886,3.4929696590050194
5198.0,-30.060411130920244,5.002769027530459,35.002690488375855,24.09247406702491,4.998376095147228,-26.554547005917865,-40.06540635656563,1.4925119701448708,-0.02218187209990674,-5.007797850374723,40.00536331685242,42251.69537755902,25750.37176695156,25750.37176695156,68002.06714451058,77297.9519627702,77297.9519627702,25750.37176695156,103048.32372972176,103048.32372972176,103048.32372972176,127827.50682824061,91490.615950618,56444.359365406686,38940.28509467923,24779.183098518854,0.0,63719.46819319809,21062.305633741023,1534.261413451644,0.0,0.886859624237589,2.8161327567867933,0.0014959135982669303,354548.20912559616,1554764.4916225947,4.385199111446733,1554764.4916225947,4.385199111446733,0.8499999999999999,0.09553504987434845,4.027634451161993,1.2669847165187824,1.0,0.0,4.027634451162661,1.2847614811295074,1.2850581894345443,3.1349277747812527,19308.361893564874,1968.9049668913315,4632.441516551485,4632.441516551485,5.558704125016312,5.002769027530459,-2.332603396110912,7.33537242364137,3.4929733604322175,3.4929733604322175,0.9979923886949192,0.0,0.0,0.00023093224949531296,0.9955311957125418,0.00023196887298948524,198.97244541599332,0.0,0.0,0.0,0.029103647586879323,7.827400501337e-05,0.00015265824448194295,0.0006148516047293837,0.09553504987435069,0.07166300001842495,0.023872049855925743,0.09553502685023288,0.07166300001842327,0.023872049855925184,0.37521230322282867,0.37521230322282867,0.12498903584068378,0.0,4.9855555355480305,4.980517898585674,5.0006789933759705,4.985615978274836,4.98058093242696,5.000731656993082,24779.183098518854,21062.305633741023,0.85,1.0672102117727602,0.663089265739812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583637968119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.206120950035,1534.261413451644,0.37521230322282867,0.12498903584068378,6.112874298809886,3.4929733604322175
5199.0,-30.06038112158937,5.002766063656229,35.00268985752046,24.09247710546481,4.998386710778011,-26.5545189358946,-40.06537579754365,1.492524525083287,-0.022296316530457716,-5.007789075249243,40.005362601744785,42251.69004179264,25750.355664907544,25750.355664907544,68002.04570670018,77297.9213094164,77297.9213094164,25750.355664907544,103048.27697432395,103048.27697432395,103048.27697432395,127827.45604474534,91490.57744643436,56444.34617881084,38940.25696402613,24779.179070421393,0.0,63719.43603444752,21062.302209858182,1534.2609976272988,0.0,0.8868596714683079,2.8161352844500827,0.0014959135982669303,354548.3304000337,1554764.4607857545,4.3851975244997705,1554764.4607857545,4.3851975244997705,0.85,0.09553503323288505,4.027634451161993,1.2669846022268758,1.0,0.0,4.027634451161505,1.284761422398248,1.2850581306897213,3.13492791809055,19308.353767565233,1968.9041382699734,4632.441516551485,4632.441516551485,5.5587006490859725,5.002766063656229,-2.3325940331385917,7.335360096794821,3.492977046060723,3.492977046060723,0.9979934417316352,0.0,0.0,0.00023093224949531296,0.99552808474604,0.0002319695978785209,198.97242085291253,0.0,0.0,0.0,0.029103647586879323,7.827427585238511e-05,0.00015265797364292784,0.0006148505138888357,0.0955350332328891,0.07166298403404835,0.02387204919884076,0.09553509179452084,0.07166298403404531,0.023872049198839743,0.3752122429344547,0.3752122429344547,0.12498904019604183,0.0,4.985539644817891,4.98051145220802,5.000634745629043,4.985492758718806,4.9805023452287855,5.000474438201536,24779.179070421393,21062.302209858182,0.85,1.0672104139455572,0.6630895166578507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581845320702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.204707543791,1534.2609976272988,0.3752122429344547,0.12498904019604183,6.112874298809886,3.492977046060723
5200.0,-30.06035106559892,5.00276301032357,35.00268924345136,24.092471971549116,4.998382665128624,-26.55449229011956,-40.06534921992568,1.4925238896492445,-0.022220980183647043,-5.007790770108972,40.00536182897053,42251.7014420899,25750.366399919076,25750.366399919076,68002.06784200898,77297.91685046157,77297.91685046157,25750.366399919076,103048.28325038064,103048.28325038064,103048.28325038064,127827.46244344048,91490.55918202725,56444.34377365546,38940.23934263532,24779.17919305984,0.0,63719.418535695164,21062.302314100863,1534.261063743814,0.0,0.8868596656432501,2.816134096993379,0.0014959135982669303,354548.3069766447,1554764.4274622195,4.385197720221062,1554764.4274622195,4.385197720221062,0.85,0.09553502141398353,4.027634451161993,1.2669845242006703,1.0,0.0,4.027634451161055,1.2847614253707709,1.2850581336629308,3.1349279108373396,19308.349913008366,1968.90374521456,4632.441516551485,4632.441516551485,5.5587029664409755,5.00276301032357,-2.3325923304017366,7.335355340725307,3.492980767004547,3.492980767004547,0.9979945048584421,0.0,0.0,0.00023093224949531296,0.995524968953012,0.0002319703238967307,198.97239625164624,0.0,0.0,0.0,0.029103647586879323,7.827451140564995e-05,0.000152657738089663,0.0006148495651663911,0.09553502141398042,0.07166297204863942,0.023872049365341,0.0955350550004589,0.07166297204864175,0.023872049365341777,0.37521218132460765,0.37521218132460765,0.1249890414486272,0.0,4.985546318682964,4.980519361983738,5.0006377063836,4.985569789925307,4.980547779738231,5.000646327094671,24779.17919305984,21062.302314100863,0.85,1.0672110544121602,0.6630898776708202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580053006707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.203295026355,1534.261063743814,0.37521218132460765,0.1249890414486272,6.112874298809886,3.492980767004547
5201.0,-30.06032106258275,5.002759923841374,35.00268859923538,24.092466593161248,4.998380091486438,-26.554465544749764,-40.065322642307706,1.4925245736534671,-0.022187339281856566,-5.007789918755989,40.00535972273731,42251.71256745042,25750.37037786355,25750.37037786355,68002.08294531397,77297.90548982704,77297.90548982704,25750.37037786355,103048.2758676906,103048.2758676906,103048.2758676906,127827.44598266721,91490.53463357953,56444.34171120293,38940.21435819623,24779.170114976612,0.0,63719.384473172846,21062.29459773012,1534.2605425100894,0.0,0.8868596775985366,2.816133754467794,0.0014959135982669303,354548.31874255766,1554764.3366373293,4.38519731852477,1554764.3366373293,4.38519731852477,0.85,0.09553500611458121,4.027634451161993,1.266984466505237,1.0,0.0,4.027634451161999,1.2847614221710397,1.2850581304624606,3.1349279186449572,19308.344732255042,1968.9032169247441,4632.441516551485,4632.441516551485,5.558703825155428,5.002759923841374,-2.3325888030268906,7.335348726868265,3.492984456021956,3.492984456021956,0.9979955588634161,0.0,0.0,0.00023093224949531296,0.9955218586621204,0.00023197104863740742,198.97237169374628,0.0,0.0,0.0,0.029103647586879323,7.827474695957033e-05,0.00015265750253574262,0.0006148486164413063,0.09553500611457678,0.07166295739287112,0.023872048721705657,0.09553501221234315,0.07166295739287445,0.023872048721706764,0.37521211952422456,0.37521211952422456,0.12498904305347835,0.0,4.985557247725126,4.980528672780451,5.000653491080186,4.985602579474119,4.980567534102306,5.0007182484885675,24779.170114976612,21062.29459773012,0.85,1.0672118619404465,0.6630904067386157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578257906398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.201884443977,1534.2605425100894,0.37521211952422456,0.12498904305347835,6.112874298809886,3.492984456021956
5202.0,-30.06029108198425,5.002756930104194,35.00268796022314,24.092475429084175,4.99838728406078,-26.554437842899084,-40.06529211821032,1.4925340449756215,-0.022129853303624714,-5.007783124068884,40.00535858587776,42251.707338917695,25750.35924846161,25750.35924846161,68002.0665873793,77297.91218760955,77297.91218760955,25750.35924846161,103048.27143607115,103048.27143607115,103048.27143607115,127827.43583446991,91490.53210638887,56444.32725769714,38940.22760965747,24779.164398398763,0.0,63719.39200805624,21062.28973863895,1534.2600795847322,0.0,0.8868597162807107,2.8161337924855125,0.0014959135982669303,354548.412646859,1554764.2876137265,4.3851960188080685,1554764.2876137265,4.3851960188080685,0.85,0.09553498927159082,4.027634451161993,1.266984360455535,1.0,0.0,4.0276344511609015,1.2847613778647584,1.285058086145947,3.1349280267560826,19308.34419891169,1968.903162538858,4632.441516551485,4632.441516551485,5.558701422663802,5.002756930104194,-2.3325809110763855,7.33533784118058,3.492988129950366,3.492988129950366,0.9979966085572475,0.0,0.0,0.00023093224949531296,0.9955187507056448,0.00023197177283865652,198.97234715420154,0.0,0.0,0.0,0.029103647586879323,7.827501749142524e-05,0.00015265723200388773,0.0006148475268378874,0.09553498927159575,0.07166294142414617,0.02387204784744958,0.09553498884367498,0.07166294142414247,0.02387204784744835,0.3752120576616811,0.3752120576616811,0.1249890457201018,0.0,4.985573869821792,4.9805588327740224,5.000629466597104,4.985653270765283,4.980692387188697,5.00054628691106,24779.164398398763,21062.28973863895,0.85,1.0672114790232399,0.6630902462718992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576465970436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.200473802217,1534.2600795847322,0.3752120576616811,0.1249890457201018,6.112874298809886,3.492988129950366
5203.0,-30.06026110196069,5.0027539074868965,35.0026873382732,24.092469666525744,4.99838715085443,-26.554410874219993,-40.06526550566775,1.4925369231137102,-0.022151506215038808,-5.0077819981929625,40.00535780482956,42251.7182355846,25750.362714075705,25750.362714075705,68002.0809496603,77297.88937995749,77297.88937995749,25750.362714075705,103048.25209403319,103048.25209403319,103048.25209403319,127827.41539378386,91490.49710801928,56444.325963646275,38940.190160414444,24779.16329975067,0.0,63719.35346016512,21062.28880478807,1534.2600089063862,0.0,0.8868597248356782,2.816134208341119,0.0014959135982669303,354548.42820675246,1554764.253933405,4.385195731362134,1554764.253933405,4.385195731362134,0.85,0.09553497604614465,4.027634451161993,1.2669843137497079,1.0,0.0,4.027634451159788,1.2847613644010005,1.2850580726790797,3.1349280596088076,19308.336812786034,1968.9024093636497,4632.441516551485,4632.441516551485,5.558702170782066,5.0027539074868965,-2.3325771576604972,7.335331065147393,3.4929918267127187,3.4929918267127187,0.9979976647750625,0.0,0.0,0.00023093224949531296,0.9955156428192358,0.00023197249702810075,198.97232261513344,0.0,0.0,0.0,0.029103647586879323,7.827525335628878e-05,0.00015265699613902417,0.0006148465768604371,0.09553497604614905,0.07166292845010658,0.023872047596042473,0.09553499947180907,0.07166292845010327,0.023872047596041373,0.37521199702046776,0.37521199702046776,0.12498904683157597,0.0,4.985584766751174,4.980575108337348,5.00062421311668,4.985630491977929,4.98064235050856,5.00060533973857,24779.16329975067,21062.28880478807,0.85,1.0672123500464044,0.6630908184276971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574675373812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.199063711452,1534.2600089063862,0.37521199702046776,0.12498904683157597,6.112874298809886,3.4929918267127187
5204.0,-30.060231180897183,5.002750850729496,35.00268670216111,24.092464183364086,4.998385254318629,-26.554384134912294,-40.065235121268756,1.4925382083337462,-0.02213326551498085,-5.007781172218488,40.00535614842506,42251.71335051976,25750.366810887965,25750.366810887965,68002.08016140774,77297.874848709,77297.874848709,25750.366810887965,103048.24165959697,103048.24165959697,103048.24165959697,127827.39862204458,91490.46969618268,56444.30819799355,38940.17944243237,24779.156962447607,0.0,63719.33640487997,21062.283418080464,1534.259645167211,0.0,0.8868597350335592,2.816134065149236,0.0014959135982669303,354548.4396219315,1554764.1825060144,4.3851953887144965,1554764.1825060144,4.3851953887144965,0.8499999999999999,0.0955349616063523,4.027634451161993,1.266984246163629,1.0,0.0,4.027634451161275,1.284761358388818,1.2850580666655087,3.1349280742790495,19308.33102773742,1968.901819452863,4632.441516551485,4632.441516551485,5.558703055156374,5.002750850729496,-2.332573646977766,7.335324497707262,3.4929955097733414,3.4929955097733414,0.9979987170780975,0.0,0.0,0.00023093224949531296,0.9955125410553792,0.0002319732197953963,198.97229812433105,0.0,0.0,0.0,0.029103647586879323,7.827552265162003e-05,0.00015265672684369294,0.0006148454922372835,0.09553496160635273,0.07166291458993365,0.023872047016419082,0.0955349730634499,0.07166291458993333,0.023872047016418974,0.3752119365341031,0.3752119365341031,0.12498904782168856,0.0,4.98559708124651,4.980587981626911,5.000634847440608,4.985647906703491,4.980641044692618,5.00067895510449,24779.156962447607,21062.283418080464,0.85,1.0672126233285721,0.6630909192469854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857288481197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.197654608524,1534.259645167211,0.3752119365341031,0.12498904782168856,6.112874298809886,3.4929955097733414
5205.0,-30.060201214244234,5.00274787141755,35.00268607042567,24.092473193909996,4.998391442804092,-26.554356546028714,-40.065204667020566,1.4925467745885523,-0.022051496048732133,-5.007775086106517,40.00535500368128,42251.70813410984,25750.357517433633,25750.357517433633,68002.06565154347,77297.88625788839,77297.88625788839,25750.357517433633,103048.24377532201,103048.24377532201,103048.24377532201,127827.39522457578,91490.47147952364,56444.293355745205,38940.19791530936,24779.15144925377,0.0,63719.34936456314,21062.278731865707,1534.2592104734051,0.0,0.8868597701394875,2.816133701468559,0.0014959135982669303,354548.5237335665,1554764.1331424336,4.385194209159354,1554764.1331424336,4.385194209159354,0.85,0.09553494523445558,4.027634451161993,1.266984154949896,1.0,0.0,4.02763445116209,1.284761318316392,1.285058026583828,3.1349281720592144,19308.331404097247,1968.901857830885,4632.441516551485,4632.441516551485,5.558701048988719,5.00274787141755,-2.332566276684092,7.3353141481016415,3.492999177497337,3.492999177497337,0.9979997649992391,0.0,0.0,0.00023093224949531296,0.9955094345759408,0.00023197394366602226,198.97227359621905,0.0,0.0,0.0,0.029103647586879323,7.827579256688063e-05,0.00015265645692843233,0.000614844405117281,0.09553494523445569,0.07166289915334932,0.02387204608110636,0.09553493744017179,0.07166289915334924,0.02387204608110633,0.3752118759760632,0.3752118759760632,0.12498904967506969,0.0,4.985620069833715,4.980625821887827,5.000613245400757,4.985723590057773,4.980788750640954,5.00053840831805,24779.15144925377,21062.278731865707,0.85,1.0672121785562694,0.6630907025175573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571097771968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.196245323767,1534.2592104734051,0.3752118759760632,0.12498904967506969,6.112874298809886,3.492999177497337
5206.0,-30.060171309608965,5.002744883174083,35.002685456186455,24.09246718687939,4.998392667652618,-26.554329509383525,-40.0651780195534,1.49255086742713,-0.022107140288085247,-5.007773011297392,40.00535424982608,42251.718684296255,25750.358589216044,25750.358589216044,68002.0772735123,77297.85708468998,77297.85708468998,25750.358589216044,103048.21567390603,103048.21567390603,103048.21567390603,127827.3657370117,91490.43069594412,56444.29229555014,38940.15377821553,24779.150063105673,0.0,63719.303841321205,21062.277553639822,1534.2591005556692,0.0,0.8868597834235726,2.8161346746013995,0.0014959135982669303,354548.5524079665,1554764.1006347293,4.385193762815641,1554764.1006347293,4.385193762815641,0.85,0.0955349317274066,4.027634451161993,1.2669840884627774,1.0,0.0,4.027634451161503,1.2847612991703394,1.285058007433354,3.134928218777231,19308.32279704936,1968.9009801562574,4632.441516551485,4632.441516551485,5.558701280353198,5.002744883174083,-2.3325618296459574,7.33530671282004,3.493002863489449,3.493002863489449,0.9980008181398425,0.0,0.0,0.00023093224949531296,0.9955063345359588,0.00023197466604063223,198.9722491188754,0.0,0.0,0.0,0.029103647586879323,7.827602874344043e-05,0.00015265622075187255,0.0006148434538844322,0.09553493172740685,0.071662886115939,0.023872045611467843,0.09553496503953532,0.07166288611593882,0.02387204561146778,0.3752118168839282,0.3752118168839282,0.12498905027048246,0.0,4.985628441793494,4.980640673321432,5.000602162134953,4.985665871009303,4.980704022579516,5.000561773751713,24779.150063105673,21062.277553639822,0.85,1.0672131234022328,0.6630913418249953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569308009568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.194837949683,1534.2591005556692,0.3752118168839282,0.12498905027048246,6.112874298809886,3.493002863489449
5207.0,-30.06014146740627,5.002741830324885,35.00268482630157,24.092467326577776,4.998388732341923,-26.554303044942287,-40.065151476860024,1.492550309877947,-0.021952310110066264,-5.007773609711611,40.005352565631924,42251.729329198744,25750.366341903762,25750.366341903762,68002.0956711025,77297.87341418005,77297.87341418005,25750.366341903762,103048.23975608381,103048.23975608381,103048.23975608381,127827.38382807655,91490.43335136339,56444.2892663822,38940.16009442355,24779.144071992734,0.0,63719.30416641628,21062.272461193825,1534.258792364644,0.0,0.8868597864756811,2.816132570911488,0.0014959135982669303,354548.5441377268,1554764.0280089993,4.385193660265153,1554764.0280089993,4.385193660265153,0.85,0.09553491810733604,4.027634451161993,1.2669840510981158,1.0,0.0,4.027634451161354,1.2847613017785209,1.2850580100421378,3.1349282124130435,19308.323357454334,1968.901037301661,4632.441516551485,4632.441516551485,5.558702953917277,5.002741830324885,-2.3325593664510595,7.335301196775944,3.493006541821699,3.493006541821699,0.998001869091914,0.0,0.0,0.00023093224949531296,0.9955032409783857,0.00023197538690918933,198.97222469263968,0.0,0.0,0.0,0.029103647586879323,7.827626399204386e-05,0.0001526559855032691,0.0006148425063890524,0.09553491810733492,0.07166287303917968,0.02387204506815524,0.09553487481206384,0.07166287303918052,0.02387204506815552,0.3752117575950884,0.3752117575950884,0.12498905048325816,0.0,4.985667241313877,4.98068612571609,5.000620985888929,4.985821299601525,4.980866797998715,5.000695143201767,24779.144071992734,21062.272461193825,0.85,1.0672134066859993,0.6630915055012139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567521951622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.193430332067,1534.258792364644,0.3752117575950884,0.12498905048325816,6.112874298809886,3.493006541821699
5208.0,-30.06011158279837,5.002738823530217,35.00268418595673,24.092460970301204,4.998392197222954,-26.554275802261753,-40.06512105753643,1.4925564166863186,-0.02206858607274853,-5.007769036128798,40.005351001194235,42251.72399085815,25750.360815360105,25750.360815360105,68002.08480621825,77297.83373395966,77297.83373395966,25750.360815360105,103048.19454931977,103048.19454931977,103048.19454931977,127827.33119412739,91490.38297592314,56444.27323282176,38940.12193677932,24779.136644807608,0.0,63719.258581586924,21062.266148086466,1534.2582768927368,0.0,0.8868598154060439,2.8161346321808005,0.0014959135982669303,354548.60734583193,1554763.9605474034,4.385192688208372,1554763.9605474034,4.385192688208372,0.85,0.09553490244512698,4.027634451161993,1.2669839521916582,1.0,0.0,4.02763445116092,1.28476127321124,1.2850579814682594,3.1349282821196707,19308.312726121047,1968.8999532073692,4632.441516551485,4632.441516551485,5.558701760908441,5.002738823530217,-2.3325531258550236,7.33529194938524,3.493010195684148,3.493010195684148,0.9980029130526137,0.0,0.0,0.00023093224949531296,0.9955001430353059,0.000231976108804158,198.97220023170073,0.0,0.0,0.0,0.029103647586879323,7.827653360012931e-05,0.00015265571589518365,0.0006148414205062392,0.095534902445131,0.07166285829710793,0.02387204414802307,0.09553491575799816,0.07166285829710492,0.023872044148022065,0.37521170001524407,0.37521170001524407,0.12498905219689455,0.0,4.985672144865191,4.9806935848383205,5.000618214560973,4.985700450056072,4.980732114177329,5.000615824652073,24779.136644807608,21062.266148086466,0.85,1.0672139996598915,0.6630918960985479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856573962291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.192022460542,1534.2582768927368,0.37521170001524407,0.12498905219689455,6.112874298809886,3.493010195684148
5209.0,-30.060081673469377,5.002735858963196,35.00268356424537,24.09247022531929,4.998396758565775,-26.554248427714608,-40.06509437514467,1.4925635128109598,-0.02194677300769854,-5.007764585768819,40.00535026324606,42251.734354842214,25750.355748042533,25750.355748042533,68002.09010288474,77297.85278050235,77297.85278050235,25750.355748042533,103048.20852854488,103048.20852854488,103048.20852854488,127827.34276059206,91490.39176099982,56444.273335339334,38940.1315840672,24779.13423204718,0.0,63719.265816114385,21062.264097240102,1534.2580581984719,0.0,0.886859840717796,2.816133551548487,0.0014959135982669303,354548.6688509747,1554763.9287256426,4.38519183773652,1554763.9287256426,4.38519183773652,0.85,0.09553488796722823,4.027634451161993,1.2669838846055788,1.0,0.0,4.027634451162095,1.2847612400159991,1.2850579482653524,3.1349283631189224,19308.314580141134,1968.9001422648034,4632.441516551485,4632.441516551485,5.558700667032229,5.002735858963196,-2.3325469553760256,7.335282814339221,3.493013858351631,3.493013858351631,0.9980039595290374,0.0,0.0,0.00023093224949531296,0.9954970425399753,0.0002319768312983608,198.97217575053327,0.0,0.0,0.0,0.029103647586879323,7.827677008829533e-05,0.00015265547940701763,0.0006148404680183544,0.09553488796722834,0.07166284441397781,0.02387204355325052,0.09553486820752648,0.07166284441397773,0.02387204355325049,0.3752116415279725,0.3752116415279725,0.12498905381366703,0.0,4.985699587088789,4.980735945758852,5.000600865118997,4.985817812761127,4.980913848166665,5.000539928486887,24779.13423204718,21062.264097240102,0.85,1.0672139616160996,0.6630919834634519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563954761978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.190616433274,1534.2580581984719,0.3752116415279725,0.12498905381366703,6.112874298809886,3.493013858351631
5210.0,-30.060051773802517,5.002732751758537,35.002682923649125,24.092450143676274,4.99838754298604,-26.554222439621824,-40.06506413044406,1.492558208805393,-0.02201301027946556,-5.0077688905775,40.005348469758346,42251.72983928655,25750.37286455901,25750.37286455901,68002.10270384556,77297.80871371923,77297.80871371923,25750.37286455901,103048.18157827825,103048.18157827825,103048.18157827825,127827.31078858156,91490.3318591312,56444.25298469873,38940.087638258294,24779.12921030331,0.0,63719.2168485616,21062.25982875781,1534.2578843763106,0.0,0.8868598253098102,2.8161339191317922,0.0014959135982669303,354548.60935738933,1554763.85138697,4.3851923554429995,1554763.85138697,4.3851923554429995,0.85,0.09553487671667307,4.027634451161993,1.2669837884465234,1.0,0.0,4.027634451159411,1.2847612648278155,1.2850579730828988,3.134928302575949,19308.30193833142,1968.898853158971,4632.441516551485,4632.441516551485,5.558704361955614,5.002732751758537,-2.332547230638281,7.335279982396818,3.4930175287464635,3.4930175287464635,0.9980050082132753,0.0,0.0,0.00023093224949531296,0.9954939430566587,0.0002319775535612369,198.9721512772804,0.0,0.0,0.0,0.029103647586879323,7.827703815028783e-05,0.00015265521134502513,0.0006148393883626383,0.09553487671667023,0.07166283315646804,0.023872043560202182,0.09553486819415564,0.07166283315647018,0.023872043560202897,0.3752115844371076,0.3752115844371076,0.12498905446669523,0.0,4.985712482718213,4.9807381100148405,5.000645976294095,4.985755880298029,4.980738585037159,5.000818236674377,24779.12921030331,21062.25982875781,0.85,1.0672149795165076,0.6630924221762519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562168425018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.189211897405,1534.2578843763106,0.3752115844371076,0.12498905446669523,6.112874298809886,3.4930175287464635
5211.0,-30.060021876867076,5.002729802999383,35.00268227710175,24.09245838588106,4.998398488132459,-26.554194437763748,-40.065037343278505,1.4925710490291202,-0.02205283730404517,-5.007759062676175,40.005347015227464,42251.73977215907,25750.353851098454,25750.353851098454,68002.09362325752,77297.7978133571,77297.7978133571,25750.353851098454,103048.15166445555,103048.15166445555,103048.15166445555,127827.27181687648,91490.31328699568,56444.25524579742,38940.06449022028,24779.120152420925,0.0,63719.1846426412,21062.252129557786,1534.2571574293402,0.0,0.886859880572859,2.816135589515935,0.0014959135982669303,354548.7451815755,1554763.7886647747,4.385190498611219,1554763.7886647747,4.385190498611219,0.85,0.09553485855648108,4.027634451161993,1.2669837159151212,1.0,0.0,4.027634451162392,1.284761204762029,1.2850579130032405,3.1349284491416562,19308.298018830934,1968.8984534811516,4632.441516551485,4632.441516551485,5.5587002575410205,5.002729802999383,-2.3325371561820387,7.335266959181421,3.4930211511713303,3.4930211511713303,0.9980060431918086,0.0,0.0,0.00023093224949531296,0.995490843866893,0.00023197827576020466,198.97212680626927,0.0,0.0,0.0,0.029103647586879323,7.827727556848812e-05,0.00015265497392682483,0.0006148384321289155,0.09553485855648605,0.07166281622340856,0.023872042333077485,0.09553488554813318,0.07166281622340484,0.023872042333076247,0.3752115260530111,0.3752115260530111,0.12498905812643916,0.0,4.9857074956167935,4.980740994906739,5.000617353017333,4.985706225372155,4.980771214028266,5.000521544975754,24779.120152420925,21062.252129557786,0.85,1.0672153764150676,0.6630929132116357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560382665568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.187808164948,1534.2571574293402,0.3752115260530111,0.12498905812643916,6.112874298809886,3.4930211511713303
5212.0,-30.0599920537268,5.00272682622407,35.00268166361679,24.092462995927804,4.998399131479607,-26.554167532638562,-40.065010730735935,1.4925746103914186,-0.021919459437697242,-5.007757897919427,40.00534668514852,42251.7500722637,25750.357213037583,25750.357213037583,68002.10728530129,77297.81395544796,77297.81395544796,25750.357213037583,103048.17116848554,103048.17116848554,103048.17116848554,127827.29283233752,91490.31761619035,56444.25373300632,38940.07098131559,24779.121663851976,0.0,63719.19264516757,21062.25341427418,1534.2572393436708,0.0,0.8868598876931986,2.816133973437913,0.0014959135982669303,354548.7612788239,1554763.7744311304,4.385190259368681,1554763.7744311304,4.385190259368681,0.85,0.0955348463631635,4.027634451161993,1.2669836587691679,1.0,0.0,4.02763445116183,1.2847611881021932,1.2850578963395571,3.1349284897930967,19308.298932472804,1968.8985466466943,4632.441516551485,4632.441516551485,5.558700983279084,5.00272682622407,-2.332533394138208,7.335260220362278,3.4930248162152493,3.4930248162152493,0.9980070903472141,0.0,0.0,0.00023093224949531296,0.9954877523372914,0.00023197899617861741,198.9721023956664,0.0,0.0,0.0,0.029103647586879323,7.827751143964165e-05,0.00015265473805567133,0.0006148374821261316,0.09553484636316319,0.07166280401095265,0.02387204235221053,0.09553483659177639,0.07166280401095289,0.02387204235221061,0.3752114666794907,0.3752114666794907,0.12498905974840639,0.0,4.985733241898856,4.980778286229963,5.000608436070024,4.985838438481721,4.980929665397468,5.00057498274623,24779.121663851976,21062.25341427418,0.85,1.0672154567931196,0.6630929915818393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855859706969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.186405374427,1534.2572393436708,0.3752114666794907,0.12498905974840639,6.112874298809886,3.4930248162152493
5213.0,-30.059962286825556,5.002723796102172,35.002681035111394,24.092452483624243,4.998395943221768,-26.55414106125717,-40.064980381261535,1.4925747176533726,-0.02195881711605807,-5.007757988058557,40.00534502067332,42251.74472574677,25750.363614627706,25750.363614627706,68002.10834037449,77297.78420419837,77297.78420419837,25750.363614627706,103048.14781882608,103048.14781882608,103048.14781882608,127827.26340290984,91490.27452380625,56444.235045354646,38940.04386494622,24779.115584083756,0.0,63719.159449029976,21062.248246471194,1534.2569093289967,0.0,0.8868598932596978,2.8161344799149353,0.0014959135982669303,354548.76003307744,1554763.7026557303,4.385190072334986,1554763.7026557303,4.385190072334986,0.8500000000000001,0.09553483290889858,4.027634451161993,1.2669835686543958,1.0,0.0,4.027634451163656,1.2847611876004283,1.2850578958376764,3.134928491017446,19308.289838170196,1968.897619285913,4632.441516551485,4632.441516551485,5.558702365183225,5.002723796102172,-2.332530579399256,7.335254375501428,3.493028467893029,3.493028467893029,0.9980081336837225,0.0,0.0,0.00023093224949531296,0.9954846666478718,0.00023197971524055585,198.9720780311018,0.0,0.0,0.0,0.029103647586879323,7.827778043261192e-05,0.00015265446906270104,0.0006148363987207773,0.09553483290889983,0.0716627909795836,0.023872041929316228,0.0955348338239015,0.07166279097958267,0.02387204192931592,0.3752114086036779,0.3752114086036779,0.12498906091658737,0.0,4.985746462461918,4.9807908685844495,5.000623570227617,4.985799170942471,4.9808410266848,5.000683935493157,24779.115584083756,21062.248246471194,0.85,1.0672160293446826,0.6630932531296909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556815881674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.18500210211,1534.2569093289967,0.3752114086036779,0.12498906091658737,6.112874298809886,3.493028467893029
5214.0,-30.059932482641614,5.002720795907961,35.00268039545074,24.09245684919881,4.998398310831072,-26.554114000693566,-40.06494999686254,1.4925798288830194,-0.021874074343429584,-5.007754194825857,40.00534343874213,42251.73917237834,25750.36002330536,25750.36002330536,68002.0991956837,77297.79225879622,77297.79225879622,25750.36002330536,103048.15228210158,103048.15228210158,103048.15228210158,127827.26059010287,91490.27147150417,56444.21838508628,38940.05898490876,24779.108308001294,0.0,63719.16729291006,21062.2420618011,1534.2564253416213,0.0,0.8868599182834528,2.816133809528605,0.0014959135982669303,354548.81245656544,1554763.6344397916,4.385189231539903,1554763.6344397916,4.385189231539903,0.85,0.0955348175742542,4.027634451161993,1.266983486232348,1.0,0.0,4.027634451162018,1.2847611636904088,1.285057871922135,3.1349285493599646,19308.289194006284,1968.8975535994743,4632.441516551485,4632.441516551485,5.5587015899284635,5.002720795907961,-2.3325249323775608,7.335245728285521,3.49303209851663,3.49303209851663,0.9980091710047514,0.0,0.0,0.00023093224949531296,0.9954815771039938,0.0002319804352051695,198.97205363602689,0.0,0.0,0.0,0.029103647586879323,7.827804973598139e-05,0.00015265419975933159,0.0006148353140652487,0.09553481757425308,0.0716627763607099,0.023872041213543173,0.09553478364043719,0.07166277636071074,0.023872041213543454,0.37521135009188133,0.37521135009188133,0.1249890631748951,0.0,4.98577175253746,4.980824434548936,5.00062401174182,4.98588012048242,4.980965908131623,5.000632989581618,24779.108308001294,21062.2420618011,0.85,1.0672157544540006,0.6630930843485713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555038052967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.18359869724,1534.2564253416213,0.37521135009188133,0.1249890631748951,6.112874298809886,3.49303209851663
5215.0,-30.05990271661068,5.00271786071413,35.002679775423374,24.09245534744116,4.998404388152234,-26.55408660350813,-40.064923314470775,1.4925882750496795,-0.021964737961809533,-5.007748694549326,40.0053427312841,42251.748942473714,25750.352223259706,25750.352223259706,68002.10116573342,77297.76162225739,77297.76162225739,25750.352223259706,103048.11384551709,103048.11384551709,103048.11384551709,127827.21951268756,91490.231245253,56444.218565469455,38940.014088648386,24779.10566717047,0.0,63719.11975581886,21062.239817094898,1534.2561641150671,0.0,0.8868599488261031,2.8161356425299457,0.0014959135982669303,354548.88847186585,1554763.6039328314,4.385188205310662,1554763.6039328314,4.385188205310662,0.85,0.09553480286134572,4.027634451161993,1.2669834378780798,1.0,0.0,4.027634451161267,1.2847611241797599,1.2850578324023614,3.134928645769374,19308.280704578083,1968.8966879187167,4632.441516551485,4632.441516551485,5.55869990614128,5.00271786071413,-2.33251801312448,7.335235873838609,3.493035733118213,3.493035733118213,0.9980102094623466,0.0,0.0,0.00023093224949531296,0.9954784915254442,0.00023198115425019245,198.97202927218663,0.0,0.0,0.0,0.029103647586879323,7.827828622838198e-05,0.000152653963266931,0.0006148343615603087,0.09553480286134808,0.07166276225404007,0.023872040607308007,0.09553483284746153,0.07166276225403831,0.023872040607307413,0.37521129251269164,0.37521129251269164,0.12498906542403997,0.0,4.985772102864189,4.9808330475025855,5.000599553375139,4.985783956587511,4.98087795351762,5.000512177177939,24779.10566717047,21062.239817094898,0.85,1.067216581558684,0.6630937323740299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855325799799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.182197031498,1534.2561641150671,0.37521129251269164,0.12498906542403997,6.112874298809886,3.493035733118213
