time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5216.0,-30.05987293764454,5.002714915237295,35.00267917200278,24.09245464894923,4.998405496968627,-26.554059691566867,-40.064896701928205,1.4925922508909233,-0.021931454614048107,-5.007746694829434,40.005341974936705,42251.759059588556,25750.353457220186,25750.353457220186,68002.11251680875,77297.75429313637,77297.75429313637,25750.353457220186,103048.10775035656,103048.10775035656,103048.10775035656,127827.2119411949,91490.21230965825,56444.21707611031,38939.99470394215,24779.104190838327,0.0,63719.09889478048,21062.238562212577,1534.2560526275029,0.0,0.8868599617371881,2.816135438751539,0.0014959135982669303,354548.9161085353,1554763.5713176678,4.3851877714998295,1554763.5713176678,4.3851877714998295,0.85,0.09553478956426006,4.027634451161993,1.2669833735888827,1.0,0.0,4.027634451161698,1.2847611055810195,1.2850578137993258,3.134928691151915,19308.276708372436,1968.8962804191478,4632.441516551485,4632.441516551485,5.558700172514957,5.002714915237295,-2.332513646919484,7.335228562156779,3.4930393823279204,3.4930393823279204,0.9980112520936916,0.0,0.0,0.00023093224949531296,0.9954754046163331,0.000231981873609742,198.9720048977647,0.0,0.0,0.0,0.029103647586879323,7.827852210235153e-05,0.00015265372739296145,0.0006148334115461827,0.09553478956426098,0.07166274939126248,0.023872040172998495,0.0955348203831896,0.0716627493912618,0.02387204017299827,0.3752112341881488,0.3752112341881488,0.1249890661555561,0.0,4.9857799705959,4.980847915414131,5.000586402703391,4.985815240215402,4.980911187874597,5.000537601935605,24779.104190838327,21062.238562212577,0.85,1.0672171090978675,0.6630941082415337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551480222137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.180795594895,1534.2560526275029,0.3752112341881488,0.1249890661555561,6.112874298809886,3.4930393823279204
5217.0,-30.05984320569727,5.002711985229537,35.0026785702613,24.092453775834315,4.998407635149289,-26.554032718980555,-40.06486631752921,1.492597148432574,-0.021924292825588054,-5.007743490201284,40.005340817002505,42251.75326719129,25750.351600930957,25750.351600930957,68002.10486812225,77297.74213841473,77297.74213841473,25750.351600930957,103048.09373934568,103048.09373934568,103048.09373934568,127827.19348735867,91490.18898431446,56444.20011309104,38939.98763469268,24779.099748012984,0.0,63719.087382705664,21062.234785811037,1534.2557426461517,0.0,0.8868599822317151,2.8161357187538765,0.0014959135982669303,354548.9603973668,1554763.5213853037,4.385187082886313,1554763.5213853037,4.385187082886313,0.85,0.09553477482442604,4.027634451161993,1.2669832944637167,1.0,0.0,4.027634451162259,1.284761082670622,1.2850577908836371,3.1349287470552762,19308.271785745404,1968.8957784508884,4632.441516551485,4632.441516551485,5.558699771799864,5.002711985229537,-2.3325084017622033,7.33522038699174,3.493043023543599,3.493043023543599,0.9980122924410283,0.0,0.0,0.00023093224949531296,0.9954723225915301,0.00023198259183552497,198.97198056183421,0.0,0.0,0.0,0.029103647586879323,7.827879140807933e-05,0.00015265345808723364,0.0006148323268811556,0.09553477482442801,0.07166273551417252,0.023872039310255496,0.09553481278786238,0.07166273551417104,0.023872039310255007,0.3752111756525328,0.3752111756525328,0.12498906634266385,0.0,4.9857865981422265,4.980861665019233,5.00057164600554,4.98581919737569,4.980922754383869,5.000518711929487,24779.099748012984,21062.234785811037,0.85,1.067217181873497,0.663094137136984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549701674162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.17939540963,1534.2557426461517,0.3752111756525328,0.12498906634266385,6.112874298809886,3.493043023543599
5218.0,-30.059813449081915,5.002709051399781,35.002677969837606,24.0924478386529,4.998408507507191,-26.55400585078453,-40.06483593313021,1.492600909209806,-0.02197238050132455,-5.007741189698076,40.005339651902545,42251.747638039866,25750.352059570712,25750.352059570712,68002.09969761058,77297.7146294163,77297.7146294163,25750.352059570712,103048.066688987,103048.066688987,103048.066688987,127827.16238312965,91490.14978223173,56444.182790855164,38939.96332375174,24779.095694142645,0.0,63719.05901789438,21062.231340021248,1534.2554743145224,0.0,0.8868599981525861,2.8161366189697663,0.0014959135982669303,354548.99219094816,1554763.4711439402,4.38518654794708,1554763.4711439402,4.38518654794708,0.85,0.09553476042376832,4.027634451161993,1.2669831455545504,1.0,0.0,4.027634451160384,1.284761065077939,1.2850577732868913,3.1349287899829528,19308.26351245975,1968.8949348105368,4632.441516551485,4632.441516551485,5.558699870805919,5.002709051399781,-2.3325038203812167,7.335212871780998,3.493046664516654,3.493046664516654,0.9980133327190439,0.0,0.0,0.00023093224949531296,0.9954692380199262,0.0002319833106592596,198.97195620571856,0.0,0.0,0.0,0.029103647586879323,7.827906071466424e-05,0.0001526531887806487,0.0006148312422126762,0.0955347604237739,0.07166272195829673,0.023872038465477172,0.09553482833345492,0.07166272195829254,0.023872038465475774,0.3752111168901263,0.3752111168901263,0.1249890659880455,0.0,4.985782166244974,4.980858304362755,5.000563995748962,4.98576880919677,4.980849234228799,5.000537768490574,24779.095694142645,21062.231340021248,0.85,1.0672175758043347,0.6630943439728795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547925934826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.177995275053,1534.2554743145224,0.3752111168901263,0.1249890659880455,6.112874298809886,3.493046664516654
5219.0,-30.05978377103559,5.00270597492829,35.002677334281195,24.092443647701316,4.998398565250948,-26.55398013480332,-40.06480946028603,1.492594929018711,-0.02175831075987844,-5.007745516760445,40.00533742773792,42251.758072821765,25750.36917657886,25750.36917657886,68002.12724940063,77297.73785977559,77297.73785977559,25750.36917657886,103048.10703635446,103048.10703635446,103048.10703635446,127827.19504852389,91490.15697310482,56444.177186151115,38939.97754105967,24779.088012169428,0.0,63719.0655532291,21062.224810344014,1534.25515554384,0.0,0.8868599841903717,2.8161333018673136,0.0014959135982669303,354548.93238976825,1554763.3752336628,4.385187017075703,1554763.3752336628,4.385187017075703,0.85,0.09553474775852693,4.027634451161993,1.266983107640408,1.0,0.0,4.027634451162449,1.284761093052903,1.2850578012683158,3.134928721721608,19308.26503003594,1968.895089560241,4632.441516551485,4632.441516551485,5.5587035658354385,5.00270597492829,-2.3325041396104624,7.335210114538752,3.4930502994533934,3.4930502994533934,0.9980143712723981,0.0,0.0,0.00023093224949531296,0.9954661616030759,0.0002319840275870603,198.97193191391847,0.0,0.0,0.0,0.029103647586879323,7.827929535259401e-05,0.00015265295414271896,0.0006148302971768668,0.0955347477585233,0.07166270964815714,0.023872038110366166,0.0955346944506313,0.07166270964815985,0.02387203811036707,0.37521105691743134,0.37521105691743134,0.1249890656213326,0.0,4.985824819626714,4.980897451953467,5.0006171719246595,4.985987206000573,4.981045818066946,5.0008216500391995,24779.088012169428,21062.224810344014,0.85,1.0672178987401122,0.6630944397250434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854614872262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.176596625723,1534.25515554384,0.37521105691743134,0.1249890656213326,6.112874298809886,3.4930502994533934
5220.0,-30.059754079484964,5.002703072993107,35.002676693331836,24.092446476593636,4.998410576533819,-26.553952211167495,-40.06478270804507,1.492608708216343,-0.02191102996044947,-5.007734944187907,40.005335999545835,42251.767221692215,25750.348232221953,25750.348232221953,68002.11545391417,77297.70068184311,77297.70068184311,25750.348232221953,103048.04891406506,103048.04891406506,103048.04891406506,127827.1277496389,91490.11263818652,56444.17917803551,38939.92606683445,24779.07883557384,0.0,63719.00490240829,21062.217010237764,1534.2544019792017,0.0,0.8868600431464113,2.8161365421175906,0.0014959135982669303,354549.0785056133,1554763.3136472616,4.3851850361603635,1554763.3136472616,4.3851850361603635,0.85,0.0955347291671574,4.027634451161993,1.2669830197235572,1.0,0.0,4.027634451160547,1.284761028594671,1.2850577367951976,3.134928879005304,19308.255673506435,1968.894135459758,4632.441516551485,4632.441516551485,5.558699044600396,5.002703072993107,-2.332493542848135,7.335196615841242,3.49305388647016,3.49305388647016,0.9980153961343314,0.0,0.0,0.00023093224949531296,0.9954630837966292,0.0002319847448431266,198.97190761107095,0.0,0.0,0.0,0.029103647586879323,7.827953246757451e-05,0.00015265271702773845,0.0006148293421644024,0.09553472916716144,0.07166269244290907,0.02387203672425236,0.09553476380112239,0.07166269244290605,0.023872036724251353,0.37521099855309875,0.37521099855309875,0.12498906892998078,0.0,4.985820619801075,4.980901270888637,5.000588895421231,4.985823914227467,4.980936641592791,5.000495890240359,24779.07883557384,21062.217010237764,0.85,1.0672187294523177,0.6630952144718018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854437620338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.175197394283,1534.2544019792017,0.37521099855309875,0.12498906892998078,6.112874298809886,3.49305388647016
5221.0,-30.059724419511326,5.002700036369858,35.002676065757996,24.092436592932813,4.998403322996452,-26.553926242620957,-40.06475246334446,1.4926051461061134,-0.021846960586117348,-5.007738860971047,40.005335107238714,42251.761747593395,25750.364394789885,25750.364394789885,68002.12614238328,77297.69000931669,77297.69000931669,25750.364394789885,103048.05440410657,103048.05440410657,103048.05440410657,127827.13355344762,91490.08702178803,56444.15876006475,38939.920290803646,24779.07914934105,0.0,63718.9994401447,21062.217276939893,1534.254529225302,0.0,0.8868600264503772,2.816135243298131,0.0014959135982669303,354549.024374593,1554763.2751692561,4.385185597144942,1554763.2751692561,4.385185597144942,0.85,0.0955347188596876,4.027634451161993,1.2669829422468322,1.0,0.0,4.027634451160685,1.2847610452580012,1.2850577534623762,3.1349288383453264,19308.250267370655,1968.8935841873276,4632.441516551485,4632.441516551485,5.558702533595967,5.002700036369858,-2.332493551202777,7.335193587572635,3.4930575210112607,3.4930575210112607,0.998016434574646,0.0,0.0,0.00023093224949531296,0.995460009273671,0.0002319854613384326,198.97188333407544,0.0,0.0,0.0,0.029103647586879323,7.827980053831187e-05,0.0001526524489570011,0.0006148282624734653,0.09553471885968609,0.07166268169357638,0.023872037166109705,0.0955347258647062,0.07166268169357752,0.02387203716611008,0.3752109393582827,0.3752109393582827,0.12498907027290605,0.0,4.985836365422983,4.980910866301258,5.000623102756322,4.985891900384956,4.98094180344691,5.000752485471139,24779.07914934105,21062.217276939893,0.85,1.0672189886826768,0.66309518540515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542602878033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.173799422644,1534.254529225302,0.3752109393582827,0.12498907027290605,6.112874298809886,3.4930575210112607
5222.0,-30.05969477737005,5.002697044634425,35.00267541414021,24.092435649968706,4.998405999350051,-26.55389929700176,-40.06472585080189,1.4926105189817847,-0.02185885312786695,-5.007734423265417,40.00533315175747,42251.77129032105,25750.35900825198,25750.35900825198,68002.13029857303,77297.6753363505,77297.6753363505,25750.35900825198,103048.03434460248,103048.03434460248,103048.03434460248,127827.10371156003,91490.061432588,56444.15738655881,38939.89338447688,24779.069366957552,0.0,63718.96275143443,21062.20896191392,1534.2538842666954,0.0,0.8868600561049368,2.8161359175346687,0.0014959135982669303,354549.0857049064,1554763.1908451328,4.3851846007556,1554763.1908451328,4.3851846007556,0.85,0.09553470263451463,4.027634451161993,1.266982855428942,1.0,0.0,4.027634451160328,1.284761020124023,1.2850577283225932,3.1349288996744233,19308.244866974896,1968.8930335002165,4632.441516551485,4632.441516551485,5.558701370810019,5.002697044634425,-2.332487471728697,7.335184516363123,3.493061110084902,3.493061110084902,0.9980174600242577,0.0,0.0,0.00023093224949531296,0.9954569366094367,0.00023198617740499835,198.97185907168173,0.0,0.0,0.0,0.029103647586879323,7.82800364164993e-05,0.00015265221307881368,0.0006148273124423514,0.09553470263451128,0.07166266617530329,0.023872036459207983,0.095534711771811,0.07166266617530581,0.023872036459208826,0.3752108798520655,0.3752108798520655,0.12498907381508823,0.0,4.9858425198733585,4.980916440667556,5.00063099597287,4.985875570137523,4.980947172747335,5.000671005906668,24779.069366957552,21062.20896191392,0.85,1.0672196684030637,0.66309571697116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540831439048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.172401808133,1534.2538842666954,0.3752108798520655,0.12498907381508823,6.112874298809886,3.493061110084902
5223.0,-30.05966511680312,5.002694033097173,35.00267476472102,24.092440434638434,4.998405635187658,-26.55387263890955,-40.06469927318392,1.492613157294051,-0.021706077852911676,-5.0077330105336015,40.0053319125626,42251.78108223329,25750.361384470278,25750.361384470278,68002.14246670358,77297.69621653263,77297.69621653263,25750.361384470278,103048.0576010029,103048.0576010029,103048.0576010029,127827.12283735679,91490.07015795985,56444.15502366027,38939.90570477732,24779.065236353883,0.0,63718.9709411312,21062.2054509008,1534.2536370984726,0.0,0.8868600677776148,2.816134075602901,0.0014959135982669303,354549.1052292497,1554763.1374086633,4.385184208555148,1554763.1374086633,4.385184208555148,0.85,0.09553468914960553,4.027634451161993,1.266982813118957,1.0,0.0,4.027634451162631,1.2847610077821627,1.2850577159778829,3.1349289297896386,19308.246708394756,1968.893221272785,4632.441516551485,4632.441516551485,5.55870188376162,5.002694033097173,-2.332483605544997,7.33517763864217,3.493064707638663,3.493064707638663,0.998018487896761,0.0,0.0,0.00023093224949531296,0.9954538620454652,0.00023198689391871146,198.97183479421247,0.0,0.0,0.0,0.029103647586879323,7.828027198579116e-05,0.0001526519775095218,0.0006148263636553558,0.095534689149607,0.0716626526627189,0.0238720364868881,0.09553463515282222,0.0716626526627178,0.023872036486887727,0.37521081985918087,0.37521081985918087,0.12498907754309094,0.0,4.985878865917243,4.980960054159539,5.000645520837281,4.986026932680716,4.981137193347024,5.000706306224515,24779.065236353883,21062.2054509008,0.85,1.0672197222006226,0.6630957854179558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853906106553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.171004825046,1534.2536370984726,0.37521081985918087,0.12498907754309094,6.112874298809886,3.493064707638663
5224.0,-30.059635478470696,5.0026911425449825,35.002674137206725,24.092443647701316,4.998415395041848,-26.553844988368166,-40.06466878401113,1.49262490493934,-0.021801659393190675,-5.007724925433159,40.00533125175196,42251.77449913231,25750.346866262873,25750.346866262873,68002.12136539519,77297.66960431835,77297.66960431835,25750.346866262873,103048.01647058122,103048.01647058122,103048.01647058122,127827.07822068635,91490.0354986419,56444.140393456095,38939.88345020645,24779.06175010514,0.0,63718.94520031159,21062.202487589366,1534.253268228685,0.0,0.8868601113012483,2.8161362749328744,0.0014959135982669303,354549.2169675891,1554763.108913235,4.385182746166839,1554763.108913235,4.385182746166839,0.85,0.09553467338360219,4.027634451161993,1.2669827581709252,1.0,0.0,4.027634451162381,1.2847609528274133,1.285057661010442,3.1349290638840266,19308.239393823234,1968.8924753940678,4632.441516551485,4632.441516551485,5.558698749732328,5.0026911425449825,-2.3324748289100348,7.335165971455018,3.4930682942326494,3.4930682942326494,0.9980195126378998,0.0,0.0,0.00023093224949531296,0.9954507897965178,0.00023198760989733938,198.97181053494825,0.0,0.0,0.0,0.029103647586879323,7.82805422257466e-05,0.00015265170726956636,0.0006148252752276011,0.09553467338360672,0.0716626374510755,0.023872035932531226,0.09553469148270546,0.0716626374510721,0.02387203593253009,0.3752107617883854,0.3752107617883854,0.12498908182733219,0.0,4.985884672853672,4.980980271184308,5.0006080629481175,4.985923266039947,4.981076506418049,5.0004736030142,24779.06175010514,21062.202487589366,0.85,1.067219822167782,0.663095949976989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537289591977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.16960919916,1534.253268228685,0.3752107617883854,0.12498908182733219,6.112874298809886,3.4930682942326494
5225.0,-30.059605921697575,5.002688168386706,35.002673525297965,24.09243317032235,4.998411631156872,-26.553818763711877,-40.06463846946133,1.4926244731711418,-0.021824075802555853,-5.007726421305379,40.005330451267476,42251.76845170449,25750.356898993112,25750.356898993112,68002.1253506976,77297.6425684422,77297.6425684422,25750.356898993112,103047.99946743531,103047.99946743531,103047.99946743531,127827.06098727715,91489.99497347721,56444.120856739166,38939.86012970893,24779.06151984184,0.0,63718.92164955077,21062.202291865564,1534.2533064884176,0.0,0.8868601065888331,2.8161363947784137,0.0014959135982669303,354549.19629421603,1554763.0743948023,4.385182904503361,1554763.0743948023,4.385182904503361,0.85,0.09553466217902336,4.027634451161993,1.2669826301420106,1.0,0.0,4.027634451162397,1.2847609548471979,1.285057663030693,3.1349290589555756,19308.230841311724,1968.891603280603,4632.441516551485,4632.441516551485,5.558700915486652,5.002688168386706,-2.3324730633027775,7.335161231689484,3.4930719123045675,3.4930719123045675,0.9980205463727335,0.0,0.0,0.00023093224949531296,0.9954477260120244,0.0002319883239077523,198.971786342447,0.0,0.0,0.0,0.029103647586879323,7.828081091879118e-05,0.0001526514385765218,0.000614824193030238,0.09553466217902143,0.07166262605475435,0.02387203612426709,0.09553469742306882,0.07166262605475579,0.023872036124267564,0.3752107038649513,0.3752107038649513,0.12498908341262714,0.0,4.9858887765485065,4.980983862459254,5.000613702570604,4.985902345502836,4.98099538440016,5.000633417076699,24779.06151984184,21062.202291865564,0.85,1.0672202791614103,0.6630961001519455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535519446807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.168214116526,1534.2533064884176,0.3752107038649513,0.12498908341262714,6.112874298809886,3.4930719123045675
5226.0,-30.059576332395036,5.0026851531678735,35.002672883464136,24.09243317032235,4.998408478516477,-26.553792448586705,-40.06461196169255,1.492624594708196,-0.02169261182456239,-5.007726018160391,40.00532835581583,42251.77816336567,25750.361826259916,25750.361826259916,68002.13998962559,77297.65524433734,77297.65524433734,25750.361826259916,103048.01707059726,103048.01707059726,103048.01707059726,127827.06960990586,91489.99439463693,56444.11731366561,38939.86342330147,24779.052539308595,0.0,63718.91596261006,21062.194658412307,1534.2528029621644,0.0,0.8868601162248746,2.816134714939763,0.0014959135982669303,354549.20186579274,1554762.984034895,4.385182580733656,1554762.984034895,4.385182580733656,0.8500000000000001,0.09553464779463525,4.027634451161993,1.2669825817877425,1.0,0.0,4.027634451161263,1.284760954278655,1.285057662462019,3.13492906034287,19308.23071915212,1968.8915908237902,4632.441516551485,4632.441516551485,5.558701979130258,5.0026851531678735,-2.332469947520805,7.335155100688679,3.4930755003377287,3.4930755003377287,0.9980215715250653,0.0,0.0,0.00023093224949531296,0.9954446588658045,0.00023198903870601294,198.97176212332602,0.0,0.0,0.0,0.029103647586879323,7.828104587112583e-05,0.00015265120362418713,0.0006148232467281206,0.09553464779463763,0.07166261216965987,0.02387203562497777,0.09553461012069495,0.07166261216965808,0.02387203562497717,0.3752106450642555,0.3752106450642555,0.1249890854283755,0.0,4.985917549747455,4.98101528536921,5.000634518250195,4.986033406335821,4.981141743300327,5.000718547457552,24779.052539308595,21062.194658412307,0.85,1.0672206041535437,0.6630963117476575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533754173186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.16681838793,1534.2528029621644,0.3752106450642555,0.1249890854283755,6.112874298809886,3.4930755003377287
5227.0,-30.059546698420576,5.002682171091581,35.002672232245125,24.092432227358245,4.9984110365165195,-26.5537655221719,-40.06458534914998,1.4926298602678112,-0.021701364383602595,-5.007722146107247,40.00532679878601,42251.78768466617,25750.35784915511,25750.35784915511,68002.14553382128,77297.64112716402,77297.64112716402,25750.35784915511,103047.99897631913,103047.99897631913,103047.99897631913,127827.04438551118,91489.96931654749,56444.115874049516,38939.83715833108,24779.04540919205,0.0,63718.882567523135,21062.18859781324,1534.252323185108,0.0,0.8868601415594389,2.816135281900292,0.0014959135982669303,354549.25537865283,1554762.9168927758,4.385181729495707,1554762.9168927758,4.385181729495707,0.8499999999999999,0.09553463278579204,4.027634451161993,1.26698254332412,1.0,0.0,4.027634451162064,1.2847609296466984,1.2850576378243737,3.134929120446999,19308.225426622153,1968.8910511359286,4632.441516551485,4632.441516551485,5.558701120597066,5.002682171091581,-2.332464298564174,7.335146469655755,3.493079071027359,3.493079071027359,0.9980225917221025,0.0,0.0,0.00023093224949531296,0.9954415870992324,0.00023198975458546125,198.9717378676465,0.0,0.0,0.0,0.029103647586879323,7.828128175278283e-05,0.00015265096774253015,0.0006148222966830325,0.09553463278579184,0.07166259768156612,0.02387203510422572,0.09553460220868477,0.07166259768156627,0.02387203510422577,0.37521058725259704,0.37521058725259704,0.12498908871292713,0.0,4.985936724662281,4.981039781425125,5.00063771536901,4.986020781723653,4.981145125179864,5.000657865479468,24779.04540919205,21062.18859781324,0.85,1.0672212504944536,0.6630968087033196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853198695718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.165424296236,1534.252323185108,0.37521058725259704,0.12498908871292713,6.112874298809886,3.493079071027359
5228.0,-30.059517168348926,5.002679252206499,35.0026716017444,24.09243603413927,4.998416952244562,-26.553738353509466,-40.064554929826386,1.4926381374051068,-0.021702475733832216,-5.007716801721608,40.00532609981414,42251.78095588691,25750.350266209833,25750.350266209833,68002.13122209674,77297.63255631704,77297.63255631704,25750.350266209833,103047.98282252687,103047.98282252687,103047.98282252687,127827.02567210066,91489.95118609212,56444.099585661985,38939.83511158904,24779.042849573783,0.0,63718.87796116283,21062.186422137715,1534.2520724021133,0.0,0.8868601712782531,2.8161359203533856,0.0014959135982669303,354549.32923957193,1554762.886751766,4.385180730947597,1554762.886751766,4.385180730947597,0.85,0.09553461839265653,4.027634451161993,1.2669824098004026,1.0,0.0,4.027634451163384,1.2847608909267725,1.2850575990955055,3.13492921492701,19308.221600334728,1968.8906609631963,4632.441516551485,4632.441516551485,5.558699483675101,5.002679252206499,-2.332457548847327,7.335136801053826,3.4930826466896234,3.4930826466896234,0.9980236133398924,0.0,0.0,0.00023093224949531296,0.9954385261130614,0.00023199046795691712,198.97171369701837,0.0,0.0,0.0,0.029103647586879323,7.828155137684592e-05,0.00015265069811846706,0.0006148212107358671,0.09553461839265859,0.07166258367975983,0.023872034712898754,0.09553461145323004,0.0716625836797583,0.02387203471289824,0.37521052983288794,0.37521052983288794,0.12498909195753914,0.0,4.985950213718979,4.981065155459646,5.000615520697181,4.986014325987753,4.981176809556814,5.00053690288928,24779.042849573783,21062.186422137715,0.85,1.067221103038641,0.6630967510388321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853021707358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.164032085777,1534.2520724021133,0.37521052983288794,0.12498909195753914,6.112874298809886,3.4930826466896234
5229.0,-30.059487627607425,5.002676322498932,35.0026709879733,24.092435335647338,4.998417940239997,-26.553711668054394,-40.064528317283816,1.4926419806869664,-0.021668621434173474,-5.007714899943538,40.00532532609817,42251.79024606484,25750.351564908033,25750.351564908033,68002.14181097287,77297.62581101159,77297.62581101159,25750.351564908033,103047.97737591963,103047.97737591963,103047.97737591963,127827.01864894775,91489.93288183305,56444.0973168863,38939.817294385284,24779.041273028128,0.0,63718.85856741341,21062.18508207391,1534.2519572428448,0.0,0.8868601837539261,2.8161356976428777,0.0014959135982669303,354549.3555226843,1554762.8533876452,4.385180311766694,1554762.8533876452,4.385180311766694,0.85,0.09553460554802644,4.027634451161993,1.2669823477091264,1.0,0.0,4.02763445116052,1.2847608729481432,1.2850575811127243,3.1349292587964426,19308.21773736742,1968.890267050157,4632.441516551485,4632.441516551485,5.558699764023636,5.002676322498932,-2.3324533103649396,7.335129632863872,3.493086236444443,3.493086236444443,0.9980246389841266,0.0,0.0,0.00023093224949531296,0.9954354640310605,0.00023199118158814884,198.97168951766267,0.0,0.0,0.0,0.029103647586879323,7.828178725991089e-05,0.00015265046223540208,0.0006148202606851082,0.09553460554802766,0.07166257108277216,0.023872034465255498,0.09553459807118335,0.07166257108277124,0.023872034465255192,0.375210472796333,0.375210472796333,0.12498909363189557,0.0,4.985968704174525,4.981093736474861,5.000603714844544,4.986046278509377,4.981211675232203,5.000560107141382,24779.041273028128,21062.18508207391,0.85,1.0672215940439018,0.6630970986613517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852845339599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.1626387816,1534.2519572428448,0.375210472796333,0.12498909363189557,6.112874298809886,3.493086236444443
5230.0,-30.059458054633847,5.002673410880777,35.00267037698731,24.092434462532424,4.998420209629771,-26.553684825421822,-40.064497967809416,1.4926469804177471,-0.021667527314491508,-5.007711643441422,40.00532417967736,42251.78388892921,25750.349394178495,25750.349394178495,68002.1332831077,77297.61305211697,77297.61305211697,25750.349394178495,103047.96244629547,103047.96244629547,103047.96244629547,127826.99926828164,91489.90906979685,56444.079906609084,38939.810181319735,24779.036821986167,0.0,63718.8470033059,21062.18129868824,1534.2516451938268,0.0,0.8868602044706453,2.8161360634047985,0.0014959135982669303,354549.40052847157,1554762.8039517787,4.385179615687789,1554762.8039517787,4.385179615687789,0.8499999999999999,0.09553459134481326,4.027634451161993,1.2669822669355195,1.0,0.0,4.027634451161349,1.28476084955972,1.2850575577188996,3.1349293158662483,19308.212712027853,1968.8897546081337,4632.441516551485,4632.441516551485,5.558699295430664,5.002673410880777,-2.3324480825945537,7.335121493475331,3.4930898180696714,3.4930898180696714,0.9980256623056204,0.0,0.0,0.00023093224949531296,0.995432398618179,0.0002319918960000541,198.97166531193065,0.0,0.0,0.0,0.029103647586879323,7.828205626646526e-05,0.0001526501932288477,0.0006148191772250421,0.09553459134481375,0.07166255758320195,0.0238720337616118,0.09553459328031459,0.07166255758320159,0.023872033761611677,0.3752104162777743,0.3752104162777743,0.12498909466550612,0.0,4.985982549029586,4.981117297596256,5.000588387200935,4.986044116126948,4.981217731658546,5.000533267967057,24779.036821986167,21062.18129868824,0.85,1.0672216538943269,0.6630971192359629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852668908157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.161246675507,1534.2516451938268,0.3752104162777743,0.12498909466550612,6.112874298809886,3.4930898180696714
5231.0,-30.059428530073944,5.002670490902222,35.00266976781994,24.092428595200204,4.998420729891344,-26.55365820128839,-40.06447139019144,1.4926504011057904,-0.02170994418781902,-5.007709628334846,40.00532301067654,42251.793150825586,25750.350397426606,25750.350397426606,68002.14354825219,77297.58721145701,77297.58721145701,25750.350397426606,103047.93760888361,103047.93760888361,103047.93760888361,127826.9704066181,91489.87148744446,56444.07742681305,38939.77117847934,24779.032797734486,0.0,63718.80397621383,21062.17787807431,1534.2513849048912,0.0,0.8868602189537049,2.8161368558137814,0.0014959135982669303,354549.42837782117,1554762.7535422195,4.385179129058998,1554762.7535422195,4.385179129058998,0.85,0.09553457767307419,4.027634451161993,1.2669822114380076,1.0,0.0,4.02763445116184,1.2847608335579588,1.2850575417134429,3.1349293549119515,19308.204780573316,1968.8889458248552,4632.441516551485,4632.441516551485,5.558699512000719,5.002670490902222,-2.3324437661188395,7.335114257021061,3.493093400269026,3.493093400269026,0.9980266857911503,0.0,0.0,0.00023093224949531296,0.9954293382338237,0.0002319926092444219,198.9716411458315,0.0,0.0,0.0,0.029103647586879323,7.82822918413759e-05,0.00015264995765393706,0.0006148182284154163,0.0955345776730772,0.07166254459363304,0.023872033079444157,0.09553460551449924,0.07166254459363078,0.023872033079443404,0.37521035988812634,0.37521035988812634,0.12498909496499408,0.0,4.985985210431579,4.981123091726147,5.000581641302119,4.985999684147032,4.981150098308035,5.00055848886808,24779.032797734486,21062.17787807431,0.85,1.0672225356526988,0.6630977123581626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524922842526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.159856199825,1534.2513849048912,0.37521035988812634,0.12498909496499408,6.112874298809886,3.493093400269026
5232.0,-30.05939906354562,5.002667520451282,35.00266914374203,24.092423321586125,4.9984176920289185,-26.553631985202866,-40.06444488242266,1.4926506136861606,-0.0216661731336103,-5.0077096391849985,40.00532135803966,42251.80242557258,25750.356454112825,25750.356454112825,68002.1588796854,77297.57806689339,77297.57806689339,25750.356454112825,103047.93452100622,103047.93452100622,103047.93452100622,127826.96123297265,91489.84918422972,56444.07354290903,38939.75071257855,24779.02671196643,0.0,63718.777424544984,21062.172705171466,1534.2510547664408,0.0,0.8868602248807108,2.816136279574935,0.0014959135982669303,354549.42822786886,1554762.6822773488,4.385178929912427,1554762.6822773488,4.385178929912427,0.85,0.09553456415223135,4.027634451161993,1.2669821614352985,1.0,0.0,4.027634451162155,1.2847608325635214,1.2850575407187756,3.1349293573384664,19308.200073658438,1968.8884658531138,4632.441516551485,4632.441516551485,5.55870081945084,5.002667520451282,-2.3324409551117746,7.3351084755630565,3.4930969750936303,3.4930969750936303,0.9980277071696086,0.0,0.0,0.00023093224949531296,0.9954262838748755,0.00023199332108889844,198.97161702723753,0.0,0.0,0.0,0.029103647586879323,7.828252679782108e-05,0.0001526497226974919,0.0006148172820967432,0.09553456415223165,0.0716625316824972,0.02387203246973445,0.0955345660476248,0.07166253168249698,0.02387203246973438,0.37521030253945026,0.37521030253945026,0.12498909518759138,0.0,4.985996866130392,4.981133069018654,5.0005983336513395,4.986043466051399,4.981172957571289,5.000665082433272,24779.02671196643,21062.172705171466,0.85,1.0672232209761519,0.6630981342290608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852315949541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.158465740022,1534.2510547664408,0.37521030253945026,0.12498909518759138,6.112874298809886,3.4930969750936303
5233.0,-30.059369536845168,5.002664651575349,35.002668525160686,24.092432052735262,4.998425464481386,-26.553604633867245,-40.06441442817447,1.4926605615034392,-0.021625637393640318,-5.007702485383388,40.00532026998406,42251.79557218741,25750.34426511199,25750.34426511199,68002.1398372994,77297.58207676817,77297.58207676817,25750.34426511199,103047.92634188017,103047.92634188017,103047.92634188017,127826.94732212476,91489.84438765325,56444.05788307238,38939.762782867634,24779.020980244582,0.0,63718.78376311222,21062.167833207895,1534.2505816279504,0.0,0.8868602652130073,2.816136582170847,0.0014959135982669303,354549.5270954678,1554762.6353583047,4.385177574752938,1554762.6353583047,4.385177574752938,0.85,0.09553454774596286,4.027634451161993,1.2669820476928724,1.0,0.0,4.02763445116137,1.2847607860282673,1.2850574941727746,3.1349294708885806,19308.199061379386,1968.8883626293778,4632.441516551485,4632.441516551485,5.55869818822478,5.002664651575349,-2.3324328873700715,7.33509753894542,3.4931005298257665,3.4931005298257665,0.9980287228073619,0.0,0.0,0.00023093224949531296,0.9954232232889131,0.0002319940343890157,198.97159285939804,0.0,0.0,0.0,0.029103647586879323,7.828279673541086e-05,0.0001526494527599021,0.0006148161948868068,0.09553454774596393,0.07166251638836613,0.0238720313575978,0.09553455119623279,0.07166251638836532,0.023872031357597533,0.37521024468119296,0.37521024468119296,0.12498909676609928,0.0,4.986010143381634,4.981159562787752,5.000571929872535,4.98607684798975,4.981279134950569,5.000479915736548,24779.020980244582,21062.167833207895,0.85,1.0672228159613255,0.6630979607091563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852139961464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.157075101803,1534.2505816279504,0.37521024468119296,0.12498909676609928,6.112874298809886,3.4931005298257665
5234.0,-30.059340075743595,5.002661740323961,35.00266792301207,24.092431703489297,4.99842442255675,-26.553578223097343,-40.064387885481096,1.4926625699105018,-0.02154024957991396,-5.007702051016215,40.00531951146031,42251.80470673425,25750.34935016655,25750.34935016655,68002.15405690079,77297.58485994917,77297.58485994917,25750.34935016655,103047.93421011572,103047.93421011572,103047.93421011572,127826.95433421289,91489.8348222858,56444.054669071,38939.755725794224,24779.02012409717,0.0,63718.77584989139,21062.167105482593,1534.250542629267,0.0,0.8868602701684754,2.816135511230006,0.0014959135982669303,354549.53309854784,1554762.602649307,4.385177408249914,1554762.602649307,4.385177408249914,0.85,0.09553453538199803,4.027634451161993,1.2669820152735336,1.0,0.0,4.027634451160721,1.2847607766330675,1.285057484775405,3.134929493813696,19308.197042685177,1968.8881567798562,4632.441516551485,4632.441516551485,5.558699285929855,5.002661740323961,-2.3324297286628197,7.33509146898678,3.4931041102489457,3.4931041102489457,0.998029745785413,0.0,0.0,0.00023093224949531296,0.9954201695127143,0.00023199474610642126,198.97156874525763,0.0,0.0,0.0,0.029103647586879323,7.828303200281927e-05,0.0001526492174924937,0.0006148152473156876,0.09553453538199946,0.07166250437270845,0.023872031009291014,0.09553451297110972,0.07166250437270738,0.023872031009290657,0.3752101874239218,0.3752101874239218,0.12498909682596544,0.0,4.98604031029987,4.981200125618443,5.000570883992225,4.98616180143631,4.981363202605451,5.00056752629547,24779.02012409717,21062.167105482593,0.85,1.0672231716613667,0.6630981864163712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851963614053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.155686651251,1534.250542629267,0.3752101874239218,0.12498909682596544,6.112874298809886,3.4931041102489457
5235.0,-30.059310634028016,5.002658888638357,35.00266732443192,24.092430376354628,4.998429476952917,-26.5535512200744,-40.0643574661575,1.4926700629992766,-0.021607208647367315,-5.007696827687844,40.00531841110153,42251.79772080415,25750.342202272484,25750.342202272484,68002.13992307664,77297.55904535917,77297.55904535917,25750.342202272484,103047.90124763166,103047.90124763166,103047.90124763166,127826.91634461145,91489.79913522422,56444.037810668866,38939.73480506151,24779.0150969798,0.0,63718.74990204131,21062.16283243283,1534.2501508239611,0.0,0.8868603007243405,2.8161370005203055,0.0014959135982669303,354549.6052864655,1554762.5551997302,4.3851763815772085,1554762.5551997302,4.3851763815772085,0.85,0.095534520159451,4.027634451161993,1.2669818943878637,1.0,0.0,4.027634451162676,1.2847607415808795,1.285057449715122,3.134929579344125,19308.18951121659,1968.887388783794,4632.441516551485,4632.441516551485,5.55869774292191,5.002658888638357,-2.332423062684445,7.3350819513228025,3.4931076731074024,3.4931076731074024,0.9980307637449721,0.0,0.0,0.00023093224949531296,0.9954171177560553,0.00023199545735751252,198.97154464699065,0.0,0.0,0.0,0.029103647586879323,7.828330163245561e-05,0.00015264894786285734,0.0006148141613460752,0.0955345201594521,0.07166249023346925,0.02387202992598285,0.09553454238840818,0.07166249023346843,0.023872029925982575,0.37521013151862515,0.37521013151862515,0.12498909719169489,0.0,4.986048186775463,4.981218329365447,5.000547753773844,4.986089619040456,4.981301072227154,5.0004651636148765,24779.0150969798,21062.16283243283,0.85,1.0672233844452448,0.6630983468093833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517876584727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.154297870757,1534.2501508239611,0.37521013151862515,0.12498909719169489,6.112874298809886,3.4931076731074024
5236.0,-30.05928119113447,5.0026559711027625,35.00266672550864,24.092419898975663,4.998426184249013,-26.553525050765664,-40.06433099331332,1.4926700438802634,-0.02164239018850367,-5.0076975013162555,40.00531720394671,42251.806928253754,25750.3501042713,25750.3501042713,68002.15703252505,77297.52980722138,77297.52980722138,25750.3501042713,103047.87991149268,103047.87991149268,103047.87991149268,127826.89189134295,91489.75664475001,56444.03376578251,38939.69208774167,24779.01197985027,0.0,63718.70406759194,21062.16018287273,1534.250003994686,0.0,0.88686030166702,2.816137384028286,0.0014959135982669303,354549.5959767238,1554762.5031449043,4.385176349903314,1554762.5031449043,4.385176349903314,0.85,0.09553450775475064,4.027634451161993,1.2669818476820365,1.0,0.0,4.02763445116116,1.2847607416703168,1.28505744980458,3.1349295791258904,19308.18054394225,1968.8864743762906,4632.441516551485,4632.441516551485,5.558699448717609,5.0026559711027625,-2.3324207220459376,7.3350766931487,3.493111249082786,3.493111249082786,0.9980317854522245,0.0,0.0,0.00023093224949531296,0.9954140658873905,0.00023199616863906958,198.97152054776532,0.0,0.0,0.0,0.029103647586879323,7.828353628213792e-05,0.00015264871321317506,0.0006148132162629308,0.09553450775474648,0.07166247835311747,0.02387202940162901,0.0955345463573157,0.07166247835312059,0.02387202940163005,0.37521007536549883,0.37521007536549883,0.12498909646163453,0.0,4.9860498281509535,4.981216844631433,5.000558778252355,4.986055111127769,4.981209625347276,5.000601595457738,24779.01197985027,21062.16018287273,0.85,1.0672244206409045,0.6630989682940445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516118187172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.152909683933,1534.250003994686,0.37521007536549883,0.12498909646163453,6.112874298809886,3.493111249082786
5237.0,-30.059251701574855,5.002653081274116,35.002666113574605,24.092424264550232,4.998428362008902,-26.553498292349442,-40.06430438077075,1.4926749527835088,-0.021552483779828435,-5.00769381945395,40.005315627133285,42251.81596688535,25750.346779437637,25750.346779437637,68002.16274632298,77297.53877492168,77297.53877492168,25750.346779437637,103047.88555435931,103047.88555435931,103047.88555435931,127826.89026170665,91489.75455606062,56444.0317480243,38939.69200892925,24779.004707347343,0.0,63718.696716276594,21062.154001245242,1534.2495225496964,0.0,0.8868603261056007,2.816136632813929,0.0014959135982669303,354549.6468611379,1554762.4351496936,4.385175528770526,1554762.4351496936,4.385175528770526,0.85,0.09553449233089982,4.027634451161993,1.2669817685568705,1.0,0.0,4.027634451163512,1.284760718706784,1.2850574268357438,3.134929635158938,19308.18010314108,1968.8864294270807,4632.441516551485,4632.441516551485,5.558698730989463,5.002653081274116,-2.332415207405824,7.33506828867994,3.4931148004406114,3.4931148004406114,0.998032800125889,0.0,0.0,0.00023093224949531296,0.9954110091917194,0.00023199688105000118,198.97149641034932,0.0,0.0,0.0,0.029103647586879323,7.828377217073186e-05,0.00015264847732458108,0.0006148122661899031,0.09553449233090591,0.07166246397310472,0.0238720283578012,0.0955344935271554,0.07166246397310015,0.023872028357799672,0.3752100178318102,0.3752100178318102,0.12498909691157378,0.0,4.9860667304015465,4.981239704082498,5.000557793556368,4.9861413356741195,4.981338139940874,5.000560854798778,24779.004707347343,21062.154001245242,0.85,1.0672246334403164,0.6630991866488122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514359719688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.1515225021,1534.2495225496964,0.3752100178318102,0.12498909691157378,6.112874298809886,3.4931148004406114
5238.0,-30.059222279216158,5.002650102800773,35.00266548517141,24.09241941003131,4.998422741385979,-26.55347237431165,-40.06427790792657,1.4926728364814859,-0.021446131590494133,-5.007695648800247,40.00531392356563,42251.82524377582,25750.35741680112,25750.35741680112,68002.18266057695,77297.54174980726,77297.54174980726,25750.35741680112,103047.89916660837,103047.89916660837,103047.89916660837,127826.8982244787,91489.74334452966,56444.02683849823,38939.6850067016,24778.999057870325,0.0,63718.68406457192,21062.149199189775,1534.249260407205,0.0,0.8868603229656751,2.8161350222433055,0.0014959135982669303,354549.62157903664,1554762.3616885983,4.385175634271573,1554762.3616885983,4.385175634271573,0.8499999999999999,0.09553447985125403,4.027634451161993,1.266981714707799,1.0,0.0,4.027634451162707,1.2847607286067084,1.2850574367379546,3.134929611002248,19308.177737037244,1968.8861881516364,4632.441516551485,4632.441516551485,5.5587010272652915,5.002650102800773,-2.3324137512592804,7.335063854060054,3.493118355294141,3.493118355294141,0.9980338157983261,0.0,0.0,0.00023093224949531296,0.9954079594717549,0.0002319975918394952,198.9714723279436,0.0,0.0,0.0,0.029103647586879323,7.828400682171852e-05,0.00015264824267359446,0.0006148113211015053,0.09553447985125019,0.0716624517873961,0.02387202806385409,0.0955344222289374,0.07166245178739898,0.023872028063855046,0.37520996066956236,0.37520996066956236,0.12498909758430579,0.0,4.98610398365787,4.981277159442186,5.000594437770474,4.986249517209728,4.98142350394312,5.000737536694544,24778.999057870325,21062.149199189775,0.85,1.0672251578777767,0.663099463902271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512598465516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.150137236573,1534.249260407205,0.37520996066956236,0.12498909758430579,6.112874298809886,3.493118355294141
5239.0,-30.05919284602954,5.002647281474743,35.00266486523458,24.092427547462307,4.998434262631617,-26.553444732231966,-40.06424745367838,1.4926861488340548,-0.021500302004483274,-5.007685901847694,40.005312913361706,42251.81783523269,25750.33855912368,25750.33855912368,68002.15639435637,77297.52817995455,77297.52817995455,25750.33855912368,103047.86673907822,103047.86673907822,103047.86673907822,127826.85936332935,91489.72252380285,56444.012179081,38939.678160802054,24778.99262425113,0.0,63718.67078505318,21062.143730613458,1534.248685080374,0.0,0.8868603762083425,2.8161368715886583,0.0014959135982669303,354549.756284791,1554762.3181266766,4.385173845325728,1554762.3181266766,4.385173845325728,0.85,0.095534462800544,4.027634451161993,1.2669816344836726,1.0,0.0,4.027634451161091,1.2847606663323836,1.285057374449248,3.134929762957106,19308.17334298957,1968.8857400834709,4632.441516551485,4632.441516551485,5.558696956479427,5.002647281474743,-2.3324038025014655,7.335051083976208,3.4931218785901397,3.4931218785901397,0.9980348224543256,0.0,0.0,0.00023093224949531296,0.9954049086395215,0.00023199830289258034,198.97144823668097,0.0,0.0,0.0,0.029103647586879323,7.828427676402606e-05,0.0001526479727312869,0.0006148102338725676,0.09553446280054823,0.07166243587752127,0.02387202692302695,0.09553445487705164,0.07166243587751811,0.023872026923025896,0.375209904705192,0.375209904705192,0.1249891007174361,0.0,4.9861166019694,4.981305318562022,5.000560397057143,4.986185599843225,4.981436480907007,5.000442765343735,24778.99262425113,21062.143730613458,0.85,1.067224968074946,0.6630994858283189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851084122532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.148751607772,1534.248685080374,0.375209904705192,0.1249891007174361,6.112874298809886,3.4931218785901397
5240.0,-30.059163491179035,5.002644418274622,35.00266427755854,24.092416546214395,4.99843401296752,-26.553418337875524,-40.064220910985,1.4926888596640127,-0.02160852376078992,-5.007685417939033,40.00531261315376,42251.82654958137,25750.343584014434,25750.343584014434,68002.1701335958,77297.48467251367,77297.48467251367,25750.343584014434,103047.82825652811,103047.82825652811,103047.82825652811,127826.82278118975,91489.66703150015,56444.00890856795,38939.62013659134,24778.994524661648,0.0,63718.614661252985,21062.1453459624,1534.2487979885618,0.0,0.8868603797568335,2.816138349665435,0.0014959135982669303,354549.7629725521,1554762.3051811368,4.3851737260969506,1554762.3051811368,4.3851737260969506,0.85,0.09553445161042318,4.027634451161993,1.26698154381942,1.0,0.0,4.027634451161635,1.2847606536512974,1.285057361765233,3.134929793900079,19308.161631783434,1968.884545872794,4632.441516551485,4632.441516551485,5.558698041197008,5.002644418274622,-2.3324006095265966,7.335045027801218,3.4931254443281214,3.4931254443281214,0.9980358412366062,0.0,0.0,0.00023093224949531296,0.9954018659370928,0.00023199901205520483,198.97142420954282,0.0,0.0,0.0,0.029103647586879323,7.828451203554673e-05,0.00015264773745976622,0.0006148092862848855,0.09553445161042075,0.0716624247126667,0.02387202689775404,0.0955345124320491,0.07166242471266852,0.023872026897754646,0.37520984916012196,0.37520984916012196,0.12498910155509559,0.0,4.9861084768931505,4.981296935339913,5.000553044750404,4.986076894178268,4.981264322209711,5.000524555541006,24778.994524661648,21062.1453459624,0.85,1.067226123717778,0.6631002066539674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850908333886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.14736717664,1534.2487979885618,0.37520984916012196,0.12498910155509559,6.112874298809886,3.4931254443281214
