time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5241.0,-30.059134109563804,5.002641519486834,35.002663674664454,24.092416336666815,4.998432003046364,-26.55339209540924,-40.064190596435196,1.4926899888917793,-0.021503044508051516,-5.0076847021376665,40.00531099454072,42251.81978215131,25750.347854534622,25750.347854534622,68002.16763668593,77297.4920024854,77297.4920024854,25750.347854534622,103047.83985702001,103047.83985702001,103047.83985702001,127826.82807924048,91489.66165336805,56443.989433033756,38939.635800371434,24778.988222220476,0.0,63718.62402259191,21062.139988887404,1534.2484400048797,0.0,0.8868603892573884,2.8161370476570156,0.0014959135982669303,354549.77286513965,1554762.2353834524,4.385173406879712,1554762.2353834524,4.385173406879712,0.85,0.09553443780411205,4.027634451161993,1.2669814377697186,1.0,0.0,4.0276344511615445,1.284760648368843,1.2850573564815586,3.134929806789736,19308.16049677172,1968.8844301338095,4632.441516551485,4632.441516551485,5.558698963069451,5.002641519486834,-2.3323972736670098,7.335038793153844,3.4931289927318767,3.4931289927318767,0.9980368550662505,0.0,0.0,0.00023093224949531296,0.9953988204704864,0.00023199972186641757,198.97140016050335,0.0,0.0,0.0,0.029103647586879323,7.828478074118858e-05,0.0001526474687541244,0.0006148082040367853,0.09553443780411419,0.07166241153084422,0.02387202627326996,0.0955344469953151,0.07166241153084263,0.023872026273269432,0.3752097917523628,0.3752097917523628,0.12498910215278126,0.0,4.986122841373287,4.981312917925607,5.000562549089921,4.986181657629629,4.981378208785998,5.000601927347645,24778.988222220476,21062.139988887404,0.85,1.0672259277377876,0.6631000030253418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518507330131418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.145982157275,1534.2484400048797,0.3752097917523628,0.12498910215278126,6.112874298809886,3.4931289927318767
5242.0,-30.0591047566756,5.00263862148673,35.00266305830149,24.09241053918379,4.99843237580284,-26.55336564051091,-40.06416405374182,1.4926932596381821,-0.02154387105593969,-5.007682311722393,40.005309396443025,42251.828451781745,25750.34776001245,25750.34776001245,68002.1762117942,77297.4668660832,77297.4668660832,25750.34776001245,103047.81462609564,103047.81462609564,103047.81462609564,127826.79603766606,91489.62478513694,56443.98637083561,38939.59823811259,24778.981411570414,0.0,63718.579649683,21062.13419983485,1534.248011164266,0.0,0.8868604072029875,2.81613786298533,0.0014959135982669303,354549.80590138986,1554762.166470432,4.3851728039102476,1554762.166470432,4.3851728039102476,0.85,0.0955344232635494,4.027634451161993,1.2669813844701276,1.0,0.0,4.0276344511615525,1.2847606330685042,1.2850573411776864,3.134929844123919,19308.152716026765,1968.8836367186314,4632.441516551485,4632.441516551485,5.558698942665057,5.00263862148673,-2.332392726206065,7.335031347692794,3.493132525628018,3.493132525628018,0.9980378644651481,0.0,0.0,0.00023093224949531296,0.9953957779915243,0.00023200043098563284,198.97137613498293,0.0,0.0,0.0,0.029103647586879323,7.828501601410976e-05,0.0001526472334812032,0.0006148072564434625,0.09553442326355101,0.07166239767909874,0.023872025584452266,0.09553444988457885,0.07166239767909753,0.023872025584451863,0.3752097343270559,0.3752097343270559,0.1249891035762229,0.0,4.986125052959494,4.981313119508513,5.000570792713518,4.98613844066648,4.98131846925412,5.000608311915755,24778.981411570414,21062.13419983485,0.85,1.067226805519864,0.6631006008620587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505575325886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.144598652594,1534.248011164266,0.3752097343270559,0.1249891035762229,6.112874298809886,3.493132525628018
5243.0,-30.05907538765345,5.002635676280292,35.002662427704514,24.092410469334595,4.998429518005374,-26.553339494172018,-40.064137580897636,1.4926936245239373,-0.02141849046728339,-5.007682214245501,40.00530774912092,42251.83737409084,25750.353424772573,25750.353424772573,68002.19079886342,77297.47817452803,77297.47817452803,25750.353424772573,103047.83159930061,103047.83159930061,103047.83159930061,127826.80687515401,91489.62304730885,56443.98224687176,38939.600889374546,24778.9752758534,0.0,63718.57616522795,21062.128984475392,1534.2476777135923,0.0,0.886860413661844,2.816136227378849,0.0014959135982669303,354549.8072485499,1554762.0954347632,4.385172586893635,1554762.0954347632,4.385172586893635,0.85,0.09553440983553263,4.027634451161993,1.2669813322694976,1.0,0.0,4.027634451160841,1.2847606313615922,1.2850573394703801,3.134929848288935,19308.15234927206,1968.8835993200594,4632.441516551485,4632.441516551485,5.558700165510528,5.002635676280292,-2.3323898761524555,7.3350255524327475,3.493136053930465,3.493136053930465,0.9980388725515613,0.0,0.0,0.00023093224949531296,0.995392733850294,0.0002320011404966162,198.97135209626262,0.0,0.0,0.0,0.029103647586879323,7.828525066854233e-05,0.00015264699882677063,0.0006148063113411858,0.09553440983553227,0.07166238453145056,0.023872025304081702,0.09553437433087641,0.07166238453145084,0.023872025304081793,0.37520967594098503,0.37520967594098503,0.12498910559012212,0.0,4.986152750555107,4.981341270454379,5.000597126786261,4.986263723778222,4.98145405954358,5.000702648431059,24778.9752758534,21062.128984475392,0.85,1.0672270928108576,0.6631007771505764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503822236488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.143215551803,1534.2476777135923,0.37520967594098503,0.12498910559012212,6.112874298809886,3.493136053930465
5244.0,-30.05904604664707,5.002632756223921,35.00266178705312,24.092409631144278,4.998431521282782,-26.553312886905164,-40.06411096835507,1.4926983615408498,-0.02141436358010651,-5.0076787445967375,40.005306195071135,42251.84590308592,25750.350406764537,25750.350406764537,68002.19630985046,77297.46668060916,77297.46668060916,25750.350406764537,103047.8170873737,103047.8170873737,103047.8170873737,127826.78535934711,91489.60048649038,56443.97970896715,38939.57864169248,24778.96827197341,0.0,63718.546913665894,21062.123031177398,1534.2472144056949,0.0,0.8868604369384072,2.8161365781834053,0.0014959135982669303,354549.85520013305,1554762.028421177,4.3851718048046004,1554762.028421177,4.3851718048046004,0.8500000000000001,0.09553439517830915,4.027634451161993,1.266981255891733,1.0,0.0,4.027634451163048,1.284760609202136,1.2850573173058064,3.1349299023599744,19308.147587991974,1968.8831138046096,4632.441516551485,4632.441516551485,5.558699514016489,5.002632756223921,-2.3323845677089388,7.33501732393286,3.4931395631623343,3.4931395631623343,0.9980398751892384,0.0,0.0,0.00023093224949531296,0.995389692622971,0.00023200184933277625,198.97132808047914,0.0,0.0,0.0,0.029103647586879323,7.828548656191312e-05,0.00015264676293339985,0.0006148053612489188,0.09553439517831228,0.07166237028030274,0.023872024898009537,0.09553435988972742,0.0716623702803004,0.023872024898008756,0.37520961848203205,0.37520961848203205,0.12498910917937038,0.0,4.986173758136431,4.9813658038975746,5.000607546433173,4.9862643810166105,4.981470532391143,5.000655821592318,24778.96827197341,21062.123031177398,0.85,1.0672276692371627,0.6631012154174541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502068183925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.14183375266,1534.2472144056949,0.37520961848203205,0.12498910917937038,6.112874298809886,3.4931395631623343
5245.0,-30.059016726254203,5.002629904476413,35.00266116608995,24.092408129386627,4.998437716984597,-26.553285878952096,-40.06408058395607,1.4927068696824608,-0.021510571335966233,-5.007673189341782,40.005305487231524,42251.83842295263,25750.34220970097,25750.34220970097,68002.1806326536,77297.43552055917,77297.43552055917,25750.34220970097,103047.77773026015,103047.77773026015,103047.77773026015,127826.74326594453,91489.55996507333,56443.962867466784,38939.55233067394,24778.965535684383,0.0,63718.51786635832,21062.120705331727,1534.246945985965,0.0,0.8868604677620173,2.8161384904271176,0.0014959135982669303,354549.93197542685,1554761.9978977863,4.385170769135964,1554761.9978977863,4.385170769135964,0.8500000000000001,0.09553438087647506,4.027634451161993,1.266981164678,1.0,0.0,4.027634451161493,1.2847605694016064,1.2850572774960851,3.1349299994768014,19308.13903627138,1968.8822417717956,4632.441516551485,4632.441516551485,5.558697744525489,5.002629904476413,-2.332377710090683,7.335007614567095,3.4931430750724624,3.4931430750724624,0.9980408785921321,0.0,0.0,0.00023093224949531296,0.9953866535422634,0.00023200255767293925,198.97130408157375,0.0,0.0,0.0,0.029103647586879323,7.828575588979275e-05,0.00015264649360552022,0.000614804276494672,0.09553438087647417,0.07166235627680281,0.023872024599671367,0.09553441136694464,0.07166235627680348,0.02387202459967159,0.37520956156407886,0.37520956156407886,0.12498911308097875,0.0,4.986169418735642,4.981366350045619,5.000588537051783,4.986162618005835,4.981379093401415,5.0005230613000435,24778.965535684383,21062.120705331727,0.85,1.0672279097150335,0.6631014003114544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500315805007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.14045237123,1534.246945985965,0.37520956156407886,0.12498911308097875,6.112874298809886,3.4931430750724624
5246.0,-30.058987412647205,5.0026269622334505,35.00266054496322,24.09240313516932,4.998432688721238,-26.553259999569583,-40.064054111111886,1.4927052756435926,-0.02141799505380959,-5.007675109312606,40.005304240539864,42251.84728301683,25750.353069155473,25750.353069155473,68002.20035217231,77297.43572431238,77297.43572431238,25750.353069155473,103047.78879346786,103047.78879346786,103047.78879346786,127826.75148653827,91489.54626617876,56443.95782488323,38939.54271255059,24778.962693070418,0.0,63718.50540562101,21062.118289109854,1534.2468466400344,0.0,0.8868604625072652,2.8161370502356267,0.0014959135982669303,354549.9054408511,1554761.9441380717,4.385170945694836,1554761.9441380717,4.385170945694836,0.85,0.0955343693491706,4.027634451161993,1.2669811437977478,1.0,0.0,4.027634451160962,1.284760576858416,1.2850572849546167,3.1349299812815232,19308.13614522937,1968.881946967555,4632.441516551485,4632.441516551485,5.558700088743858,5.0026269622334505,-2.3323763381971223,7.335003300430573,3.4931466027223377,3.4931466027223377,0.9980418864920965,0.0,0.0,0.00023093224949531296,0.9953836151749299,0.00023200326585115494,198.9712800882284,0.0,0.0,0.0,0.029103647586879323,7.828599054627589e-05,0.00015264625894903706,0.0006148033313841363,0.09553436934917198,0.0716623445255146,0.023872024823657363,0.0955343557579105,0.07166234452551358,0.023872024823657023,0.3752095036400519,0.3752095036400519,0.1249891154540606,0.0,4.98618768823934,4.981383357641505,5.000610592539772,4.9862571142588195,4.981447738786187,5.000695164224112,24778.962693070418,21062.118289109854,0.85,1.067228427899902,0.663101669037101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498564657651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.139071554879,1534.2468466400344,0.3752095036400519,0.1249891154540606,6.112874298809886,3.4931466027223377
5247.0,-30.058958094919188,5.002624153876014,35.00265992903091,24.092411586921685,4.99844253836667,-26.553232628573276,-40.0640236568637,1.492717072020731,-0.02143050088795917,-5.007666475838066,40.00530314958532,42251.83957162841,25750.33700289235,25750.33700289235,68002.17657452075,77297.43000455103,77297.43000455103,25750.33700289235,103047.76700744338,103047.76700744338,103047.76700744338,127826.72325660962,91489.53266553312,56443.94223261049,38939.544925469585,24778.95624916624,0.0,63718.50117463582,21062.112811791303,1534.2462972181047,0.0,0.8868605103775589,2.8161382223034805,0.0014959135982669303,354550.02475808526,1554761.8970940362,4.385169337260302,1554761.8970940362,4.385169337260302,0.85,0.09553435254057577,4.027634451161993,1.2669810003833848,1.0,0.0,4.027634451165552,1.284760521675739,1.2850572297591956,3.134930115932165,19308.133274922016,1968.8816542776603,4632.441516551485,4632.441516551485,5.558696620537501,5.002624153876014,-2.3323672299321707,7.334991383808185,3.493150098319838,3.493150098319838,0.9980428852342395,0.0,0.0,0.00023093224949531296,0.9953805763904529,0.0002320039741309221,198.97125609151578,0.0,0.0,0.0,0.029103647586879323,7.828626049490755e-05,0.00015264598900040542,0.0006148022441297275,0.09553435254057906,0.07166232864197376,0.023872023898605297,0.09553436646433397,0.07166232864197129,0.02387202389860447,0.3752094459101912,0.3752094459101912,0.12498911908291706,0.0,4.986194063979383,4.981404141110772,5.000573710940557,4.986235974950091,4.981503684492623,5.000442598724533,24778.95624916624,21062.112811791303,0.85,1.0672281255980032,0.6631015920450971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496813915998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.137691579932,1534.2462972181047,0.3752094459101912,0.12498911908291706,6.112874298809886,3.493150098319838
5248.0,-30.05892878232916,5.0026212692413115,35.00265933053563,24.092401039693527,4.998439303481361,-26.553206570777917,-40.06399718401951,1.4927170919300867,-0.021466137248182804,-5.007667669850539,40.005302425611994,42251.8483192251,25750.346156164367,25750.346156164367,68002.19447538946,77297.40050446636,77297.40050446636,25750.346156164367,103047.74666063073,103047.74666063073,103047.74666063073,127826.70297617122,91489.48998918002,56443.93780393875,38939.502428045846,24778.95631554049,0.0,63718.458743586336,21062.112868209417,1534.2463451013368,0.0,0.8868605069238629,2.8161385510406793,0.0014959135982669303,354550.008256469,1554761.8658749314,4.385169453303951,1554761.8658749314,4.385169453303951,0.85,0.09553434130573729,4.027634451161993,1.2669809531280771,1.0,0.0,4.027634451160444,1.2847605215826043,1.2850572296660394,3.134930116159422,19308.12426841942,1968.8807358699883,4632.441516551485,4632.441516551485,5.558698596444153,5.0026212692413115,-2.332365307241287,7.334986576482598,3.4931536294024004,3.4931536294024004,0.9980438941149715,0.0,0.0,0.00023093224949531296,0.9953775381485335,0.0002320046822885534,198.97123209901443,0.0,0.0,0.0,0.029103647586879323,7.828649515278907e-05,0.0001526457543425239,0.0006148012990135597,0.09553434130573624,0.0716623173245272,0.02387202398120903,0.09553438022593078,0.07166231732452799,0.023872023981209297,0.3752093885760715,0.3752093885760715,0.12498912015558022,0.0,4.986196012086907,4.98140550343436,5.000577415360567,4.986201532602365,4.981408683292386,5.00058996296525,24778.95631554049,21062.112868209417,0.85,1.0672291172176902,0.6631021708992296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849506292864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.136312664661,1534.2463451013368,0.3752093885760715,0.12498912015558022,6.112874298809886,3.4931536294024004
5249.0,-30.058899495714925,5.002618410901509,35.00265871910214,24.09240547511729,4.998441361398363,-26.55318000699872,-40.06397064132614,1.4927218726821319,-0.021373818619906615,-5.007664093824816,40.00530085176686,42251.856654406474,25750.34300077622,25750.34300077622,68002.19965518269,77297.41004887341,77297.41004887341,25750.34300077622,103047.75304964963,103047.75304964963,103047.75304964963,127826.70214175232,91489.48851083177,56443.93511636462,38939.50377163017,24778.94909210269,0.0,63718.45286373286,21062.106728287286,1534.2458688844758,0.0,0.8868605308132397,2.8161377557862304,0.0014959135982669303,354550.0576782354,1554761.7980077385,4.385168650624591,1554761.7980077385,4.385168650624591,0.85,0.09553432601494215,4.027634451161993,1.2669808762008326,1.0,0.0,4.0276344511624815,1.284760499218562,1.2850572072968323,3.134930170729678,19308.12395642586,1968.8807040554993,4632.441516551485,4632.441516551485,5.558697915294024,5.002618410901509,-2.332359910292425,7.334978321193934,3.4931571327940585,3.4931571327940585,0.9980448950840167,0.0,0.0,0.00023093224949531296,0.9953745026089922,0.00023200538982062803,198.97120812778016,0.0,0.0,0.0,0.029103647586879323,7.828673043047332e-05,0.00015264551906483964,0.000614800351401053,0.09553432601494899,0.07166230286791403,0.023872023147034967,0.0955343261681734,0.0716623028679089,0.023872023147033253,0.37520933039418414,0.37520933039418414,0.12498912162091953,0.0,4.986213505714204,4.981431212346706,5.0005702427765755,4.986290275204908,4.981540844911137,5.000548351249165,24778.94909210269,21062.106728287286,0.85,1.0672292969920498,0.6631023629020864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849331224857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.134934623717,1534.2458688844758,0.37520933039418414,0.12498912162091953,6.112874298809886,3.4931571327940585
5250.0,-30.05887027580282,5.002615466557232,35.002658091433744,24.092395312059693,4.99843587014507,-26.55315425822363,-40.06394416848195,1.4927198525659058,-0.02135813646970064,-5.0076658378497285,40.00529915602318,42251.8652144575,25750.353321313174,25750.353321313174,68002.21853577068,77297.3911405558,77297.3911405558,25750.353321313174,103047.74446186898,103047.74446186898,103047.74446186898,127826.68794511806,91489.45555043426,56443.929624336306,38939.47325121995,24778.943483249073,0.0,63718.41673446902,21062.101960761713,1534.2456048370223,0.0,0.8868605280790567,2.816137346205975,0.0014959135982669303,354550.0335752783,1554761.7248840532,4.3851687424927155,1554761.7248840532,4.3851687424927155,0.85,0.0955343135445793,4.027634451161993,1.2669808201538402,1.0,0.0,4.027634451161325,1.284760508668532,1.2850572167489849,3.1349301476709086,19308.11700039789,1968.8799947380494,4632.441516551485,4632.441516551485,5.558700143176862,5.002615466557232,-2.3323584314134034,7.334973897970636,3.493160639310287,3.493160639310287,0.9980458969457963,0.0,0.0,0.00023093224949531296,0.9953714739930356,0.0002320060957432348,198.9711842111477,0.0,0.0,0.0,0.029103647586879323,7.828696508965735e-05,0.00015264528440565563,0.0006147994062796391,0.09553431354457123,0.07166229061429435,0.02387202293027688,0.09553429553740159,0.0716622906143004,0.02387202293027889,0.37520927301201723,0.37520927301201723,0.1249891227429978,0.0,4.986233008322756,4.981447115042897,5.000600550664103,4.986307701380042,4.981507411002497,5.000718466478759,24778.943483249073,21062.101960761713,0.85,1.067230198439383,0.663102873232583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491563120315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.133557039479,1534.2456048370223,0.37520927301201723,0.1249891227429978,6.112874298809886,3.493160639310287
5251.0,-30.058841062553878,5.002612598199897,35.00265745437431,24.092399223614507,4.998441194991642,-26.553127433755165,-40.06391759086398,1.4927275661928734,-0.021348421170216625,-5.00765999477451,40.005297627152935,42251.87309432557,25750.344202880322,25750.344202880322,68002.21729720589,77297.38536432445,77297.38536432445,25750.344202880322,103047.72956720478,103047.72956720478,103047.72956720478,127826.66517595456,91489.44010378918,56443.92783379007,38939.45807777679,24778.935608749784,0.0,63718.39368652657,21062.095267437315,1534.2450376024785,0.0,0.8868605633388364,2.8161379006539518,0.0014959135982669303,354550.114328368,1554761.6589562683,4.385167557769618,1554761.6589562683,4.385167557769618,0.85,0.09553429755796347,4.027634451161993,1.266980783888139,1.0,0.0,4.027634451162281,1.2847604725846957,1.285057180656815,3.134930235718688,19308.11374050714,1968.879662321704,4632.441516551485,4632.441516551485,5.558698174790899,5.002612598199897,-2.332351403864126,7.334964002064023,3.4931641151179327,3.4931641151179327,0.9980468900336951,0.0,0.0,0.00023093224949531296,0.9953684460776429,0.00023200680150684553,198.97116029997477,0.0,0.0,0.0,0.029103647586879323,7.828720067822548e-05,0.0001526450488170875,0.0006147984574150059,0.09553429755796816,0.07166227544030318,0.02387202211766498,0.09553428282414894,0.07166227544029967,0.02387202211766381,0.3752092156918555,0.3752092156918555,0.12498912585950077,0.0,4.986246500564789,4.981467343449083,5.000593817144363,4.986311573604269,4.981559362924884,5.000577992032731,24778.935608749784,21062.095267437315,0.85,1.0672305650351814,0.6631032367543792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489817976228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.132179095193,1534.2450376024785,0.3752092156918555,0.12498912585950077,6.112874298809886,3.4931641151179327
5252.0,-30.05881188092845,5.0026098088027195,35.002656852396356,24.092408024612837,4.998448822670533,-26.553100407505156,-40.06388717154039,1.4927373492472389,-0.0213027736327831,-5.007653907276802,40.005297374859765,42251.86504127045,25750.334727661295,25750.334727661295,68002.19976893175,77297.39007798753,77297.39007798753,25750.334727661295,103047.72480564882,103047.72480564882,103047.72480564882,127826.66017808768,91489.43609192288,56443.9110552059,38939.47226301886,24778.935372438857,0.0,63718.40763545772,21062.095066573027,1534.2449041952282,0.0,0.8868605952211263,2.8161380116321895,0.0014959135982669303,354550.19845946593,1554761.6480769096,4.385166486529716,1554761.6480769096,4.385166486529716,0.85,0.0955342833987664,4.027634451161993,1.2669806728931148,1.0,0.0,4.027634451164095,1.2847604268202173,1.2850571348817676,3.1349303473881043,19308.112893834877,1968.879575985161,4632.441516551485,4632.441516551485,5.558696129385902,5.0026098088027195,-2.332344157915318,7.334953966718038,3.4931676089410653,3.4931676089410653,0.9980478882688758,0.0,0.0,0.00023093224949531296,0.9953654214499091,0.00023200750650843703,198.97113641469156,0.0,0.0,0.0,0.029103647586879323,7.828747032113606e-05,0.0001526447791741769,0.0006147973713919296,0.09553428339876996,0.07166226174294867,0.0238720216558213,0.09553428171638419,0.071662261742946,0.023872021655820412,0.3752091586943261,0.3752091586943261,0.12498912834457006,0.0,4.986265113425986,4.981503983122479,5.000558307745052,4.986351133644007,4.981662112282493,5.00042784386244,24778.935372438857,21062.095066573027,0.85,1.0672300563124903,0.6631029652059028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488073230518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.13080199142,1534.2449041952282,0.3752091586943261,0.12498912834457006,6.112874298809886,3.4931676089410653
5253.0,-30.058782685591535,5.002606986726956,35.00265626840639,24.092397023364924,4.998448509510773,-26.553074163042314,-40.06385689191518,1.492739986961531,-0.02141050159519864,-5.007653032023978,40.00529669484114,42251.85751844829,25750.338649091573,25750.338649091573,68002.19616753986,77297.34687982754,77297.34687982754,25750.338649091573,103047.68552891912,103047.68552891912,103047.68552891912,127826.62030218297,91489.38094784538,56443.891586466016,38939.432623754845,24778.934773263856,0.0,63718.3673970187,21062.09455727428,1534.2448645963107,0.0,0.8868606021353376,2.816139528903163,0.0014959135982669303,354550.21055573114,1554761.618753218,4.385166254213316,1554761.618753218,4.385166254213316,0.85,0.09553427124065801,4.027634451161993,1.2669805833278227,1.0,0.0,4.027634451161438,1.284760414481166,1.2850571225398666,3.1349303774964934,19308.101256118884,1968.8783892683928,4632.441516551485,4632.441516551485,5.558696975900697,5.002606986726956,-2.332340720703753,7.334947707430709,3.4931711218032495,3.4931711218032495,0.9980488919437855,0.0,0.0,0.00023093224949531296,0.9953623954109205,0.0002320082118432614,198.97111251819118,0.0,0.0,0.0,0.029103647586879323,7.82877387265852e-05,0.00015264451076872778,0.0006147962903528958,0.0955342712406575,0.0716622499302502,0.023872021310407304,0.0955343314671452,0.07166224993025058,0.023872021310407433,0.37520910296400506,0.37520910296400506,0.1249891285742667,0.0,4.986260264516886,4.981501758686477,5.000545577539583,4.986242530428797,4.981494524521679,5.000496320769912,24778.934773263856,21062.09455727428,0.85,1.0672306737526611,0.663103265894807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486330373919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.129425227899,1534.2448645963107,0.37520910296400506,0.1249891285742667,6.112874298809886,3.4931711218032495
5254.0,-30.05875345908448,5.002604130502762,35.00265566916348,24.092391540203266,4.998446567700757,-26.553048053360612,-40.0638303841464,1.4927411619768973,-0.021393507029188186,-5.007652281061048,40.00529508258462,42251.86588601844,25750.342746903334,25750.342746903334,68002.20863292177,77297.33261059113,77297.33261059113,25750.342746903334,103047.67535749446,103047.67535749446,103047.67535749446,127826.60389222711,91489.35406087658,56443.88733630389,38939.40747174743,24778.928534732648,0.0,63718.33600648008,21062.08925452275,1534.244507294256,0.0,0.8868606117917479,2.8161393933249586,0.0014959135982669303,354550.2209342724,1554761.549229662,4.385165929759464,1554761.549229662,4.385165929759464,0.85,0.09553425733795834,4.027634451161993,1.2669804761791603,1.0,0.0,4.027634451161167,1.2847604089845224,1.2850571170419536,3.1349303909087958,19308.09558183941,1968.8778106529153,4632.441516551485,4632.441516551485,5.558697860490765,5.002604130502762,-2.332337398356936,7.334941528859698,3.493174620158399,3.493174620158399,0.9980498914738283,0.0,0.0,0.00023093224949531296,0.9953593661511505,0.0002320089179331083,198.97108859618368,0.0,0.0,0.0,0.029103647586879323,7.828797369814397e-05,0.000152644275797169,0.0006147953439733507,0.09553425733795698,0.0716622368098258,0.02387202052813118,0.09553430565953878,0.07166223680982682,0.023872020528131522,0.3752090459141212,0.3752090459141212,0.12498912835793004,0.0,4.986259681360195,4.981499205733257,5.000550905924285,4.986258774031853,4.981490421262947,5.000573647209137,24778.928534732648,21062.08925452275,0.85,1.0672313951514054,0.6631037238907411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848458669883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.128049711782,1534.244507294256,0.3752090459141212,0.12498912835793004,6.112874298809886,3.493174620158399
5255.0,-30.058724285016492,5.002601191328713,35.002655037644296,24.09239199422302,4.998440544256938,-26.553022399049368,-40.06380398115141,1.4927386582898117,-0.021191452585071602,-5.007653911904433,40.00529294398253,42251.874317815156,25750.35270088586,25750.35270088586,68002.22701870101,77297.35878371556,77297.35878371556,25750.35270088586,103047.71148460143,103047.71148460143,103047.71148460143,127826.63160683148,91489.36598509613,56443.88151919561,38939.42718433391,24778.92012223005,0.0,63718.347306563955,21062.082103895544,1534.2440844146777,0.0,0.8868606112364106,2.816136548793829,0.0014959135982669303,354550.1983955108,1554761.4570090922,4.385165948418711,1554761.4570090922,4.385165948418711,0.85,0.09553424384588614,4.027634451161993,1.2669804701348766,1.0,0.0,4.027634451161806,1.2847604206966035,1.2850571287567396,3.13493036233027,19308.098098350467,1968.8780672656278,4632.441516551485,4632.441516551485,5.558700009245904,5.002601191328713,-2.332335858598133,7.334937049926847,3.4931781035086455,3.4931781035086455,0.9980508867167559,0.0,0.0,0.00023093224949531296,0.9953563423364825,0.00023200962275804314,198.9710647171035,0.0,0.0,0.0,0.029103647586879323,7.82882077416095e-05,0.00015264404175370348,0.0006147944013318258,0.09553424384588576,0.07166222384140025,0.023872020004485506,0.09553418277042369,0.07166222384140054,0.023872020004485604,0.37520898778717404,0.37520898778717404,0.1249891288718344,0.0,4.986300857379263,4.98154114120581,5.0005897996510384,4.986462459319341,4.981705783453776,5.000742274033314,24778.92012223005,21062.082103895544,0.85,1.0672314944316792,0.6631037386222755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848284116254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.12667579329,1534.2440844146777,0.37520898778717404,0.1249891288718344,6.112874298809886,3.4931781035086455
5256.0,-30.05869511822932,5.002598354396658,35.002654400872856,24.092390352766984,4.998447756405275,-26.55299542765483,-40.063773561827816,1.492748065830812,-0.021315584950912125,-5.007646845758122,40.005291527962825,42251.86623797534,25750.340431846624,25750.340431846624,68002.20666982196,77297.3228662911,77297.3228662911,25750.340431846624,103047.66329813772,103047.66329813772,103047.66329813772,127826.57573843825,91489.32118014211,56443.864551826584,38939.39625368392,24778.912440300523,0.0,63718.308693984436,21062.075574255443,1534.2434969312042,0.0,0.8868606523098242,2.816139004217098,0.0014959135982669303,354550.2960518541,1554761.3959476452,4.385164568358607,1554761.3959476452,4.385164568358607,0.85,0.09553422756578704,4.027634451161993,1.2669803646346551,1.0,0.0,4.027634451162587,1.2847603766887554,1.2850570847387282,3.1349304697133595,19308.088642623694,1968.877103049838,4632.441516551485,4632.441516551485,5.5586973607420465,5.002598354396658,-2.3323279489678588,7.334926303364517,3.493181557075312,3.493181557075312,0.9980518734500892,0.0,0.0,0.00023093224949531296,0.9953533192863614,0.00023201032740904958,198.97104084398836,0.0,0.0,0.0,0.029103647586879323,7.828847738772681e-05,0.00015264377210758614,0.000614793315295834,0.09553422756579227,0.0716622084932859,0.023872019072506377,0.09553423391092326,0.07166220849328198,0.02387201907250507,0.37520893149583884,0.37520893149583884,0.12498913200978126,0.0,4.986304252273499,4.9815490771443365,5.000579559006155,4.986331260807219,4.981594251417164,5.000552030718836,24778.912440300523,21062.075574255443,0.85,1.0672318218051189,0.6631040136500717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481098758567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.12530179848,1534.2434969312042,0.37520893149583884,0.12498913200978126,6.112874298809886,3.493181557075312
5257.0,-30.058666010390713,5.002595474082459,35.002653779419184,24.092390003521018,4.9984464418339005,-26.552969362085392,-40.063747054059036,1.4927497935285456,-0.021226724712562373,-5.0076465776722445,40.005290700583764,42251.87415191465,25750.34563770384,25750.34563770384,68002.21978961848,77297.32695375671,77297.32695375671,25750.34563770384,103047.67259146055,103047.67259146055,103047.67259146055,127826.58380569302,91489.31295169884,56443.860149856795,38939.39200204672,24778.911214232474,0.0,63718.30321627919,21062.074532097602,1534.2434404741166,0.0,0.886860656668596,2.8161378682541525,0.0014959135982669303,354550.2997568852,1554761.3602694974,4.385164421904581,1554761.3602694974,4.385164421904581,0.85,0.09553421568511536,4.027634451161993,1.2669802904548124,1.0,0.0,4.027634451161829,1.2847603686067013,1.2850570766548075,3.1349304894342964,19308.08690607663,1968.8769259713185,4632.441516551485,4632.441516551485,5.5586984845246565,5.002595474082459,-2.3323250059433454,7.334920480025804,3.4931850365863566,3.4931850365863566,0.9980528675961019,0.0,0.0,0.00023093224949531296,0.9953503023559497,0.00023201103063786351,198.97101701912865,0.0,0.0,0.0,0.029103647586879323,7.828871236133594e-05,0.00015264353713397702,0.0006147923689080308,0.09553421568511321,0.07166219654083007,0.023872019144283132,0.0955341923287717,0.07166219654083168,0.02387201914428367,0.37520887463831176,0.37520887463831176,0.12498913429207273,0.0,4.986327270973845,4.981576159290057,5.0005903760891215,4.986419852959671,4.981684997450998,5.000634154115232,24778.911214232474,21062.074532097602,0.85,1.0672321194555099,0.6631041948574652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479356789846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.123928630284,1534.2434404741166,0.37520887463831176,0.12498913429207273,6.112874298809886,3.4931850365863566
5258.0,-30.058636848275288,5.002592656073218,35.00265316236602,24.09238867638635,4.998451559907616,-26.55294260433467,-40.06372051136566,1.4927573159669694,-0.02129796689808927,-5.007641343572488,40.00528958584999,42251.88186525587,25750.338161108964,25750.338161108964,68002.22002636484,77297.30086041582,77297.30086041582,25750.338161108964,103047.63902152478,103047.63902152478,103047.63902152478,127826.54511063185,91489.2771248546,56443.85812969454,38939.35443906674,24778.906089107066,0.0,63718.26052817381,21062.070175741006,1534.2430426561139,0.0,0.8868606873312087,2.816139415063332,0.0014959135982669303,354550.3720937883,1554761.312200071,4.385163391645783,1554761.312200071,4.385163391645783,0.85,0.0955342008663722,4.027634451161993,1.2669802151760088,1.0,0.0,4.027634451161035,1.2847603334172395,1.2850570414572189,3.1349305752997405,19308.079345108035,1968.8761549670924,4632.441516551485,4632.441516551485,5.558696870560434,5.002592656073218,-2.3323184254726907,7.334911081545909,3.493188498282234,3.493188498282234,0.9980538566520669,0.0,0.0,0.00023093224949531296,0.9953472798098264,0.0002320117351799419,198.97099314984885,0.0,0.0,0.0,0.029103647586879323,7.828894764518018e-05,0.00015264330185013277,0.000614791421270714,0.09553420086637394,0.07166218233456785,0.023872018531806097,0.09553422333417576,0.07166218233456653,0.02387201853180566,0.37520881849465837,0.37520881849465837,0.12498913716051495,0.0,4.986328502791082,4.9815832796927,5.000573926855964,4.9863433766744265,4.981621709683168,5.000518081099585,24778.906089107066,21062.070175741006,0.85,1.0672328381641372,0.6631047601585685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477618342218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.122555253376,1534.2430426561139,0.37520881849465837,0.12498913716051495,6.112874298809886,3.493188498282234
5259.0,-30.058607731469394,5.00258984967965,35.00265256375938,24.092393041960918,4.998454069284164,-26.552916148272217,-40.06369016189126,1.4927624860869841,-0.02121485006830426,-5.007638441673342,40.00528888903888,42251.873895989585,25750.336767228175,25750.336767228175,68002.21066321776,77297.30829903114,77297.30829903114,25750.336767228175,103047.64506625931,103047.64506625931,103047.64506625931,127826.54953718914,91489.2737920776,56443.83938903605,38939.37155893505,24778.90447092983,0.0,63718.27602986488,21062.068800290355,1534.242903281264,0.0,0.8868607046163884,2.81613866199216,0.0014959135982669303,354550.4121989518,1554761.2821522595,4.3851628108665786,1554761.2821522595,4.3851628108665786,0.8500000000000001,0.09553418764823074,4.027634451161993,1.2669801322044805,1.0,0.0,4.027634451162638,1.2847603092317665,1.2850570172661604,3.1349306343144674,19308.078641752134,1968.8760832447508,4632.441516551485,4632.441516551485,5.558696569664936,5.00258984967965,-2.3323135366613093,7.334903386340959,3.4931919739729174,3.4931919739729174,0.9980548497065478,0.0,0.0,0.00023093224949531296,0.9953442619697478,0.0002320124386293311,198.97096931766072,0.0,0.0,0.0,0.029103647586879323,7.828921667448307e-05,0.0001526430328208299,0.0006147903377190253,0.0955341876482298,0.07166216946803987,0.023872018180189934,0.09553419097052147,0.07166216946804058,0.02387201818019017,0.37520876172914625,0.37520876172914625,0.12498913885093263,0.0,4.9863464178234835,4.9816125356422845,5.000557792082532,4.986423591605046,4.9817350750787455,5.000498770141178,24778.90447092983,21062.068800290355,0.85,1.0672324315765385,0.6631044737648905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475876653354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.121183934076,1534.242903281264,0.37520876172914625,0.12498913885093263,6.112874298809886,3.4931919739729174
5260.0,-30.058578657090266,5.002587029319409,35.002651966743,24.092387279402487,4.998454173391581,-26.55288997092006,-40.06366365412248,1.4927654872213711,-0.021248237556505956,-5.007636748915975,40.00528773814417,42251.88160658101,25750.338443228844,25750.338443228844,68002.22004980985,77297.28444280196,77297.28444280196,25750.338443228844,103047.6228860308,103047.6228860308,103047.6228860308,127826.52350483413,91489.23820791792,56443.83537169708,38939.336484689826,24778.90061880333,0.0,63718.23710349316,21062.06552598283,1534.242660116167,0.0,0.8868607173939667,2.8161392981629487,0.0014959135982669303,354550.4355933956,1554761.2325235072,4.385162381542053,1554761.2325235072,4.385162381542053,0.85,0.09553417436026744,4.027634451161993,1.2669800833007319,1.0,0.0,4.027634451160606,1.2847602951926624,1.285057003223814,3.1349306685711436,19308.071132000172,1968.8753174631677,4632.441516551485,4632.441516551485,5.558696931461339,5.002587029319409,-2.3323095387814607,7.33489656810087,3.4931954484709795,3.4931954484709795,0.9980558424202799,0.0,0.0,0.00023093224949531296,0.9953412485368713,0.00023201314105567115,198.97094552020476,0.0,0.0,0.0,0.029103647586879323,7.828945165014252e-05,0.00015264279784517044,0.0006147893913229641,0.09553417436027027,0.07166215672357176,0.02387201763669851,0.0955341987868899,0.07166215672356964,0.0238720176366978,0.37520870581378396,0.37520870581378396,0.12498913960704176,0.0,4.986354193445663,4.981624784345399,5.000552136518934,4.986388511359451,4.981676996562669,5.000532732566171,24778.90061880333,21062.06552598283,0.85,1.0672332308779748,0.663104999875533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847413767099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.119812679144,1534.242660116167,0.37520870581378396,0.12498913960704176,6.112874298809886,3.4931954484709795
5261.0,-30.058549629677408,5.00258416586339,35.00265135497882,24.0923871397041,4.9984515847997875,-26.55286410510735,-40.063637181278295,1.4927660602296982,-0.021130157848347153,-5.007636471322876,40.00528611454925,42251.88931621446,25750.343614722256,25750.343614722256,68002.23293093672,77297.29451274828,77297.29451274828,25750.343614722256,103047.63812747053,103047.63812747053,103047.63812747053,127826.53258953335,91489.235478872,56443.83028233806,38939.33910725993,24778.894462062817,0.0,63718.23356932275,21062.060292753395,1534.2423207634395,0.0,0.8868607246832316,2.816137779487384,0.0014959135982669303,354550.43942982005,1554761.1625110316,4.385162136623954,1554761.1625110316,4.385162136623954,0.85,0.09553416101558387,4.027634451161993,1.26698002780322,1.0,0.0,4.027634451163362,1.2847602925121684,1.285057000542701,3.1349306751117902,19308.070556056882,1968.8752587332967,4632.441516551485,4632.441516551485,5.558698047825871,5.00258416586339,-2.3323065983573765,7.334890764220766,3.4931989140784396,3.4931989140784396,0.9980568325938399,0.0,0.0,0.00023093224949531296,0.995338239981665,0.0002320138423492771,198.97092176119648,0.0,0.0,0.0,0.029103647586879323,7.828968631686754e-05,0.00015264256317844543,0.0006147884461711779,0.0955341610155849,0.07166214393824594,0.02387201707733897,0.09553412692202824,0.07166214393824516,0.023872017077338707,0.37520864956627253,0.37520864956627253,0.12498914024068626,0.0,4.986384512352174,4.981660456901238,5.000566380622445,4.9865063134745355,4.981803674799551,5.000623884808988,24778.894462062817,21062.060292753395,0.85,1.0672334922303388,0.6631051576507717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472401222953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.118441544824,1534.2423207634395,0.37520864956627253,0.12498914024068626,6.112874298809886,3.4931989140784396
5262.0,-30.05852053077126,5.002581393514614,35.002650748639724,24.092390771862142,4.998458661057725,-26.55283720841133,-40.063610568735726,1.4927753386977922,-0.021162207010036127,-5.007629868516963,40.00528504903928,42251.89668927328,25750.332681853182,25750.332681853182,68002.22937112646,77297.28052841943,77297.28052841943,25750.332681853182,103047.61321027261,103047.61321027261,103047.61321027261,127826.50220829793,91489.21257941473,56443.82874026866,38939.31537682896,24778.888998025323,0.0,63718.204374854286,21062.055648321522,1534.241873127501,0.0,0.8868607621306855,2.8161389712315392,0.0014959135982669303,354550.5306827031,1554761.116564235,4.385160878395731,1554761.116564235,4.385160878395731,0.85,0.09553414550862818,4.027634451161993,1.26697992450092,1.0,0.0,4.027634451162447,1.2847602491081231,1.2850569571286319,3.134930781021568,19308.065723309788,1968.87476593024,4632.441516551485,4632.441516551485,5.558695687759579,5.002581393514614,-2.33229901674179,7.334880410256404,3.4932023619847397,3.4932023619847397,0.9980578177099256,0.0,0.0,0.00023093224949531296,0.9953352240263706,0.00023201454537209726,198.97089794367645,0.0,0.0,0.0,0.029103647586879323,7.828992222259458e-05,0.0001526423272727184,0.0006147874960291445,0.09553414550863247,0.07166212942810421,0.023872016080528257,0.09553414351105052,0.07166212942810099,0.02387201608052719,0.3752085944822547,0.3752085944822547,0.12498914197983516,0.0,4.986398632487578,4.981687367545987,5.000542099119571,4.986467661506936,4.981807560033587,5.000457526497826,24778.888998025323,21062.055648321522,0.85,1.0672339253483865,0.6631055771864711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470667580359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.117070438757,1534.241873127501,0.3752085944822547,0.12498914197983516,6.112874298809886,3.4932023619847397
5263.0,-30.058491492874055,5.002578591725952,35.00265015926716,24.09238504422831,4.9984584572830215,-26.55281109470351,-40.063580324035115,1.492778059112453,-0.021187039742130764,-5.007628884798556,40.00528433054825,42251.888608430134,25750.33621463938,25750.33621463938,68002.22482306951,77297.25811912438,77297.25811912438,25750.33621463938,103047.59433376376,103047.59433376376,103047.59433376376,127826.48239535386,91489.17833222906,56443.808821534454,38939.29945632734,24778.888061590096,0.0,63718.18751791744,21062.054852351583,1534.2418136580536,0.0,0.8868607697359492,2.8161394122613133,0.0014959135982669303,354550.54427800654,1554761.0855815476,4.385160622860148,1554761.0855815476,4.385160622860148,0.8500000000000001,0.09553413344682729,4.027634451161993,1.2669798338366673,1.0,0.0,4.027634451161627,1.2847602363822086,1.2850569443997784,3.134930812073947,19308.058495715486,1968.874028920731,4632.441516551485,4632.441516551485,5.558696450378209,5.002578591725952,-2.332295537378384,7.334874129104336,3.4932058326026314,3.4932058326026314,0.9980588093150375,0.0,0.0,0.00023093224949531296,0.9953322144041631,0.0002320152469229143,198.97087417609805,0.0,0.0,0.0,0.029103647586879323,7.829019032622647e-05,0.0001526420591690865,0.0006147864162057201,0.09553413344682549,0.07166211772920698,0.023872015717618506,0.09553415558866667,0.07166211772920833,0.023872015717618954,0.37520853982125746,0.37520853982125746,0.12498914227566352,0.0,4.986406901444809,4.981699998110514,5.000537271675228,4.986441845056447,4.981752390116299,5.000519832163093,24778.888061590096,21062.054852351583,0.85,1.0672341363122957,0.6631056257924628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468929668293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.115701732522,1534.2418136580536,0.37520853982125746,0.12498914227566352,6.112874298809886,3.4932058326026314
5264.0,-30.058462439262733,5.002575665902121,35.00264953570513,24.092370131425582,4.998449704755537,-26.552785821729447,-40.063553921040125,1.492773087222318,-0.02118129115353895,-5.007632457958545,40.00528215595894,42251.8967841007,25750.351098859745,25750.351098859745,68002.24788296045,77297.23323128623,77297.23323128623,25750.351098859745,103047.58433014597,103047.58433014597,103047.58433014597,127826.46455968263,91489.13813937224,56443.80169218681,38939.26271909492,24778.880229536662,0.0,63718.14294863158,21062.048195106163,1534.2414629420173,0.0,0.8868607594297097,2.816138919650648,0.0014959135982669303,354550.49489579257,1554760.9918091616,4.38516096914807,1554760.9918091616,4.38516096914807,0.85,0.0955341214908431,4.027634451161993,1.2669797788886354,1.0,0.0,4.027634451162653,1.2847602596403729,1.285056967663314,3.13493075532193,19308.050013334894,1968.8731639586297,4632.441516551485,4632.441516551485,5.5586996634183095,5.002575665902121,-2.3322954438173578,7.334871109719479,3.493209289718909,3.493209289718909,0.9980597970625454,0.0,0.0,0.00023093224949531296,0.995329203163098,0.00023201594885533729,198.97085039566332,0.0,0.0,0.0,0.029103647586879323,7.82904243758185e-05,0.00015264182511949445,0.00061478547353952,0.095534121490839,0.07166210608400742,0.02387201540683158,0.09553411592885556,0.0716621060840105,0.023872015406832602,0.3752084846502923,0.3752084846502923,0.12498914258086066,0.0,4.986417113325501,4.981697909734635,5.000584408962254,4.986451166805011,4.9816827647687205,5.0007661648465955,24778.880229536662,21062.048195106163,0.85,1.0672352447211564,0.6631062179285956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467195400357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.114332774037,1534.2414629420173,0.3752084846502923,0.12498914258086066,6.112874298809886,3.493209289718909
5265.0,-30.0584333768884,5.002572887512797,35.00264890585166,24.09237854825335,4.998459810487492,-26.552758654923437,-40.063527308497555,1.4927850885225638,-0.021202886257867704,-5.007623282499478,40.00528072558491,42251.90384523139,25750.333406718877,25750.333406718877,68002.23725195027,77297.22632842221,77297.22632842221,25750.333406718877,103047.55973514108,103047.55973514108,103047.55973514108,127826.43121208799,91489.12356274687,56443.801079556266,38939.247203545114,24778.871476946908,0.0,63718.11868049202,21062.040755404872,1534.2407683308634,0.0,0.8868608112857687,2.8161402743803645,0.0014959135982669303,354550.6217035832,1554760.930128743,4.385159226793227,1554760.930128743,4.385159226793227,0.85,0.09553410405684441,4.027634451161993,1.2669797200942412,1.0,0.0,4.027634451161397,1.284760203499107,1.2850569115090826,3.1349308923116816,19308.04693705483,1968.872850265364,4632.441516551485,4632.441516551485,5.558695844235531,5.002572887512797,-2.3322860119795874,7.334858899492385,3.4932127047482635,3.4932127047482635,0.9980607727852181,0.0,0.0,0.00023093224949531296,0.9953261910236268,0.00023201665100143148,198.97082660806177,0.0,0.0,0.0,0.029103647586879323,7.829066028360118e-05,0.00015264158921171177,0.0006147845233892071,0.09553410405684679,0.07166208981569108,0.023872014241155697,0.09553412422039427,0.0716620898156893,0.023872014241155103,0.3752084281868241,0.3752084281868241,0.12498914604286157,0.0,4.986414282233341,4.981701563056276,5.000562108004658,4.986420396241613,4.981733616031875,5.000490348734445,24778.871476946908,21062.040755404872,0.85,1.0672354843516414,0.6631065813022389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465460194323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.112965098288,1534.2407683308634,0.3752084281868241,0.12498914604286157,6.112874298809886,3.4932127047482635
