time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5266.0,-30.05840436859306,5.00257009724055,35.00264830970677,24.092377779912226,4.998461432217643,-26.5527323853134,-40.06350076580418,1.4927894489379636,-0.021183347487294668,-5.007621492051383,40.00528044771477,42251.91123224367,25750.33483266964,25750.33483266964,68002.24606491331,77297.2166481513,77297.2166481513,25750.33483266964,103047.55148082094,103047.55148082094,103047.55148082094,127826.42442997785,91489.10279555479,56443.79737964717,38939.228239897355,24778.872949156914,0.0,63718.10118905427,21062.042006783377,1534.2408302958056,0.0,0.8868608214001624,2.816140226722067,0.0014959135982669303,354550.646448155,1554760.9181464605,4.385158886951315,1554760.9181464605,4.385158886951315,0.85,0.0955340920618197,4.027634451161993,1.2669796497607604,1.0,0.0,4.0276344511637765,1.2847601831013817,1.2850568911066464,3.1349309420839737,19308.042554305233,1968.8724033492817,4632.441516551485,4632.441516551485,5.558696152053935,5.00257009724055,-2.332281954590792,7.3348520518313425,3.493216159377321,3.493216159377321,0.9980617598220917,0.0,0.0,0.00023093224949531296,0.9953231844989247,0.00023201735184293044,198.97080286472962,0.0,0.0,0.0,0.029103647586879323,7.829089557285798e-05,0.000152641353922455,0.0006147835757300906,0.09553409206182427,0.07166207783167819,0.023872014230146076,0.09553412755161779,0.07166207783167476,0.023872014230144935,0.3752083710362909,0.3752083710362909,0.12498914784914351,0.0,4.986418374506627,4.981710551265621,5.000551499470873,4.98643814456409,4.9817499071896805,5.000512469370165,24778.872949156914,21062.042006783377,0.85,1.0672359156332643,0.6631068792662305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846372446534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.111598566546,1534.2408302958056,0.3752083710362909,0.12498914784914351,6.112874298809886,3.493216159377321
5267.0,-30.058375390385205,5.002567311718881,35.00264771554626,24.092382320109778,4.998462761428587,-26.55270617199542,-40.06347048617897,1.4927935430387833,-0.02107206514239124,-5.007618933142106,40.00527931322232,42251.9028492501,25750.33426260031,25750.33426260031,68002.23711185041,77297.22963309634,77297.22963309634,25750.33426260031,103047.56389569666,103047.56389569666,103047.56389569666,127826.43268205819,91489.10458749534,56443.77780364899,38939.2519820515,24778.868786361538,0.0,63718.120768413035,21062.038468407307,1534.2405532610599,0.0,0.8868608385247404,2.816139063635663,0.0014959135982669303,354550.681813111,1554760.869225014,4.3851583115684205,1554760.869225014,4.3851583115684205,0.85,0.09553407812503939,4.027634451161993,1.2669795838231224,1.0,0.0,4.02763445116279,1.2847601639494584,1.2850568719503002,3.134930988816398,19308.04293247994,1968.8724419123698,4632.441516551485,4632.441516551485,5.558696028993703,5.002567311718881,-2.3322773411593807,7.334844652878262,3.493219605791048,3.493219605791048,0.9980627445117279,0.0,0.0,0.00023093224949531296,0.9953201811023775,0.0002320180519594624,198.97077914602977,0.0,0.0,0.0,0.029103647586879323,7.829116398916426e-05,0.0001526410855061487,0.0006147824946473281,0.09553407812503809,0.07166206447071218,0.023872013654325907,0.09553407268961907,0.07166206447071316,0.023872013654326237,0.37520831366219104,0.37520831366219104,0.12498914902532335,0.0,4.986443100853194,4.981746608380092,5.000542206600642,4.986546867999721,4.9818957005855395,5.000509900163195,24778.868786361538,21062.038468407307,0.85,1.0672354471816303,0.6631065439424514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184619919666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.110231920165,1534.2405532610599,0.37520831366219104,0.12498914902532335,6.112874298809886,3.493219605791048
5268.0,-30.05834639695873,5.002564456796069,35.00264710574563,24.09237722111868,4.998458426499175,-26.5526805114178,-40.063444048259385,1.4927925409582565,-0.020998559180497978,-5.00761990751541,40.00527766934842,42251.910545886865,25750.342590737382,25750.342590737382,68002.25313662425,77297.22660715577,77297.22660715577,25750.342590737382,103047.56919789314,103047.56919789314,103047.56919789314,127826.43223854268,91489.08806930209,56443.77200803331,38939.24006807642,24778.863040649543,0.0,63718.10310872596,21062.03358455211,1534.2402648209263,0.0,0.8868608395182658,2.816137984332929,0.0014959135982669303,354550.66834695596,1554760.7983380824,4.38515827818614,1554760.7983380824,4.38515827818614,0.85,0.09553406552357559,4.027634451161993,1.2669795118412006,1.0,0.0,4.027634451162142,1.2847601686371224,1.2850568766390467,3.134930977378074,19308.03944644752,1968.872086435992,4632.441516551485,4632.441516551485,5.558697826779396,5.002564456796069,-2.332275338503206,7.334839795299275,3.4932230489874114,3.4932230489874114,0.9980637282821175,0.0,0.0,0.00023093224949531296,0.9953171761383041,0.00023201875244562627,198.9707554148791,0.0,0.0,0.0,0.029103647586879323,7.829139835104079e-05,0.00015264085114427217,0.0006147815507233602,0.09553406552357664,0.07166205224332083,0.023872013280255816,0.09553401822203829,0.07166205224332003,0.023872013280255552,0.3752082577574103,0.3752082577574103,0.12498914977016608,0.0,4.986479121196794,4.981787325011055,5.000564125698645,4.986621348334893,4.981948339625262,5.000649949616786,24778.863040649543,21062.03358455211,0.85,1.0672359944643672,0.6631068485166599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460261265222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.108865637976,1534.2402648209263,0.3752082577574103,0.12498914977016608,6.112874298809886,3.4932230489874114
5269.0,-30.058317465189297,5.002561729110147,35.00264650267386,24.09238046910616,4.998467901006475,-26.552653525303832,-40.063417435716815,1.492803961120987,-0.021090492513565096,-5.007611619760144,40.00527664574093,42251.91718799629,25750.3273223106,25750.3273223106,68002.24451030689,77297.20138405435,77297.20138405435,25750.3273223106,103047.52870636494,103047.52870636494,103047.52870636494,127826.38579110001,91489.05496967341,56443.770773615484,38939.20466228658,24778.857084735067,0.0,63718.06174702165,21062.028522024808,1534.2397488518607,0.0,0.8868608853858668,2.8161401593922273,0.0014959135982669303,354550.78288643697,1554760.7541982068,4.385156737042656,1554760.7541982068,4.385156737042656,0.85,0.09553404938715498,4.027634451161993,1.2669794156821448,1.0,0.0,4.027634451161666,1.2847601152143857,1.2850568232039725,3.134931107734387,19308.03246103593,1968.8713741222468,4632.441516551485,4632.441516551485,5.558694530801082,5.002561729110147,-2.332266540986278,7.334828270096425,3.4932264666052286,3.4932264666052286,0.998064704744351,0.0,0.0,0.00023093224949531296,0.995314177574308,0.00023201945144408643,198.97073173420043,0.0,0.0,0.0,0.029103647586879323,7.829163426153723e-05,0.00015264061523377574,0.0006147806005621173,0.09553404938715504,0.07166203721406492,0.023872012173090117,0.0955340648208131,0.07166203721406487,0.023872012173090103,0.3752082033348002,0.3752082033348002,0.12498915205726993,0.0,4.986484372157008,4.981805379492414,5.000530936000246,4.98652112724659,4.981893349894563,5.00041393406201,24778.857084735067,21062.028522024808,0.85,1.0672365518633418,0.663107383205536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458529655338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.107500626606,1534.2397488518607,0.3752082033348002,0.12498915205726993,6.112874298809886,3.4932264666052286
5270.0,-30.058288555647472,5.0025588334956215,35.00264589516163,24.09237107438969,4.998457636434268,-26.552628533248033,-40.06339110257102,1.492797614034768,-0.020957840168932762,-5.007617219067174,40.005275310258725,42251.92495098858,25750.347473743062,25750.347473743062,68002.27242473164,77297.20489057762,77297.20489057762,25750.347473743062,103047.55236432068,103047.55236432068,103047.55236432068,127826.40753752287,91489.04261717897,56443.76267758961,38939.19993287707,24778.855173202195,0.0,63718.055106079264,21062.026897221866,1534.2397873657098,0.0,0.8868608617346194,2.8161377632789995,0.0014959135982669303,354550.705502184,1554760.6966097092,4.3851575317204725,1554760.6966097092,4.3851575317204725,0.85,0.09553403996436141,4.027634451161993,1.2669793832628056,1.0,0.0,4.027634451160754,1.2847601449056185,1.2850568529020623,3.1349310352850903,19308.029854140892,1968.8711082929333,4632.441516551485,4632.441516551485,5.558698880868402,5.0025588334956215,-2.332267929944681,7.334826763440303,3.493229917847969,3.493229917847969,0.9980656908137054,0.0,0.0,0.00023093224949531296,0.9953111813237718,0.00023202014990746032,198.97070807172068,0.0,0.0,0.0,0.029103647586879323,7.829186769592935e-05,0.00015264038179938361,0.0006147796603737175,0.09553403996436197,0.0716620275132326,0.02387201245112936,0.09553398338607241,0.07166202751323218,0.023872012451129222,0.375208148750234,0.375208148750234,0.12498915224952845,0.0,4.9865215025652105,4.98184033504549,5.000574593626027,4.986659378898253,4.981969514753018,5.000738578710127,24778.855173202195,21062.026897221866,0.85,1.067237101187723,0.663107574150633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456801728286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.106135346488,1534.2397873657098,0.375208148750234,0.12498915224952845,6.112874298809886,3.493229917847969
5271.0,-30.058259635171378,5.0025560454317475,35.002645266348175,24.092374741472327,4.998464488450211,-26.55260181952906,-40.06336075309662,1.4928066728079183,-0.020990103886788347,-5.0076099421313565,40.00527347478976,42251.91603039327,25750.334567664868,25750.334567664868,68002.25059805813,77297.19197098959,77297.19197098959,25750.334567664868,103047.52653865446,103047.52653865446,103047.52653865446,127826.37119704601,91489.02076405475,56443.74482345856,38939.19548955131,24778.844658391557,0.0,63718.04014794287,21062.017959632823,1534.2390340353625,0.0,0.8868609053986248,2.8161390365324768,0.0014959135982669303,354550.8060718178,1554760.617460845,4.385156064617472,1554760.617460845,4.385156064617472,0.85,0.09553402340721635,4.027634451161993,1.2669792838068683,1.0,0.0,4.027634451161181,1.2847601025293012,1.2850568105159583,3.1349311386871435,19308.02524221401,1968.8706380072717,4632.441516551485,4632.441516551485,5.558696094847651,5.0025560454317475,-2.3322599110521183,7.334815956483865,3.493233313886104,3.493233313886104,0.9980666611103154,0.0,0.0,0.00023093224949531296,0.995308183949712,0.00023202084863694925,198.9706844002969,0.0,0.0,0.0,0.029103647586879323,7.829213673450897e-05,0.000152640112760804,0.0006147785767846656,0.0955340234072189,0.07166201207944982,0.02387201132776907,0.09553398437480468,0.07166201207944792,0.02387201132776844,0.37520809507347097,0.37520809507347097,0.12498915540585523,0.0,4.986538403736631,4.981866065590509,5.00056498515994,4.986619838244565,4.981982819015627,5.0005403863336255,24778.844658391557,21062.017959632823,0.85,1.0672370091761771,0.66310758981744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455075129166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.10477058547,1534.2390340353625,0.37520809507347097,0.12498915540585523,6.112874298809886,3.493233313886104
5272.0,-30.058230748698975,5.0025532979705725,35.002644670741844,24.092373414337658,4.998469514183309,-26.55257531912877,-40.06333040362222,1.4928140846131015,-0.021057741058768897,-5.0076057065910184,40.00527318439441,42251.907101670506,25750.329695340966,25750.329695340966,68002.23679701147,77297.16633050443,77297.16633050443,25750.329695340966,103047.49602584541,103047.49602584541,103047.49602584541,127826.34092666079,91488.98546411959,56443.72623528565,38939.1769209266,24778.844900815384,0.0,63718.02182174198,21062.018165693076,1534.2389668912115,0.0,0.8868609279972832,2.8161404194228212,0.0014959135982669303,354550.8646083815,1554760.6049384535,4.385155305306507,1554760.6049384535,4.385155305306507,0.85,0.0955340108463276,4.027634451161993,1.2669791640201584,1.0,0.0,4.027634451163745,1.284760067857389,1.2850567758360387,3.134931223289755,19308.017792445353,1968.8698783422835,4632.441516551485,4632.441516551485,5.558695043064508,5.0025532979705725,-2.332254081947637,7.334807379918209,3.493236737542661,3.493236737542661,0.9980676392979032,0.0,0.0,0.00023093224949531296,0.995305190109581,0.00023202154654683135,198.97066075671074,0.0,0.0,0.0,0.029103647586879323,7.82924057739434e-05,0.00015263984372136956,0.0006147774931921706,0.09553401084632948,0.07166199977147318,0.023872011074856293,0.09553402954105383,0.07166199977147177,0.02387201107485582,0.37520804158660365,0.37520804158660365,0.12498915773106546,0.0,4.986538706344675,4.9818738244896394,5.000542900465632,4.986547965532225,4.981912910549909,5.000462614384958,24778.844900815384,21062.018165693076,0.85,1.0672370995329241,0.6631076404078388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845334787742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.103407007155,1534.2389668912115,0.37520804158660365,0.12498915773106546,6.112874298809886,3.493236737542661
5273.0,-30.058201850085688,5.002550489827568,35.0026440767235,24.0923628671095,4.998466556700235,-26.552549606149277,-40.06330400062723,1.492814312763816,-0.021104475575668857,-5.007606245234481,40.00527203943316,42251.91438263055,25750.336977160572,25750.336977160572,68002.25135979112,77297.13555865464,77297.13555865464,25750.336977160572,103047.4725358152,103047.4725358152,103047.4725358152,127826.31452264597,91488.94179598283,56443.72061995863,38939.13464002689,24778.84198683077,0.0,63717.97662685766,21062.015688806154,1534.238827812576,0.0,0.8868609294015459,2.8161409704449576,0.0014959135982669303,354550.8571641509,1554760.5555655805,4.385155258123528,1554760.5555655805,4.385155258123528,0.85,0.09553399910990666,4.027634451161993,1.2669791134679693,1.0,0.0,4.027634451163574,1.2847600667901156,1.2850567747685189,3.134931225893999,19308.008576634762,1968.868938591136,4632.441516551485,4632.441516551485,5.55869661498281,5.002550489827568,-2.3322517596026335,7.334802249430202,3.493240168800926,3.493240168800926,0.9980686196574073,0.0,0.0,0.00023093224949531296,0.9953021950208771,0.00023202224475197606,198.97063710319293,0.0,0.0,0.0,0.029103647586879323,7.829263982965809e-05,0.00015263960966565486,0.0006147765505013107,0.09553399910991044,0.07166198824259688,0.023872010867313553,0.09553403972490408,0.07166198824259405,0.02387201086731261,0.3752079871785267,0.3752079871785267,0.12498915862808563,0.0,4.9865315242063275,4.98186148472189,5.000551200264113,4.986501769658787,4.981811101863855,5.000583375383769,24778.84198683077,21062.015688806154,0.85,1.067238085070134,0.6631082250157488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451622656927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.102043711646,1534.238827812576,0.3752079871785267,0.12498915862808563,6.112874298809886,3.493240168800926
5274.0,-30.058172913970466,5.002547620717674,35.00264345178735,24.092357803043,4.998461996113184,-26.552524019698478,-40.06327756270764,1.4928131018412147,-0.021027875933953055,-5.007606892166801,40.00526995084754,42251.921892236445,25750.344293187332,25750.344293187332,68002.26618542378,77297.13359543243,77297.13359543243,25750.344293187332,103047.47788861976,103047.47788861976,103047.47788861976,127826.31128619087,91488.92627243424,56443.71456923823,38939.12411466223,24778.833397571107,0.0,63717.95751223333,21062.00838793544,1534.2383687480753,0.0,0.8868609336706219,2.816139888725417,0.0014959135982669303,354550.8482233325,1554760.4655018589,4.385155114683328,1554760.4655018589,4.385155114683328,0.85,0.0955339856976756,4.027634451161993,1.2669790447829294,1.0,0.0,4.027634451160372,1.284760072454728,1.2850567804344395,3.1349312120718307,19308.005300514134,1968.868604519804,4632.441516551485,4632.441516551485,5.558698194285373,5.002547620717674,-2.3322495560296637,7.334797176747337,3.493243577174404,3.493243577174404,0.9980695934784011,0.0,0.0,0.00023093224949531296,0.9952991960551649,0.0002320229438651264,198.97061341898538,0.0,0.0,0.0,0.029103647586879323,7.829287419561894e-05,0.00015263937529969403,0.0006147756065608927,0.09553398569767106,0.07166197526524787,0.023872010432423197,0.09553397490376644,0.07166197526525127,0.023872010432424328,0.37520793081933557,0.37520793081933557,0.12498916021115651,0.0,4.986541269008114,4.98186401780066,5.000582593584966,4.986579016232838,4.981872920496016,5.00070693695227,24778.833397571107,21062.00838793544,0.85,1.0672386379046739,0.6631085417972542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844989671174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.100681622242,1534.2383687480753,0.37520793081933557,0.12498916021115651,6.112874298809886,3.493243577174404
5275.0,-30.058144063533643,5.002544818012692,35.002642819304405,24.092367092985683,4.99846671776453,-26.552497582086882,-40.06325482679529,1.4928202363177943,-0.02091724584761323,-5.007601565278119,40.00526848116041,42251.94422051849,25750.336324597865,25750.336324597865,68002.28054511636,77297.15196560528,77297.15196560528,25750.336324597865,103047.48829020315,103047.48829020315,103047.48829020315,127826.31431701373,91488.93487485308,56443.72712976642,38939.11971676295,24778.82602681058,0.0,63717.94574357353,21062.002122788992,1534.2378445459517,0.0,0.8868609660900726,2.8161390573171197,0.0014959135982669303,354550.921842698,1554760.4021262,4.385154025395521,1554760.4021262,4.385154025395521,0.85,0.09553397022545129,4.027634451161993,1.266979017858394,1.0,0.0,4.027634451162761,1.2847600390801408,1.2850567470521448,3.134931293508855,19308.007115985747,1968.8687896463878,4632.441516551485,4632.441516551485,5.558696474114822,5.002544818012692,-2.3322429807990366,7.334787798811728,3.4932469624759652,3.4932469624759652,0.9980705607074186,0.0,0.0,0.00023093224949531296,0.9952962059789422,0.0002320236409101703,198.97058980491124,0.0,0.0,0.0,0.029103647586879323,7.829307574467185e-05,0.0001526391737506411,0.0006147747947949835,0.09553397022545385,0.07166196043070096,0.023872009794752888,0.09553391755054816,0.07166196043069904,0.023872009794752253,0.3752078737933126,0.3752078737933126,0.1249891637496082,0.0,4.986567854496968,4.981900136407887,5.000580556524596,4.986684319430481,4.982054735676627,5.000582535855983,24778.82602681058,21062.002122788992,0.85,1.0672390603862953,0.6631090146966946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448168527194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.099321247415,1534.2378445459517,0.3752078737933126,0.1249891637496082,6.112874298809886,3.4932469624759652
5276.0,-30.058115246263593,5.002542027360166,35.002642204943626,24.092366184946172,4.998469116331933,-26.552471406687687,-40.06322451224548,1.4928252767560228,-0.020921357624104076,-5.007598739148836,40.00526774404259,42251.935208975905,25750.334878303103,25750.334878303103,68002.270087279,77297.13865468408,77297.13865468408,25750.334878303103,103047.47353298718,103047.47353298718,103047.47353298718,127826.2977342806,91488.91086894099,56443.70742323282,38939.11493967574,24778.824201293417,0.0,63717.93914096916,21062.000571099405,1534.2376926826198,0.0,0.8868609831356549,2.816139441225064,0.0014959135982669303,354550.9609007452,1554760.370340304,4.385153452666996,1554760.370340304,4.385153452666996,0.85,0.09553395749139437,4.027634451161993,1.2669789365353066,1.0,0.0,4.027634451162104,1.2847600155013212,1.2850567234678798,3.1349313510433197,19308.00204973023,1968.8682730320986,4632.441516551485,4632.441516551485,5.558696161904782,5.002542027360166,-2.3322382193373943,7.3347802466975605,3.4932503630278253,3.4932503630278253,0.9980715322936644,0.0,0.0,0.00023093224949531296,0.9952932193498201,0.00023202433715580875,198.9705662179897,0.0,0.0,0.0,0.029103647586879323,7.829334447748894e-05,0.00015263890501782403,0.0006147737124374313,0.09553395749139743,0.07166194778541579,0.02387200970598164,0.09553392295408193,0.0716619477854135,0.023872009705980878,0.3752078182730349,0.3752078182730349,0.1249891668451836,0.0,4.986588685987044,4.981929787140814,5.0005749087632125,4.986677381524714,4.9820537617166,5.000557690802623,24778.824201293417,21062.000571099405,0.85,1.067239006849095,0.6631089419809701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446445460125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.097960120698,1534.2376926826198,0.3752078182730349,0.1249891668451836,6.112874298809886,3.4932503630278253
5277.0,-30.058086399679688,5.002539222863871,35.00264159299437,24.092360422387742,4.99846913879739,-26.552445442513893,-40.06319426754487,1.4928281816315927,-0.0209559231162757,-5.007597136435817,40.00526658556095,42251.92644436096,25750.33653955538,25750.33653955538,68002.26298391634,77297.11519773031,77297.11519773031,25750.33653955538,103047.4517372857,103047.4517372857,103047.4517372857,127826.27203570194,91488.87574322998,56443.68698986052,38939.09861485495,24778.82029841625,0.0,63717.9189132712,21061.99725365381,1534.2374484289453,0.0,0.8868609954825889,2.8161400823581353,0.0014959135982669303,354550.98305077356,1554760.3203844102,4.385153037812224,1554760.3203844102,4.385153037812224,0.85,0.09553394481320081,4.027634451161993,1.2669788013631478,1.0,0.0,4.027634451160035,1.2847600019125158,1.285056709875936,3.1349313842012414,19307.99463673018,1968.8675171164653,4632.441516551485,4632.441516551485,5.558696520517463,5.002539222863871,-2.3322343590676065,7.334773581931477,3.493253762544334,3.493253762544334,0.9980725035840955,0.0,0.0,0.00023093224949531296,0.9952902296922829,0.00023202503411161893,198.97054260708035,0.0,0.0,0.0,0.029103647586879323,7.829361259195494e-05,0.00015263863690335804,0.0006147726325703712,0.0955339448132014,0.07166193530428194,0.02387200950891946,0.09553393082453647,0.0716619353042815,0.023872009508919313,0.37520776358904817,0.37520776358904817,0.12498916936605076,0.0,4.986598582621127,4.981942488197831,5.000576383735336,4.986641213319558,4.981996338700981,5.000585330728995,24778.82029841625,21061.99725365381,0.85,1.0672392341701669,0.6631090149361534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444724374322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.096599291224,1534.2374484289453,0.37520776358904817,0.12498916936605076,6.112874298809886,3.493253762544334
5278.0,-30.05805757685169,5.002536452971579,35.00264098458489,24.092364648263924,4.998472385701628,-26.55241917725355,-40.06317153163252,1.4928339861035134,-0.020895225791548455,-5.00759325223191,40.00526546476606,42251.94876552014,25750.332387075083,25750.332387075083,68002.28115259521,77297.11919745806,77297.11919745806,25750.332387075083,103047.45158453315,103047.45158453315,103047.45158453315,127826.26718879846,91488.86938924811,56443.698957310284,38939.078257708694,24778.815604265306,0.0,63717.893861974,21061.99326362551,1534.2371091361852,0.0,0.8868610192997392,2.8161397384535274,0.0014959135982669303,354551.0367317726,1554760.2720536422,4.385152237560259,1554760.2720536422,4.385152237560259,0.85,0.09553393086892646,4.027634451161993,1.2669787958683445,1.0,0.0,4.027634451162184,1.2847599747596015,1.2850566827167509,3.1349314504568264,19307.993295773187,1968.8673803769063,4632.441516551485,4632.441516551485,5.55869562412616,5.002536452971579,-2.3322288267486324,7.3347652797202105,3.4932571532335523,3.4932571532335523,0.9980734723524435,0.0,0.0,0.00023093224949531296,0.9952872425064758,0.00023202573049539555,198.9705190156208,0.0,0.0,0.0,0.029103647586879323,7.829381414276567e-05,0.00015263843535254728,0.0006147718207973821,0.09553393086892482,0.07166192186173537,0.023872009007189453,0.095533900596545,0.0716619218617366,0.023872009007189863,0.375207708565581,0.375207708565581,0.12498917185549863,0.0,4.986616995208976,4.981971129291196,5.000564086338727,4.986698026440365,4.9820930763858655,5.000522281470126,24778.815604265306,21061.99326362551,0.85,1.0672399389079317,0.6631096259560384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443001538182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.09524000958,1534.2371091361852,0.375207708565581,0.12498917185549863,6.112874298809886,3.4932571532335523
5279.0,-30.05802880089941,5.002533654994866,35.00264037851369,24.0923537517898,4.998471496959171,-26.55239336777791,-40.063141321856506,1.4928360638376723,-0.02099386144152504,-5.00759231187886,40.005264316054266,42251.9398088966,25750.33575720553,25750.33575720553,68002.27556610212,77297.07872945844,77297.07872945844,25750.33575720553,103047.41448666397,103047.41448666397,103047.41448666397,127826.22655683823,91488.81691216747,56443.67799160577,38939.043245068555,24778.81207017426,0.0,63717.855315242814,21061.99025964812,1534.2368995425106,0.0,0.8868610282416804,2.816141143885189,0.0014959135982669303,354551.0497277678,1554760.222519045,4.385151937112651,1554760.222519045,4.385151937112651,0.85,0.09553391846992657,4.027634451161993,1.2669786738837137,1.0,0.0,4.027634451161579,1.2847599650401063,1.285056672995011,3.134931474173281,19307.982220905527,1968.8662510546953,4632.441516551485,4632.441516551485,5.558696351632471,5.002533654994866,-2.3322254531763176,7.334759108171184,3.4932605496874842,3.4932605496874842,0.9980744427678526,0.0,0.0,0.00023093224949531296,0.9952842601884979,0.00023202642574853588,198.9704954625346,0.0,0.0,0.0,0.029103647586879323,7.829408194911632e-05,0.00015263816754619664,0.000614770742171298,0.0955339184699301,0.07166190973509384,0.02387200873483626,0.09553393618624746,0.07166190973509119,0.023872008734835377,0.3752076542460257,0.3752076542460257,0.1249891734852707,0.0,4.986612929205421,4.9819647990045155,5.000566815882621,4.986598450437327,4.981941265183025,5.000579521872567,24778.81207017426,21061.99025964812,0.85,1.0672404968695544,0.6631098865436693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844128012125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.09388121358,1534.2368995425106,0.3752076542460257,0.1249891734852707,6.112874298809886,3.4932605496874842
5280.0,-30.057999982741816,5.002530835554527,35.00263975927269,24.09235347239303,4.998470292786411,-26.55236755184158,-40.06311484901232,1.492837861886147,-0.020911599300859507,-5.007591103603726,40.00526272031238,42251.94670159442,25750.33833284065,25750.33833284065,68002.28503443507,77297.08231974277,77297.08231974277,25750.33833284065,103047.42065258342,103047.42065258342,103047.42065258342,127826.22632795261,91488.80834866739,56443.672730518934,38939.039575720504,24778.8056753692,0.0,63717.845251089704,21061.98482406382,1534.23652432547,0.0,0.8868610401647706,2.8161402043445456,0.0014959135982669303,354551.06642653665,1554760.1537076791,4.38515153649898,1554760.1537076791,4.38515153649898,0.85,0.09553390496310514,4.027634451161993,1.2669786447612568,1.0,0.0,4.0276344511610445,1.2847599566289616,1.285056664581924,3.134931494697241,19307.980413647405,1968.8660667656545,4632.441516551485,4632.441516551485,5.558696907631962,5.002530835554527,-2.332221902256747,7.334752737811274,3.4932639330527953,3.4932639330527953,0.9980754094436558,0.0,0.0,0.00023093224949531296,0.9952812735060551,0.00023202712202331817,198.97047187490895,0.0,0.0,0.0,0.029103647586879323,7.829431662867188e-05,0.0001526379328666411,0.0006147697969678352,0.09553390496310511,0.07166189667307768,0.023872008290027436,0.09553388223389639,0.0716618966730777,0.023872008290027443,0.37520759838709694,0.37520759838709694,0.12498917533073824,0.0,4.9866257853356615,4.981978158605386,5.000578158228393,4.986679504302856,4.982033893579967,5.000625824811095,24778.8056753692,21061.98482406382,0.85,1.0672408140366627,0.6631100994563501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843956150434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.092522439261,1534.23652432547,0.37520759838709694,0.12498917533073824,6.112874298809886,3.4932639330527953
5281.0,-30.057971249794317,5.00252807601687,35.00263914439276,24.09235741887244,4.99847517482681,-26.55234120394754,-40.063088306318946,1.4928451289800315,-0.020890538283765636,-5.007586056377145,40.00526160885704,42251.95292630834,25750.331144518816,25750.331144518816,68002.28407082715,77297.07865511086,77297.07865511086,25750.331144518816,103047.40979962968,103047.40979962968,103047.40979962968,127826.21040540487,91488.79502870893,56443.66929990641,38939.02858755836,24778.800605775195,0.0,63717.82919333356,21061.980514908915,1534.2361362236234,0.0,0.8868610698647525,2.816140516857107,0.0014959135982669303,354551.1361809125,1554760.1057796539,4.385150538585005,1554760.1057796539,4.385150538585005,0.85,0.09553389023658297,4.027634451161993,1.2669785277219487,1.0,0.0,4.0276344511600355,1.2847599226340063,1.2850566305791176,3.134931577648035,19307.97760257683,1968.8657801162303,4632.441516551485,4632.441516551485,5.558695355896919,5.00252807601687,-2.3322155336605928,7.334743609677463,3.493267305279951,3.493267305279951,0.9980763729371288,0.0,0.0,0.00023093224949531296,0.9952782956643125,0.00023202781624125942,198.97044835703323,0.0,0.0,0.0,0.029103647586879323,7.829455192808793e-05,0.00015263769756722502,0.0006147688492678006,0.09553389023658308,0.07166188259433529,0.023872007642247797,0.0955338718684603,0.0716618825943352,0.023872007642247766,0.3752075424869691,0.3752075424869691,0.12498917787309183,0.0,4.986637813578568,4.981999027205177,5.000563643919634,4.98669551809337,4.982092094864868,5.000515182561799,24778.800605775195,21061.980514908915,0.85,1.0672410678727557,0.6631103642609489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843784036716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.091165469656,1534.2361362236234,0.3752075424869691,0.12498917787309183,6.112874298809886,3.493267305279951
5282.0,-30.05794248241004,5.002525332767872,35.00263854835905,24.09235123721885,4.998477942913583,-26.552315036492093,-40.063058061618335,1.4928504969956284,-0.020989129726501687,-5.007583007527189,40.00526092803435,42251.94371760073,25750.32918987969,25750.32918987969,68002.27290748042,77297.04232349063,77297.04232349063,25750.32918987969,103047.37151337032,103047.37151337032,103047.37151337032,127826.17056833727,91488.74817189023,56443.64956600022,38938.9984509889,24778.79905496695,0.0,63717.797505955845,21061.979196721906,1534.2359926552006,0.0,0.8868610878395933,2.8161421678352334,0.0014959135982669303,354551.17831705324,1554760.076421312,4.385149934633657,1554760.076421312,4.385149934633657,0.85,0.09553387718166566,4.027634451161993,1.2669784409040585,1.0,0.0,4.027634451160259,1.2847598975228072,1.2850566054621193,3.1349316389216564,19307.967713820446,1968.8647717437093,4632.441516551485,4632.441516551485,5.558694933951143,5.002525332767872,-2.3322106114820924,7.334735944249965,3.4932706908786817,3.4932706908786817,0.9980773402510519,0.0,0.0,0.00023093224949531296,0.9952753142632247,0.0002320285112931449,198.97042481097662,0.0,0.0,0.0,0.029103647586879323,7.82948200463775e-05,0.00015263742944893546,0.0006147677693853406,0.09553387718166725,0.07166186993386985,0.023872007247797415,0.09553392087227293,0.07166186993386864,0.023872007247797016,0.37520748701833423,0.37520748701833423,0.12498917941187879,0.0,4.986627867802156,4.981991231905511,5.000547239831519,4.986593877800715,4.98196584564505,5.000487420012178,24778.79905496695,21061.979196721906,0.85,1.0672414234205772,0.663110549507794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436124319478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.089807753611,1534.2359926552006,0.37520748701833423,0.12498917941187879,6.112874298809886,3.4932706908786817
5283.0,-30.05791377132637,5.002522486898469,35.00263793494835,24.092346522398316,4.99847127179612,-26.552289863657258,-40.06303546540437,1.4928473641270346,-0.02085809873966582,-5.007585607762988,40.005259229822855,42251.96624973139,25750.34150432834,25750.34150432834,68002.30775405973,77297.0502772904,77297.0502772904,25750.34150432834,103047.39178161873,103047.39178161873,103047.39178161873,127826.18547857534,91488.74180192387,56443.657774364954,38938.982252843234,24778.793696956604,0.0,63717.775949799834,21061.97464241311,1534.2357651437635,0.0,0.8868610807585589,2.8161401431033397,0.0014959135982669303,354551.1423809124,1554760.0031912695,4.38515017255511,1554760.0031912695,4.38515017255511,0.85,0.09553386518279297,4.027634451161993,1.2669784447504209,1.0,0.0,4.027634451161063,1.2847599121781457,1.2850566201208422,3.1349316031612906,19307.966369490052,1968.8646346601595,4632.441516551485,4632.441516551485,5.5586975922574835,5.002522486898469,-2.3322098556882462,7.334732342586715,3.493274076791929,3.493274076791929,0.9980783076548368,0.0,0.0,0.00023093224949531296,0.9952723387066389,0.00023202920498665775,198.97040131100746,0.0,0.0,0.0,0.029103647586879323,7.829502036163456e-05,0.0001526372291336784,0.0006147669625887102,0.09553386518279011,0.07166185813254126,0.02387200705024884,0.09553383725643799,0.07166185813254342,0.023872007050249555,0.37520743016986297,0.37520743016986297,0.12498918002348962,0.0,4.986648784996703,4.982009262749102,5.000576820141532,4.9867275090232965,4.982076443880203,5.000690197806875,24778.793696956604,21061.97464241311,0.85,1.0672423313650412,0.663111127466528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434406215501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.088451685217,1534.2357651437635,0.37520743016986297,0.12498918002348962,6.112874298809886,3.493274076791929
5284.0,-30.05788503905326,5.002519810819122,35.00263732825537,24.09235458998012,4.998483445408391,-26.552262787154387,-40.063005046080775,1.4928611935095193,-0.020928485190495394,-5.007575383510692,40.005258198670724,42251.956346862884,25750.321129521653,25750.321129521653,68002.27747638454,77297.03369711939,77297.03369711939,25750.321129521653,103047.35482664104,103047.35482664104,103047.35482664104,127826.14174389254,91488.71851875786,56443.64116850122,38938.974833618486,24778.786917251502,0.0,63717.76175086999,21061.968879663775,1534.2351585816864,0.0,0.8868611365049285,2.816142261175078,0.0014959135982669303,354551.28368356643,1554759.9587260713,4.3851482994874145,1554759.9587260713,4.3851482994874145,0.8499999999999999,0.09553384766244613,4.027634451161993,1.2669783562840893,1.0,0.0,4.027634451164311,1.284759847485271,1.2850565554130273,3.134931761017825,19307.961455764304,1968.8641335995783,4632.441516551485,4632.441516551485,5.5586931939706155,5.002519810819122,-2.332199693505996,7.334719504325117,3.4932774271759386,3.4932774271759386,0.9980792649074111,0.0,0.0,0.00023093224949531296,0.9952693609636296,0.0002320298991940454,198.97037779370044,0.0,0.0,0.0,0.029103647586879323,7.829529002944559e-05,0.00015263695946586737,0.0006147658764653441,0.09553384766245222,0.07166184191945814,0.023872005742994085,0.09553387734484665,0.07166184191945357,0.023872005742992565,0.37520737377911173,0.37520737377911173,0.12498918267214365,0.0,4.986644521234837,4.982018431827441,5.000532226448627,4.986646898320203,4.98207454133626,5.000373290258722,24778.786917251502,21061.968879663775,0.85,1.0672420940061669,0.6631111198171675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432691474423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.087095447845,1534.2351585816864,0.37520737377911173,0.12498918267214365,6.112874298809886,3.4932774271759386
5285.0,-30.057856299687188,5.002517089296317,35.00263675514637,24.092348932195478,4.998482921587888,-26.552236974155093,-40.062974801380165,1.4928635960558234,-0.020941971355227906,-5.007575175934352,40.005257963491545,42251.94723995103,25750.32658273651,25750.32658273651,68002.27382268754,77297.01281053941,77297.01281053941,25750.32658273651,103047.33939327592,103047.33939327592,103047.33939327592,127826.12870367909,91488.68578547193,56443.620214883646,38938.96174509809,24778.789310403165,0.0,63717.751055501256,21061.970913842688,1534.2353085140458,0.0,0.8868611384122269,2.816142462558079,0.0014959135982669303,354551.28655234305,1554759.9485847075,4.38514823540254,1554759.9485847075,4.38514823540254,0.8499999999999999,0.095533836336767,4.027634451161993,1.2669782293541356,1.0,0.0,4.027634451162198,1.2847598362463297,1.2850565441714903,3.134931788441872,19307.954547666417,1968.8634291696367,4632.441516551485,4632.441516551485,5.558694371150042,5.002517089296317,-2.3321968360506413,7.334713925346959,3.493280824036833,3.493280824036833,0.9980802354390951,0.0,0.0,0.00023093224949531296,0.9952663824951401,0.0002320305935747213,198.97035427059333,0.0,0.0,0.0,0.029103647586879323,7.829555815007115e-05,0.00015263669134524182,0.0006147647965734755,0.09553383633676246,0.07166183075388448,0.023872005582877984,0.09553389371795447,0.07166183075388788,0.02387200558287912,0.37520731722894335,0.37520731722894335,0.12498918247026294,0.0,4.9866421794043845,4.98201983287305,5.0005186458353705,4.986633204579107,4.982025831593944,5.000464718037392,24778.789310403165,21061.970913842688,0.85,1.0672422158066166,0.6631110881981307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843097546824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.085740592007,1534.2353085140458,0.37520731722894335,0.12498918247026294,6.112874298809886,3.493280824036833
5286.0,-30.057827618388774,5.002514253884596,35.0026361478608,24.092344426922523,4.998474806279744,-26.552211972538647,-40.06295227501539,1.4928591604296155,-0.020775750098550816,-5.007578302129741,40.00525582180382,42251.96975545998,25750.340249406556,25750.340249406556,68002.31000486654,77297.02754149398,77297.02754149398,25750.340249406556,103047.36779090053,103047.36779090053,103047.36779090053,127826.14924598057,91488.68562010213,56443.627834068124,38938.95309559334,24778.78145508004,0.0,63717.734550673376,21061.964236818032,1534.2349504326896,0.0,0.8868611302607662,2.816139914177197,0.0014959135982669303,354551.2433472513,1554759.8562311514,4.385148509290103,1554759.8562311514,4.385148509290103,0.85,0.0955338236316908,4.027634451161993,1.266978166163899,1.0,0.0,4.027634451161636,1.284759856995875,1.2850565649258274,3.13493173781108,19307.954512766446,1968.86342561083,4632.441516551485,4632.441516551485,5.558697321358912,5.002514253884596,-2.332196470158991,7.334710724043587,3.493284202728819,3.493284202728819,0.9980812007796626,0.0,0.0,0.00023093224949531296,0.9952634100542072,0.00023203128655431552,198.97033079502012,0.0,0.0,0.0,0.029103647586879323,7.829575784785592e-05,0.00015263649164745706,0.0006147639922637979,0.09553382363169384,0.07166181858674371,0.023872005044950125,0.09553378409241138,0.07166181858674144,0.02387200504494937,0.3752072600860933,0.3752072600860933,0.12498918183968546,0.0,4.9866754427995374,4.9820520308783784,5.00055510565619,4.986802552031179,4.982174880995615,5.000695001425697,24778.78145508004,21061.964236818032,0.85,1.06724306010575,0.6631116133273363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429259038836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.084386836004,1534.2349504326896,0.3752072600860933,0.12498918183968546,6.112874298809886,3.493284202728819
5287.0,-30.05779893610304,5.002511482946477,35.00263551775786,24.092348582949512,4.998478718693094,-26.552185767174073,-40.06292576724661,1.4928655497641283,-0.020733721854526266,-5.007573101350402,40.00525394262903,42251.975861599545,25750.33251257427,25750.33251257427,68002.30837417382,77297.02842923929,77297.02842923929,25750.33251257427,103047.36094181356,103047.36094181356,103047.36094181356,127826.13258167275,91488.67648061631,56443.62391297658,38938.947297377475,24778.77163985918,0.0,63717.718937236656,21061.955893880302,1534.2342868884261,0.0,0.8868611635208689,2.816139969192227,0.0014959135982669303,354551.31522380665,1554759.7751976456,4.385147391756876,1554759.7751976456,4.385147391756876,0.85,0.09553380754110247,4.027634451161993,1.2669781513279306,1.0,0.0,4.027634451162565,1.2847598271070209,1.285056535030071,3.1349318107426236,19307.952583951148,1968.863228926407,4632.441516551485,4632.441516551485,5.558695651217529,5.002511482946477,-2.3321900249062555,7.334701507852732,3.4932875425284435,3.4932875425284435,0.9980821550081267,0.0,0.0,0.00023093224949531296,0.9952604375205245,0.00023203197955967242,198.97030731864422,0.0,0.0,0.0,0.029103647586879323,7.829599284166649e-05,0.00015263625665364646,0.0006147630457946305,0.09553380754110516,0.07166180356214337,0.023872003978961793,0.09553374822394768,0.07166180356214134,0.02387200397896112,0.3752072043383808,0.3752072043383808,0.12498918389288317,0.0,4.986706253431521,4.982092023023654,5.000558349639391,4.986839379495848,4.982261876785003,5.000581213375483,24778.77163985918,21061.955893880302,0.85,1.0672432960313218,0.6631118716478012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427546077874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.083032874692,1534.2342868884261,0.3752072043383808,0.12498918389288317,6.112874298809886,3.4932875425284435
5288.0,-30.0577702802116,5.002508742571944,35.00263490679523,24.092347465362423,4.998482348048079,-26.55215961392681,-40.062895487621404,1.492871681763291,-0.02076854773173409,-5.007569429981426,40.00525323992791,42251.96621013026,25750.328844943953,25750.328844943953,68002.29505507421,77297.00935595424,77297.00935595424,25750.328844943953,103047.3382008982,103047.3382008982,103047.3382008982,127826.10784861607,91488.64727596662,56443.60413014263,38938.936828693324,24778.769647717872,0.0,63717.7064764112,21061.95420056019,1534.2341053224472,0.0,0.8868611847418317,2.816140855221008,0.0014959135982669303,354551.3659633926,1554759.7448958687,4.385146678736524,1554759.7448958687,4.385146678736524,0.85,0.09553379449151472,4.027634451161993,1.2669780524214729,1.0,0.0,4.027634451162094,1.2847597984219647,1.28505650633839,3.134931880736793,19307.946420543685,1968.8626004337552,4632.441516551485,4632.441516551485,5.5586948594902506,5.002508742571944,-2.3321846772593138,7.334693419831257,3.4932908970519185,3.4932908970519185,0.9980831134434053,0.0,0.0,0.00023093224949531296,0.9952574677318204,0.00023203267192920915,198.97028386387757,0.0,0.0,0.0,0.029103647586879323,7.829626127412869e-05,0.00015263598822118428,0.000614761964646798,0.09553379449151522,0.07166179087313146,0.023872003618383757,0.0955337692614669,0.07166179087313108,0.023872003618383632,0.3752071502010882,0.3752071502010882,0.12498918610231342,0.0,4.986723783912851,4.982118111466889,5.000550185527345,4.986800882249668,4.982229443434221,5.000524509143418,24778.769647717872,21061.95420056019,0.85,1.0672432957116746,0.663111849855617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425833058344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.081679889205,1534.2341053224472,0.3752071502010882,0.12498918610231342,6.112874298809886,3.4932908970519185
5289.0,-30.057741595224737,5.002505961646793,35.0026342972451,24.092336743511282,4.99848055813407,-26.552133976442793,-40.06286904970182,1.4928729393521238,-0.020846004617169456,-5.007569109691412,40.00525205914367,42251.9726720331,25750.333711018127,25750.333711018127,68002.30638305123,77296.9731220464,77296.9731220464,25750.333711018127,103047.30683306453,103047.30683306453,103047.30683306453,127826.07299739757,91488.5987049623,56443.598254949015,38938.889388903655,24778.766164333032,0.0,63717.65555323669,21061.951239683076,1534.2339132406573,0.0,0.8868611906454138,2.8161419100704452,0.0014959135982669303,354551.370389911,1554759.693978262,4.385146480377286,1554759.693978262,4.385146480377286,0.85,0.09553378251048292,4.027634451161993,1.26697794362437,1.0,0.0,4.027634451161577,1.2847597925390537,1.2850565004541203,3.1349318950916363,19307.936170022153,1968.8615551714554,4632.441516551485,4632.441516551485,5.55869590992427,5.002505961646793,-2.3321817912444254,7.334687752891218,3.4932942561771783,3.4932942561771783,0.9980840731934795,0.0,0.0,0.00023093224949531296,0.9952544949373515,0.00023203336500364111,198.97026038530188,0.0,0.0,0.0,0.029103647586879323,7.829649565011172e-05,0.00015263575384520125,0.0006147610206660142,0.09553378251048184,0.07166177908910568,0.02387200342137616,0.09553379372118503,0.07166177908910648,0.02387200342137643,0.3752070965353017,0.3752070965353017,0.12498918774680125,0.0,4.9867235268139325,4.982114149492077,5.000561048886709,4.9867231050742475,4.98209891036737,5.000605111270659,24778.766164333032,21061.951239683076,0.85,1.06724432643688,0.6631124812294952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424121615596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.080327331027,1534.2339132406573,0.3752070965353017,0.12498918774680125,6.112874298809886,3.4932942561771783
5290.0,-30.057712937487857,5.0025031787926935,35.00263367574285,24.092336219642334,4.998480659903438,-26.55210817428184,-40.06284261178223,1.492875896697419,-0.020796889349583125,-5.007567014676079,40.00525049191159,42251.97892361735,25750.33394249193,25750.33394249193,68002.31286610928,77296.9705973309,77296.9705973309,25750.33394249193,103047.30453982283,103047.30453982283,103047.30453982283,127826.06408519787,91488.58462012144,56443.592946407654,38938.879637459766,24778.759545375044,0.0,63717.63918283481,21061.945613568787,1534.2335039903492,0.0,0.8868612069764022,2.816141509452624,0.0014959135982669303,354551.399343749,1554759.6263963075,4.3851459316591725,1554759.6263963075,4.3851459316591725,0.85,0.09553376880182869,4.027634451161993,1.2669778958195823,1.0,0.0,4.027634451161239,1.2847597787048035,1.2850564866166752,3.1349319288484776,19307.93319752927,1968.861252061537,4632.441516551485,4632.441516551485,5.558695959892264,5.0025031787926935,-2.3321776223319395,7.334680801124633,3.493297598502378,3.493297598502378,0.9980850281435366,0.0,0.0,0.00023093224949531296,0.9952515249765158,0.000232034057421577,198.9702369290358,0.0,0.0,0.0,0.029103647586879323,7.829673002674271e-05,0.00015263551946857024,0.0006147600766826207,0.09553376880182812,0.07166176584113595,0.023872002960692165,0.09553375640673707,0.07166176584113639,0.02387200296069231,0.3752070414410537,0.3752070414410537,0.12498919008822566,0.0,4.986732050521255,4.982122315906679,5.000570642950549,4.986770125326473,4.982158963561403,5.000613002286286,24778.759545375044,21061.945613568787,0.85,1.0672447023810752,0.6631127497109122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422408435552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.078976310922,1534.2335039903492,0.3752070414410537,0.12498919008822566,6.112874298809886,3.493297598502378
