time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5291.0,-30.05768430160576,5.002500436667614,35.002633059876004,24.09234041059392,4.998484308648023,-26.55208203708777,-40.06281233215702,1.4928820441300814,-0.020746245117663875,-5.007562896777054,40.005249413051374,42251.96920087404,25750.32905500958,25750.32905500958,68002.29825588362,77296.97272529185,77296.97272529185,25750.32905500958,103047.30178030144,103047.30178030144,103047.30178030144,127826.05682568511,91488.57663273296,56443.57310831538,38938.89280490842,24778.75504538367,0.0,63717.647850292095,21061.941788576118,1534.233170429991,0.0,0.8868612318305986,2.8161413248837297,0.0014959135982669303,354551.45625454467,1554759.5798738578,4.385145096562916,1554759.5798738578,4.385145096562916,0.8499999999999999,0.095533754768541,4.027634451161993,1.2669777969131246,1.0,0.0,4.027634451161122,1.2847597499475527,1.2850564578527832,3.134931999018814,19307.931511854888,1968.8610801705872,4632.441516551485,4632.441516551485,5.558694904836881,5.002500436667614,-2.3321719655838193,7.334672402251433,3.4933009356108022,3.4933009356108022,0.9980859816030864,0.0,0.0,0.00023093224949531296,0.9952485572901706,0.00023203474931336504,198.97021349066333,0.0,0.0,0.0,0.029103647586879323,7.829699846154261e-05,0.00015263525103377035,0.0006147589955253727,0.09553375476854542,0.07166175226022256,0.023872002508322863,0.09553373205265472,0.07166175226021924,0.02387200250832175,0.3752069859371841,0.3752069859371841,0.12498919291743767,0.0,4.9867474057352865,4.982145545507478,5.000562355666887,4.98681665165941,4.982246290820569,5.0005370355481205,24778.75504538367,21061.941788576118,0.85,1.0672443279083141,0.6631125069171923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842069688339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.077625701077,1534.233170429991,0.3752069859371841,0.12498919291743767,6.112874298809886,3.4933009356108022
5292.0,-30.057655690558967,5.0024977260730985,35.00263246166162,24.09234456662091,4.998487979728606,-26.55205592002629,-40.06278963116927,1.4928882091959192,-0.020694393420740198,-5.007559165083351,40.005248695484035,42251.99075461716,25750.3252713418,25750.3252713418,68002.31602595896,77296.97475023338,77296.97475023338,25750.3252713418,103047.30002157518,103047.30002157518,103047.30002157518,127826.05290080151,91488.56856136335,56443.584565747005,38938.87110624039,24778.752879226333,0.0,63717.62398546672,21061.939947342384,1534.2329795594742,0.0,0.8868612534122531,2.8161410793719543,0.0014959135982669303,354551.5078278554,1554759.5489310257,4.385144371423473,1554759.5489310257,4.385144371423473,0.85,0.09553374150116144,4.027634451161993,1.266977785374038,1.0,0.0,4.027634451163715,1.2847597211078163,1.2850564290063864,3.134932069390426,19307.929808456964,1968.8609064723391,4632.441516551485,4632.441516551485,5.558694088060725,5.0024977260730985,-2.332166575670166,7.334664301743265,3.493304280367725,3.493304280367725,0.9980869372479214,0.0,0.0,0.00023093224949531296,0.9952455921871693,0.00023203544060698843,198.97019007262395,0.0,0.0,0.0,0.029103647586879323,7.829719971079609e-05,0.00015263504978451687,0.0006147581849669461,0.09553374150116177,0.07166173938065175,0.02387200212051002,0.09553371416366822,0.0716617393806515,0.02387200212050994,0.37520693102489483,0.37520693102489483,0.12498919505847401,0.0,4.986769460705943,4.9821809813225855,5.000544237010672,4.986864771662624,4.982329817469292,5.000478857152302,24778.752879226333,21061.939947342384,0.85,1.067245006522364,0.6631130935493509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418986636887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.076275608664,1534.2329795594742,0.37520693102489483,0.12498919505847401,6.112874298809886,3.493304280367725
5293.0,-30.057627126109598,5.002494977905881,35.00263186514442,24.092339048534654,4.998486449622943,-26.552030365044875,-40.06275942139325,1.4928896885582386,-0.020690417770424574,-5.007558687172613,40.00524754848837,42251.98109622596,25750.32978006607,25750.32978006607,68002.31087629203,77296.95859688381,77296.95859688381,25750.32978006607,103047.28837694987,103047.28837694987,103047.28837694987,127826.03785277487,91488.54022489242,56443.56272423467,38938.86388961973,24778.749475824992,0.0,63717.61336544472,21061.937054451242,1534.2327903981927,0.0,0.8868612599953889,2.8161410829353812,0.0014959135982669303,354551.51443274954,1554759.4994704474,4.385144150231377,1554759.4994704474,4.385144150231377,0.85,0.09553372935834657,4.027634451161993,1.2669776732800533,1.0,0.0,4.027634451160442,1.2847597141874656,1.2850564220844374,3.134932086276719,19307.923828271672,1968.8602966631493,4632.441516551485,4632.441516551485,5.558695061354021,5.002494977905881,-2.3321635749532765,7.334658552859158,3.4933076300661585,3.4933076300661585,0.9980878943046168,0.0,0.0,0.00023093224949531296,0.9952426319227848,0.00023203613077663022,198.97016669272992,0.0,0.0,0.0,0.029103647586879323,7.829746752785284e-05,0.00015263478196746012,0.0006147571062977417,0.09553372935834768,0.07166172756842547,0.02387200178992221,0.09553370321498905,0.07166172756842464,0.023872001789921937,0.37520687734186653,0.37520687734186653,0.1249891960470084,0.0,4.986789041172472,4.9822063626033355,5.00054640046136,4.98686826940218,4.982308796117252,5.000555962873079,24778.749475824992,21061.937054451242,0.85,1.067245103583415,0.6631130524913856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417277874045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.074925973251,1534.2327903981927,0.37520687734186653,0.1249891960470084,6.112874298809886,3.4933076300661585
5294.0,-30.057598568497582,5.002492296935806,35.0026312729342,24.09234292516487,4.998491885907528,-26.55200411952388,-40.06273291362447,1.4928974369338197,-0.020683800009294373,-5.00755327831342,40.005246480904006,42251.98667323105,25750.321716409075,25750.321716409075,68002.30838964012,77296.95234469761,77296.95234469761,25750.321716409075,103047.27406110668,103047.27406110668,103047.27406110668,127826.01846217088,91488.52461275115,56443.55894128469,38938.85074607384,24778.744401064196,0.0,63717.59514713804,21061.932740904565,1534.232392849438,0.0,0.8868612913762519,2.816141627386092,0.0014959135982669303,354551.58918508457,1554759.4534342363,4.385143095840459,1554759.4534342363,4.385143095840459,0.85,0.09553371476148984,4.027634451161993,1.2669776364648717,1.0,0.0,4.027634451161413,1.2847596779411221,1.285056385829723,3.13493217472114,19307.92053345427,1968.859960685277,4632.441516551485,4632.441516551485,5.5586933206613525,5.002492296935806,-2.332156959252017,7.334649256187823,3.4933109639125033,3.4933109639125033,0.9980888468321438,0.0,0.0,0.00023093224949531296,0.9952396723764939,0.0002320368207829566,198.97014331843772,0.0,0.0,0.0,0.029103647586879323,7.829770252640704e-05,0.00015263454696890592,0.0006147561598094689,0.09553371476149036,0.07166171389186332,0.023872000869627045,0.09553370031051524,0.07166171389186292,0.023872000869626913,0.3752068240558958,0.3752068240558958,0.12498919733190991,0.0,4.986803072751911,4.982233125250502,5.000522209333951,4.986869478304129,4.982350456496704,5.000435728246487,24778.744401064196,21061.932740904565,0.85,1.0672453697068718,0.663113329617382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415571894585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.073576358034,1534.232392849438,0.3752068240558958,0.12498919733190991,6.112874298809886,3.4933109639125033
5295.0,-30.057569992189272,5.002489540156798,35.00263068073238,24.092332552559697,4.9984878055048165,-26.551978808916743,-40.06270651062948,1.4928966222322546,-0.020704073267893364,-5.0075545929239755,40.00524529672798,42251.99289363536,25750.330813480883,25750.330813480883,68002.32370711624,77296.92686373653,77296.92686373653,25750.330813480883,103047.25767721742,103047.25767721742,103047.25767721742,127825.99921976223,91488.48591136928,56443.55194126801,38938.81552233475,24778.74154254481,0.0,63717.557064879555,21061.930311163087,1534.2322751643565,0.0,0.8868612889748908,2.8161417402367377,0.0014959135982669303,354551.57101670385,1554759.4023703763,4.3851431765257285,1554759.4023703763,4.3851431765257285,0.85,0.09553370349830352,4.027634451161993,1.2669775611860676,1.0,0.0,4.027634451162003,1.2847596817522375,1.2850563896417186,3.1349321654216666,19307.912365837525,1968.8591278201552,4632.441516551485,4632.441516551485,5.558695284436127,5.002489540156798,-2.332155274441627,7.334644814598425,3.493314313449707,3.493314313449707,0.9980898038427733,0.0,0.0,0.00023093224949531296,0.995236710902125,0.0002320375112429144,198.97011992884816,0.0,0.0,0.0,0.029103647586879323,7.829793659676127e-05,0.0001526343128985517,0.0006147552170596462,0.09553370349830274,0.07166170293080683,0.02387200056749592,0.09553369655211563,0.07166170293080741,0.02387200056749611,0.3752067711882949,0.3752067711882949,0.12498919725650304,0.0,4.986813062286956,4.982241883624567,5.000535893075664,4.986850519656059,4.982274418442046,5.000588128694972,24778.74154254481,21061.930311163087,0.85,1.067246247967005,0.6631138235669147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413866323878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.072227557992,1534.2322751643565,0.3752067711882949,0.12498919725650304,6.112874298809886,3.493314313449707
5296.0,-30.057541496861486,5.002486826060568,35.002630076855056,24.092331574670993,4.998490883526629,-26.551952855276912,-40.0626800377853,1.4929022419420497,-0.020728004749287265,-5.00755037807489,40.00524377224962,42251.998395728886,25750.325691547638,25750.325691547638,68002.32408727653,77296.91038837293,77296.91038837293,25750.325691547638,103047.23607992056,103047.23607992056,103047.23607992056,127825.97031404071,91488.45914658158,56443.54715393742,38938.791102937954,24778.734234120144,0.0,63717.5253370581,21061.92409900212,1534.2317759050268,0.0,0.8868613159353219,2.8161425465997887,0.0014959135982669303,354551.6292674058,1554759.3366320524,4.385142270660502,1554759.3366320524,4.385142270660502,0.85,0.09553368874167038,4.027634451161993,1.2669774705218155,1.0,0.0,4.02763445116193,1.2847596554636405,1.2850563633470504,3.1349322295682702,19307.906717343398,1968.8585518340512,4632.441516551485,4632.441516551485,5.558694178770093,5.002486826060568,-2.3321495542612545,7.334636380321822,3.4933176356495994,3.4933176356495994,0.9980907530427426,0.0,0.0,0.00023093224949531296,0.9952337578295403,0.00023203819974810996,198.97009660554633,0.0,0.0,0.0,0.029103647586879323,7.829817128699814e-05,0.00015263407820831484,0.0006147542718131628,0.09553368874167362,0.07166168914297762,0.023871999598695993,0.09553369572314159,0.0716616891429752,0.023871999598695185,0.37520671758097235,0.37520671758097235,0.1249891983744641,0.0,4.986813322569276,4.982244053624754,5.000530418013113,4.9868223733255945,4.982260744793166,5.00051653109341,24778.734234120144,21061.92409900212,0.85,1.0672467853632475,0.6631142401124472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412159636958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.070880084417,1534.2317759050268,0.37520671758097235,0.1249891983744641,6.112874298809886,3.4933176356495994
5297.0,-30.057512967603845,5.002484087978656,35.00262947535938,24.09233119050043,4.998490226591036,-26.55192724464285,-40.06264986293388,1.492904503630065,-0.020657842889079348,-5.007549284872523,40.005242633866416,42251.9885610528,25750.32856982941,25750.32856982941,68002.3171308822,77296.91143207274,77296.91143207274,25750.32856982941,103047.24000190214,103047.24000190214,103047.24000190214,127825.97064227458,91488.44837492201,56443.525503902194,38938.803190022016,24778.730640372432,0.0,63717.533830394445,21061.92104431657,1534.231563666683,0.0,0.8868613256174472,2.8161417525752843,0.0014959135982669303,354551.6443758492,1554759.2875428668,4.385141945342988,1554759.2875428668,4.385141945342988,0.8500000000000001,0.09553367608708374,4.027634451161993,1.2669773875502872,1.0,0.0,4.027634451161232,1.2847596448836274,1.285056352764594,3.1349322553844794,19307.9044440709,1968.858320024769,4632.441516551485,4632.441516551485,5.558694800101579,5.002484087978656,-2.3321461194472146,7.334630207425871,3.493320966130831,3.493320966130831,0.9980917046088089,0.0,0.0,0.00023093224949531296,0.9952308012501627,0.0002320388890750031,198.97007325447854,0.0,0.0,0.0,0.029103647586879323,7.829843879750864e-05,0.00015263381069780433,0.0006147531943786147,0.09553367608708635,0.07166167691332796,0.023871999173758394,0.09553365661426577,0.071661676913326,0.023871999173757742,0.37520666298801675,0.37520666298801675,0.1249891992939412,0.0,4.986828531271158,4.982261937817782,5.000537592387445,4.98689144198346,4.982335552455879,5.0005683682995254,24778.730640372432,21061.92104431657,0.85,1.0672465339272725,0.66311399737348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410457786903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.069531941079,1534.231563666683,0.37520666298801675,0.1249891992939412,6.112874298809886,3.493320966130831
5298.0,-30.05748437724119,5.00248140462622,35.00262887891871,24.092335171904438,4.998494838467515,-26.551901052094564,-40.0626233551651,1.4929115133208755,-0.02063041323719972,-5.007544482517114,40.00524157811339,42251.99430278684,25750.322002292356,25750.322002292356,68002.3163050792,77296.90904502445,77296.90904502445,25750.322002292356,103047.2310473168,103047.2310473168,103047.2310473168,127825.95698260056,91488.43628088817,56443.521538650326,38938.79415804205,24778.725935283757,0.0,63717.52009332581,21061.917044991194,1534.2312018840573,0.0,0.8868613538700086,2.8161419528468463,0.0014959135982669303,354551.71074610756,1554759.242016847,4.385140996062493,1554759.242016847,4.385140996062493,0.85,0.0955336616704386,4.027634451161993,1.2669773210631687,1.0,0.0,4.027634451162739,1.2847596120928018,1.2850563199661955,3.134932335397126,19307.9018917219,1968.8580597576033,4632.441516551485,4632.441516551485,5.558693382374656,5.00248140462622,-2.332139964094946,7.334621368721166,3.4933242848528887,3.4933242848528887,0.9980926528151111,0.0,0.0,0.00023093224949531296,0.9952278383477804,0.00023203957988021448,198.97004985340203,0.0,0.0,0.0,0.029103647586879323,7.829867379875772e-05,0.00015263357569655526,0.0006147522478794879,0.09553366167043992,0.07166166328318746,0.023871998387252458,0.09553364392408151,0.07166166328318647,0.023871998387252128,0.37520660856132904,0.37520660856132904,0.12498920081838027,0.0,4.986843813609312,4.982287384724998,5.000522357005877,4.986914069279919,4.9823983002299315,5.000470545792666,24778.725935283757,21061.917044991194,0.85,1.0672467510580692,0.6631142304487239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408753910832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.06818542731,1534.2312018840573,0.37520660856132904,0.12498920081838027,6.112874298809886,3.4933242848528887
5299.0,-30.057455890631932,5.002478736564874,35.00262829970487,24.092334263864927,4.99849749707751,-26.551875148284868,-40.06259688232092,1.4929167547304896,-0.02064010537202421,-5.007541486851434,40.00524088700052,42251.99979982817,25750.32016736156,25750.32016736156,68002.31996718973,77296.8945378084,77296.8945378084,25750.32016736156,103047.21470516996,103047.21470516996,103047.21470516996,127825.93892478649,91488.41131781669,56443.51657983678,38938.771931088784,24778.72421961653,0.0,63717.496150705316,21061.91558667405,1534.2310518787758,0.0,0.8868613716114975,2.816142429847667,0.0014959135982669303,354551.7521472767,1554759.2122147854,4.385140399951983,1554759.2122147854,4.385140399951983,0.85,0.09553364877375665,4.027634451161993,1.2669772364431995,1.0,0.0,4.027634451163795,1.2847595875738682,1.2850562954415994,3.134932395225594,19307.896623465553,1968.8575225449622,4632.441516551485,4632.441516551485,5.558692986270186,5.002478736564874,-2.3321351164010866,7.33461385296596,3.493327615521535,3.493327615521535,0.9980936044347243,0.0,0.0,0.00023093224949531296,0.9952248862071295,0.0002320402681804026,198.97002653725266,0.0,0.0,0.0,0.029103647586879323,7.82989084910379e-05,0.00015263334100427506,0.0006147513026247747,0.09553364877375514,0.07166165094676698,0.023871997826988164,0.09553365267624998,0.07166165094676812,0.023871997826988543,0.3752065547383831,0.3752065547383831,0.12498920147204665,0.0,4.986854188738505,4.982306570064054,5.000506280533955,4.986901381479413,4.982389005306686,5.000447670057156,24778.72421961653,21061.91558667405,0.85,1.06724720956313,0.6631145658940094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407046385733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.066841088654,1534.2310518787758,0.3752065547383831,0.12498920147204665,6.112874298809886,3.493327615521535
5300.0,-30.057427368946033,5.002476050673817,35.00262772174613,24.092328536231093,4.998497295617591,-26.551849498914102,-40.06257044440133,1.4929194255856215,-0.02066763249882797,-5.007540053838204,40.005239765129474,42252.00559336914,25750.322306926864,25750.322306926864,68002.327900296,77296.8721545478,77296.8721545478,25750.322306926864,103047.19446147466,103047.19446147466,103047.19446147466,127825.91500408153,91488.37730666627,56443.510745487496,38938.74062353197,24778.72054260687,0.0,63717.46116613884,21061.912461215838,1534.2308243336374,0.0,0.8868613829625651,2.816142958716426,0.0014959135982669303,354551.7719520322,1554759.1638376375,4.38514001855837,1554759.1638376375,4.38514001855837,0.85,0.09553363593289795,4.027634451161993,1.2669771930342542,1.0,0.0,4.027634451162238,1.2847595750798022,1.285056282944648,3.1349324257122726,19307.8894456846,1968.856790615001,4632.441516551485,4632.441516551485,5.55869344813577,5.002476050673817,-2.3321314183339754,7.334607469007793,3.493330946330739,3.493330946330739,0.9980945560944968,0.0,0.0,0.00023093224949531296,0.995221930440845,0.00023204095733000868,198.97000319239874,0.0,0.0,0.0,0.029103647586879323,7.829914287434726e-05,0.0001526331066209657,0.0006147503586144831,0.09553363593290176,0.07166163876652622,0.023871997166375544,0.09553365767131841,0.07166163876652336,0.02387199716637459,0.3752065010355268,0.3752065010355268,0.12498920136791178,0.0,4.986857290864066,4.982311873913488,5.0005027708143075,4.986872421339399,4.982335813043903,5.000491456400823,24778.72054260687,21061.912461215838,0.85,1.0672479200479232,0.6631150209076909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840534505758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.065495624487,1534.2308243336374,0.3752065010355268,0.12498920136791178,6.112874298809886,3.493330946330739
5301.0,-30.05739895853931,5.00247332702313,35.00262712892249,24.092328396532707,4.998495021491791,-26.55182415695874,-40.06254407633094,1.492920219911213,-0.02055870418939776,-5.007539602889141,40.005238176239224,42252.01112309242,25750.326838082485,25750.326838082485,68002.33796117491,77296.88079334382,77296.88079334382,25750.326838082485,103047.20763142631,103047.20763142631,103047.20763142631,127825.92205233137,91488.37352356051,56443.50385330913,38938.74407805709,24778.714420905064,0.0,63717.45849896215,21061.907257769304,1534.2304823409333,0.0,0.8868613910080902,2.816141580492054,0.0014959135982669303,354551.77818431,1554759.095321762,4.3851397482303325,1554759.095321762,4.3851397482303325,0.85,0.09553362278064804,4.027634451161993,1.26697713369038,1.0,0.0,4.027634451162792,1.2847595713640048,1.2850562792279923,3.134932434779163,19307.88864729042,1968.856709201452,4632.441516551485,4632.441516551485,5.558694426271295,5.00247332702313,-2.332128459877382,7.334601786900512,3.493334267314545,3.493334267314545,0.9980955049470129,0.0,0.0,0.00023093224949531296,0.9952189862160943,0.00023204164379272613,198.9699799386317,0.0,0.0,0.0,0.029103647586879323,7.829937663905969e-05,0.00015263287285625327,0.0006147494170956739,0.09553362278064677,0.07166162629686655,0.023871996483780217,0.09553359048845257,0.07166162629686751,0.023871996483780536,0.3752064465993886,0.3752064465993886,0.12498920140920125,0.0,4.98688184138706,4.98233989351337,5.000516904669723,4.9869808986997555,4.982452829067483,5.000574297449816,24778.714420905064,21061.907257769304,0.85,1.0672481226206245,0.6631151354503669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403641634918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.064151812572,1534.2304823409333,0.3752064465993886,0.12498920140920125,6.112874298809886,3.493334267314545
5302.0,-30.057370488020936,5.002470611074798,35.00262652397904,24.09232776788997,4.998495782309386,-26.551798457384066,-40.06251763841135,1.4929237516725062,-0.020525955321090805,-5.007537047120062,40.00523663757664,42252.0166789977,25750.325913799817,25750.325913799817,68002.34259279752,77296.87519026473,77296.87519026473,25750.325913799817,103047.20110406456,103047.20110406456,103047.20110406456,127825.90881995414,91488.35670296945,56443.49819170243,38938.731679185585,24778.70771588959,0.0,63717.43939507518,21061.901558506153,1534.2300569362328,0.0,0.8868614095796283,2.8161414486457077,0.0014959135982669303,354551.813505956,1554759.0289717966,4.385139124230368,1554759.0289717966,4.385139124230368,0.85,0.09553360892822689,4.027634451161993,1.2669770765444262,1.0,0.0,4.027634451160485,1.2847595548426831,1.2850562627028552,3.1349324750927194,19307.885097439368,1968.856347217385,4632.441516551485,4632.441516551485,5.5586942267474235,5.002470611074798,-2.3321239731442946,7.334594584219092,3.4933375724310443,3.4933375724310443,0.9980964492660126,0.0,0.0,0.00023093224949531296,0.9952160357712824,0.0002320423317097607,198.969956635669,0.0,0.0,0.0,0.029103647586879323,7.829961102366431e-05,0.00015263263847164864,0.0006147484730801655,0.09553360892822611,0.07166161317025854,0.023871995757967574,0.0955335615271632,0.07166161317025913,0.02387199575796777,0.37520639295824976,0.37520639295824976,0.12498920263486726,0.0,4.986906720262937,4.982369991534483,5.000526112817681,4.9870110917989905,4.9824952414221,5.000567804475963,24778.70771588959,21061.901558506153,0.85,1.067248515295069,0.6631154214628315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401944858668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.06280672209,1534.2300569362328,0.37520639295824976,0.12498920263486726,6.112874298809886,3.4933375724310443
5303.0,-30.057342039693083,5.00246791715495,35.002625923043894,24.092321621160977,4.998498198589411,-26.551772612242832,-40.06249120049176,1.4929287711391483,-0.020620358269241024,-5.007533804342017,40.00523554444115,42252.022056670925,25750.32327038161,25750.32327038161,68002.34532705254,77296.84053185441,77296.84053185441,25750.32327038161,103047.16380223603,103047.16380223603,103047.16380223603,127825.8672599064,91488.31150617218,56443.4930309886,38938.687194648424,24778.70345767037,0.0,63717.39065231879,21061.897939019815,1534.2297530983387,0.0,0.8868614300334711,2.8161430672388006,0.0014959135982669303,354551.85832231684,1554758.9818337825,4.385138436985369,1554758.9818337825,4.385138436985369,0.85,0.09553359567800872,4.027634451161993,1.2669769952213388,1.0,0.0,4.027634451161672,1.284759531361985,1.2850562392167344,3.1349325323878015,19307.87555901721,1968.855374569013,4632.441516551485,4632.441516551485,5.558693656115674,5.00246791715495,-2.332118979379239,7.334586896534189,3.4933408753316693,3.4933408753316693,0.9980973929519055,0.0,0.0,0.00023093224949531296,0.9952130876355335,0.00023204301909249497,198.9699333508746,0.0,0.0,0.0,0.029103647586879323,7.829984540891779e-05,0.0001526324040863952,0.0006147475290620439,0.09553359567801137,0.07166160043835582,0.023871995239655552,0.09553359971950842,0.07166160043835383,0.023871995239654886,0.37520634009788095,0.37520634009788095,0.12498920451863083,0.0,4.986906833054547,4.982370287753042,5.0005256728114205,4.986913446072776,4.982377636188232,5.000530077999656,24778.70345767037,21061.897939019815,0.85,1.0672493746348637,0.6631160131340579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840024449272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.061463782855,1534.2297530983387,0.37520634009788095,0.12498920451863083,6.112874298809886,3.4933408753316693
5304.0,-30.05731360852137,5.002465279268237,35.00262534002307,24.092320294026308,4.998503515131486,-26.551746492510812,-40.062460920866556,1.4929363991209383,-0.020696241524547077,-5.007528916146469,40.005234864364596,42252.01151572959,25750.316546405647,25750.316546405647,68002.32806213523,77296.8135596611,77296.8135596611,25750.316546405647,103047.13010606675,103047.13010606675,103047.13010606675,127825.83111242202,91488.27517666026,56443.473132728985,38938.66893770142,24778.70100635527,0.0,63717.369944056685,21061.895855401977,1534.229516015893,0.0,0.8868614573628428,2.8161446346330092,0.0014959135982669303,354551.9258789487,1554758.9525076312,4.385137518724007,1554758.9525076312,4.385137518724007,0.8499999999999999,0.09553358194438223,4.027634451161993,1.2669768721377475,1.0,0.0,4.027634451161764,1.284759495678845,1.2850562035253537,3.1349326194579783,19307.867891964626,1968.8545927472305,4632.441516551485,4632.441516551485,5.558692204618459,5.002465279268237,-2.332112762863687,7.334578042131923,3.4933441803509733,3.4933441803509733,0.9980983372431352,0.0,0.0,0.00023093224949531296,0.9952101412871135,0.00023204370606256722,198.9699100801279,0.0,0.0,0.0,0.029103647586879323,7.830011385359113e-05,0.00015263213564172185,0.0006147464478650292,0.09553358194438366,0.07166158729586809,0.023871994648515568,0.09553364107236312,0.07166158729586702,0.02387199464851521,0.3752062860742175,0.3752062860742175,0.12498920634968984,0.0,4.986890143471044,4.98235523510283,5.000504066755468,4.986832674621894,4.982304315520935,5.000426936048143,24778.70100635527,21061.895855401977,0.85,1.067249450531946,0.6631160632152033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839854545247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.06012134809,1534.229516015893,0.3752062860742175,0.12498920634968984,6.112874298809886,3.4933441803509733
5305.0,-30.057285153608603,5.002462575435165,35.002624758052704,24.092320294026308,4.998500130522324,-26.551721221576994,-40.06243455279616,1.4929361984906708,-0.020557519964540916,-5.007529765549862,40.0052337289187,42252.017268730764,25750.324459968633,25750.324459968633,68002.3417286994,77296.82740478311,77296.82740478311,25750.324459968633,103047.15186475174,103047.15186475174,103047.15186475174,127825.85008642692,91488.27613219476,56443.46599614229,38938.677928947196,24778.698221675186,0.0,63717.37615062238,21061.893488423906,1534.2293961253831,0.0,0.8868614571517356,2.8161427132568995,0.0014959135982669303,354551.91413988534,1554758.903545118,4.385137525817169,1554758.903545118,4.385137525817169,0.85,0.09553357003687339,4.027634451161993,1.2669767875177782,1.0,0.0,4.02763445116089,1.2847594966173788,1.285056204464104,3.134932617167869,19307.86809362253,1968.8546133106136,4632.441516551485,4632.441516551485,5.5586939129105,5.002462575435165,-2.3321107555200116,7.334573330955177,3.4933474977837395,3.4933474977837395,0.9980992850810685,0.0,0.0,0.00023093224949531296,0.9952071924878009,0.00023204439360816184,198.9698867899547,0.0,0.0,0.0,0.029103647586879323,7.830034762098416e-05,0.00015263190187432882,0.0006147455063354236,0.09553357003687356,0.07166157562438927,0.02387199441248429,0.09553356840435606,0.07166157562438914,0.023871994412484245,0.37520623018895116,0.37520623018895116,0.1249892068542182,0.0,4.98690688722246,4.9823738086194,5.000515315200744,4.986972245585321,4.98244648823669,5.0005586940923195,24778.698221675186,21061.893488423906,0.85,1.0672495610608277,0.6631160889119263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839684743725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.058779517907,1534.2293961253831,0.37520623018895116,0.1249892068542182,6.112874298809886,3.4933474977837395
5306.0,-30.05725671299553,5.0024598996017,35.002624163413145,24.092319490760588,4.99850222268717,-26.551695415772635,-40.062408114876575,1.4929409254642578,-0.02055612981428112,-5.007526240681975,40.00523219595996,42252.022639043185,25750.321100015826,25750.321100015826,68002.34373905901,77296.81555819922,77296.81555819922,25750.321100015826,103047.13665821505,103047.13665821505,103047.13665821505,127825.82781818151,91488.25361920927,56443.46070005311,38938.658799062396,24778.691159966464,0.0,63717.349959028856,21061.887485971492,1534.2289274366883,0.0,0.8868614806327011,2.8161431064569147,0.0014959135982669303,354551.96285484044,1554758.837441119,4.3851367368615115,1554758.837441119,4.3851367368615115,0.85,0.09553355537261218,4.027634451161993,1.266976711140014,1.0,0.0,4.0276344511618385,1.2847594745049435,1.285056182346562,3.1349326711242678,19307.86334243721,1968.8541288245435,4632.441516551485,4632.441516551485,5.558693187601226,5.0024598996017,-2.332105560105152,7.334565459706852,3.49335079092621,3.49335079092621,0.9981002259789171,0.0,0.0,0.00023093224949531296,0.9952042451797927,0.00023204508081011346,198.96986351149113,0.0,0.0,0.0,0.029103647586879323,7.830058200827565e-05,0.00015263166748703732,0.0006147445623090934,0.09553355537261309,0.07166156177936862,0.02387199359324446,0.09553355508812525,0.07166156177936794,0.023871993593244236,0.3752061748443548,0.3752061748443548,0.12498920827629108,0.0,4.986918192346195,4.98238944090923,5.000513627382816,4.986970110867674,4.982458669811763,5.0005135776352745,24778.691159966464,21061.887485971492,0.85,1.0672500313146336,0.6631164457751589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839514800452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.05743911104,1534.2289274366883,0.3752061748443548,0.12498920827629108,6.112874298809886,3.49335079092621
5307.0,-30.05722830322312,5.002457217900551,35.00262357105758,24.092318897042446,4.998502767278213,-26.55166979251449,-40.06238167695699,1.4929442565695985,-0.020515386701845273,-5.0075242956743855,40.00523107320803,42252.02799534856,25750.321804137875,25750.321804137875,68002.34979948643,77296.81097381063,77296.81097381063,25750.321804137875,103047.1327779485,103047.1327779485,103047.1327779485,127825.82005440687,91488.23775427477,56443.45477581271,38938.64775384674,24778.687276458368,0.0,63717.335030305105,21061.884184989613,1534.2286782838792,0.0,0.88686149459161,2.816142798304716,0.0014959135982669303,354551.9897355539,1554758.789025996,4.38513626784503,1554758.789025996,4.38513626784503,0.85,0.0955335422693178,4.027634451161993,1.266976657290943,1.0,0.0,4.02763445116327,1.2847594589222782,1.285056166760298,3.1349327091474217,19307.859994269827,1968.8537874064873,4632.441516551485,4632.441516551485,5.5586933395992695,5.002457217900551,-2.332101519885525,7.334558737786075,3.4933540880088403,3.4933540880088403,0.9981011680025258,0.0,0.0,0.00023093224949531296,0.9952013010772075,0.00023204576726874404,198.96984025827592,0.0,0.0,0.0,0.029103647586879323,7.830081639621599e-05,0.00015263143309909697,0.0006147436182801499,0.09553354226931801,0.07166154912417498,0.02387199314514303,0.09553353062390095,0.07166154912417483,0.02387199314514298,0.3752061197662424,0.3752061197662424,0.12498920965509856,0.0,4.9869355966716284,4.982411803925231,5.000516142855815,4.987008908972541,4.982504952895454,5.000529902622532,24778.687276458368,21061.884184989613,0.85,1.0672503764814285,0.6631166852043128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393449426217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.056099366204,1534.2286782838792,0.3752061197662424,0.12498920965509856,6.112874298809886,3.4933540880088403
5308.0,-30.057199914629216,5.002454561900321,35.00262298193057,24.092312715388857,4.998505416501425,-26.551643977837024,-40.062351467180974,1.4929494797092444,-0.020613910194754226,-5.007520861627806,40.00522998253522,42252.017467257334,25750.318720027495,25750.318720027495,68002.33618728483,77296.77522688109,77296.77522688109,25750.318720027495,103047.09394690859,103047.09394690859,103047.09394690859,127825.77691779665,91488.1915874516,56443.433827827976,38938.61973291513,24778.68297088807,0.0,63717.3027038032,21061.88052525486,1534.2283673491381,0.0,0.8868615160095632,2.8161444933523896,0.0014959135982669303,354552.037195333,1554758.7419941828,4.385135548206204,1554758.7419941828,4.385135548206204,0.85,0.09553352856035505,4.027634451161993,1.2669765726709739,1.0,0.0,4.027634451160437,1.284759434488816,1.285056142321193,3.1349327687673454,19307.850251131473,1968.8527938828727,4632.441516551485,4632.441516551485,5.5586926738357905,5.002454561900321,-2.3320963880424506,7.334550949942772,3.493357378861663,3.493357378861663,0.9981021082461894,0.0,0.0,0.00023093224949531296,0.9951983591787392,0.00023204645321751093,198.96981702240063,0.0,0.0,0.0,0.029103647586879323,7.830108422470934e-05,0.00015263116527060362,0.000614742539564883,0.09553352856035735,0.0716615360134066,0.023871992546950764,0.09553357107174713,0.07166153601340486,0.023871992546950185,0.3752060653200694,0.3752060653200694,0.12498921125316816,0.0,4.986928562543028,4.982404849515433,5.000508867257622,4.98690695143307,4.9823835589861005,5.000486293718268,24778.68297088807,21061.88052525486,0.85,1.0672507043087036,0.6631168564003788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391752690234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.054759951543,1534.2283673491381,0.3752060653200694,0.12498921125316816,6.112874298809886,3.493357378861663
5309.0,-30.057171578346733,5.002451804841424,35.00262237568842,24.092313239257805,4.998498848835109,-26.551619131979322,-40.062328905891604,1.492946402467682,-0.02040001826298976,-5.007523436830676,40.005228305765094,42252.03868053222,25750.330847067627,25750.330847067627,68002.36952759985,77296.80401290912,77296.80401290912,25750.330847067627,103047.13485997675,103047.13485997675,103047.13485997675,127825.81247676854,91488.20624331821,56443.44091094132,38938.62814708544,24778.677616791778,0.0,63717.305763877215,21061.87597427301,1534.2281411884005,0.0,0.8868615089782921,2.816141383099568,0.0014959135982669303,354552.0016050873,1554758.66968878,4.385135784455466,1554758.66968878,4.385135784455466,0.85,0.09553351690897939,4.027634451161993,1.2669765759678557,1.0,0.0,4.027634451163555,1.284759448883925,1.2850561567196264,3.1349327336419384,19307.853344134768,1968.8531092814335,4632.441516551485,4632.441516551485,5.558695291686461,5.002451804841424,-2.3320956830182618,7.334547487859686,3.4933606729980946,3.4933606729980946,0.9981030494280271,0.0,0.0,0.00023093224949531296,0.9951954227106306,0.00023204713790415043,198.9697938293472,0.0,0.0,0.0,0.029103647586879323,7.830128424515436e-05,0.00015263096525015862,0.0006147417339556478,0.09553351690897988,0.07166152444575509,0.023871992463224787,0.09553345072097164,0.07166152444575473,0.023871992463224665,0.37520600961576606,0.37520600961576606,0.12498921243433278,0.0,4.9869685131694155,4.9824461114722,5.000544878934363,4.987123418567705,4.982606264669698,5.00068402968742,24778.677616791778,21061.87597427301,0.85,1.0672511763068289,0.6631171574816627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390057219503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.053421059602,1534.2281411884005,0.37520600961576606,0.12498921243433278,6.112874298809886,3.4933606729980946
5310.0,-30.057143223466213,5.002449153131112,35.00262176286467,24.092311597801768,4.998506146648652,-26.55159288273202,-40.062302398122824,1.492955805914448,-0.02052940306259643,-5.007516330135348,40.00522690157858,42252.04343447994,25750.318205237527,25750.318205237527,68002.36163971748,77296.76775161405,77296.76775161405,25750.318205237527,103047.08595685157,103047.08595685157,103047.08595685157,127825.7557704958,91488.1614578638,56443.43714072957,38938.58257459359,24778.669813644232,0.0,63717.252388237815,21061.869341597598,1534.2275448926002,0.0,0.886861550214894,2.8161439122453897,0.0014959135982669303,354552.09982222365,1554758.6091376832,4.385134398914169,1554758.6091376832,4.385134398914169,0.85,0.09553350116622053,4.027634451161993,1.2669764704676347,1.0,0.0,4.027634451161427,1.2847594048952962,1.2850561127208386,3.1349328409782937,19307.843892523226,1968.8521454852805,4632.441516551485,4632.441516551485,5.558692562708651,5.002449153131112,-2.3320878909650906,7.334537044096202,3.493363932221828,3.493363932221828,0.9981039806348081,0.0,0.0,0.00023093224949531296,0.995192484324587,0.000232047823042033,198.9697706210769,0.0,0.0,0.0,0.029103647586879323,7.830151925429896e-05,0.000152630730241014,0.0006147407874247206,0.09553350116622196,0.07166150957267148,0.02387199159355048,0.09553350383033149,0.07166150957267041,0.023871991593550128,0.37520595582544847,0.37520595582544847,0.12498921590321771,0.0,4.986969494686207,4.982452202010506,5.00053052011873,4.986986927072735,4.9824900719042375,5.000486596205576,24778.669813644232,21061.869341597598,0.85,1.067251946542985,0.6631177875818082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388364873391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.052082065973,1534.2275448926002,0.37520595582544847,0.12498921590321771,6.112874298809886,3.493363932221828
5311.0,-30.0571149192997,5.0024464594561735,35.00262116616425,24.0923112834804,4.9985049275135385,-26.55156753092328,-40.062272258196,1.4929575391371321,-0.02044537876810182,-5.007516096849856,40.0052261455588,42252.03284565849,25750.32324099257,25750.32324099257,68002.35608665107,77296.77144878155,77296.77144878155,25750.32324099257,103047.09468977412,103047.09468977412,103047.09468977412,127825.76356420087,91488.15320310704,56443.41459998409,38938.59844791439,24778.668874426745,0.0,63717.26732234113,21061.86854326273,1534.2275048377303,0.0,0.8868615541382979,2.816142835748409,0.0014959135982669303,354552.10304631444,1554758.576536727,4.385134267088614,1554758.576536727,4.385134267088614,0.85,0.09553348989078839,4.027634451161993,1.2669763962877916,1.0,0.0,4.027634451162899,1.2847593967874087,1.2850561046110789,3.134932860762296,19307.84215042291,1968.851967840487,4632.441516551485,4632.441516551485,5.558693649771493,5.0024464594561735,-2.3320851189720098,7.334531578428184,3.493367218630619,3.493367218630619,0.9981049196087483,0.0,0.0,0.00023093224949531296,0.9951895512033001,0.00023204850695637727,198.96974745432107,0.0,0.0,0.0,0.029103647586879323,7.830178646575248e-05,0.0001526304630295605,0.0006147397111946648,0.09553348989078977,0.07166149819532433,0.02387199169546545,0.09553346524025946,0.07166149819532328,0.023871991695465104,0.3752059014600947,0.3752059014600947,0.1249892181704768,0.0,4.986989651116403,4.982476766860032,5.000537439637128,4.987070718081782,4.982575469692051,5.000565561236954,24778.668874426745,21061.86854326273,0.85,1.0672516092479607,0.6631174659752506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386671416939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.050744389468,1534.2275048377303,0.3752059014600947,0.1249892181704768,6.112874298809886,3.493367218630619
5312.0,-30.05708654861245,5.002443827489488,35.002620574168986,24.092315264884405,4.998509966052572,-26.55154149341199,-40.06224575042722,1.4929649108520984,-0.020430090856166316,-5.00751099114079,40.005225089204615,42252.03779215933,25750.315836002217,25750.315836002217,68002.35362816155,77296.76707586064,77296.76707586064,25750.315836002217,103047.08291186286,103047.08291186286,103047.08291186286,127825.74687787885,91488.13938487369,56443.4101011724,38938.58809300144,24778.663966015978,0.0,63717.25205901742,21061.86437111358,1534.2271238339956,0.0,0.8868615839362349,2.8161432309227554,0.0014959135982669303,354552.17360910017,1554758.5309847991,4.385133265884154,1554758.5309847991,4.385133265884154,0.85,0.09553347564802242,4.027634451161993,1.2669763237563894,1.0,0.0,4.0276344511631565,1.2847593623030735,1.2850560701187796,3.134932944907295,19307.839234195413,1968.851670468041,4632.441516551485,4632.441516551485,5.55869205126446,5.002443827489488,-2.332078777612379,7.334522605101867,3.493370487960565,3.493370487960565,0.9981058537030185,0.0,0.0,0.00023093224949531296,0.9951866111979346,0.00023204919247992416,198.96972423312388,0.0,0.0,0.0,0.029103647586879323,7.830202147629052e-05,0.00015263022801902245,0.0006147387646581253,0.09553347564802386,0.07166148457800445,0.023871991070019416,0.09553345813143048,0.07166148457800336,0.02387199107001906,0.37520584775954724,0.37520584775954724,0.12498922075774827,0.0,4.98700596037088,4.982504909047236,5.000518222537892,4.987080900284639,4.982627182290287,5.00045106119677,24778.663966015978,21061.86437111358,0.85,1.0672518263213093,0.6631177024555899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384980989703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.049406642154,1534.2271238339956,0.37520584775954724,0.12498922075774827,6.112874298809886,3.493370487960565
5313.0,-30.057058279744172,5.002441206775183,35.002620000513886,24.092309118155413,4.99851240754308,-26.55151580728344,-40.06221931250764,1.4929699350823358,-0.02052264550820837,-5.007508206849916,40.005224439411464,42252.04253983852,25750.31448571657,25750.31448571657,68002.35702555509,77296.73231198841,77296.73231198841,25750.31448571657,103047.04679770498,103047.04679770498,103047.04679770498,127825.70936091448,91488.09416538905,56443.40439323905,38938.544191277775,24778.662563209502,0.0,63717.20675448728,21061.863178728076,1534.2269942569017,0.0,0.8868616004528042,2.8161447717175596,0.0014959135982669303,354552.2120890333,1554758.5029645294,4.385132710930899,1554758.5029645294,4.385132710930899,0.85,0.09553346321879161,4.027634451161993,1.266976242433302,1.0,0.0,4.027634451159481,1.2847593388000986,1.2850560466103769,3.1349330022567523,19307.82969098527,1968.8506973314302,4632.441516551485,4632.441516551485,5.558691759779799,5.002441206775183,-2.332074119933266,7.334515326708448,3.493373771416375,3.493373771416375,0.9981067918332499,0.0,0.0,0.00023093224949531296,0.9951836817532115,0.00023204987554506566,198.96970109527018,0.0,0.0,0.0,0.029103647586879323,7.830225586821458e-05,0.0001526299936270984,0.000614737820613137,0.09553346321879128,0.07166147254740106,0.023871990671390213,0.09553350411124686,0.07166147254740131,0.023871990671390293,0.3752057948242465,0.3752057948242465,0.12498922202002118,0.0,4.9870008224784215,4.982504059944233,5.000500207056859,4.986985561341726,4.982505955654801,5.000433438671166,24778.662563209502,21061.863178728076,0.85,1.0672526384839685,0.6631182484606157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383286590004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.048071170944,1534.2269942569017,0.3752057948242465,0.12498922202002118,6.112874298809886,3.493373771416375
5314.0,-30.057029988143018,5.002438493568529,35.00261941048001,24.09229902494701,4.998506482271774,-26.551490937392998,-40.062193014286436,1.4929674315217738,-0.020498818522014517,-5.007510355991479,40.005222815032276,42252.04787519334,25750.32558479843,25750.32558479843,68002.37345999177,77296.71550606286,77296.71550606286,25750.32558479843,103047.04109086128,103047.04109086128,103047.04109086128,127825.698439672,91488.06350747439,56443.39587660512,38938.519589854746,24778.65734881072,0.0,63717.17693866546,21061.858746489113,1534.2267613404206,0.0,0.886861595399389,2.816144207858984,0.0014959135982669303,354552.18238709914,1554758.4329183279,4.3851328807245835,1554758.4329183279,4.3851328807245835,0.8500000000000001,0.09553345155396648,4.027634451161993,1.266976147922687,1.0,0.0,4.027634451163523,1.2847593505115684,1.2850560583245514,3.1349329736796703,19307.82322087787,1968.850037564089,4632.441516551485,4632.441516551485,5.55869415572626,5.002438493568529,-2.332073102818993,7.334511596387522,3.493377053880042,3.493377053880042,0.9981077296800119,0.0,0.0,0.00023093224949531296,0.9951807499620313,0.00023205055916136202,198.96967793881515,0.0,0.0,0.0,0.029103647586879323,7.830248902225205e-05,0.00015262976047306093,0.0006147368815539032,0.09553345155396563,0.07166146117962159,0.023871990374344034,0.09553346993554933,0.07166146117962223,0.023871990374344246,0.3752057407610997,0.3752057407610997,0.124989222282382,0.0,4.987003782902775,4.982499884431604,5.000524588588405,4.987011537469471,4.982479097493467,5.000618028766382,24778.65734881072,21061.858746489113,0.85,1.0672533958221542,0.6631186424951848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381598271692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.046734605652,1534.2267613404206,0.3752057407610997,0.124989222282382,6.112874298809886,3.493377053880042
5315.0,-30.057001705965543,5.002435786118588,35.002618793074205,24.092303809616737,4.998506352102561,-26.55146549641174,-40.062166611291445,1.4929701425487165,-0.020358665212199867,-5.007507964251776,40.0052208376983,42252.05282560456,25750.3248939929,25750.3248939929,68002.37771959745,77296.73538703159,77296.73538703159,25750.3248939929,103047.06028102449,103047.06028102449,103047.06028102449,127825.70831145538,91488.07188653071,56443.38932510357,38938.536179363495,24778.6480304309,0.0,63717.184209794395,21061.850825866266,1534.22619243674,0.0,0.8868616147243252,2.81614264601988,0.0014959135982669303,354552.21544183,1554758.347652074,4.385132231410798,1554758.347652074,4.385132231410798,0.85,0.09553343695797174,4.027634451161993,1.2669761045137422,1.0,0.0,4.027634451162785,1.2847593378295865,1.2850560456396407,3.1349330046248927,19307.824989210614,1968.8502178838457,4632.441516551485,4632.441516551485,5.558694006602838,5.002435786118588,-2.3320687895749987,7.334504575693587,3.4933803040739932,3.4933803040739932,0.9981086583068552,0.0,0.0,0.00023093224949531296,0.9951778191567165,0.0002320512425518064,198.96965479007872,0.0,0.0,0.0,0.029103647586879323,7.8302723105835e-05,0.00015262952638947795,0.0006147359387508,0.0955334369579757,0.07166144730822974,0.02387198964974596,0.09553338360963277,0.07166144730822677,0.023871989649744973,0.3752056855933078,0.3752056855933078,0.12498922430488829,0.0,4.9870319773044685,4.982531778404052,5.000541674155386,4.987149299039572,4.982663900336377,5.0006145636417045,24778.6480304309,21061.850825866266,0.85,1.0672533408835783,0.6631186445164617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379908596086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.045399438071,1534.22619243674,0.3752056855933078,0.12498922430488829,6.112874298809886,3.4933803040739932
