time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5316.0,-30.05697342403093,5.002433192996589,35.00261819732475,24.09230185383933,4.998515527786306,-26.551439125051143,-40.06213629674164,1.492981228806507,-0.02053064685242134,-5.007500397739466,40.00522023367693,42252.041527639296,25750.311174639868,25750.311174639868,68002.35270227917,77296.69032142246,77296.69032142246,25750.311174639868,103047.00149606232,103047.00149606232,103047.00149606232,127825.6464363342,91488.01908641322,56443.37029263006,38938.49865975906,24778.644940271868,0.0,63717.14360003093,21061.848199231088,1534.2258553082163,0.0,0.8868616554037035,2.816145788386594,0.0014959135982669303,354552.32001385523,1554758.3216055701,4.385130864592321,1554758.3216055701,4.385130864592321,0.85,0.09553342212575046,4.027634451161993,1.2669760133000092,1.0,0.0,4.027634451162641,1.284759285968901,1.285055993766978,3.134933131169823,19307.81384616861,1968.8490816097863,4632.441516551485,4632.441516551485,5.558691045021351,5.002433192996589,-2.332060656926451,7.3344938499230405,3.493383551482542,3.493383551482542,0.9981095861378692,0.0,0.0,0.00023093224949531296,0.9951748883858842,0.00023205192593823547,198.96963164154644,0.0,0.0,0.0,0.029103647586879323,7.830299186926525e-05,0.0001526292576260477,0.0006147348562699491,0.09553342212574964,0.07166143318110561,0.023871988944644033,0.09553347359930786,0.07166143318110622,0.023871988944644238,0.37520563172723154,0.37520563172723154,0.12498922730914344,0.0,4.98701665593569,4.982521886901452,5.000510049312425,4.986969750887056,4.982496702620779,5.000397935524347,24778.644940271868,21061.848199231088,0.85,1.0672536284606167,0.6631188898370326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378219483687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.044065024755,1534.2258553082163,0.37520563172723154,0.12498922730914344,6.112874298809886,3.493383551482542
5317.0,-30.05694511823979,5.002430527169471,35.00261761737094,24.09230185383933,4.99851233829304,-26.55141396883323,-40.06210992867125,1.4929811888864717,-0.020396087620213166,-5.007501584047133,40.00521950225935,42252.04674655328,25750.319899254147,25750.319899254147,68002.36664580743,77296.70326185253,77296.70326185253,25750.319899254147,103047.02316110667,103047.02316110667,103047.02316110667,127825.66792005186,91488.019276539,56443.36276123965,38938.50723922149,24778.644758945185,0.0,63717.15199816668,21061.84804510341,1534.225892452852,0.0,0.8868616520161849,2.816143882360227,0.0014959135982669303,354552.30361863883,1554758.2900655093,4.385130978412223,1554758.2900655093,4.385130978412223,0.85,0.09553341121277922,4.027634451161993,1.2669759259326385,1.0,0.0,4.027634451160469,1.284759286155644,1.2850559939537645,3.1349331307141526,19307.813886293134,1968.8490857013492,4632.441516551485,4632.441516551485,5.558692928394134,5.002430527169471,-2.332058926803995,7.334489453973466,3.4933868288676035,3.4933868288676035,0.998110522533601,0.0,0.0,0.00023093224949531296,0.9951719551521894,0.00023205260990297603,198.96960847349325,0.0,0.0,0.0,0.029103647586879323,7.830322564460155e-05,0.0001526290238507114,0.0006147339147083507,0.09553341121277856,0.07166142223283514,0.02387198897994341,0.09553341088827667,0.07166142223283564,0.023871988979943578,0.375205576388805,0.375205576388805,0.12498922815508985,0.0,4.98703487544185,4.982544088449629,5.000516312098114,4.987105496426921,4.98263063983768,5.000539107821169,24778.644758945185,21061.84804510341,0.85,1.0672537066277545,0.6631188843432454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376530386186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.042731549313,1534.225892452852,0.375205576388805,0.12498922815508985,6.112874298809886,3.4933868288676035
5318.0,-30.05691689925063,5.002427888568325,35.002617025551544,24.092301015649014,4.998514388483477,-26.551388366688712,-40.06208352567626,1.4929858559215696,-0.02039439432957124,-5.007498120608815,40.00521799673975,42252.05134328045,25750.316632137587,25750.316632137587,68002.36797541803,77296.69162801224,77296.69162801224,25750.316632137587,103047.00826014983,103047.00826014983,103047.00826014983,127825.64611857054,91487.99704902036,56443.35676428858,38938.48920525752,24778.637858420712,0.0,63717.127063678236,21061.842179657604,1534.225434281631,0.0,0.8868616750852859,2.816144264407554,0.0014959135982669303,354552.35148465575,1554758.2251447572,4.385130203295362,1554758.2251447572,4.385130203295362,0.85,0.0955333967677191,4.027634451161993,1.266975850653835,1.0,0.0,4.027634451161425,1.2847592643236039,1.2850559721166823,3.1349331839863788,19307.809195353308,1968.8486073586096,4632.441516551485,4632.441516551485,5.558692223125317,5.002427888568325,-2.3320538089726086,7.334481697540934,3.493390079998084,3.493390079998084,0.9981114514280239,0.0,0.0,0.00023093224949531296,0.9951690309227831,0.0002320532917721305,198.96958537649206,0.0,0.0,0.0,0.029103647586879323,7.830345973022078e-05,0.00015262878976509217,0.0006147329718970462,0.09553339676772073,0.07166140859256095,0.02387198817515977,0.09553339780419455,0.07166140859255975,0.023871988175159363,0.37520552181288225,0.37520552181288225,0.12498922955182219,0.0,4.987047329345671,4.982562526053584,5.0005108000013365,4.987103726279258,4.982642859470957,5.000495336345921,24778.637858420712,21061.842179657604,0.85,1.0672541451446356,0.663119215984961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374839864285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.041399494528,1534.225434281631,0.37520552181288225,0.12498922955182219,6.112874298809886,3.493390079998084
5319.0,-30.056888633238326,5.0024252410676295,35.002616435312,24.092300491780065,4.998514686905986,-26.551362897431446,-40.06205712268127,1.4929889510991128,-0.020348376118874967,-5.007496345646992,40.005216859118335,42252.05621105906,25750.31770008341,25750.31770008341,68002.37391114247,77296.68820872571,77296.68820872571,25750.31770008341,103047.00590880912,103047.00590880912,103047.00590880912,127825.63983415233,91487.98230773074,56443.35031006408,38938.4799974074,24778.633925343216,0.0,63717.113922750614,21061.838836541734,1534.225186153356,0.0,0.8868616882329308,2.8161438671134253,0.0014959135982669303,354552.37601529644,1554758.1760884465,4.385129761537319,1554758.1760884465,4.385129761537319,0.85,0.0955333838580026,4.027634451161993,1.2669758006511258,1.0,0.0,4.027634451161835,1.2847592498445959,1.2850559576343303,3.1349332193165176,19307.806084322172,1968.8482901217208,4632.441516551485,4632.441516551485,5.558692453661595,5.0024252410676295,-2.3320499268976,7.33447516796523,3.493393334898687,3.493393334898687,0.9981123813996249,0.0,0.0,0.00023093224949531296,0.9951661018298292,0.00023205397477937985,198.96956224100822,0.0,0.0,0.0,0.029103647586879323,7.830369381648704e-05,0.00015262855567882593,0.0006147320290831357,0.09553338385800215,0.07166139616151115,0.023871987696490998,0.09553337029238156,0.07166139616151149,0.02387198769649111,0.37520546763341767,0.37520546763341767,0.1249892306790156,0.0,4.98706678300988,4.982588190744423,5.000511605250267,4.98714796952811,4.982694223223348,5.000518200824786,24778.633925343216,21061.838836541734,0.85,1.0672544584110828,0.6631194291424535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373154526896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.040066644337,1534.225186153356,0.37520546763341767,0.1249892306790156,6.112874298809886,3.493393334898687
5320.0,-30.056860450881622,5.002422623890752,35.002615848527,24.09229954881596,4.998517638944934,-26.55133723808493,-40.06203071968628,1.4929944261482473,-0.020368038888875617,-5.007492721222198,40.005215779260325,42252.06062474275,25750.314061225345,25750.314061225345,68002.3746859681,77296.67234671977,77296.67234671977,25750.314061225345,103046.98640794512,103046.98640794512,103046.98640794512,127825.61594625152,91487.95623191305,56443.344509936134,38938.457468863235,24778.629538306395,0.0,63717.087007169626,21061.835107560437,1534.2248680206799,0.0,0.8868617105802145,2.8161445484821894,0.0014959135982669303,354552.42610621505,1554758.1295230011,4.385129010673402,1554758.1295230011,4.385129010673402,0.8500000000000001,0.09553337020043162,4.027634451161993,1.2669757121847947,1.0,0.0,4.027634451161539,1.2847592242327284,1.285055932016548,3.1349332818118807,19307.800581229647,1968.8477289624539,4632.441516551485,4632.441516551485,5.558691668145349,5.002422623890752,-2.332044688740606,7.334467312631357,3.4933965827169247,3.4933965827169247,0.9981133093476927,0.0,0.0,0.00023093224949531296,0.9951631814150247,0.00023205465576705712,198.96953917400114,0.0,0.0,0.0,0.029103647586879323,7.830392790340003e-05,0.00015262832159191293,0.0006147310862666205,0.09553337020043534,0.07166138318264674,0.023871987017788594,0.09553337600450003,0.07166138318264395,0.023871987017787664,0.37520541422185466,0.37520541422185466,0.12498923197015542,0.0,4.98707698539738,4.982605229952242,5.00050128052203,4.987124682333331,4.982680275777,5.0004668724111525,24778.629538306395,21061.835107560437,0.85,1.0672549214046192,0.6631197785295556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837146638151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.038735676808,1534.2248680206799,0.37520541422185466,0.12498923197015542,6.112874298809886,3.4933965827169247
5321.0,-30.056832233347738,5.002419984373348,35.00261526389523,24.09229385610672,4.998517098926092,-26.551311896310388,-40.06200431669129,1.492996761888724,-0.020388713704562633,-5.007491568774783,40.005214668407525,42252.065373670164,25750.316742088442,25750.316742088442,68002.3821157586,77296.65157344093,77296.65157344093,25750.316742088442,103046.96831552938,103046.96831552938,103046.96831552938,127825.59434612234,91487.9238168009,56443.337617030134,38938.42911085641,24778.626030592957,0.0,63717.05514144937,21061.832126004014,1534.22465668867,0.0,0.8868617204640569,2.8161449545891246,0.0014959135982669303,354552.44203347416,1554758.0816210057,4.385128678578435,1554758.0816210057,4.385128678578435,0.85,0.0955333577703199,4.027634451161993,1.2669756742706526,1.0,0.0,4.027634451161404,1.2847592133063104,1.2850559210876065,3.134933308473368,19307.793740279794,1968.847031379706,4632.441516551485,4632.441516551485,5.558692246860286,5.002419984373348,-2.3320412630429526,7.3344612474163,3.493399835270346,3.493399835270346,0.9981142386486702,0.0,0.0,0.00023093224949531296,0.9951602573642162,0.00023205533760658876,198.9695160782072,0.0,0.0,0.0,0.029103647586879323,7.830416199096032e-05,0.00015262808750435264,0.000614730143447498,0.09553335777031949,0.07166137120754734,0.023871986562772153,0.09553337768648867,0.07166137120754765,0.023871986562772254,0.37520536091844336,0.37520536091844336,0.1249892327177706,0.0,4.987081721606614,4.982610705990965,5.000503793676046,4.987102855070248,4.982634800614676,5.000516037338116,24778.626030592957,21061.832126004014,0.85,1.0672555717585501,0.6631201846957967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836978323272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.037403975579,1534.22465668867,0.37520536091844336,0.1249892327177706,6.112874298809886,3.493399835270346
5322.0,-30.056804112952324,5.002417313555767,35.002614665235114,24.09229368148374,4.998515212011741,-26.55128677664095,-40.06197798354549,1.4929978757003473,-0.020290971526947033,-5.0074908820817,40.00521309053753,42252.0698642212,25750.320498109784,25750.320498109784,68002.39036233099,77296.65841646204,77296.65841646204,25750.320498109784,103046.97891457182,103046.97891457182,103046.97891457182,127825.59876490333,91487.91851209082,56443.32995984986,38938.43172471217,24778.619850331514,0.0,63717.05157504369,21061.826872781785,1534.224305554344,0.0,0.8868617296689696,2.8161437508238945,0.0014959135982669303,354552.4515238332,1554758.013580381,4.385128369295366,1554758.013580381,4.385128369295366,0.85,0.09553334480620299,4.027634451161993,1.266975609981455,1.0,0.0,4.027634451162607,1.284759208095984,1.2850559158760768,3.1349333211870545,19307.792620763204,1968.8469172207845,4632.441516551485,4632.441516551485,5.558693057668437,5.002417313555767,-2.3320381982012157,7.334455511756982,3.4934030767224136,3.4934030767224136,0.9981151647778325,0.0,0.0,0.00023093224949531296,0.9951573433886516,0.000232056017100729,198.9694930619255,0.0,0.0,0.0,0.029103647586879323,7.830439545988497e-05,0.000152627854035428,0.0006147292031200138,0.09553334480620208,0.07166135875477614,0.023871986051425945,0.09553331597768126,0.07166135875477682,0.02387198605142617,0.37520530701141397,0.37520530701141397,0.12498923380251444,0.0,4.987105098741949,4.982636673288255,5.000519392752494,4.98719991055475,4.982741847711225,5.000583094618378,24778.619850331514,21061.826872781785,0.85,1.0672557609204527,0.6631202922887637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368097983418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.036073918478,1534.224305554344,0.37520530701141397,0.12498923380251444,6.112874298809886,3.4934030767224136
5323.0,-30.056775939660678,5.002414642178482,35.00261405485077,24.092293122690194,4.998515366642854,-26.551261405193344,-40.0619515805505,1.4930008321755273,-0.020245009954635407,-5.007488782561981,40.00521155172429,42252.074416015465,25750.320565274138,25750.320565274138,68002.3949812896,77296.65567836996,77296.65567836996,25750.320565274138,103046.97624364411,103046.97624364411,103046.97624364411,127825.5895521698,91487.90443139369,56443.323169039315,38938.42362483819,24778.613308525688,0.0,63717.03693336388,21061.821312246833,1534.2239001248838,0.0,0.8868617459199438,2.816143392160172,0.0014959135982669303,354552.480539992,1554757.947223955,4.385127823266167,1554757.947223955,4.385127823266167,0.85,0.09553333147616347,4.027634451161993,1.2669755621766674,1.0,0.0,4.027634451160274,1.2847591942658163,1.2850559020427152,3.134933354933965,19307.789649144826,1968.8466142000404,4632.441516551485,4632.441516551485,5.558693072167133,5.002414642178482,-2.332034112295071,7.334448754473553,3.493406304333065,3.493406304333065,0.9981160869523044,0.0,0.0,0.00023093224949531296,0.9951544239409276,0.0002320566978748829,198.9694700023541,0.0,0.0,0.0,0.029103647586879323,7.830462954873774e-05,0.0001526276199465752,0.0006147282602956857,0.09553333147616123,0.07166134591135995,0.02387198556480129,0.09553328031579356,0.07166134591136163,0.02387198556480185,0.37520525386827713,0.37520525386827713,0.12498923595251593,0.0,4.987132035765967,4.982668223659402,5.000532477759464,4.987243772607371,4.982798415768627,5.000588809429928,24778.613308525688,21061.821312246833,0.85,1.0672560786592666,0.6631205161062848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836641853595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.034742855954,1534.2239001248838,0.37520525386827713,0.12498923595251593,6.112874298809886,3.493406304333065
5324.0,-30.056747777082986,5.002412003429362,35.00261344912142,24.092286906112008,4.998518425167516,-26.551235752996302,-40.06192517755551,1.4930064010808113,-0.020357002279752123,-5.007485109160055,40.005210466543375,42252.07875394935,25750.31664989434,25750.31664989434,68002.3954038437,77296.618027465,77296.618027465,25750.31664989434,103046.93467735933,103046.93467735933,103046.93467735933,127825.54356244611,91487.85661780488,56443.317344289346,38938.37697057281,24778.60888508679,0.0,63716.9858556596,21061.81755232377,1534.2235763916046,0.0,0.8868617685356468,2.8161452920698906,0.0014959135982669303,354552.5313078057,1554757.9004289806,4.385127063383489,1554757.9004289806,4.385127063383489,0.85,0.09553331831886651,4.027634451161993,1.2669754720618949,1.0,0.0,4.027634451161512,1.2847591682148989,1.2850558759857815,3.1349334185006565,19307.779558469774,1968.8455852375455,4632.441516551485,4632.441516551485,5.558692226958447,5.002412003429362,-2.3320288691287328,7.334440872558095,3.493409527323511,3.493409527323511,0.9981170078067174,0.0,0.0,0.00023093224949531296,0.9951515056126731,0.0002320573783919843,198.96944695155733,0.0,0.0,0.0,0.029103647586879323,7.830486363823672e-05,0.00015262738585707623,0.000614727317468755,0.09553331831887107,0.07166133314195254,0.023871985176918534,0.09553332704516596,0.07166133314194911,0.023871985176917392,0.3752052016922724,0.3752052016922724,0.12498923881260271,0.0,4.987129853915633,4.982666091365104,5.0005301449666035,4.987128106880277,4.982664544261411,5.000527797709992,24778.60888508679,21061.81755232377,0.85,1.067256940839794,0.6631211157675366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836473592973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.033413790467,1534.2235763916046,0.3752052016922724,0.12498923881260271,6.112874298809886,3.493409527323511
5325.0,-30.05671963040685,5.002409412724006,35.00261286271001,24.092296161130093,4.9985232039095,-26.55120994309684,-40.061898704711325,1.4930135165994467,-0.020247150367197264,-5.0074806606155855,40.005209817761596,42252.082931741264,25750.31088464271,25750.31088464271,68002.39381638398,77296.63618006353,77296.63618006353,25750.31088464271,103046.94706470624,103046.94706470624,103046.94706470624,127825.553771484,91487.86531051445,56443.31206219207,38938.392498135974,24778.606706777766,0.0,63716.999204913736,21061.8157007611,1534.2233694937395,0.0,0.8868617935150468,2.816144368357603,0.0014959135982669303,354552.59278839064,1554757.8724523336,4.38512622408114,1554757.8724523336,4.38512622408114,0.85,0.09553330511906959,4.027634451161993,1.266975403926335,1.0,0.0,4.027634451161631,1.284759134929043,1.2850558426922385,3.134933499721283,19307.78139299652,1968.845772307212,4632.441516551485,4632.441516551485,5.558690982419987,5.002409412724006,-2.3320230397187878,7.334432452442794,3.4934127557044907,3.4934127557044907,0.998117930201283,0.0,0.0,0.00023093224949531296,0.9951485889414353,0.00023205805852667834,198.96942391378116,0.0,0.0,0.0,0.029103647586879323,7.830509834766952e-05,0.00015262715114764346,0.0006147263721449575,0.09553330511907292,0.0716613203324348,0.02387198478663811,0.09553328551731484,0.0716613203324323,0.023871984786637282,0.3752051482675918,0.3752051482675918,0.12498924131413454,0.0,4.987148894422489,4.982698238357784,5.000509835891762,4.987233510248416,4.982835281778023,5.000437057232432,24778.606706777766,21061.8157007611,0.85,1.067256692326147,0.6631210424059466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363053963772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.03208544945,1534.2233694937395,0.3752051482675918,0.12498924131413454,6.112874298809886,3.4934127557044907
5326.0,-30.05669153125586,5.002406759401097,35.002612277059036,24.092285648826532,4.9985199673155645,-26.551184977544978,-40.06187237156553,1.4930134136046693,-0.02028990707134426,-5.007481421764727,40.00520866708702,42252.08742985508,25750.318398749117,25750.318398749117,68002.4058286042,77296.60677469836,77296.60677469836,25750.318398749117,103046.92517344748,103046.92517344748,103046.92517344748,127825.52892021427,91487.82321951228,56443.30387466889,38938.35482760377,24778.603746766792,0.0,63716.95857437056,21061.813184751772,1534.2232324665097,0.0,0.8868617938080405,2.8161448411520986,0.0014959135982669303,354552.5822690181,1554757.8228331544,4.385126214236612,1554757.8228331544,4.385126214236612,0.85,0.09553329393304633,4.027634451161993,1.2669753588689492,1.0,0.0,4.027634451162661,1.2847591354108447,1.2850558431741514,3.1349334985456414,19307.772510027553,1968.8448664964646,4632.441516551485,4632.441516551485,5.5586926044817835,5.002406759401097,-2.3320210340882093,7.334427793489306,3.493415994180757,3.493415994180757,0.9981188554802163,0.0,0.0,0.00023093224949531296,0.9951456772041358,0.00023205873751481058,198.96940091490913,0.0,0.0,0.0,0.029103647586879323,7.830533181917544e-05,0.00015262691767613753,0.0006147254318070769,0.09553329393304508,0.07166130928255096,0.023871984650494116,0.0955332930552522,0.07166130928255189,0.023871984650494428,0.37520509592215917,0.37520509592215917,0.1249892424367061,0.0,4.987157708236396,4.982706518976954,5.000520248444047,4.987191514693393,4.982738194730587,5.000560451551905,24778.603746766792,21061.813184751772,0.85,1.0672575614109336,0.6631215358551422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183613729479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.030757728626,1534.2232324665097,0.37520509592215917,0.1249892424367061,6.112874298809886,3.493415994180757
5327.0,-30.05666343685902,5.002404133845795,35.00261168015251,24.092290084250294,4.998522037770102,-26.55115948550694,-40.06184596857054,1.493018086418038,-0.020203733208006724,-5.007477973410232,40.00520716794251,42252.091589014344,25750.315066636227,25750.315066636227,68002.40665565057,77296.61634546159,77296.61634546159,25750.315066636227,103046.93141209782,103046.93141209782,103046.93141209782,127825.52821650637,91487.82225523956,56443.29749879241,38938.36084049683,24778.596804408546,0.0,63716.95764490538,21061.807283747265,1534.2227741066004,0.0,0.8868618167773071,2.8161441117178727,0.0014959135982669303,354552.6299266006,1554757.7581873226,4.385125442474332,1554757.7581873226,4.385125442474332,0.85,0.09553327991516679,4.027634451161993,1.2669752835901456,1.0,0.0,4.027634451162278,1.2847591135517793,1.2850558213100378,3.134933551883824,19307.772306525516,1968.844845745032,4632.441516551485,4632.441516551485,5.558691885182278,5.002404133845795,-2.332015960111784,7.334420093957579,3.493419209449553,3.493419209449553,0.9981197741284438,0.0,0.0,0.00023093224949531296,0.9951427659686698,0.00023205941638989257,198.96937791993372,0.0,0.0,0.0,0.029103647586879323,7.830556591061605e-05,0.00015262668358469693,0.000614724488972326,0.09553327991516883,0.07166129597454184,0.02387198394062699,0.09553324224337181,0.07166129597454031,0.02387198394062648,0.37520504301366286,0.37520504301366286,0.12498924430634879,0.0,4.987179704089954,4.982736696376719,5.000517680138785,4.987274240202225,4.9828639603477995,5.000513962971127,24778.596804408546,21061.807283747265,0.85,1.0672575899594579,0.6631216108039129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835969477078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.029429993938,1534.2227741066004,0.37520504301366286,0.12498924430634879,6.112874298809886,3.493419209449553
5328.0,-30.056635368843896,5.002401500470192,35.0026110859124,24.09228425184267,4.998522413907018,-26.551134186676872,-40.06181582864372,1.493021231739984,-0.02024901058632622,-5.0074761870936,40.00520605179526,42252.08007625654,25750.316005072316,25750.316005072316,68002.39608132886,77296.59128497756,77296.59128497756,25750.316005072316,103046.90729004989,103046.90729004989,103046.90729004989,127825.50025471894,91487.78598436314,56443.27477564201,38938.34578746793,24778.59296466905,0.0,63716.93875213698,21061.80401996869,1534.2225284887306,0.0,0.8868618299049729,2.816144914991068,0.0014959135982669303,354552.65461418434,1554757.7100570293,4.385125001387676,1554757.7100570293,4.385125001387676,0.85,0.09553326755155334,4.027634451161993,1.2669751445716249,1.0,0.0,4.027634451160983,1.2847590988382032,1.2850558065930635,3.13493358778634,19307.764651847483,1968.8440651851024,4632.441516551485,4632.441516551485,5.558692087761434,5.002401500470192,-2.3320121020400504,7.334413602510242,3.4934224286727056,3.4934224286727056,0.9981206939064873,0.0,0.0,0.00023093224949531296,0.9951398574761391,0.00023206009462931206,198.96935494655673,0.0,0.0,0.0,0.029103647586879323,7.830583313483642e-05,0.00015262641636047653,0.0006147234126908498,0.0955332675515532,0.07166128397579334,0.02387198357575985,0.09553325561308684,0.07166128397579345,0.023871983575759887,0.3752049909886407,0.3752049909886407,0.12498924599308472,0.0,4.987188519878373,4.982747671033337,5.000520012697052,4.987227176507247,4.982794964939103,5.000532739096286,24778.59296466905,21061.80401996869,0.85,1.0672577404552122,0.6631216267407302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358016877984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.028103100645,1534.2225284887306,0.3752049909886407,0.12498924599308472,6.112874298809886,3.4934224286727056
5329.0,-30.05660730665757,5.002398893074066,35.00261049493995,24.09228861741724,4.9985250261334135,-26.551108669465194,-40.06179319750515,1.4930263889410584,-0.020174933020939534,-5.007472808145882,40.00520495849273,42252.09977215794,25750.31288753519,25750.31288753519,68002.41265969313,77296.59831645894,77296.59831645894,25750.31288753519,103046.91120399412,103046.91120399412,103046.91120399412,127825.49973043287,91487.78271311458,56443.28416881382,38938.331715889726,24778.58852643874,0.0,63716.920242328466,21061.80024747293,1534.2222151817423,0.0,0.8868618510520915,2.8161443363497747,0.0014959135982669303,354552.70131254516,1554757.6629118442,4.385124290849204,1554757.6629118442,4.385124290849204,0.85,0.0955332542929434,4.027634451161993,1.2669751495169477,1.0,0.0,4.027634451162017,1.2847590747132103,1.285055782462499,3.134933646653603,19307.763961476667,1968.843994786871,4632.441516551485,4632.441516551485,5.55869141478216,5.002398893074066,-2.332007076886878,7.334405969960944,3.493425641160808,3.493425641160808,0.9981216117602308,0.0,0.0,0.00023093224949531296,0.9951369495967675,0.00023206077272971065,198.9693319779558,0.0,0.0,0.0,0.029103647586879323,7.830603378579013e-05,0.00015262621570952283,0.000614722604542156,0.0955332542929447,0.07166127126340009,0.0238719830295446,0.09553321875252191,0.07166127126339913,0.023871983029544276,0.3752049385255497,0.3752049385255497,0.12498924782910209,0.0,4.987209106769626,4.98277769607796,5.000512262967845,4.987297875124966,4.982904218710132,5.000487688146677,24778.58852643874,21061.80024747293,0.85,1.067258310682093,0.6631221284937278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356340561178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.026776615321,1534.2222151817423,0.3752049385255497,0.12498924782910209,6.112874298809886,3.493425641160808
5330.0,-30.0565792811006,5.002396269836627,35.00260990683252,24.092282889783405,4.998524905386259,-26.551083458539857,-40.06176305757833,1.4930290828254738,-0.020207948249606034,-5.007471390755046,40.005203859997394,42252.08814088549,25750.31478849266,25750.31478849266,68002.40292937815,77296.57558999961,77296.57558999961,25750.31478849266,103046.89037849227,103046.89037849227,103046.89037849227,127825.47530420942,91487.74859228327,56443.26114316905,38938.31938790469,24778.584925717143,0.0,63716.90431362183,21061.79718685957,1534.2219918988278,0.0,0.8868618622390332,2.816144935484617,0.0014959135982669303,354552.72090143553,1554757.6155427333,4.385123914970464,1554757.6155427333,4.385123914970464,0.85,0.09553324216652023,4.027634451161993,1.2669750176416708,1.0,0.0,4.027634451161887,1.284759062111425,1.2850557698578038,3.134933677403151,19307.75676054844,1968.8432604965449,4632.441516551485,4632.441516551485,5.5586918251397375,5.002396269836627,-2.3320034897553037,7.33439975959193,3.493428857097094,3.493428857097094,0.9981225305991697,0.0,0.0,0.00023093224949531296,0.9951340455221795,0.00023206144994681116,198.96930903934097,0.0,0.0,0.0,0.029103647586879323,7.830630101148717e-05,0.0001526259484838258,0.0006147215282547324,0.09553324216652091,0.0716612595093588,0.023871982657162116,0.09553322637885926,0.07166125950935828,0.02387198265716195,0.37520488687504366,0.37520488687504366,0.12498924917444088,0.0,4.987219435464283,4.982790959261479,5.000513779975961,4.987263442505423,4.982846706057273,5.000522542766987,24778.584925717143,21061.79718685957,0.85,1.0672584247762982,0.6631221117227529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354664592872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.025450948824,1534.2219918988278,0.37520488687504366,0.12498924917444088,6.112874298809886,3.493428857097094
5331.0,-30.05655128411019,5.002393604692532,35.00260930461889,24.09227230763065,4.998522272382107,-26.551058524548377,-40.061736724432535,1.4930295128202793,-0.020268136784579838,-5.007471244719821,40.00520227290864,42252.09224456439,25750.3198172914,25750.3198172914,68002.4120618558,77296.54336037625,77296.54336037625,25750.3198172914,103046.86317766765,103046.86317766765,103046.86317766765,127825.44210416614,91487.70396283123,56443.25284701925,38938.27901756887,24778.578926498485,0.0,63716.85794406736,21061.79208752371,1534.2216592701386,0.0,0.8868618687268343,2.8161457431568615,0.0014959135982669303,354552.722919699,1554757.547104595,4.385123696981802,1554757.547104595,4.385123696981802,0.85,0.09553322993112325,4.027634451161993,1.2669749637925998,1.0,0.0,4.027634451161442,1.2847590600999426,1.2850557678458567,3.1349336823113587,19307.747341859955,1968.8423000576095,4632.441516551485,4632.441516551485,5.558692910700929,5.002393604692532,-2.3320008545930726,7.334394459285605,3.493432063908923,3.493432063908923,0.9981234468311209,0.0,0.0,0.00023093224949531296,0.9951311444168585,0.0002320621264754386,198.96928612411287,0.0,0.0,0.0,0.029103647586879323,7.830653448630781e-05,0.00015262571500900517,0.0006147205879035013,0.0955332299311219,0.07166124763345855,0.023871982297663352,0.09553323376452934,0.07166124763345956,0.02387198229766369,0.37520483487773604,0.37520483487773604,0.12498925068425237,0.0,4.987216114840521,4.982780275471953,5.0005325625183445,4.9872031079352155,4.982737817890154,5.000607970347801,24778.578926498485,21061.79208752371,0.85,1.0672593447961674,0.6631226587107385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352990812584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.024125483927,1534.2216592701386,0.37520483487773604,0.12498925068425237,6.112874298809886,3.493432063908923
5332.0,-30.056523204728222,5.002391030056527,35.00260870820294,24.092281248327367,4.998529156748962,-26.55103256461276,-40.06171025158835,1.4930385166335092,-0.02021167512566535,-5.007464856678763,40.0052012373521,42252.096058786985,25750.30895632059,25750.30895632059,68002.40501510758,77296.55163985214,77296.55163985214,25750.30895632059,103046.86059617273,103046.86059617273,103046.86059617273,127825.43418625343,91487.70366222835,56443.24808116319,38938.283978961284,24778.573590080705,0.0,63716.85756904199,21061.7875515686,1534.2212255660572,0.0,0.8868619049729904,2.8161457471684685,0.0014959135982669303,354552.8112049087,1554757.5024495216,4.385122479119117,1554757.5024495216,4.385122479119117,0.85,0.09553321503208526,4.027634451161993,1.2669748654356225,1.0,0.0,4.027634451161164,1.284759017980795,1.285055725716982,3.1349337850860675,19307.747278420124,1968.8422935885471,4632.441516551485,4632.441516551485,5.558690566155236,5.002391030056527,-2.3319936388165234,7.334384668873051,3.4934352537068487,3.4934352537068487,0.9981243582019568,0.0,0.0,0.00023093224949531296,0.9951282347831093,0.00023206280499683062,198.96926314145344,0.0,0.0,0.0,0.029103647586879323,7.830676920037158e-05,0.0001526254802949414,0.0006147196425610518,0.09553321503209464,0.07166123350830839,0.023871981523786247,0.09553321079909476,0.07166123350830135,0.023871981523783906,0.3752047811590462,0.3752047811590462,0.1249892533740958,0.0,4.987221100095098,4.982793961696871,5.000511424153672,4.987253181553115,4.982860848444318,5.0004390157267835,24778.573590080705,21061.7875515686,0.85,1.067259240483131,0.6631227224758169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351318738774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.022800380932,1534.2212255660572,0.3752047811590462,0.1249892533740958,6.112874298809886,3.4934352537068487
5333.0,-30.056495162779004,5.0023884292316,35.00260812931221,24.092280759383016,4.998529029530176,-26.551007339603004,-40.06168388351796,1.4930412063541825,-0.020154231363562758,-5.007463904463083,40.005200554980256,42252.10016774285,25750.31209899123,25750.31209899123,68002.41226673409,77296.55023333227,77296.55023333227,25750.31209899123,103046.8623323235,103046.8623323235,103046.8623323235,127825.43508480873,91487.69085199352,56443.240786404116,38938.2778506549,24778.572752485245,0.0,63716.85060314015,21061.786839612458,1534.2211740866758,0.0,0.8868619122871899,2.8161451037510963,0.0014959135982669303,354552.82436490146,1554757.4730244149,4.385122233363673,1554757.4730244149,4.385122233363673,0.85,0.09553320342016669,4.027634451161993,1.2669748220266772,1.0,0.0,4.027634451161774,1.2847590053984888,1.28505571313177,3.134933815788088,19307.74457492264,1968.8420179085253,4632.441516551485,4632.441516551485,5.558691244560054,5.0023884292316,-2.3319903898622734,7.334378819093874,3.4934384663661415,3.4934384663661415,0.9981252761046119,0.0,0.0,0.00023093224949531296,0.9951253290373713,0.00023206348261550528,198.96924018943758,0.0,0.0,0.0,0.029103647586879323,7.830700298613381e-05,0.00015262524650917915,0.0006147187009574617,0.09553320342015963,0.07166122206329578,0.02387198135686384,0.09553318655455703,0.07166122206330108,0.023871981356865607,0.3752047275345756,0.3752047275345756,0.1249892545986181,0.0,4.9872384530978024,4.982818537436685,5.000507091552549,4.987309673099503,4.982918650310921,5.000491571511816,24778.572752485245,21061.786839612458,0.85,1.0672594709723888,0.663122859460046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834964174465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.021477861746,1534.2211740866758,0.3752047275345756,0.1249892545986181,6.112874298809886,3.4934384663661415
5334.0,-30.056467197785846,5.002385867209067,35.002607553808645,24.09227971164512,4.998532538856518,-26.55098182014984,-40.06165748052297,1.4930471612205127,-0.020187902438351557,-5.007459899905382,40.005199495856615,42252.10378635753,25750.307442704085,25750.307442704085,68002.41122906162,77296.53177249846,77296.53177249846,25750.307442704085,103046.83921520255,103046.83921520255,103046.83921520255,127825.40750036317,91487.66249096801,56443.23450482697,38938.25331793449,24778.568285160625,0.0,63716.821603095115,21061.78304238653,1534.2208421155976,0.0,0.886861936493223,2.8161460135033574,0.0014959135982669303,354552.87970945565,1554757.4273530894,4.385121420046459,1554757.4273530894,4.385121420046459,0.85,0.09553318964340136,4.027634451161993,1.2669747258676218,1.0,0.0,4.027634451161126,1.2847589775420831,1.285055685268931,3.134933883760361,19307.7385895553,1968.8414075709138,4632.441516551485,4632.441516551485,5.558690239412522,5.002385867209067,-2.331984906361723,7.3343707735707895,3.493441666834049,3.493441666834049,0.9981261905240141,0.0,0.0,0.00023093224949531296,0.9951224312750395,0.00023206415837639393,198.96921730041467,0.0,0.0,0.0,0.029103647586879323,7.830723708219281e-05,0.00015262501241312016,0.0006147177581041096,0.09553318964340811,0.07166120905387295,0.023871980589535154,0.09553319935267555,0.0716612090538679,0.023871980589533468,0.37520467465523516,0.37520467465523516,0.12498925565634089,0.0,4.987243639963594,4.982831425399411,5.000489156773824,4.987271997467019,4.982890588781288,5.000425031178224,24778.568285160625,21061.78304238653,0.85,1.067259940438685,0.6631232180656214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834796698652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.020155528638,1534.2208421155976,0.37520467465523516,0.12498925565634089,6.112874298809886,3.493441666834049
5335.0,-30.056439197862876,5.002383269410777,35.0026069793242,24.092274193558865,4.998531079781156,-26.550956766137364,-40.06163114737717,1.4930486480556715,-0.020185910216355296,-5.007459399045931,40.00519837453315,42252.1078290061,25750.311735794774,25750.311735794774,68002.41956480088,77296.5153262607,77296.5153262607,25750.311735794774,103046.82706205548,103046.82706205548,103046.82706205548,127825.3920191821,91487.63411890632,56443.22662165174,38938.2305525051,24778.56495712661,0.0,63716.79550963171,21061.78021355762,1534.220656386175,0.0,0.8868619431001492,2.8161460457996577,0.0014959135982669303,354552.88663152914,1554757.3789995958,4.385121198055243,1554757.3789995958,4.385121198055243,0.85,0.09553317749325413,4.027634451161993,1.2669747016904878,1.0,0.0,4.027634451163067,1.2847589705867828,1.2850556783120244,3.134933900731954,19307.732601858872,1968.8407969958012,4632.441516551485,4632.441516551485,5.558691166157238,5.002383269410777,-2.331981992195103,7.33436526160588,3.4934448746726376,3.4934448746726376,0.9981271070493251,0.0,0.0,0.00023093224949531296,0.9951195299023695,0.00023206483498315982,198.9691943828074,0.0,0.0,0.0,0.029103647586879323,7.830747055959412e-05,0.00015262477893571884,0.0006147168177424845,0.0955331774932527,0.07166119739773606,0.023871980095516637,0.09553318959493606,0.07166119739773713,0.02387198009551699,0.37520462167932417,0.37520462167932417,0.12498925575253693,0.0,4.9872494197017545,4.982838368717637,5.000491441418035,4.987273488829601,4.982867093983941,5.000501532234068,24778.56495712661,21061.78021355762,0.85,1.067260508330513,0.6631235530766623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346296824844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.018832588574,1534.220656386175,0.37520462167932417,0.12498925575253693,6.112874298809886,3.4934448746726376
5336.0,-30.056411290702258,5.00238065923634,35.00260639107945,24.092268535774224,4.99853043263255,-26.55093171439335,-40.06160481423137,1.4930508563236669,-0.020205657166115998,-5.007457841429905,40.00519682476529,42252.11149750058,25750.31322093253,25750.31322093253,68002.4247184331,77296.4950777378,77296.4950777378,25750.31322093253,103046.80829867032,103046.80829867032,103046.80829867032,127825.36688843902,91487.6023109026,56443.21873066562,38938.203978041085,24778.5585897687,0.0,63716.76256780978,21061.774801303396,1534.2202715964452,0.0,0.8868619566339442,2.816146487013851,0.0014959135982669303,354552.90815839433,1554757.3121708068,4.385120743322823,1554757.3121708068,4.385120743322823,0.85,0.09553316408670985,4.027634451161993,1.26697461926844,1.0,0.0,4.02763445116026,1.2847589602566756,1.2850556679795313,3.1349339259383973,19307.725889034384,1968.8401124782047,4632.441516551485,4632.441516551485,5.558691486752274,5.00238065923634,-2.3319783222596318,7.3343589814959715,3.4934480674488357,3.4934480674488357,0.998128019271096,0.0,0.0,0.00023093224949531296,0.9951166381508723,0.00023206550935017198,198.9691715411303,0.0,0.0,0.0,0.029103647586879323,7.830770403763904e-05,0.00015262454545767392,0.0006147158773782672,0.09553316408671081,0.07166118471485118,0.023871979371859628,0.09553318206010365,0.07166118471485046,0.02387197937185939,0.3752045682741069,0.3752045682741069,0.12498925629420002,0.0,4.987249380847004,4.982835621924835,5.00049953018987,4.987252184263809,4.982827595337085,5.000534846636867,24778.5585897687,21061.774801303396,0.85,1.0672611409919384,0.6631239534892296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344624577433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.017511280439,1534.2202715964452,0.3752045682741069,0.12498925629420002,6.112874298809886,3.4934480674488357
5337.0,-30.056383314243867,5.002378099612316,35.00260580686884,24.0922778955661,4.998534678049627,-26.55090611100594,-40.061578376311786,1.4930574748116714,-0.020082632839660164,-5.007453309908087,40.00519576577974,42252.1151115459,25750.30715488282,25750.30715488282,68002.42226642872,77296.51574445482,77296.51574445482,25750.30715488282,103046.82289933764,103046.82289933764,103046.82289933764,127825.3768006664,91487.61337080179,56443.212737892856,38938.22292545437,24778.553901328767,0.0,63716.77682678314,21061.77081612945,1534.2199191399748,0.0,0.8868619835202771,2.816145399958258,0.0014959135982669303,354552.97078581114,1554757.2665054386,4.38511983994821,1554757.2665054386,4.38511983994821,0.85,0.09553314977994036,4.027634451161993,1.2669745593750852,1.0,0.0,4.027634451162234,1.2847589292959012,1.2850556370116069,3.1349340014856297,19307.728223137547,1968.8403504904884,4632.441516551485,4632.441516551485,5.558690177280865,5.002378099612316,-2.3319724679407985,7.334350567553114,3.493451252161898,3.493451252161898,0.9981289291891137,0.0,0.0,0.00023093224949531296,0.9951137392278153,0.000232066185393552,198.96914864273901,0.0,0.0,0.0,0.029103647586879323,7.83079384452893e-05,0.00015262431105002365,0.0006147149332699393,0.09553314977994268,0.07166117121074246,0.02387197856920022,0.09553312613288759,0.07166117121074073,0.023871978569199637,0.37520451394220683,0.37520451394220683,0.12498925754587693,0.0,4.987271917758051,4.982869829864569,5.000487027170323,4.987370677068441,4.983015274810441,5.00044563047328,24778.553901328767,21061.77081612945,0.85,1.0672608636701177,0.6631238618113112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342957870478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.016189047294,1534.2199191399748,0.37520451394220683,0.12498925754587693,6.112874298809886,3.493451252161898
5338.0,-30.056355353110025,5.002375567836087,35.00260524135422,24.092276847828202,4.998538179043548,-26.5508805958787,-40.061551973316796,1.4930634218121954,-0.020114042140960464,-5.007449793365487,40.00519514191977,42252.118717143276,25750.30381314741,25750.30381314741,68002.42253029069,77296.49732297227,77296.49732297227,25750.30381314741,103046.80113611967,103046.80113611967,103046.80113611967,127825.35344253015,91487.58504723824,56443.20644140937,38938.19845092097,24778.552306410485,0.0,63716.75075733146,21061.76946044891,1534.219763329558,0.0,0.8868620036680868,2.8161462230336816,0.0014959135982669303,354553.01938582136,1554757.2396034733,4.385119162986455,1554757.2396034733,4.385119162986455,0.85,0.09553313687741538,4.027634451161993,1.266974463216029,1.0,0.0,4.027634451162133,1.2847589014762943,1.2850556091855752,3.1349340693681187,19307.72224567626,1968.8397409590698,4632.441516551485,4632.441516551485,5.558689455904159,5.002375567836087,-2.331967338861555,7.334342906697643,3.493454447774045,3.493454447774045,0.9981298422211556,0.0,0.0,0.00023093224949531296,0.9951108419017843,0.00023206686106843317,198.96912575689598,0.0,0.0,0.0,0.029103647586879323,7.830817254393401e-05,0.00015262407695137894,0.0006147139904061729,0.09553313687741478,0.0716611589283328,0.023871977949081982,0.09553314652266708,0.07166115892833325,0.02387197794908213,0.37520446110904976,0.37520446110904976,0.12498925812172207,0.0,4.98728334795743,4.982891372710355,5.000468096038617,4.987335751224521,4.982984228063344,5.000399057208369,24778.552306410485,21061.76946044891,0.85,1.0672613044767683,0.6631241897136697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341287025216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.014869132654,1534.219763329558,0.37520446110904976,0.12498925812172207,6.112874298809886,3.493454447774045
5339.0,-30.056327427624176,5.002372999924262,35.002604676503104,24.09226605612787,4.998536722202769,-26.550855608637345,-40.061525640171,1.493064903215884,-0.020199031456229477,-5.007449291467919,40.00519403021556,42252.122498976256,25750.308149419005,25750.308149419005,68002.43064839527,77296.45958080285,77296.45958080285,25750.308149419005,103046.76773022185,103046.76773022185,103046.76773022185,127825.31676566927,91487.53541027922,56443.198328452614,38938.15231314067,24778.549035447413,0.0,63716.70134858809,21061.766680130302,1534.2195785202134,0.0,0.8868620102454722,2.8161473980245697,0.0014959135982669303,354553.0263222445,1554757.191664782,4.385118941987824,1554757.191664782,4.385118941987824,0.8500000000000001,0.09553312476806211,4.027634451161993,1.266974392333068,1.0,0.0,4.0276344511614965,1.2847588945464035,1.285055602254084,3.1349340862777124,19307.71177019352,1968.838672757111,4632.441516551485,4632.441516551485,5.558690391970287,5.002372999924262,-2.331964424141414,7.3343374240656765,3.493457647520903,3.493457647520903,0.9981307564345437,0.0,0.0,0.00023093224949531296,0.9951079482786795,0.00023206753588369538,198.96910290023564,0.0,0.0,0.0,0.029103647586879323,7.830840602391388e-05,0.00015262384347139907,0.0006147130500341623,0.0955331247680615,0.07166114739706288,0.023871977370998627,0.09553317558307146,0.07166114739706334,0.023871977370998776,0.3752044087293433,0.3752044087293433,0.1249892577585943,0.0,4.987276539922846,4.982881715770475,5.00046983896317,4.987250260011706,4.982844041981707,5.000477764874802,24778.549035447413,21061.766680130302,0.85,1.067262259487671,0.6631247632833166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833961709557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.013549843561,1534.2195785202134,0.3752044087293433,0.1249892577585943,6.112874298809886,3.493457647520903
5340.0,-30.056299517062655,5.002370419718545,35.00260409748436,24.09227091064679,4.998536098322341,-26.550830551503946,-40.0614993070252,1.4930671327635847,-0.02004452552375824,-5.007447712197189,40.005192487850074,42252.126177945276,25750.309624686022,25750.309624686022,68002.4358026313,77296.4818044134,77296.4818044134,25750.309624686022,103046.79142909942,103046.79142909942,103046.79142909942,127825.33405411131,91487.54608245914,56443.1904559909,38938.17291829804,24778.542625011894,0.0,63716.71554330994,21061.76123126011,1534.2191950737383,0.0,0.8868620238626295,2.8161455528136745,0.0014959135982669303,354553.04814839317,1554757.1251552051,4.3851184844545,1554757.1251552051,4.3851184844545,0.85,0.09553311118857195,4.027634451161993,1.2669743566168474,1.0,0.0,4.027634451162114,1.2847588841167528,1.2850555918220246,3.1349341117270537,19307.714022471635,1968.8389024255619,4632.441516551485,4632.441516551485,5.558690710434538,5.002370419718545,-2.3319607385844066,7.334331158302952,3.493460832147229,3.493460832147229,0.9981316663277797,0.0,0.0,0.00023093224949531296,0.99510505621109,0.0002320682103401208,198.96908005579587,0.0,0.0,0.0,0.029103647586879323,7.830863950453712e-05,0.00015262360999077583,0.0006147121096595605,0.09553311118857323,0.07166113462042019,0.023871976568153038,0.09553309057764003,0.07166113462041923,0.02387197656815272,0.37520435483397224,0.37520435483397224,0.12498925788589355,0.0,4.987301269260968,4.982912051823462,5.000477734350227,4.9874031866734185,4.983036397820342,5.0005123184254785,24778.542625011894,21061.76123126011,0.85,1.0672621026174558,0.6631246732927624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337949295324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.012230772358,1534.2191950737383,0.37520435483397224,0.12498925788589355,6.112874298809886,3.493460832147229
