time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5341.0,-30.056271628571142,5.002367810569338,35.00260350481195,24.09226018879565,4.998534355741039,-26.550805626112975,-40.061472973879404,1.4930683532828555,-0.020125344843052062,-5.007446950407231,40.00519093212053,42252.12984756313,25750.313097904793,25750.313097904793,68002.44294546792,77296.44540537291,77296.44540537291,25750.313097904793,103046.7585032777,103046.7585032777,103046.7585032777,127825.29507431947,91487.49768800478,56443.18213019509,38938.12839756632,24778.53657104176,0.0,63716.66496860808,21061.756085385496,1534.2188448070372,0.0,0.886862033369419,2.8161467033648298,0.0014959135982669303,354553.05867663265,1554757.0580693458,4.3851181650285795,1554757.0580693458,4.3851181650285795,0.85,0.09553309841459498,4.027634451161993,1.2669742483692246,1.0,0.0,4.027634451164507,1.2847588784072586,1.2850555861112116,3.1349341256587637,19307.703809209557,1968.837860962669,4632.441516551485,4632.441516551485,5.558691460194413,5.002367810569338,-2.331957667819753,7.334325478389092,3.4934640087850455,3.4934640087850455,0.9981325739385845,0.0,0.0,0.00023093224949531296,0.9951021664394387,0.00023206888426502824,198.96905722942546,0.0,0.0,0.0,0.029103647586879323,7.830887298580482e-05,0.00015262337650950815,0.0006147111692823631,0.09553309841459538,0.0716611223957732,0.02387197601882218,0.09553310882177307,0.07166112239577291,0.02387197601882208,0.37520430214587314,0.37520430214587314,0.12498925877994572,0.0,4.987305047302073,4.982910675789185,5.000496983608002,4.987321605564205,4.982906619598225,5.000575428977584,24778.53657104176,21061.756085385496,0.85,1.0672630618531487,0.6631252572365471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336282386783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.010912333018,1534.2188448070372,0.37520430214587314,0.12498925877994572,6.112874298809886,3.4934640087850455
5342.0,-30.05624375485896,5.0023651982728845,35.002602900297056,24.092264973465376,4.99853431560029,-26.55078054376735,-40.06144664073361,1.4930711045086382,-0.01998746114094274,-5.007445007820631,40.00518940183832,42252.133362036104,25750.313475574472,25750.313475574472,68002.44683761058,77296.46489316445,77296.46489316445,25750.313475574472,103046.77836873892,103046.77836873892,103046.77836873892,127825.30847111328,91487.50587560737,56443.174344478924,38938.14614569827,24778.530102374363,0.0,63716.67624807263,21061.750587018207,1534.218449405061,0.0,0.8868620487911195,2.8161451189118245,0.0014959135982669303,354553.08552395273,1554756.9920808254,4.385117646863039,1554756.9920808254,4.385117646863039,0.8499999999999999,0.09553308510202085,4.027634451161993,1.2669742044107992,1.0,0.0,4.027634451163168,1.2847588655372388,1.2850555732382198,3.134934157062839,19307.705537137525,1968.8380371622854,4632.441516551485,4632.441516551485,5.558691541721547,5.0023651982728845,-2.331953745883709,7.3343189441565935,3.493467172391232,3.493467172391232,0.9981334778260662,0.0,0.0,0.00023093224949531296,0.9950992782082408,0.00023206955783459688,198.9690344151569,0.0,0.0,0.0,0.029103647586879323,7.830910646771561e-05,0.00015262314302759737,0.0006147102289025755,0.09553308510202227,0.0716611095350415,0.02387197556698078,0.09553303211208952,0.07166110953504043,0.023871975566980425,0.375204248519949,0.375204248519949,0.12498926098146533,0.0,4.98733480908362,4.982944686382098,5.000513987824206,4.987457546679707,4.983084421112721,5.000585697967438,24778.530102374363,21061.750587018207,0.85,1.0672629340057203,0.6631251950044112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334616796724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.009594381896,1534.218449405061,0.375204248519949,0.12498926098146533,6.112874298809886,3.493467172391232
5343.0,-30.056215866492636,5.002362697320131,35.00260231729659,24.092268291302048,4.998543291665549,-26.550754546580276,-40.061416396032996,1.4930819717531807,-0.020069180921211682,-5.007437621106374,40.00518881946424,42252.12069785145,25750.300114330366,25750.300114330366,68002.42081218182,77296.44208289261,77296.44208289261,25750.300114330366,103046.74219722298,103046.74219722298,103046.74219722298,127825.26927795255,91487.47540934246,56443.1540243012,38938.13487226806,24778.527080729567,0.0,63716.66195299763,21061.748018620132,1534.2181220917867,0.0,0.8868620884773322,2.8161470546237988,0.0014959135982669303,354553.1876112987,1554756.9669678085,4.385116313415602,1554756.9669678085,4.385116313415602,0.85,0.09553307073828275,4.027634451161993,1.266974117043428,1.0,0.0,4.027634451161088,1.2847588147011186,1.2850555223903593,3.1349342811078253,19307.69910747627,1968.8373815193029,4632.441516551485,4632.441516551485,5.558688657444637,5.002362697320131,-2.331945810563542,7.334308507883673,3.4934703306994175,3.4934703306994175,0.9981343801998336,0.0,0.0,0.00023093224949531296,0.9950963884676576,0.0002320702317600851,198.96901158889938,0.0,0.0,0.0,0.029103647586879323,7.830937463208407e-05,0.0001526228748632289,0.0006147091488345265,0.09553307073828428,0.07166109582023933,0.023871974918044953,0.09553308167168119,0.07166109582023818,0.02387197491804457,0.3752041962896362,0.3752041962896362,0.12498926410559255,0.0,4.987338727542863,4.9829601667814245,5.000483193783111,4.987368440185151,4.98303612845109,5.000374061349817,24778.527080729567,21061.748018620132,0.85,1.0672627649945896,0.663125145021249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833295208971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.008277064311,1534.2181220917867,0.3752041962896362,0.12498926410559255,6.112874298809886,3.4934703306994175
5344.0,-30.056187972644878,5.0023600377112984,35.00260173050457,24.092258826736384,4.99853354802898,-26.550730416552383,-40.06139397444201,1.4930759919365029,-0.01995289500416675,-5.007442944307198,40.00518754302454,42252.14055456183,25750.31915305995,25750.31915305995,68002.45970762178,77296.44321815374,77296.44321815374,25750.31915305995,103046.7623712137,103046.7623712137,103046.7623712137,127825.28761520164,91487.46130766648,56443.15864407456,38938.11407065769,24778.525243987937,0.0,63716.639314645625,21061.746457389745,1534.2181574214337,0.0,0.8868620660172095,2.816144905733986,0.0014959135982669303,354553.114042532,1554756.9119254341,4.385117068070445,1554756.9119254341,4.385117068070445,0.85,0.09553306185890138,4.027634451161993,1.266974078579806,1.0,0.0,4.027634451161752,1.2847588426742331,1.285055550369934,3.1349342128507542,19307.69613143047,1968.8370780470877,4632.441516551485,4632.441516551485,5.5586927673140245,5.0023600377112984,-2.331947200829847,7.334307238541145,3.493473518242458,3.493473518242458,0.9981352909264166,0.0,0.0,0.00023093224949531296,0.9950934981681461,0.000232070905819838,198.96898875816063,0.0,0.0,0.0,0.029103647586879323,7.830957343346834e-05,0.00015262267606184463,0.0006147083481352222,0.09553306185889877,0.07166108652813771,0.02387197533076106,0.0955330085546897,0.07166108652813967,0.02387197533076171,0.37520414407432107,0.37520414407432107,0.12498926507938105,0.0,4.987371015985161,4.982989549555668,5.000524203455427,4.987490049303005,4.983096962780678,5.000678121688168,24778.525243987937,21061.746457389745,0.85,1.0672637546342,0.6631256922687374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331286507888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.00696096942,1534.2181574214337,0.37520414407432107,0.12498926507938105,6.112874298809886,3.493473518242458
5345.0,-30.056160135507874,5.0023574790037895,35.00260112349489,24.09226259859281,4.998539907597759,-26.55070472708915,-40.061367536522425,1.4930844991790586,-0.019976219918589777,-5.007436136353389,40.005185780556914,42252.14355228755,25750.307044901052,25750.307044901052,68002.4505971886,77296.43268613509,77296.43268613509,25750.307044901052,103046.73973103614,103046.73973103614,103046.73973103614,127825.25493965669,91487.44208129702,56443.1529474496,38938.09903760825,24778.515208620545,0.0,63716.6142462288,21061.737927327464,1534.217441797755,0.0,0.8868621070307608,2.8161460068230872,0.0014959135982669303,354553.2081311818,1554756.8359246666,4.38511569002478,1554756.8359246666,4.38511569002478,0.85,0.09553304620243674,4.027634451161993,1.2669739879155535,1.0,0.0,4.027634451159943,1.2847588028780184,1.2850555105645285,3.13493430995732,19307.69207385915,1968.8366642899616,4632.441516551485,4632.441516551485,5.558690153539225,5.0023574790037895,-2.3319397280580025,7.334297207061792,3.493476653755994,3.493476653755994,0.9981361867874269,0.0,0.0,0.00023093224949531296,0.9950906137539107,0.0002320715785109629,198.96896597384406,0.0,0.0,0.0,0.029103647586879323,7.830980784629169e-05,0.00015262244164902127,0.0006147074040060591,0.09553304620244117,0.07166107181906438,0.023871974383376793,0.0955330057646685,0.07166107181906106,0.02387197438337569,0.37520409272473515,0.37520409272473515,0.12498926866846115,0.0,4.9873862083389895,4.983012926979541,5.0005148210779,4.987459916434773,4.983119376709965,5.000490234922722,24778.515208620545,21061.737927327464,0.85,1.0672640315506636,0.6631260002141173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329620599082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.005645913956,1534.217441797755,0.37520409272473515,0.12498926866846115,6.112874298809886,3.493476653755994
5346.0,-30.05613232911692,5.0023548920767364,35.00260053274644,24.092251632269495,4.998539526115898,-26.550679739505913,-40.0613374315202,1.4930869365048853,-0.02009036987641366,-5.007435341085542,40.00518504018301,42252.13116929837,25750.31043124642,25750.31043124642,68002.44160054479,77296.38990771842,77296.38990771842,25750.31043124642,103046.70033896485,103046.70033896485,103046.70033896485,127825.21440522236,91487.38789160237,56443.129153182206,38938.06526491129,24778.51406625752,0.0,63716.57933116881,21061.73695631889,1534.217371715528,0.0,0.8868621137564685,2.8161475991067824,0.0014959135982669303,354553.2191221026,1554756.8039984142,4.385115464042594,1554756.8039984142,4.385115464042594,0.85,0.09553303535849851,4.027634451161993,1.2669739016471433,1.0,0.0,4.027634451162651,1.2847587914763994,1.2850554991602763,3.1349343377783607,19307.680637558013,1968.835498111793,4632.441516551485,4632.441516551485,5.5586908845458325,5.0023548920767364,-2.3319366421241194,7.334291534200856,3.493479815275414,3.493479815275414,0.9981370900786898,0.0,0.0,0.00023093224949531296,0.9950877325345104,0.00023207225046089497,198.96894321469793,0.0,0.0,0.0,0.029103647586879323,7.831007477423353e-05,0.00015262217472107945,0.0006147063289178846,0.09553303535850165,0.07166106087086857,0.02387197448763308,0.09553305614080505,0.07166106087086621,0.0238719744876323,0.3752040417229965,0.3752040417229965,0.12498927131999663,0.0,4.98737765898926,4.982999822244324,5.000519945472092,4.987344971209154,4.9829489148904145,5.000541955022072,24778.51406625752,21061.73695631889,0.85,1.067264475186279,0.6631261692453964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183279580776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.004330652178,1534.217371715528,0.3752040417229965,0.12498927131999663,6.112874298809886,3.493479815275414
5347.0,-30.056104452289727,5.002352347205492,35.00259994594372,24.09226109683516,4.998543180532898,-26.55065428488967,-40.06131480038164,1.4930930131328608,-0.019955539997965843,-5.007431244626451,40.00518397361297,42252.15015274946,25750.30538454935,25750.30538454935,68002.45553729881,77296.41335406435,77296.41335406435,25750.30538454935,103046.71873861371,103046.71873861371,103046.71873861371,127825.22816574814,91487.4015321985,56443.13833088363,38938.07022368319,24778.509427134428,0.0,63716.57965081762,21061.733013064262,1534.2170319065017,0.0,0.886862138456948,2.8161463061912895,0.0014959135982669303,354553.27573682007,1554756.7580060025,4.385114634112354,1554756.7580060025,4.385114634112354,0.85,0.09553302183948023,4.027634451161993,1.2669738505454737,1.0,0.0,4.027634451161665,1.2847587630504118,1.285055470727724,3.134934407140491,19307.6835162966,1968.835791661434,4632.441516551485,4632.441516551485,5.558689795120951,5.002352347205492,-2.3319311390439945,7.334283486249486,3.493482964017426,3.493482964017426,0.9981379897192646,0.0,0.0,0.00023093224949531296,0.9950848440257355,0.00023207292411474056,198.96892039790595,0.0,0.0,0.0,0.029103647586879323,7.831027543523571e-05,0.00015262197406007725,0.0006147055207287192,0.09553302183947647,0.0716610478067044,0.02387197403277207,0.09553299378226028,0.07166104780670722,0.023871974032773007,0.3752039888018696,0.3752039888018696,0.12498927409531897,0.0,4.98739571119836,4.98302816858768,5.000507091332622,4.98747570462848,4.983149340217153,5.000463463008089,24778.509427134428,21061.733013064262,0.85,1.0672646885625192,0.6631264638544871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832629739275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.003015702361,1534.2170319065017,0.3752039888018696,0.12498927409531897,6.112874298809886,3.493482964017426
5348.0,-30.056076663418867,5.002349841568199,35.00259937857574,24.092259944323473,4.9985474205822085,-26.550628850890295,-40.06128462553022,1.4930996080536507,-0.02000701473087929,-5.0074272281288135,40.005183366086555,42252.13742774075,25750.30067647516,25750.30067647516,68002.43810421591,77296.39147781645,77296.39147781645,25750.30067647516,103046.69215429161,103046.69215429161,103046.69215429161,127825.19981944954,91487.37012280889,56443.1160727332,38938.06005563965,24778.507665157933,0.0,63716.56772079758,21061.731515384243,1534.2168543455223,0.0,0.8868621610890133,2.8161474512022586,0.0014959135982669303,354553.3312464446,1554756.7318083737,4.385113873680363,1554756.7318083737,4.385113873680363,0.85,0.09553300908769842,4.027634451161993,1.2669737439462914,1.0,0.0,4.027634451164549,1.2847587321998923,1.2850554398700798,3.134934482418714,19307.676887596434,1968.835115722131,4632.441516551485,4632.441516551485,5.558688778794207,5.002349841568199,-2.3319256756087703,7.33427551717697,3.493486121134729,3.493486121134729,0.9981388917527797,0.0,0.0,0.00023093224949531296,0.9950819646397198,0.00023207359564488187,198.96889765311022,0.0,0.0,0.0,0.029103647586879323,7.831054298397792e-05,0.00015262170651133503,0.0006147044431401876,0.09553300908770036,0.07166103550596674,0.023871973581733624,0.09553302400633604,0.07166103550596528,0.02387197358173314,0.37520393685119446,0.37520393685119446,0.12498927588238938,0.0,4.987399085093159,4.983040884151194,5.000482418441834,4.987420213397911,4.983099380649264,5.000391363107042,24778.507665157933,21061.731515384243,0.85,1.067264614789026,0.6631263883027605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832463250161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.001703090495,1534.2168543455223,0.37520393685119446,0.12498927588238938,6.112874298809886,3.493486121134729
5349.0,-30.056048933957726,5.002347196679806,35.00259879205523,24.092245136294537,4.9985382496060575,-26.55060481151982,-40.06126223886383,1.493094127168173,-0.01999293425222959,-5.007431665388657,40.00518167349014,42252.15667399999,25750.317386607076,25750.317386607076,68002.47406060707,77296.36864759508,77296.36864759508,25750.317386607076,103046.68603420215,103046.68603420215,103046.68603420215,127825.18897619384,91487.33235412576,56443.12038053076,38938.01330399444,24778.50294199168,0.0,63716.51624598612,21061.727500692927,1534.2167011520685,0.0,0.8868621446423006,2.8161467482786566,0.0014959135982669303,354553.2699217163,1554756.6588205835,4.385114426285975,1554756.6588205835,4.385114426285975,0.85,0.09553299894932393,4.027634451161993,1.2669736972404642,1.0,0.0,4.027634451162507,1.2847587578390425,1.2850554655151512,3.134934419856731,19307.668916818286,1968.8343029289601,4632.441516551485,4632.441516551485,5.558692385991806,5.002347196679806,-2.331926435886089,7.334273632565895,3.4934892858461546,3.4934892858461546,0.9981397959560442,0.0,0.0,0.00023093224949531296,0.9950790914184986,0.0002320742657411442,198.96887495694565,0.0,0.0,0.0,0.029103647586879323,7.831074147844028e-05,0.00015262150801687268,0.0006147036436770527,0.095532998949326,0.071661025375504,0.023871973573821998,0.09553298885011352,0.07166102537550245,0.023871973573821478,0.3752038847475109,0.3752038847475109,0.12498927615328455,0.0,4.9874087015761575,4.983041074519633,5.000520331372911,4.987438731136422,4.983033402006868,5.000663546992939,24778.50294199168,21061.727500692927,0.85,1.0672660413208162,0.6631272260849903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322972863875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.000389645798,1534.2167011520685,0.3752038847475109,0.12498927615328455,6.112874298809886,3.4934892858461546
5350.0,-30.056021166244893,5.002344706818416,35.00259819927201,24.092253448348515,4.998548776560588,-26.550578767784753,-40.061231959238626,1.4931063781004508,-0.020028141340105776,-5.007422289094867,40.00518031803496,42252.14349307026,25750.298783366812,25750.298783366812,68002.44227643707,77296.3598611736,77296.3598611736,25750.298783366812,103046.65864454041,103046.65864454041,103046.65864454041,127825.15298794507,91487.31658858704,56443.10022048369,38938.0181867815,24778.494343404655,0.0,63716.512530186155,21061.720191893957,1534.2160094796018,0.0,0.8868621972483548,2.8161483052552505,0.0014959135982669303,354553.39950590377,1554756.6003709289,4.385112658735176,1554756.6003709289,4.385112658735176,0.8500000000000001,0.09553298207019598,4.027634451161993,1.266973634599708,1.0,0.0,4.027634451163008,1.2847587005301488,1.2850554081930223,3.134934559695927,19307.66558962758,1968.8339636499295,4632.441516551485,4632.441516551485,5.558688370131013,5.002344706818416,-2.3319170800585978,7.334261786877014,3.493492404374103,3.493492404374103,0.9981406869640294,0.0,0.0,0.00023093224949531296,0.9950762142427427,0.00023207493676356578,198.96885222947782,0.0,0.0,0.0,0.029103647586879323,7.831100995764951e-05,0.00015262123953766344,0.0006147025623409402,0.09553298207019509,0.07166100977914135,0.02387197229105374,0.09553300426537517,0.07166100977914201,0.023871972291053957,0.3752038317700358,0.3752038317700358,0.12498927899166414,0.0,4.987402226670724,4.983043315031864,5.000487689624833,4.987394147754742,4.983070098786584,5.000374948968727,24778.494343404655,21061.720191893957,0.85,1.0672656047240567,0.663127057888691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832131677465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.999075937221,1534.2160094796018,0.3752038317700358,0.12498927899166414,6.112874298809886,3.493492404374103
5351.0,-30.0559934551119,5.002342115651168,35.002597621802416,24.09224328529092,4.998543622059839,-26.55055434327344,-40.06120573086662,1.493104510221391,-0.020021193471734477,-5.007424908304031,40.00517957851198,42252.14674879579,25750.310940069703,25750.310940069703,68002.4576888655,77296.33948083446,77296.33948083446,25750.310940069703,103046.65042090416,103046.65042090416,103046.65042090416,127825.14514441665,91487.28290313524,56443.09017109647,38937.99192448753,24778.494723512486,0.0,63716.48664800001,21061.720514985613,1534.2161080636852,0.0,0.8868621866006509,2.8161479082466863,0.0014959135982669303,354553.36330736586,1554756.568481374,4.385113016495461,1554756.568481374,4.385113016495461,0.85,0.09553297223390134,4.027634451161993,1.266973529648967,1.0,0.0,4.027634451162704,1.2847587092679393,1.2850554169328308,3.1349345383748792,19307.658480582715,1968.8332387290986,4632.441516551485,4632.441516551485,5.558690994384951,5.002342115651168,-2.3319164977437357,7.334258613394904,3.493495565260383,3.493495565260383,0.9981415900743952,0.0,0.0,0.00023093224949531296,0.9950733429385015,0.000232075606420486,198.96882954832492,0.0,0.0,0.0,0.029103647586879323,7.831124251645335e-05,0.00015262100697885963,0.00061470162567909,0.09553297223389856,0.07166099975365371,0.023871972480244856,0.09553299578922825,0.07166099975365578,0.02387197248024555,0.37520377821802986,0.37520377821802986,0.12498927962898933,0.0,4.987403520430064,4.9830392115348445,5.000505184635301,4.987403714832283,4.983017819167912,5.0005701850259925,24778.494723512486,21061.720514985613,0.85,1.067266280147291,0.6631273783536845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319658401295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.997763919271,1534.2161080636852,0.37520377821802986,0.12498927962898933,6.112874298809886,3.493495565260383
5352.0,-30.055965746308235,5.002339511943757,35.00259701596336,24.092243040818744,4.998542203698736,-26.55052954715672,-40.06118316957725,1.493106004547263,-0.019937470949457747,-5.007423451001344,40.005177597249116,42252.16545188889,25750.312444889427,25750.312444889427,68002.47789677832,77296.34415518923,77296.34415518923,25750.312444889427,103046.65660007866,103046.65660007866,103046.65660007866,127825.14234447411,91487.27578616362,56443.09708286351,38937.976337000124,24778.485744395453,0.0,63716.46208139558,21061.712882736134,1534.215578244113,0.0,0.8868622011860093,2.816146978596451,0.0014959135982669303,354553.38344788237,1554756.4830457787,4.385112526430933,1554756.4830457787,4.385112526430933,0.85,0.0955329582691809,4.027634451161993,1.266973505471833,1.0,0.0,4.0276344511602495,1.284758702277601,1.285055409940878,3.1349345554319754,19307.65697860284,1968.833085569776,4632.441516551485,4632.441516551485,5.5586913192287115,5.002339511943757,-2.3319129669563505,7.334252478900107,3.493498691436294,3.493498691436294,0.9981424832675126,0.0,0.0,0.00023093224949531296,0.9950704718845569,0.00023207627602289517,198.9688068690838,0.0,0.0,0.0,0.029103647586879323,7.831144256088853e-05,0.00015262080693442443,0.0006147008199732311,0.0955329582691826,0.07166098641075552,0.023871971858427068,0.09553293283263113,0.07166098641075426,0.023871971858426645,0.37520372382302297,0.37520372382302297,0.12498928152533988,0.0,4.987419458750992,4.9830542435321945,5.000523841746485,4.987485980051872,4.983117141454898,5.0006012408447305,24778.485744395453,21061.712882736134,0.85,1.0672670087976246,0.663127927566242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831800340744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.996451693427,1534.215578244113,0.37520372382302297,0.12498928152533988,6.112874298809886,3.493498691436294
5353.0,-30.055938031100464,5.002336971977105,35.002596415155054,24.092241713684075,4.998547230935435,-26.55050410070698,-40.06115299472583,1.4931133005419357,-0.02000997483798983,-5.007418383741919,40.00517653210445,42252.152421082166,25750.304795998225,25750.304795998225,68002.45721708039,77296.31859135171,77296.31859135171,25750.304795998225,103046.62338734993,103046.62338734993,103046.62338734993,127825.10424950681,91487.24103779467,56443.07486752501,38937.96241141073,24778.480862156885,0.0,63716.44327356761,21061.70873283335,1534.2151975549352,0.0,0.8868622308200251,2.8161485224989664,0.0014959135982669303,354553.4534794776,1554756.4371148355,4.385111530735177,1554756.4371148355,4.385111530735177,0.85,0.095532944069527,4.027634451161993,1.266973387883045,1.0,0.0,4.027634451162053,1.2847586681475165,1.2850553758029113,3.13493463871266,19307.649645237816,1968.8323377746547,4632.441516551485,4632.441516551485,5.558689668071072,5.002336971977105,-2.331906782272722,7.334243754249827,3.4935018095106436,3.4935018095106436,0.9981433741458982,0.0,0.0,0.00023093224949531296,0.9950676001759781,0.0002320769457818469,198.9687841846061,0.0,0.0,0.0,0.029103647586879323,7.831171011331684e-05,0.0001526205393819961,0.0006146997423698532,0.0955329440695341,0.07166097275864529,0.023871971310888803,0.09553296469417959,0.07166097275863997,0.023871971310887034,0.3752036699117663,0.3752036699117663,0.12498928451107481,0.0,4.987415322808545,4.9830521997448045,5.000513422717745,4.987408408903946,4.983053656036645,5.0004813805289245,24778.480862156885,21061.70873283335,0.85,1.0672669992753787,0.6631279187959668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831634855308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.995140344623,1534.2151975549352,0.3752036699117663,0.12498928451107481,6.112874298809886,3.4935018095106436
5354.0,-30.05591035813299,5.002334364543464,35.00259581548029,24.092236579768382,4.998543544935218,-26.550479563664144,-40.06113050328565,1.4931127504663824,-0.019954517257986026,-5.007419482259986,40.005175363504435,42252.17113641225,25750.31289203683,25750.31289203683,68002.48402844908,77296.31261546224,77296.31261546224,25750.31289203683,103046.62550749908,103046.62550749908,103046.62550749908,127825.10349243366,91487.2223668539,56443.08088780389,38937.93497672223,24778.477984934576,0.0,63716.41296165681,21061.70628719439,1534.2150758068333,0.0,0.886862229461624,2.816147665787949,0.0014959135982669303,354553.4382975084,1554756.386722718,4.3851115763771285,1554756.386722718,4.3851115763771285,0.85,0.09553293280739787,4.027634451161993,1.2669733499689024,1.0,0.0,4.027634451161558,1.2847586707207264,1.2850553783767156,3.134934632433781,19307.64570488527,1968.8319359705172,4632.441516551485,4632.441516551485,5.558691415753925,5.002334364543464,-2.3319051183064494,7.334239482849913,3.4935049424739435,3.4935049424739435,0.9981442692782696,0.0,0.0,0.00023093224949531296,0.9950647328530492,0.00023207761452180515,198.96876153470663,0.0,0.0,0.0,0.029103647586879323,7.831190953951967e-05,0.0001526203399557933,0.0006146989391540084,0.09553293280739289,0.07166096140559541,0.02387197140179748,0.09553292790436946,0.07166096140559915,0.02387197140179872,0.37520361536160024,0.37520361536160024,0.12498928661680285,0.0,4.987425669293486,4.9830593914798555,5.000533237995796,4.987464965002005,4.9830860704460065,5.000610410611671,24778.477984934576,21061.70628719439,0.85,1.067267927800197,0.6631285279954274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831469331662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.99383004774,1534.2150758068333,0.37520361536160024,0.12498928661680285,6.112874298809886,3.4935049424739435
5355.0,-30.055882660034033,5.002331870889626,35.00259522264484,24.092245275992923,4.998551945782628,-26.550453795224765,-40.06110410029066,1.4931230809733669,-0.019935305863498343,-5.0074120489584635,40.00517436336492,42252.1735232664,25750.29923846052,25750.29923846052,68002.47276172692,77296.3138080349,77296.3138080349,25750.29923846052,103046.61304649542,103046.61304649542,103046.61304649542,127825.08547477983,91487.21574765493,56443.075462886336,38937.93364974288,24778.472428284404,0.0,63716.406078027285,21061.70156404174,1534.2146047101435,0.0,0.8868622708969932,2.8161482811268144,0.0014959135982669303,354553.54102878855,1554756.3435949157,4.385110184158829,1554756.3435949157,4.385110184158829,0.85,0.09553291734279905,4.027634451161993,1.2669733180990441,1.0,0.0,4.027634451162168,1.2847586223954368,1.2850553300402656,3.1349347503521363,19307.644307956336,1968.8317935234088,4632.441516551485,4632.441516551485,5.558688468371585,5.002331870889626,-2.3318971974335763,7.334229068323202,3.493508050851424,3.493508050851424,0.9981451573861211,0.0,0.0,0.00023093224949531296,0.9950618629350566,0.00023207828387086413,198.9687388642426,0.0,0.0,0.0,0.029103647586879323,7.831214364913908e-05,0.00015262010584617388,0.0006146979962460399,0.09553291734280088,0.07166094674156734,0.023871970601233538,0.09553292390771223,0.07166094674156596,0.02387197060123308,0.37520356085923245,0.37520356085923245,0.12498928984579397,0.0,4.987433058594206,4.983079336248238,5.000502932117342,4.987476743094987,4.983173243968508,5.000395840901831,24778.472428284404,21061.70156404174,0.85,1.0672678662768724,0.6631286370973949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831304060326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.992519828487,1534.2146047101435,0.37520356085923245,0.12498928984579397,6.112874298809886,3.493508050851424
5356.0,-30.055854990496385,5.0023293941055975,35.00259466313417,24.092244228255026,4.9985553444663715,-26.550428552787945,-40.06107769729567,1.4931289067579605,-0.019962674352996146,-5.007409074789928,40.005174148350676,42252.17611390122,25750.297214083403,25750.297214083403,68002.47332798463,77296.29588732764,77296.29588732764,25750.297214083403,103046.59310141104,103046.59310141104,103046.59310141104,127825.06667779936,91487.18800140207,56443.06822797601,38937.910859362295,24778.473576388318,0.0,63716.38443575062,21061.70253993007,1534.2146189542138,0.0,0.8868622868056467,2.8161489878114114,0.0014959135982669303,354553.58213302656,1554756.3343231168,4.385109649631972,1554756.3343231168,4.385109649631972,0.85,0.0955329053231175,4.027634451161993,1.2669732241379097,1.0,0.0,4.027634451161414,1.2847585951428817,1.2850553027814167,3.134934816850996,19307.638452331845,1968.8311964158856,4632.441516551485,4632.441516551485,5.558688031371549,5.0023293941055975,-2.3318925090129934,7.334221903118591,3.4935111892067545,3.4935111892067545,0.9981460540590728,0.0,0.0,0.00023093224949531296,0.9950589959853395,0.00023207895253148924,198.96871621716068,0.0,0.0,0.0,0.029103647586879323,7.83123777594056e-05,0.00015261987173590736,0.000614697053335465,0.09553290532311795,0.07166093500560053,0.02387197031751742,0.09553295048139285,0.0716609350056002,0.02387197031751731,0.37520350717358186,0.37520350717358186,0.12498929094592222,0.0,4.9874345966744045,4.9830908904838225,5.000474398590313,4.987446400436909,4.983142760494047,5.000365919029036,24778.473576388318,21061.70253993007,0.85,1.0672682376784255,0.6631289029983621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311386389344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.99121103513,1534.2146189542138,0.37520350717358186,0.12498929094592222,6.112874298809886,3.4935111892067545
5357.0,-30.055827362897922,5.002326803165822,35.00259408607519,24.092234414443396,4.998547895575013,-26.550404432872792,-40.06105150384826,1.4931249655498222,-0.019901848133486055,-5.007412325319158,40.00517251819448,42252.17921638964,25750.310912773115,25750.310912773115,68002.49012916276,77296.286276473,77296.286276473,25750.310912773115,103046.59718924611,103046.59718924611,103046.59718924611,127825.065934344,91487.16419051944,56443.05713043585,38937.896733426205,24778.468745097896,0.0,63716.3654785241,21061.69843333321,1534.2144338670005,0.0,0.8868622761701348,2.8161478093729553,0.0014959135982669303,354553.5372093704,1554756.2640278747,4.385110006982563,1554756.2640278747,4.385110006982563,0.85,0.09553289420858847,4.027634451161993,1.2669731527054684,1.0,0.0,4.027634451162257,1.2847586135795386,1.2850553212223312,3.134934771863777,19307.633427235727,1968.8306839986874,4632.441516551485,4632.441516551485,5.558690988492467,5.002326803165822,-2.331892411055827,7.334219214221649,3.4935143284950554,3.4935143284950554,0.9981469509985873,0.0,0.0,0.00023093224949531296,0.9950561333899977,0.0002320796201803848,198.96869360441048,0.0,0.0,0.0,0.029103647586879323,7.83126100122935e-05,0.00015261963948301946,0.0006146961179057323,0.09553289420859035,0.0716609241876167,0.02387197002097364,0.09553289783419883,0.0716609241876153,0.02387197002097317,0.37520345364557584,0.37520345364557584,0.12498929043027893,0.0,4.987451008884648,4.983104421804285,5.000499457745661,4.987510477185651,4.983152368745664,5.000593514457989,24778.468745097896,21061.69843333321,0.85,1.0672688189046708,0.6631291489881188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309733881574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.989902592868,1534.2144338670005,0.37520345364557584,0.12498929043027893,6.112874298809886,3.4935143284950554
5358.0,-30.055799706391955,5.002324329603212,35.00259350068535,24.09223790690305,4.998555904644506,-26.550378741030464,-40.06102129407225,1.4931349392830133,-0.019960848601670023,-5.007404715531985,40.00517112142274,42252.16579890049,25750.296827513183,25750.296827513183,68002.46262641368,77296.2680191796,77296.2680191796,25750.296827513183,103046.56484669278,103046.56484669278,103046.56484669278,127825.02553756749,91487.1379797483,56443.03575946931,38937.89135586553,24778.460690874705,0.0,63716.35204674024,21061.6915872435,1534.213813221474,0.0,0.8868623199390269,2.816149472688974,0.0014959135982669303,354553.6423797778,1554756.2037965888,4.385108536358574,1554756.2037965888,4.385108536358574,0.85,0.09553287790888479,4.027634451161993,1.2669730384135618,1.0,0.0,4.027634451160296,1.2847585669232127,1.2850552745552304,3.1349348857097104,19307.627895662357,1968.8301199351827,4632.441516551485,4632.441516551485,5.558687947923065,5.002324329603212,-2.3318843632543733,7.334208692857585,3.4935174292183993,3.4935174292183993,0.9981478369195427,0.0,0.0,0.00023093224949531296,0.995053267808335,0.00023208028852963339,198.96867096800514,0.0,0.0,0.0,0.029103647586879323,7.831287787808153e-05,0.00015261937161723145,0.0006146950390402562,0.09553287790888669,0.07166090921436413,0.023871968694522554,0.09553292032752757,0.0716609092143627,0.02387196869452208,0.37520340037133143,0.37520340037133143,0.12498929185428545,0.0,4.987446687891804,4.983107562088435,5.000472735169353,4.9874438669303345,4.983134587308541,5.000380312680193,24778.460690874705,21061.6915872435,0.85,1.0672686122477522,0.6631290781981002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308083878912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.988594232742,1534.213813221474,0.37520340037133143,0.12498929185428545,6.112874298809886,3.4935174292183993
5359.0,-30.055772108236003,5.002321720530611,35.00259291247227,24.09223347147929,4.998547660792517,-26.550354727137048,-40.06099510062484,1.4931302796935304,-0.019792430902043634,-5.007408991421381,40.00516986841064,42252.16884656729,25750.313088712035,25750.313088712035,68002.48193527933,77296.28343051282,77296.28343051282,25750.313088712035,103046.59651922486,103046.59651922486,103046.59651922486,127825.05513437677,91487.13888104037,56443.02429709463,38937.90509327305,24778.458615151925,0.0,63716.36370842498,21061.689822879136,1534.2138126741747,0.0,0.8868623027220821,2.81614676126009,0.0014959135982669303,354553.58328521444,1554756.1497644756,4.385109114843663,1554756.1497644756,4.385109114843663,0.85,0.09553286799394671,4.027634451161993,1.2669729790696875,1.0,0.0,4.027634451162909,1.2847585887203992,1.2850552963574509,3.1349348325224726,19307.628085872835,1968.8301393312533,4632.441516551485,4632.441516551485,5.5586914582099825,5.002321720530611,-2.331885028992401,7.3342067495230125,3.4935205610322884,3.4935205610322884,0.9981487317235109,0.0,0.0,0.00023093224949531296,0.9950504082813929,0.00023208095547055645,198.96864837936343,0.0,0.0,0.0,0.029103647586879323,7.831311013234071e-05,0.00015261913936297225,0.0006146941036050005,0.09553286799394384,0.07166089923582604,0.023871968758117805,0.0955328264583801,0.07166089923582819,0.023871968758118516,0.3752033466787277,0.3752033466787277,0.12498929170529287,0.0,4.9874822883354,4.983143024772289,5.000508747335118,4.987616560519314,4.983276748282833,5.000644666693006,24778.458615151925,21061.689822879136,0.85,1.0672687199550217,0.6631290046607046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306432150188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.987287372647,1534.2138126741747,0.3752033466787277,0.12498929170529287,6.112874298809886,3.4935205610322884
5360.0,-30.05574447450504,5.002319245863524,35.002592317373534,24.09224206293004,4.998556785327571,-26.550328944237194,-40.06097243456168,1.493141255059743,-0.0197938187075124,-5.007400609119106,40.00516849142494,42252.18664649816,25750.296960050473,25750.296960050473,68002.48360654863,77296.28123271951,77296.28123271951,25750.296960050473,103046.57819276999,103046.57819276999,103046.57819276999,127825.02848323164,91487.12919059368,56443.03460437233,38937.88287357928,24778.450290461653,0.0,63716.33316404093,21061.682746892406,1534.213160178049,0.0,0.8868623503493255,2.816147757963162,0.0014959135982669303,354553.69913211383,1554756.0903864007,4.38510751458009,1554756.0903864007,4.38510751458009,0.85,0.09553285171446073,4.027634451161993,1.2669729367597027,1.0,0.0,4.02763445116217,1.284758537378516,1.2850552450037105,3.1349349578016232,19307.626040781655,1968.8299307899902,4632.441516551485,4632.441516551485,5.558687976533744,5.002319245863524,-2.3318764295280454,7.33419567539157,3.493523647844726,3.493523647844726,0.9981496136699217,0.0,0.0,0.00023093224949531296,0.9950475450772932,0.00023208162327296091,198.9686257616093,0.0,0.0,0.0,0.029103647586879323,7.831331111020653e-05,0.00015261893838510642,0.0006146932941396241,0.09553285171446478,0.07166088419842755,0.023871967516037235,0.09553282477037275,0.07166088419842451,0.023871967516036225,0.3752032946144222,0.3752032946144222,0.12498929408599364,0.0,4.987504002467176,4.983180528101343,5.000483058507939,4.987606790411576,4.9833464739165265,5.000396239728957,24778.450290461653,21061.682746892406,0.85,1.0672692578129501,0.663129601914124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830478390667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.98598026549,1534.213160178049,0.3752032946144222,0.12498929408599364,6.112874298809886,3.493523647844726
5361.0,-30.05571687272634,5.002316776625258,35.002591756628505,24.09223588127645,4.998559486289778,-26.55030383255942,-40.06094232955945,1.4931464461228745,-0.01989314680474763,-5.007398183943804,40.00516830185485,42252.17335973938,25750.296308591976,25750.296308591976,68002.46966833135,77296.24529925227,77296.24529925227,25750.296308591976,103046.54160784425,103046.54160784425,103046.54160784425,127824.99338882923,91487.08317654015,56443.01123702736,38937.85771056977,24778.451780984975,0.0,63716.30949155474,21061.684013837228,1534.2132044450796,0.0,0.886862363373001,2.8161493458095936,0.0014959135982669303,354553.7326490494,1554756.082211802,4.385107076987843,1554756.082211802,4.385107076987843,0.85,0.09553284054440943,4.027634451161993,1.266972852689214,1.0,0.0,4.027634451162054,1.2847585130951404,1.2850552207147268,3.134935017055407,19307.61632988411,1968.8289405540231,4632.441516551485,4632.441516551485,5.558687835904121,5.002316776625258,-2.3318721568740077,7.334188933499266,3.493526770854372,3.493526770854372,0.998150505958392,0.0,0.0,0.00023093224949531296,0.9950446851927176,0.00023208229030496918,198.9686031700127,0.0,0.0,0.0,0.029103647586879323,7.831357804918818e-05,0.00015261867144612478,0.0006146922190069853,0.0955328405444097,0.0716608733058031,0.023871967238606604,0.09553288279459561,0.0716608733058029,0.02387196723860653,0.37520324400019633,0.37520324400019633,0.12498929477126364,0.0,4.987503287789764,4.983186150538074,5.0004633173037405,4.987505037139044,4.98321324987262,5.000388963264413,24778.451780984975,21061.684013837228,0.85,1.067269435580614,0.6631296397563592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303133538883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.98467479096,1534.2132044450796,0.37520324400019633,0.12498929477126364,6.112874298809886,3.493526770854372
5362.0,-30.055689314612465,5.002314202949742,35.00259117827294,24.09223123630511,4.9985526627905355,-26.55027971263779,-40.06091613611204,1.4931430608158525,-0.01976272667224066,-5.007400991795876,40.005166667417015,42252.17618090542,25750.30884106193,25750.30884106193,68002.48502196735,77296.25405027553,77296.25405027553,25750.30884106193,103046.56289133747,103046.56289133747,103046.56289133747,127825.00952221337,91487.07800885319,56443.00013948297,38937.86429930025,24778.446630875904,0.0,63716.31093017616,21061.679636244517,1534.21299236941,0.0,0.8868623550050048,2.816147304874748,0.0014959135982669303,354553.6938433612,1554756.0117319373,4.385107358150428,1554756.0117319373,4.385107358150428,0.85,0.09553282962902285,4.027634451161993,1.2669727724650874,1.0,0.0,4.0276344511599005,1.2847585289313344,1.285055236554578,3.1349349784135625,19307.615239285158,1968.8288293438798,4632.441516551485,4632.441516551485,5.558690541274475,5.002314202949742,-2.3318717489276524,7.334185951877394,3.4935298913772677,3.4935298913772677,0.9981513975363622,0.0,0.0,0.00023093224949531296,0.9950418298412088,0.00023208295628352195,198.9685806141602,0.0,0.0,0.0,0.029103647586879323,7.831381030536719e-05,0.00015261843918994579,0.0006146912835639973,0.09553282962902107,0.07166086271353869,0.023871966915482372,0.09553279945250577,0.07166086271354004,0.023871966915482816,0.37520319263692886,0.37520319263692886,0.12498929444388558,0.0,4.987531351055793,4.983214250094477,5.00049126988273,4.987638265123621,4.98332131140188,5.000597741919023,24778.446630875904,21061.679636244517,0.85,1.0672696524519165,0.6631296690608419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301485079752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.983369597445,1534.21299236941,0.37520319263692886,0.12498929444388558,6.112874298809886,3.4935298913772677
5363.0,-30.05566174281997,5.002311659202907,35.00259057521308,24.092225229274504,4.998554170174749,-26.550254747236867,-40.06089357482267,1.4931471745916645,-0.019840591902493543,-5.007397554941911,40.005164791140345,42252.19422649785,25750.305249620098,25750.305249620098,68002.49947611796,77296.22371834054,77296.22371834054,25750.305249620098,103046.52896796064,103046.52896796064,103046.52896796064,127824.96635675548,91487.03712555657,56443.007633713976,38937.81054649177,24778.437388794846,0.0,63716.247935286614,21061.67178047562,1534.2123977989493,0.0,0.8868623792807997,2.816148728882854,0.0014959135982669303,354553.7413421184,1554755.9308235545,4.385106542489785,1554755.9308235545,4.385106542489785,0.85,0.09553281543809203,4.027634451161993,1.266972705977969,1.0,0.0,4.027634451161041,1.2847585096874221,1.2850552173062215,3.134935025370569,19307.606611192776,1968.827949523311,4632.441516551485,4632.441516551485,5.558689765993921,5.002311659202907,-2.3318667934406268,7.334178452643534,3.493532976279529,3.493532976279529,0.9981522789370082,0.0,0.0,0.00023093224949531296,0.9950389730812763,0.00023208362259439868,198.96855804711703,0.0,0.0,0.0,0.029103647586879323,7.831401035586643e-05,0.00015261823913944653,0.0006146904778337145,0.09553281543809317,0.07166084940431158,0.023871966033781587,0.09553281335154533,0.07166084940431072,0.0238719660337813,0.37520314204178834,0.37520314204178834,0.12498929618665112,0.0,4.987535167252702,4.983215904696067,5.000501573493011,4.987556963039424,4.9832290556119005,5.00054932211458,24778.437388794846,21061.67178047562,0.85,1.0672709344904407,0.6631306079010063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829983922879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.982064449234,1534.2123977989493,0.37520314204178834,0.12498929618665112,6.112874298809886,3.493532976279529
5364.0,-30.055634184212437,5.00230911972606,35.002589976000465,24.092224600631766,4.998555256806797,-26.550229835817365,-40.060867241676874,1.493150908411721,-0.01981796972631855,-5.0073953036769305,40.00516369708177,42252.19656902403,25750.304737221722,25750.304737221722,68002.50130624576,77296.21665192768,77296.21665192768,25750.304737221722,103046.5213891494,103046.5213891494,103046.5213891494,127824.95482672192,91487.0193426274,56442.99925972376,38937.80009211516,24778.43343757252,0.0,63716.233529687684,21061.66842193664,1534.212136798801,0.0,0.8868623946937686,2.8161486945147662,0.0014959135982669303,354553.77245554334,1554755.8836458067,4.385106024617898,1554755.8836458067,4.385106024617898,0.85,0.09553280306741724,4.027634451161993,1.2669726455351338,1.0,0.0,4.027634451162466,1.284758492220913,1.2850551998356787,3.1349350679905412,19307.60285824797,1968.8275668294445,4632.441516551485,4632.441516551485,5.558689655383052,5.00230911972606,-2.3318627007175317,7.334171820443592,3.493536065920817,3.493536065920817,0.998153161691662,0.0,0.0,0.00023093224949531296,0.9950361176963,0.00023208428858840377,198.9685354908707,0.0,0.0,0.0,0.029103647586879323,7.831424385193833e-05,0.00015261800564337464,0.0006146895373968912,0.09553280306741861,0.07166083732760331,0.023871965739815298,0.09553279759391607,0.07166083732760228,0.023871965739814954,0.3752030904755551,0.3752030904755551,0.12498929853346251,0.0,4.987542745135329,4.983223534780677,5.000508992633456,4.9875773339506395,4.983258334156119,5.000542949322721,24778.43343757252,21061.66842193664,0.85,1.067271204512755,0.6631307945931426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829819256127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.980760493658,1534.212136798801,0.3752030904755551,0.12498929853346251,6.112874298809886,3.493536065920817
5365.0,-30.05560663833556,5.002306594737828,35.00258938107724,24.092229070980125,4.998557054788414,-26.550204864715997,-40.06084090853108,1.4931552811688449,-0.019725595292527487,-5.007392565654667,40.00516262359426,42252.1988237667,25750.30299858783,25750.30299858783,68002.50182235453,77296.22754009326,77296.22754009326,25750.30299858783,103046.53053868108,103046.53053868108,103046.53053868108,127824.95989994305,91487.01980742162,56442.99109109517,38937.80968480716,24778.429361261966,0.0,63716.239046069124,21061.66495707267,1534.2118592100403,0.0,0.8868624125085304,2.816147800715636,0.0014959135982669303,354553.81029616174,1554755.8373551206,4.385105426046388,1554755.8373551206,4.385105426046388,0.85,0.09553279044282895,4.027634451161993,1.266972575201653,1.0,0.0,4.0276344511638005,1.2847584717655085,1.28505517937555,3.1349351179037086,19307.602956339066,1968.8275768319525,4632.441516551485,4632.441516551485,5.558689280066089,5.002306594737828,-2.331858250459053,7.334164845196881,3.4935391526106394,3.4935391526106394,0.9981540436030398,0.0,0.0,0.00023093224949531296,0.9950332636391953,0.00023208495427651382,198.96851294504927,0.0,0.0,0.0,0.029103647586879323,7.831447734865363e-05,0.00015261777214665935,0.0006146885969574765,0.09553279044283379,0.07166082499556431,0.02387196544726948,0.09553275190740951,0.07166082499556067,0.023871965447268273,0.3752030384960635,0.3752030384960635,0.12498930119538847,0.0,4.987566549678434,4.983255127111704,5.000509415334534,4.987666970362113,4.9833867007058075,5.000516311690319,24778.429361261966,21061.66495707267,0.85,1.0672711202113843,0.6631307725683063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296546681573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.979457193,1534.2118592100403,0.3752030384960635,0.12498930119538847,6.112874298809886,3.4935391526106394
