time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5366.0,-30.055579092121217,5.002304140084504,35.00258880586057,24.09222760414707,4.998563261603619,-26.55017945241313,-40.06081450553609,1.4931636218954991,-0.01982729704633357,-5.007387152063753,40.005162007743934,42252.200811955496,25750.294558398917,25750.294558398917,68002.49537035442,77296.19645465448,77296.19645465448,25750.294558398917,103046.4910130534,103046.4910130534,103046.4910130534,127824.91795123593,91486.98008334568,56442.98444064662,38937.77293633229,24778.426938182525,0.0,63716.199874514816,21061.662897455146,1534.2116104748134,0.0,0.8868624422780438,2.8161497685818104,0.0014959135982669303,354553.8851142708,1554755.8107985612,4.385104425798273,1554755.8107985612,4.385104425798273,0.85,0.09553277725452457,4.027634451161993,1.2669725284958262,1.0,0.0,4.027634451161818,1.2847584327482648,1.2850551403492956,3.1349352131095656,19307.59457289093,1968.826721958154,4632.441516551485,4632.441516551485,5.5586874580918915,5.002304140084504,-2.331851820861986,7.3341559609464895,3.4935422394387325,3.4935422394387325,0.9981549255539236,0.0,0.0,0.00023093224949531296,0.9950304095559497,0.00023208561997453993,198.96849039895676,0.0,0.0,0.0,0.029103647586879323,7.83147114653696e-05,0.00015261753802994337,0.0006146876540209256,0.09553277725452292,0.07166081231849285,0.02387196493603006,0.095532806382175,0.0716608123184941,0.023871964936030474,0.37520298764476145,0.37520298764476145,0.12498930368990152,0.0,4.987563153069004,4.983259667518155,5.0004821889509685,4.987559855017423,4.983288118890243,5.000383575807632,24778.426938182525,21061.662897455146,0.85,1.0672716750886149,0.663131211452796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294901562554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.978154555925,1534.2116104748134,0.37520298764476145,0.12498930368990152,6.112874298809886,3.4935422394387325
5367.0,-30.05555156756979,5.002301672082827,35.00258824820056,24.09222697550433,4.998563982092278,-26.550154608282202,-40.06078824223948,1.4931670228046852,-0.01979205587809929,-5.00738563009103,40.005161368685634,42252.20305745836,25750.29616020119,25750.29616020119,68002.49921765956,77296.1911083182,77296.1911083182,25750.29616020119,103046.4872685194,103046.4872685194,103046.4872685194,127824.91327438399,91486.96388595906,56442.97583509923,38937.764500955374,24778.426005864585,0.0,63716.190506819956,21061.662104984898,1534.2115394722223,0.0,0.8868624523339281,2.816149483322215,0.0014959135982669303,354553.9061485777,1554755.7832412354,4.385104087923112,1554755.7832412354,4.385104087923112,0.8500000000000001,0.09553276568706383,4.027634451161993,1.2669724735477943,1.0,0.0,4.027634451162436,1.2847584168390878,1.2850551244364443,3.1349352519295013,19307.59115456218,1968.826373385629,4632.441516551485,4632.441516551485,5.558687803871167,5.002301672082827,-2.3318482290610993,7.334149901143926,3.49354534327621,3.49354534327621,0.9981558123646314,0.0,0.0,0.00023093224949531296,0.9950275577260457,0.00023208628515080182,198.96846787060002,0.0,0.0,0.0,0.029103647586879323,7.831494434401525e-05,0.0001526173051512977,0.0006146867160708693,0.09553276568706366,0.07166080108246534,0.023871964604598325,0.09553279336726392,0.07166080108246546,0.02387196460459837,0.37520293607592253,0.37520293607592253,0.12498930437338825,0.0,4.987568659059491,4.983271765534596,5.000467903141896,4.987593574212951,4.9833230504583526,5.000413653501255,24778.426005864585,21061.662104984898,0.85,1.0672718923831581,0.6631313441900742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293256423758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.976852843809,1534.2115394722223,0.37520293607592253,0.12498930437338825,6.112874298809886,3.49354534327621
5368.0,-30.05552404986411,5.002299221217867,35.00258769210167,24.09223144585269,4.998566008839193,-26.550129639655918,-40.060761909093685,1.4931715986309935,-0.019702763575025983,-5.0073826810315865,40.005160298835506,42252.20519964411,25750.29410379521,25750.29410379521,68002.49930343931,77296.20092530885,77296.20092530885,25750.29410379521,103046.49502910406,103046.49502910406,103046.49502910406,127824.91682742961,91486.96338360323,56442.967657938374,38937.77302851651,24778.42179832556,0.0,63716.19482684207,21061.658528576725,1534.211249176678,0.0,0.8868624712091147,2.8161486546437,0.0014959135982669303,354553.94690583047,1554755.7371074008,4.385103453721653,1554755.7371074008,4.385103453721653,0.85,0.0955327525009931,4.027634451161993,1.2669723999174316,1.0,0.0,4.027634451164372,1.284758395433745,1.285055103026158,3.1349353041606167,19307.591048544004,1968.8263625747838,4632.441516551485,4632.441516551485,5.558687359957095,5.002299221217867,-2.3318435952534426,7.33414281647131,3.4935484389958447,3.4935484389958447,0.9981566968559556,0.0,0.0,0.00023093224949531296,0.9950247066142432,0.0002320869501633813,198.96844534785154,0.0,0.0,0.0,0.029103647586879323,7.83151778426613e-05,0.00015261707165265166,0.0006146857756236783,0.09553275250099517,0.07166078872461625,0.02387196377637893,0.09553274921285895,0.07166078872461469,0.023871963776378412,0.3752028843945761,0.3752028843945761,0.12498930437496451,0.0,4.9875897899484585,4.983305419724502,5.000451436002663,4.987679917456546,4.983445641886931,5.000391174227616,24778.42179832556,21061.658528576725,0.85,1.067271821367329,0.6631313328498439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291612579104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.975551615918,1534.211249176678,0.3752028843945761,0.12498930437496451,6.112874298809886,3.4935484389958447
5369.0,-30.055496567474624,5.002296686862843,35.0025871203648,24.09222131771969,4.998560638582348,-26.550105442551597,-40.06073568072168,1.4931695136593455,-0.019695323641599316,-5.007384507790289,40.00515873114731,42252.207667354276,25750.30412260283,25750.30412260283,68002.5117899571,77296.18157349812,77296.18157349812,25750.30412260283,103046.48569610095,103046.48569610095,103046.48569610095,127824.90234519597,91486.93073209039,56442.956825946414,38937.74878460442,24778.416649095016,0.0,63716.16543369943,21061.654151730763,1534.2110115818523,0.0,0.8868624675905752,2.8161483436752444,0.0014959135982669303,354553.9216592499,1554755.6695059105,4.38510357530366,1554755.6695059105,4.38510357530366,0.85,0.09553274125655083,4.027634451161993,1.2669722988130525,1.0,0.0,4.0276344511620055,1.2847584051870724,1.285055112781738,3.1349352803615504,19307.584157703674,1968.8256599046233,4632.441516551485,4632.441516551485,5.558689522705956,5.002296686862843,-2.3318424819640544,7.334139168826898,3.49355153577172,3.49355153577172,0.9981575816490629,0.0,0.0,0.00023093224949531296,0.9950218591703511,0.00023208761432423625,198.96842285401385,0.0,0.0,0.0,0.029103647586879323,7.831541041290818e-05,0.0001526168390824048,0.0006146848389157396,0.09553274125654934,0.07166077798019385,0.023871963276355494,0.09553272347940014,0.07166077798019496,0.02387196327635586,0.3752028339390302,0.3752028339390302,0.12498930368915451,0.0,4.987610363593831,4.9833252728445245,5.000474171080782,4.987689184148678,4.983401213174261,5.000561638367287,24778.416649095016,21061.654151730763,0.85,1.0672725096854405,0.6631316774911742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828996914367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.97425116837,1534.2110115818523,0.3752028339390302,0.12498930368915451,6.112874298809886,3.49355153577172
5370.0,-30.05546908299951,5.002294145019157,35.00258652115721,24.092220968473725,4.998559589032479,-26.550080811447017,-40.06070938250048,1.4931713174800376,-0.01962346156381045,-5.007382840344468,40.00515678752949,42252.20987996024,25750.305021242355,25750.305021242355,68002.5149012026,77296.18453370458,77296.18453370458,25750.305021242355,103046.48955494694,103046.48955494694,103046.48955494694,127824.89723914629,91486.92214109885,56442.94748735485,38937.74961527111,24778.40768419936,0.0,63716.15729947047,21061.646531569455,1534.2104769134858,0.0,0.886862483108692,2.816147594353557,0.0014959135982669303,354553.9447040587,1554755.5856936695,4.3851030538988995,1554755.5856936695,4.3851030538988995,0.85,0.0955327278738558,4.027634451161993,1.2669722696905956,1.0,0.0,4.0276344511612425,1.2847583967489458,1.2850551043416627,3.134935300951399,19307.582344643703,1968.8254750239587,4632.441516551485,4632.441516551485,5.558689716694272,5.002294145019157,-2.331838840037388,7.334132985056545,3.493554603276651,3.493554603276651,0.9981584580790431,0.0,0.0,0.00023093224949531296,0.9950190115191497,0.00023208827853724736,198.96840035847416,0.0,0.0,0.0,0.029103647586879323,7.831564360315677e-05,0.0001526166058921562,0.0006146838997106607,0.09553272787385739,0.07166076537937956,0.023871962494477823,0.0955326664387445,0.07166076537937838,0.023871962494477424,0.3752027836492959,0.3752027836492959,0.12498930482072525,0.0,4.987639533080028,4.983356947271204,5.00049581863567,4.987759378780652,4.98348681438091,5.000585579039466,24778.40768419936,21061.646531569455,0.85,1.0672726947669795,0.6631317968748782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288327817792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.972950930578,1534.2104769134858,0.3752027836492959,0.12498930482072525,6.112874298809886,3.493554603276651
5371.0,-30.055441590047117,5.002291662554272,35.0025859282232,24.09221971118825,4.998564397726192,-26.55005558688474,-40.06068304935468,1.4931783945637804,-0.019693899438493645,-5.007378004032114,40.00515577184766,42252.21176650832,25750.297895786163,25750.297895786163,68002.50966229448,77296.16001097698,77296.16001097698,25750.297895786163,103046.45790676314,103046.45790676314,103046.45790676314,127824.8609526068,91486.88843532937,56442.94019086048,38937.7202716321,24778.40304584366,0.0,63716.12331747576,21061.64258896711,1534.210114840165,0.0,0.8868625113887205,2.8161490841565655,0.0014959135982669303,354554.01154395455,1554755.541895675,4.385102103697196,1554755.541895675,4.385102103697196,0.85,0.09553271464990183,4.027634451161993,1.2669721553986895,1.0,0.0,4.027634451162386,1.2847583636429254,1.2850550712279967,3.1349353817333068,19307.575231310948,1968.8247496658848,4632.441516551485,4632.441516551485,5.558688178529966,5.002291662554272,-2.331832866953266,7.334124529507538,3.493557664298577,3.493557664298577,0.9981593326567363,0.0,0.0,0.00023093224949531296,0.9950161629984244,0.000232088942956878,198.9683778560011,0.0,0.0,0.0,0.029103647586879323,7.831587710373045e-05,0.00015261637239158253,0.0006146829592557059,0.09553271464990369,0.07166075273781211,0.023871961912091576,0.09553269747821319,0.07166075273781072,0.02387196191209111,0.3752027342226055,0.3752027342226055,0.12498930735538089,0.0,4.987646609154297,4.983368372821246,5.000489835184624,4.987684104593598,4.9834232675410135,5.000475096215837,24778.40304584366,21061.64258896711,0.85,1.0672731817574828,0.6631321801544631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828668636772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.971651650647,1534.210114840165,0.3752027342226055,0.12498930735538089,6.112874298809886,3.493557664298577
5372.0,-30.05541413568033,5.002289109099417,35.002585335527364,24.092214612197154,4.9985604450856895,-26.550031273245956,-40.060656786058075,1.4931775826513403,-0.019635853706290618,-5.007379299636776,40.00515459291679,42252.21404999533,25750.306414582665,25750.306414582665,68002.520464578,77296.15530157382,77296.15530157382,25750.306414582665,103046.46171615648,103046.46171615648,103046.46171615648,127824.8617331615,91486.87101142929,56442.929759851046,38937.71250175361,24778.400017005017,0.0,63716.11251875863,21061.640014454264,1534.209988165186,0.0,0.8868625090650911,2.816148170443629,0.0014959135982669303,354553.993638145,1554755.4910580905,4.385102181770548,1554755.4910580905,4.385102181770548,0.85,0.09553270433855433,4.027634451161993,1.2669720801198858,1.0,0.0,4.02763445116209,1.284758367440985,1.2850550750269334,3.134935372465672,19307.571554136357,1968.82437469843,4632.441516551485,4632.441516551485,5.558690017473095,5.002289109099417,-2.3318313919095313,7.3341205010089485,3.493560738996702,3.493560738996702,0.9981602111419149,0.0,0.0,0.00023093224949531296,0.9950133184843003,0.00023208960644576206,198.9683553851147,0.0,0.0,0.0,0.029103647586879323,7.831610998558084e-05,0.0001526161395097321,0.0006146820212927421,0.09553270433855504,0.07166074233364741,0.023871962004907626,0.09553265834403867,0.07166074233364689,0.02387196200490745,0.3752026842790348,0.3752026842790348,0.12498930935065512,0.0,4.987666469438693,4.983386606615113,5.000514576443493,4.987743445930505,4.983457079211462,5.0006110782895234,24778.400017005017,21061.640014454264,0.85,1.0672735321784959,0.6631323283817084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828504441174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.970353456692,1534.209988165186,0.3752026842790348,0.12498930935065512,6.112874298809886,3.493560738996702
5373.0,-30.05538665714183,5.0022866820755105,35.002584752273336,24.092223168723308,4.998569788725016,-26.5500056081288,-40.060630383063085,1.4931887397119579,-0.019643631575888776,-5.007371297810577,40.00515368253845,42252.21561065949,25750.29124286875,25750.29124286875,68002.50685352823,77296.15208698619,77296.15208698619,25750.29124286875,103046.44332985493,103046.44332985493,103046.44332985493,127824.83792139021,91486.86045563345,56442.92397930665,38937.70719591866,24778.394591535278,0.0,63716.10178745394,21061.635402804986,1534.2095101584737,0.0,0.8868625530676891,2.8161492066720144,0.0014959135982669303,354554.1042268075,1554755.4518009692,4.385100703294625,1554755.4518009692,4.385100703294625,0.85,0.09553268961260727,4.027634451161993,1.2669720350624996,1.0,0.0,4.0276344511610915,1.2847583152491684,1.2850550228230635,3.134935499818786,19307.56932642017,1968.8241475345985,4632.441516551485,4632.441516551485,5.558686742372079,5.0022866820755105,-2.3318230966353393,7.33410977871085,3.493563788142078,3.493563788142078,0.998161082326308,0.0,0.0,0.00023093224949531296,0.9950104714745542,0.0002320902705205537,198.96833289444928,0.0,0.0,0.0,0.029103647586879323,7.831634410680916e-05,0.0001526159053885038,0.0006146810783380171,0.09553268961260719,0.07166072841370431,0.02387196119890287,0.09553266847145694,0.07166072841370438,0.023871961198902895,0.37520263434261025,0.37520263434261025,0.124989312774401,0.0,4.987675667157589,4.983409400217795,5.000482955886866,4.987727666234662,4.9835157839521,5.000371686831556,24778.394591535278,21061.635402804986,0.85,1.0672734983124519,0.6631324645629716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828340476057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.969055406173,1534.2095101584737,0.37520263434261025,0.124989312774401,6.112874298809886,3.493563788142078
5374.0,-30.055359278070036,5.002284246249514,35.00258420100479,24.09222243530678,4.998571466107472,-26.549980799251085,-40.06060404991729,1.4931929872885228,-0.019632352157259447,-5.007369562580589,40.00515344767696,42252.21728859357,25750.292299119646,25750.292299119646,68002.50958771323,77296.14226203221,77296.14226203221,25750.292299119646,103046.43456115187,103046.43456115187,103046.43456115187,127824.83053126674,91486.84022585484,56442.91525241622,38937.69441493181,24778.395970114874,0.0,63716.090385046686,21061.636574597644,1534.209566079319,0.0,0.886862562745368,2.8161492610629684,0.0014959135982669303,354554.12820843136,1554755.441673327,4.385100378127129,1554755.441673327,4.385100378127129,0.85,0.09553267902743885,4.027634451161993,1.2669719663774597,1.0,0.0,4.027634451161343,1.284758295379354,1.2850550029486603,3.1349355483030705,19307.565057087384,1968.8237121838126,4632.441516551485,4632.441516551485,5.5586869703837865,5.002284246249514,-2.331819361037526,7.334103607287039,3.4935668711716987,3.4935668711716987,0.998161963191914,0.0,0.0,0.00023093224949531296,0.9950076347791367,0.0002320909321932724,198.96831048520053,0.0,0.0,0.0,0.029103647586879323,7.831657760931388e-05,0.00015261567188599908,0.0006146801378752847,0.09553267902744383,0.07166071793767484,0.023871961089768988,0.09553267484114546,0.0716607179376711,0.023871961089767746,0.37520258470068696,0.37520258470068696,0.12498931393813491,0.0,4.987687316490394,4.983431368307549,5.000463625466807,4.987737210423347,4.983522538889815,5.00038960283274,24778.395970114874,21061.636574597644,0.85,1.0672737322199621,0.6631326095693656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281763666165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.967758755038,1534.209566079319,0.37520258470068696,0.12498931393813491,6.112874298809886,3.4935668711716987
5375.0,-30.055331910375163,5.002281810372043,35.00258365157207,24.092221771739446,4.998572397305129,-26.54995607519814,-40.060577786620684,1.4931965621281056,-0.01960503242884215,-5.0073674291834385,40.00515239861043,42252.21897197462,25750.292305296403,25750.292305296403,68002.51127727103,77296.13593843444,77296.13593843444,25750.292305296403,103046.42824373084,103046.42824373084,103046.42824373084,127824.82041271073,91486.8232000962,56442.90623363649,38937.68551828857,24778.392168979884,0.0,63716.07768726845,21061.6333436329,1534.2093157226411,0.0,0.8868625773958351,2.816149151230403,0.0014959135982669303,354554.1576928993,1554755.396435728,4.38509988587525,1554755.396435728,4.38509988587525,0.85,0.09553266676579265,4.027634451161993,1.2669719086820264,1.0,0.0,4.027634451160903,1.2847582786565483,1.2850549862219924,3.1349355891083475,19307.561463937353,1968.8233457844783,4632.441516551485,4632.441516551485,5.558686971717156,5.002281810372043,-2.331815340490191,7.334097150862235,3.493569947500982,3.493569947500982,0.9981628421431378,0.0,0.0,0.00023093224949531296,0.9950047992711797,0.0002320915935927807,198.96828808526863,0.0,0.0,0.0,0.029103647586879323,7.83168104930898e-05,0.00015261543900222318,0.0006146791999045658,0.09553266676579227,0.07166070636888938,0.023871960396902883,0.09553265710413057,0.07166070636888967,0.023871960396902984,0.3752025352594792,0.3752025352594792,0.12498931401838047,0.0,4.987701521826352,4.983454888039489,5.000449866373685,4.98776239675459,4.983553022001956,5.000398886038795,24778.392168979884,21061.6333436329,0.85,1.0672739714305903,0.663132768143029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280128512557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.966461027205,1534.2093157226411,0.3752025352594792,0.12498931401838047,6.112874298809886,3.493569947500982
5376.0,-30.055304546937926,5.002279389919636,35.00258310433658,24.092220968473725,4.998574353802771,-26.549931252440498,-40.060551453474886,1.4932010593053147,-0.0196026340172466,-5.0073645645024305,40.0051513637441,42252.22057817716,25750.290454288915,25750.290454288915,68002.51103246608,77296.12480523372,77296.12480523372,25750.290454288915,103046.41525952263,103046.41525952263,103046.41525952263,127824.80341192581,91486.80178155364,56442.89755449688,38937.6713633964,24778.388152403175,0.0,63716.05951579958,21061.629929542698,1534.209035725504,0.0,0.8868625957151187,2.816149454122111,0.0014959135982669303,354554.19728402764,1554755.3518104665,4.385099270352106,1554755.3518104665,4.385099270352106,0.85,0.0955326540723756,4.027634451161993,1.2669718361506241,1.0,0.0,4.027634451162349,1.2847582576191237,1.2850549651797094,3.134935640441718,19307.556943725456,1968.8228848511426,4632.441516551485,4632.441516551485,5.558686572142228,5.002279389919636,-2.3318107841288884,7.334090174048525,3.493573019755028,3.493573019755028,0.998163719930008,0.0,0.0,0.00023093224949531296,0.9950019642130691,0.00023209225489112832,198.96826568882653,0.0,0.0,0.0,0.029103647586879323,7.831704399687978e-05,0.0001526152054984332,0.0006146782594366567,0.09553265407237553,0.07166069456668957,0.02387195950568596,0.09553265191756458,0.07166069456668962,0.02387195950568598,0.3752024860876223,0.3752024860876223,0.12498931355694225,0.0,4.987712514816678,4.98347449407953,5.000435000518962,4.987761930485192,4.983558363242707,5.000380983454818,24778.388152403175,21061.629929542698,0.85,1.0672742719691195,0.6631329824735935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278494038779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.965163984089,1534.209035725504,0.3752024860876223,0.12498931355694225,6.112874298809886,3.493573019755028
5377.0,-30.055277197183575,5.002276963850915,35.00258255855657,24.0922151709907,4.998574904056214,-26.54990658263144,-40.06052519017828,1.493204289504105,-0.019652330320241163,-5.007362686068696,40.00515031166685,42252.22222185896,25750.291128246517,25750.291128246517,68002.51335010548,77296.09897924407,77296.09897924407,25750.291128246517,103046.39010749059,103046.39010749059,103046.39010749059,127824.77459556183,91486.76510643741,56442.888349052315,38937.64084153899,24778.38448807124,0.0,63716.02532961023,21061.626814860552,1534.2087971751437,0.0,0.8868626090794196,2.816150326193187,0.0014959135982669303,354554.22324479505,1554755.3064430398,4.385098821315095,1554755.3064430398,4.385098821315095,0.85,0.09553264179564534,4.027634451161993,1.266971737244167,1.0,0.0,4.027634451163691,1.2847582425085202,1.2850549500656163,3.1349356773130665,19307.549203735845,1968.8220955918532,4632.441516551485,4632.441516551485,5.558686717628705,5.002276963850915,-2.331806951299757,7.334083915150671,3.493576092602505,3.493576092602505,0.99816459788643,0.0,0.0,0.00023093224949531296,0.9949991305813133,0.00023209291586053375,198.9682433035887,0.0,0.0,0.0,0.029103647586879323,7.831727688193783e-05,0.00015261497261337512,0.0006146773214607737,0.09553264179564845,0.07166068314977439,0.023871958645874065,0.09553266808641993,0.07166068314977206,0.023871958645873284,0.37520243690949523,0.37520243690949523,0.12498931258584073,0.0,4.987711369192709,4.983475253244023,5.0004281349660005,4.9877103557484475,4.983481860298127,5.000404244045683,24778.38448807124,21061.626814860552,0.85,1.0672748809788553,0.6631333640678843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276859819643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.963867767938,1534.2087971751437,0.37520243690949523,0.12498931258584073,6.112874298809886,3.493576092602505
5378.0,-30.055249810875512,5.002274393470633,35.002581977267624,24.09220050266015,4.998564643868198,-26.549882961006404,-40.06050283843649,1.4931977939991168,-0.01961403084419544,-5.007367430090416,40.00514818583132,42252.24033249185,25750.308445633862,25750.308445633862,68002.54877812571,77296.08128328383,77296.08128328383,25750.308445633862,103046.38972891768,103046.38972891768,103046.38972891768,127824.76690332929,91486.73217004573,56442.89121925398,38937.60105643527,24778.377174411602,0.0,63715.97823084687,21061.62059824986,1534.208502497294,0.0,0.8868625926404086,2.8161492693257033,0.0014959135982669303,354554.1576803642,1554755.2147732673,4.385099373661561,1554755.2147732673,4.385099373661561,0.85,0.09553263125784753,4.027634451161993,1.266971707022749,1.0,0.0,4.027634451163624,1.284758272893957,1.2850549804580704,3.134935603169633,19307.542252774118,1968.8213867910163,4632.441516551485,4632.441516551485,5.55869045591386,5.002274393470633,-2.3318080151225264,7.33408240859316,3.49357915972164,3.49357915972164,0.9981654742061828,0.0,0.0,0.00023093224949531296,0.9949962931710509,0.00023209357771508115,198.96822088843743,0.0,0.0,0.0,0.029103647586879323,7.831747508249113e-05,0.00015261477441282182,0.000614676523181397,0.09553263125784159,0.07166067297336874,0.02387195828447284,0.09553261211424788,0.07166067297337321,0.023871958284474325,0.3752023865960456,0.3752023865960456,0.12498931168244966,0.0,4.987721579059382,4.983470690527497,5.00048269195014,4.98775339924623,4.9834434225601285,5.0006919006443695,24778.377174411602,21061.62059824986,0.85,1.0672762259373674,0.6631341384952045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275226418058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.962572189785,1534.208502497294,0.3752023865960456,0.12498931168244966,6.112874298809886,3.49357915972164
5379.0,-30.055222463875243,5.002271929280153,35.00258137474609,24.092209513206058,4.99857122159906,-26.549857690846856,-40.0604764703661,1.4932064485706487,-0.019555652438498328,-5.007360453668189,40.005146404809885,42252.241600458445,25750.295702857577,25750.295702857577,68002.53730331603,77296.09105360146,77296.09105360146,25750.295702857577,103046.38675645903,103046.38675645903,103046.38675645903,127824.7536865549,91486.73353276364,56442.88407962075,38937.6105034921,24778.366930095875,0.0,63715.97743358798,21061.611890581495,1534.207773121744,0.0,0.8868626345780073,2.8161493168439273,0.0014959135982669303,354554.2540975382,1554755.137972487,4.38509796456926,1554755.137972487,4.38509796456926,0.85,0.0955326153053591,4.027634451161993,1.2669716141605756,1.0,0.0,4.027634451164829,1.284758232408585,1.2850549399633486,3.134935701957896,19307.54254036482,1968.8214161171063,4632.441516551485,4632.441516551485,5.5586877051449095,5.002271929280153,-2.331800511049699,7.334072440329852,3.4935821792633397,3.4935821792633397,0.9981663369323828,0.0,0.0,0.00023093224949531296,0.994993459842052,0.00023209423862139935,198.96819850546376,0.0,0.0,0.0,0.029103647586879323,7.83177088978031e-05,0.00015261454059750987,0.0006146755814587913,0.09553261530536435,0.07166065813563562,0.023871957169728734,0.09553257282671702,0.07166065813563167,0.023871957169727422,0.37520233505198325,0.37520233505198325,0.12498931455495048,0.0,4.987735571674648,4.983489308875164,5.000482795622418,4.987804801229686,4.983577042578304,5.000496473936892,24778.366930095875,21061.611890581495,0.85,1.0672760591987462,0.6631341666930956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518273590833757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.961278255581,1534.207773121744,0.37520233505198325,0.12498931455495048,6.112874298809886,3.4935821792633397
5380.0,-30.055195132533484,5.002269516105079,35.00258080718273,24.09221342476087,4.998576821491102,-26.549832532645766,-40.060450102295704,1.4932142216033353,-0.019553966879357176,-5.007355958685549,40.005146218001535,42252.24287301581,25750.289581008892,25750.289581008892,68002.53245402471,77296.08412147398,77296.08412147398,25750.289581008892,103046.37370248287,103046.37370248287,103046.37370248287,127824.74118402944,91486.71780318896,56442.876554730545,38937.60138717602,24778.367481546557,0.0,63715.96886872258,21061.61235931457,1534.207718724667,0.0,0.8868626581212691,2.8161498194060384,0.0014959135982669303,354554.31622015417,1554755.129916983,4.385097173521886,1554755.129916983,4.385097173521886,0.85,0.09553260327429539,4.027634451161993,1.2669715767959135,1.0,0.0,4.027634451161613,1.2847581960469812,1.2850549035933472,3.134935790683767,19307.539220764036,1968.8210776120325,4632.441516551485,4632.441516551485,5.55868638362824,5.002269516105079,-2.331794783461736,7.334064299566815,3.4935852265549956,3.4935852265549956,0.9981672075871416,0.0,0.0,0.00023093224949531296,0.9949906281440705,0.00023209489915102492,198.9681761353114,0.0,0.0,0.0,0.029103647586879323,7.831794271375979e-05,0.00015261430678155318,0.000614674639733589,0.09553260327429633,0.07166064629470922,0.023871956979587102,0.09553258902404914,0.07166064629470852,0.023871956979586866,0.3752022839267068,0.3752022839267068,0.12498931718103522,0.0,4.987747147243056,4.983511008494077,5.000463975812181,4.98780199180618,4.9836063507434005,5.0003972424738095,24778.367481546557,21061.61235931457,0.85,1.067276126556813,0.663134275805652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271957597384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.959984446792,1534.207718724667,0.3752022839267068,0.12498931718103522,6.112874298809886,3.4935852265549956
5381.0,-30.05516783532527,5.002267021206087,35.00258023958442,24.09220312200489,4.998572252307013,-26.54980842211162,-40.06042390884829,1.4932128390933703,-0.019566218745808328,-5.007357720463177,40.00514508185459,42252.244643571095,25750.299387878993,25750.299387878993,68002.54403145009,77296.06102487112,77296.06102487112,25750.299387878993,103046.3604127501,103046.3604127501,103046.3604127501,127824.7253135543,91486.68180608755,56442.86542478765,38937.5737569999,24778.364900804198,0.0,63715.938657804094,21061.610165683567,1534.2076264584578,0.0,0.8868626532712418,2.8161497746899506,0.0014959135982669303,354554.2918716196,1554755.08092433,4.385097336481519,1554755.08092433,4.385097336481519,0.85,0.09553259302703146,4.027634451161993,1.2669714641524479,1.0,0.0,4.027634451162355,1.2847582025142485,1.285054910062108,3.1349357749030013,19307.531623864026,1968.8203029438216,4632.441516551485,4632.441516551485,5.558688500626387,5.002267021206087,-2.331793650657636,7.334060671863723,3.4935882851293156,3.4935882851293156,0.9981680814655187,0.0,0.0,0.00023093224949531296,0.9949877999912299,0.0002320955588574538,198.96815379310164,0.0,0.0,0.0,0.029103647586879323,7.831817498190584e-05,0.00015261407451340714,0.0006146737042424021,0.09553259302702984,0.07166063601005224,0.023871957016977596,0.09553258123943154,0.07166063601005346,0.023871957016978005,0.37520223333580177,0.37520223333580177,0.12498931846203161,0.0,4.987756688281081,4.9835174022039155,5.00048296358483,4.987791501717368,4.983539628380356,5.00055556518538,24778.364900804198,21061.610165683567,0.85,1.0672768143096478,0.6631346180190963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270325296554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.958691235877,1534.2076264584578,0.37520223333580177,0.12498931846203161,6.112874298809886,3.4935882851293156
5382.0,-30.055140539644068,5.002264499569199,35.00257964346803,24.0922030172311,4.998569875181986,-26.549784093688654,-40.060397680476285,1.4932134292265504,-0.019462540408369478,-5.007356986706885,40.005143116006586,42252.24627562887,25750.302596426656,25750.302596426656,68002.54887205553,77296.07022651003,77296.07022651003,25750.302596426656,103046.37282293668,103046.37282293668,103046.37282293668,127824.72898008593,91486.67899548159,56442.85504460032,38937.58216764585,24778.356157149243,0.0,63715.93832479509,21061.602733576856,1534.2071264138292,0.0,0.8868626641199033,2.816148498447447,0.0014959135982669303,354554.30201245093,1554754.9961535097,4.3850969719693635,1554754.9961535097,4.3850969719693635,0.85,0.09553258023094965,4.027634451161993,1.2669714548112823,1.0,0.0,4.027634451160377,1.2847581997536541,1.2850549073008761,3.134935781639122,19307.531030708145,1968.8202424587546,4632.441516551485,4632.441516551485,5.558689193252002,5.002264499569199,-2.3317907254988093,7.334055225068008,3.493591315028295,3.493591315028295,0.9981689471509414,0.0,0.0,0.00023093224949531296,0.9949849720052542,0.0002320962185287091,198.9681314521467,0.0,0.0,0.0,0.029103647586879323,7.831840756038063e-05,0.00015261384193493232,0.0006146727675013242,0.09553258023095416,0.07166062361762476,0.023871956613329397,0.09553250797697904,0.07166062361762138,0.023871956613328273,0.3752021822583018,0.3752021822583018,0.1249893209480708,0.0,4.987783961322634,4.983545322263353,5.000508292231473,4.987894446298526,4.983658397208558,5.000611001871164,24778.356157149243,21061.602733576856,0.85,1.0672768958593881,0.6631346470995373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268695034633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.957398252196,1534.2071264138292,0.3752021822583018,0.1249893209480708,6.112874298809886,3.493591315028295
5383.0,-30.05511322134913,5.002262067872728,35.002579055199625,24.092206719238334,4.998576731667411,-26.54975882152252,-40.06037131240589,1.493222331840806,-0.01949676802854583,-5.007350738582335,40.0051421523651,42252.247426149625,25750.29180357653,25750.29180357653,68002.53922972616,77296.0574003882,77296.0574003882,25750.29180357653,103046.34920396474,103046.34920396474,103046.34920396474,127824.70038472596,91486.65788608982,56442.84791185125,38937.56663804285,24778.35118076122,0.0,63715.91781880407,21061.598503647037,1534.206713523313,0.0,0.8868626993937505,2.8161496774021826,0.0014959135982669303,354554.38836426265,1554754.9545995975,4.385095786777488,1554754.9545995975,4.385095786777488,0.8500000000000001,0.09553256642415994,4.027634451161993,1.266971357553266,1.0,0.0,4.027634451162401,1.2847581581079637,1.2850548656455678,3.134935883258687,19307.526575740045,1968.8197881784347,4632.441516551485,4632.441516551485,5.558686863411446,5.002262067872728,-2.3317837482755643,7.334045816148292,3.4935943327031773,3.4935943327031773,0.998169809343765,0.0,0.0,0.00023093224949531296,0.9949821416850508,0.00023209687874821343,198.96810909268797,0.0,0.0,0.0,0.029103647586879323,7.831864137826592e-05,0.00015261360811704705,0.0006146718257683543,0.09553256642415967,0.07166061031595261,0.02387195610820705,0.09553252606046149,0.07166061031595282,0.02387195610820712,0.37520213210172026,0.37520213210172026,0.12498932479548244,0.0,4.987795588235258,4.983566253945924,5.0004919832527435,4.987853970553772,4.983661856707727,5.000438626325604,24778.35118076122,21061.598503647037,0.85,1.067277088012958,0.6631348785762918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267064864274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.956106147833,1534.206713523313,0.37520213210172026,0.12498932479548244,6.112874298809886,3.4935943327031773
5384.0,-30.05508600328242,5.002259602985884,35.00257848389863,24.09219582276421,4.998576042419888,-26.549734394211814,-40.06034504910929,1.493224433349293,-0.019604361161157158,-5.00735023316875,40.005141470041,42252.248683944665,25750.29578642131,25750.29578642131,68002.54447036597,77296.01610779604,77296.01610779604,25750.29578642131,103046.31189421735,103046.31189421735,103046.31189421735,127824.66231105829,91486.60529578019,56442.837871928816,38937.519359834856,24778.35041684095,0.0,63715.869776675805,21061.597854314805,1534.2066715008784,0.0,0.8868627044347486,2.8161511497190745,0.0014959135982669303,354554.3953493001,1554754.925176584,4.3850956174013005,1554754.925176584,4.3850956174013005,0.85,0.0955325560134521,4.027634451161993,1.266971276779659,1.0,0.0,4.027634451162377,1.2847581482772819,1.2850548558126158,3.134935907246515,19307.515476976307,1968.8186564195018,4632.441516551485,4632.441516551485,5.558687723183721,5.002259602985884,-2.3317809644463225,7.334040567432206,3.4935973733073573,3.4935973733073573,0.9981706780878163,0.0,0.0,0.00023093224949531296,0.9949793217576627,0.00023209753654715535,198.96808681526886,0.0,0.0,0.0,0.029103647586879323,7.831887426771556e-05,0.0001526133752275974,0.0006146708877747836,0.09553255601345158,0.07166059978100155,0.023871956232450035,0.09553257393235964,0.07166059978100194,0.023871956232450166,0.3752020822765253,0.3752020822765253,0.12498932722286187,0.0,4.98778545323205,4.983552272523866,5.000493393627778,4.987745872007565,4.983497307499135,5.000499996024018,24778.35041684095,21061.597854314805,0.85,1.0672779749961032,0.6631353983244496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265433343733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.954815406352,1534.2066715008784,0.3752020822765253,0.12498932722286187,6.112874298809886,3.4935973733073573
5385.0,-30.05505871141328,5.002257186064081,35.0025779164041,24.092205217480682,4.99858005949056,-26.549709429790372,-40.06031871596349,1.4932307778676586,-0.01947943356799442,-5.007345915110173,40.00514043830952,42252.249914351305,25750.290030616397,25750.290030616397,68002.5399449677,77296.03789464329,77296.03789464329,25750.290030616397,103046.32792525968,103046.32792525968,103046.32792525968,127824.67372949318,91486.61766050439,56442.829680212395,38937.54220032444,24778.345804233493,0.0,63715.88800455793,21061.59393359847,1534.2063274959596,0.0,0.8868627301363472,2.816150012748797,0.0014959135982669303,354554.4550267663,1554754.880686513,4.385094753834472,1554754.880686513,4.385094753834472,0.85,0.09553254258758151,4.027634451161993,1.2669712212821467,1.0,0.0,4.027634451163409,1.2847581185981536,1.2850548261266332,3.134935979666501,19307.518086452343,1968.818922512004,4632.441516551485,4632.441516551485,5.558686480684511,5.002257186064081,-2.3317753884882557,7.334032574552337,3.4936003998462803,3.4936003998462803,0.998171542813223,0.0,0.0,0.00023093224949531296,0.9949764941926341,0.00023209819613145849,198.9680644774491,0.0,0.0,0.0,0.029103647586879323,7.831910777719425e-05,0.0001526131417181187,0.0006146699472839624,0.09553254258758162,0.07166058690686324,0.023871955680718378,0.09553251671074836,0.07166058690686315,0.02387195568071835,0.3752020306123323,0.3752020306123323,0.12498932957831699,0.0,4.987800017692734,4.983577685059515,5.000475389165672,4.9878664815421985,4.983687542704899,5.00041158085088,24778.345804233493,21061.59393359847,0.85,1.0672775986438914,0.6631352279250786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263807809444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.953523567578,1534.2063274959596,0.3752020306123323,0.12498932957831699,6.112874298809886,3.4936003998462803
5386.0,-30.05503149534019,5.002254800283971,35.00257736771862,24.09220413481819,4.998583734785366,-26.54968456778765,-40.06029241774229,1.4932368072328324,-0.01951778751600841,-5.007342335267674,40.005139851175194,42252.25090010301,25750.286293613157,25750.286293613157,68002.53719371617,77296.01870870336,77296.01870870336,25750.286293613157,103046.30500231651,103046.30500231651,103046.30500231651,127824.64926753222,91486.5889446658,56442.821136065446,38937.519787333724,24778.344265215703,0.0,63715.86405254943,21061.592625433346,1534.2061726364511,0.0,0.8868627504731339,2.816150934435776,0.0014959135982669303,354554.50450176914,1554754.855368252,4.385094070523913,1554754.855368252,4.385094070523913,0.85,0.09553253020946409,4.027634451161993,1.2669711240241304,1.0,0.0,4.027634451162328,1.284758090393287,1.2850547979152527,3.1349360484891466,19307.512026204546,1968.8183045387107,4632.441516551485,4632.441516551485,5.558685673981777,5.002254800283971,-2.3317703346327896,7.334025134916761,3.4936034367465125,3.4936034367465125,0.9981724104990036,0.0,0.0,0.00023093224949531296,0.9949736744890564,0.00023209885388565923,198.9680422016718,0.0,0.0,0.0,0.029103647586879323,7.831934097762163e-05,0.00015261290851769133,0.0006146690080378872,0.095532530209465,0.07166057503891617,0.023871955170548843,0.09553254052504097,0.07166057503891547,0.023871955170548614,0.37520197985752013,0.37520197985752013,0.12498933069933947,0.0,4.987803563120451,4.983590774914546,5.000450279514439,4.987824547751643,4.983649938665451,5.000356646949399,24778.344265215703,21061.592625433346,0.85,1.0672779566738877,0.6631354926813143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262177867853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.952234114578,1534.2061726364511,0.37520197985752013,0.12498933069933947,6.112874298809886,3.4936034367465125
5387.0,-30.055004229819946,5.002252373972857,35.002576819515674,24.092193447891646,4.998581926567824,-26.54966020965407,-40.06026618937028,1.4932379064019567,-0.019596127727027124,-5.007342131245706,40.005138767857645,42252.25239199404,25750.291157333737,25750.291157333737,68002.54354932778,77295.98266206803,77295.98266206803,25750.291157333737,103046.27381940176,103046.27381940176,103046.27381940176,127824.61499915257,91486.54112816157,56442.810858087454,38937.47807786013,24778.341179750816,0.0,63715.81925761094,21061.590002788194,1534.20600492264,0.0,0.886862755432372,2.816151987311598,0.0014959135982669303,354554.50732144254,1554754.8086537002,4.385093903894852,1554754.8086537002,4.385093903894852,0.85,0.09553251862888458,4.027634451161993,1.2669710591854528,1.0,0.0,4.027634451161509,1.284758085251466,1.2850547927722444,3.1349360610356958,19307.501934914213,1968.8172755134744,4632.441516551485,4632.441516551485,5.558686723907731,5.002252373972857,-2.3317677596549276,7.334020133627784,3.493606479012953,3.493606479012953,0.9981732797179866,0.0,0.0,0.00023093224949531296,0.9949708496711819,0.00023209951283661374,198.96801988542805,0.0,0.0,0.0,0.029103647586879323,7.83195735592979e-05,0.00015261267593601505,0.000614668071283915,0.09553251862888698,0.07166056397402347,0.023871954654863504,0.09553256633277729,0.07166056397402167,0.02387195465486291,0.3752019290995783,0.3752019290995783,0.12498933038976473,0.0,4.987791973971639,4.983575830724703,5.000448760825975,4.98774600351868,4.983516441767165,5.000443073960412,24778.341179750816,21061.590002788194,0.85,1.0672788067651626,0.6631359823086157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260552453361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.950944052864,1534.20600492264,0.3752019290995783,0.12498933038976473,6.112874298809886,3.493606479012953
5388.0,-30.054976967651033,5.002249941857195,35.00257625721361,24.09219826748597,4.9985816742243525,-26.549635698917786,-40.060243697930105,1.493240405491147,-0.019452351858433303,-5.007340337260057,40.00513726078407,42252.26946013316,25750.29185387945,25750.29185387945,68002.56131401261,77296.00318903879,77296.00318903879,25750.29185387945,103046.29504291824,103046.29504291824,103046.29504291824,127824.62984000711,91486.55051660602,56442.81678770048,38937.48192100615,24778.334797088868,0.0,63715.81671809501,21061.584577525537,1534.205617466509,0.0,0.88686277001402,2.816150308117043,0.0014959135982669303,354554.5321151174,1554754.7436660472,4.385093413955421,1554754.7436660472,4.385093413955421,0.85,0.09553250523089732,4.027634451161993,1.2669710190733894,1.0,0.0,4.027634451161256,1.2847580735609359,1.2850547810790143,3.1349360895617386,19307.503916270238,1968.8174775555606,4632.441516551485,4632.441516551485,5.55868687427028,5.002249941857195,-2.3317640376401028,7.334013979497298,3.49360950507624,3.49360950507624,0.9981741443074972,0.0,0.0,0.00023093224949531296,0.9949680252091726,0.0002321001717082958,198.96799757193227,0.0,0.0,0.0,0.029103647586879323,7.831977300401337e-05,0.0001526124764912996,0.000614667267993508,0.09553250523089603,0.07166055142630981,0.023871953804586215,0.09553248681378256,0.07166055142631078,0.02387195380458654,0.37520187664712723,0.37520187664712723,0.12498933035015751,0.0,4.987810494587677,4.983599618827498,5.0004514662009,4.987887985401642,4.983698181149521,5.000465698437267,24778.334797088868,21061.584577525537,0.85,1.0672791281148277,0.6631362766183252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258924086125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.94965588894,1534.205617466509,0.37520187664712723,0.12498933035015751,6.112874298809886,3.49360950507624
5389.0,-30.054949795808596,5.002247471928142,35.002575680696076,24.09218765040862,4.998579268137742,-26.54961148486686,-40.060217504482694,1.4932409571960195,-0.01951811810295112,-5.007340082795035,40.005135722124024,42252.270660275004,25750.29639148641,25750.29639148641,68002.5670517614,77295.96995384357,77295.96995384357,25750.29639148641,103046.26634532998,103046.26634532998,103046.26634532998,127824.59532227661,91486.50530748963,56442.80601392107,38937.44365952061,24778.32897694664,0.0,63715.772636467256,21061.57963040464,1534.2052921892644,0.0,0.8868627768780956,2.8161512017114823,0.0014959135982669303,354554.5356319367,1554754.6773163327,4.385093183324341,1554754.6773163327,4.385093183324341,0.85,0.09553249290766691,4.027634451161993,1.266970921815373,1.0,0.0,4.02763445116152,1.2847580709801065,1.285054778497589,3.1349360958592163,19307.49437524823,1968.8165046420775,4632.441516551485,4632.441516551485,5.55868785379845,5.002247471928142,-2.331761459596975,7.3340089315251165,3.493612525344637,3.493612525344637,0.9981750072413248,0.0,0.0,0.00023093224949531296,0.9949652101139201,0.00023210082839868543,198.96797533237176,0.0,0.0,0.0,0.029103647586879323,7.832000527717745e-05,0.0001526122442181355,0.0006146663324821102,0.09553249290766905,0.07166053966425591,0.023871953243413138,0.0955324976121609,0.0716605396642543,0.023871953243412604,0.37520182517886513,0.37520182517886513,0.1249893307817717,0.0,4.987812692223997,4.983596236042445,5.000470414989536,4.9878219646921025,4.983583188575494,5.000546693949275,24778.32897694664,21061.57963040464,0.85,1.0672799565619744,0.6631367542436772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257295919401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.948368566731,1534.2052921892644,0.37520182517886513,0.1249893307817717,6.112874298809886,3.493612525344637
5390.0,-30.054922618947728,5.002245013723118,35.0025750929768,24.09218702176588,4.99858016561543,-26.54958693591799,-40.06019124118609,1.4932444825857059,-0.019491484064417364,-5.007337528862427,40.00513424281471,42252.27167736435,25750.294984602828,25750.294984602828,68002.56666196717,77295.96380208014,77295.96380208014,25750.294984602828,103046.25878668297,103046.25878668297,103046.25878668297,127824.58130398238,91486.48851724424,56442.796392528464,38937.435694128646,24778.32251729941,0.0,63715.75821142805,21061.5741397045,1534.2048802276083,0.0,0.8868627952252719,2.8161511499755614,0.0014959135982669303,354554.57092841784,1554754.6135259299,4.385092566864198,1554754.6135259299,4.385092566864198,0.85,0.09553247951274138,4.027634451161993,1.2669708646694198,1.0,0.0,4.027634451161072,1.2847580544886292,1.2850547620023032,3.134936136100044,19307.49083180139,1968.8161433110586,4632.441516551485,4632.441516551485,5.558687550096055,5.002245013723118,-2.3317572092299086,7.334002222953027,3.4936155301524683,3.4936155301524683,0.9981758657578481,0.0,0.0,0.00023093224949531296,0.9949623945073441,0.00023210148521207087,198.96795308870875,0.0,0.0,0.0,0.029103647586879323,7.832023817037637e-05,0.0001526120113249366,0.0006146653944734389,0.09553247951274331,0.07166052686252118,0.023871952650222125,0.09553247218127967,0.07166052686251974,0.02387195265022165,0.3752017728654457,0.3752017728654457,0.12498933257760036,0.0,4.987818392198903,4.983600182136399,5.000481378326242,4.987846044798005,4.983620820855265,5.000530087232619,24778.32251729941,21061.5741397045,0.85,1.0672801920729593,0.6631369203385856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255673147569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.94708034372,1534.2048802276083,0.3752017728654457,0.12498933257760036,6.112874298809886,3.4936155301524683
