time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5391.0,-30.054895426846063,5.002242639264752,35.00257452394742,24.092190688848518,4.998587162126749,-26.54956176333868,-40.060164873115696,1.4932534986193777,-0.019524525898361844,-5.00733153248332,40.00513361176115,42252.27237745419,25750.28493500386,25750.28493500386,68002.55731245806,77295.95032806961,77295.95032806961,25750.28493500386,103046.23526307347,103046.23526307347,103046.23526307347,127824.55501827496,91486.46686767381,56442.788917058395,38937.41994512823,24778.319755201494,0.0,63715.73970032972,21061.57179192127,1534.2046006079638,0.0,0.8868628280145157,2.8161522839688296,0.0014959135982669303,354554.6538010463,1554754.5863137965,4.385091465154556,1554754.5863137965,4.385091465154556,0.85,0.09553246564081039,4.027634451161993,1.2669708075234665,1.0,0.0,4.027634451162113,1.2847580123123816,1.2850547198163151,3.1349362390142437,19307.486262832907,1968.8156774059346,4632.441516551485,4632.441516551485,5.5586853807002985,5.002242639264752,-2.3317504147948465,7.333993054059599,3.493618534380499,3.493618534380499,0.998176724108714,0.0,0.0,0.00023093224949531296,0.9949595773303695,0.00023210214239551311,198.96793083257649,0.0,0.0,0.0,0.029103647586879323,7.832047199331461e-05,0.00015261177750199836,0.0006146644527201174,0.09553246564081136,0.07166051360305871,0.023871952037752647,0.09553249677037534,0.07166051360305799,0.023871952037752404,0.3752017203182639,0.3752017203182639,0.12498933499298238,0.0,4.987813835834913,4.983602119199304,5.000457326094818,4.987807006584944,4.983621264962039,5.000372517540427,24778.319755201494,21061.57179192127,0.85,1.0672803554081025,0.6631371239850102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825405007639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.945793126974,1534.2046006079638,0.3752017203182639,0.12498933499298238,6.112874298809886,3.493618534380499
5392.0,-30.0548682615571,5.002240240452335,35.002573972959354,24.092190234828763,4.99858715598151,-26.549537315214206,-40.060134837962664,1.4932562096386233,-0.01947065856717245,-5.00733057148439,40.00513299919386,42252.25772642157,25750.28785749005,25750.28785749005,68002.54558391162,77295.94841619617,77295.94841619617,25750.28785749005,103046.23627368623,103046.23627368623,103046.23627368623,127824.55550730565,91486.45395600087,56442.76326622629,38937.43409974953,24778.31923361942,0.0,63715.75333336895,21061.571348576505,1534.2045665044448,0.0,0.8868628351206774,2.816151688557617,0.0014959135982669303,354554.66708248074,1554754.559898824,4.3850912263894655,1554754.559898824,4.3850912263894655,0.85,0.09553245419962059,4.027634451161993,1.26697067564819,1.0,0.0,4.027634451163531,1.2847579996304619,1.2850547071314666,3.1349362699593786,19307.483537927725,1968.8153995429352,4632.441516551485,4632.441516551485,5.558686011574145,5.002240240452335,-2.331747294899475,7.33398753535181,3.493621559775098,3.493621559775098,0.9981775885071709,0.0,0.0,0.00023093224949531296,0.9949567629398569,0.00023210279893265306,198.9679085983947,0.0,0.0,0.0,0.029103647586879323,7.832073833546043e-05,0.00015261151115985254,0.0006146633799913151,0.09553245419962275,0.07166050238460285,0.023871951815019905,0.09553247521410718,0.07166050238460123,0.023871951815019367,0.37520166746482164,0.37520166746482164,0.12498933578703816,0.0,4.987822686279685,4.983616353082766,5.0004500131130385,4.987859912917202,4.983675115229744,5.000422588244533,24778.31923361942,21061.571348576505,0.85,1.0672799429697335,0.663136752152209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252426095353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.944507121443,1534.2045665044448,0.37520166746482164,0.12498933578703816,6.112874298809886,3.493621559775098
5393.0,-30.0548410911335,5.002237875164886,35.002573424234754,24.09218925694006,4.998590235615851,-26.549512553845354,-40.06011231159789,1.4932616983277096,-0.019494329012616163,-5.0073268939418405,40.005131963144976,42252.274270935886,25750.283834493843,25750.283834493843,68002.55810542972,77295.93202790596,77295.93202790596,25750.283834493843,103046.21586239981,103046.21586239981,103046.21586239981,127824.53081128256,91486.42781522057,56442.770058250746,38937.397507744245,24778.31494888275,0.0,63715.71245662699,21061.567706550337,1534.2042522932977,0.0,0.8868628575794251,2.8161524287704163,0.0014959135982669303,354554.71790776413,1554754.5152225886,4.38509047178171,1554754.5152225886,4.38509047178171,0.85,0.09553244063297353,4.027634451161993,1.26697067509871,1.0,0.0,4.0276344511606785,1.2847579739548374,1.2850546814499124,3.1349363326104367,19307.47802112536,1968.8148369856538,4632.441516551485,4632.441516551485,5.558685143134426,5.002237875164886,-2.331742187064987,7.333980062229873,3.493624573865459,3.493624573865459,0.9981784496758455,0.0,0.0,0.00023093224949531296,0.9949539480259779,0.0002321034555955985,198.9678863600154,0.0,0.0,0.0,0.029103647586879323,7.832093809261946e-05,0.0001526113114026935,0.0006146625754424994,0.09553244063297187,0.07166048963840757,0.0238719509945643,0.0955324831782021,0.07166048963840882,0.023871950994564715,0.3752016151136696,0.3752016151136696,0.12498933628351264,0.0,4.987823264280053,4.983623083285067,5.000432119847289,4.987832564929249,4.983656994120565,5.000367538557782,24778.31494888275,21061.567706550337,0.85,1.06728082420362,0.6631374372482792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250803715995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.943221485171,1534.2042522932977,0.3752016151136696,0.12498933628351264,6.112874298809886,3.493624573865459
5394.0,-30.054813937805147,5.002235484828055,35.00257287684648,24.092188907694094,4.998589472778116,-26.549488192140096,-40.06008608322588,1.4932637271130118,-0.019422848819431238,-5.007325964629285,40.005130904619215,42252.27530644062,25750.28684041974,25750.28684041974,68002.56214686036,77295.93366671122,77295.93366671122,25750.28684041974,103046.22050713096,103046.22050713096,103046.22050713096,127824.53219945385,91486.41815279862,56442.75979252769,38937.39817807881,24778.31169232289,0.0,63715.7098704017,21061.564938474457,1534.2040621976973,0.0,0.8868628661386433,2.8161515983019596,0.0014959135982669303,354554.73075128096,1554754.4695771078,4.385090184194336,1554754.4695771078,4.385090184194336,0.85,0.0955324283649868,4.027634451161993,1.2669705542130396,1.0,0.0,4.027634451163529,1.2847579644643514,1.2850546719572347,3.13493635576816,19307.47598194858,1968.8146290474915,4632.441516551485,4632.441516551485,5.558685792020308,5.002235484828055,-2.3317390933721436,7.333974578200198,3.4936275940711665,3.4936275940711665,0.9981793125917618,0.0,0.0,0.00023093224949531296,0.9949511348917816,0.00023210411184709177,198.96786413563308,0.0,0.0,0.0,0.029103647586879323,7.832117067868023e-05,0.00015261107881663272,0.0006146616386708682,0.09553242836498574,0.071660477991031,0.023871950373954745,0.09553244409122272,0.07166047799103178,0.02387195037395501,0.37520156271861566,0.37520156271861566,0.12498933589517616,0.0,4.987838881630864,4.9836444845709025,5.000430371594973,4.987903115809843,4.983731856111888,5.000425145397855,24778.31169232289,21061.564938474457,0.85,1.0672809309537343,0.6631374804170292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249181030356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.941936857273,1534.2040621976973,0.37520156271861566,0.12498933589517616,6.112874298809886,3.4936275940711665
5395.0,-30.05478681059779,5.002232981925592,35.00257229592829,24.092179198656254,4.998581333993294,-26.549464591550855,-40.060059959627665,1.4932591149463919,-0.019349304126762945,-5.007329247256839,40.00512883321013,42252.27669837521,25750.30034829556,25750.30034829556,68002.57704667078,77295.92732806015,77295.92732806015,25750.30034829556,103046.22767635572,103046.22767635572,103046.22767635572,127824.5317598959,91486.39753746548,56442.746907780755,38937.38958853859,24778.304083540177,0.0,63715.69367207876,21061.55847100915,1534.203718233694,0.0,0.8868628569371113,2.8161502490521273,0.0014959135982669303,354554.68538389716,1554754.3802543352,4.385090493363277,1554754.3802543352,4.385090493363277,0.85,0.09553241702407428,4.027634451161993,1.2669704937702049,1.0,0.0,4.027634451162134,1.2847579860396772,1.285054693537543,3.1349363031222346,19307.471631247594,1968.814185399458,4632.441516551485,4632.441516551485,5.558688707950442,5.002232981925592,-2.331739127465177,7.333972109390769,3.493630602778164,3.493630602778164,0.9981801722223326,0.0,0.0,0.00023093224949531296,0.994948324472339,0.0002321047674689895,198.9678419326352,0.0,0.0,0.0,0.029103647586879323,7.832140233627051e-05,0.00015261084715904245,0.0006146607056387767,0.09553241702407328,0.07166046704287969,0.02387194998119358,0.09553237591129225,0.07166046704288045,0.02387194998119383,0.3752015111829727,0.3752015111829727,0.12498933576652624,0.0,4.987868342224488,4.983668678334425,5.000475641956427,4.987979943130085,4.983759214008387,5.000650482540038,24778.304083540177,21061.55847100915,0.85,1.06728143613495,0.6631376708512683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247559366046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.94065279258,1534.203718233694,0.3752015111829727,0.12498933576652624,6.112874298809886,3.493630602778164
5396.0,-30.054759713220395,5.002230619013621,35.002571710256696,24.092182446643733,4.998590885278348,-26.549439248695553,-40.06003359155727,1.4932704207534937,-0.019449868806134418,-5.007320665561743,40.005127532922664,42252.27691157216,25750.28354943648,25750.28354943648,68002.56046100864,77295.9018758376,77295.9018758376,25750.28354943648,103046.18542527409,103046.18542527409,103046.18542527409,127824.48151676264,91486.36498247433,56442.74001820875,38937.3610714062,24778.296091488555,0.0,63715.65716289476,21061.55167776527,1534.2030774231885,0.0,0.8868629053008957,2.816152571795586,0.0014959135982669303,354554.8039867782,1554754.3241836738,4.385088868353487,1554754.3241836738,4.385088868353487,0.85,0.09553240112869726,4.027634451161993,1.2669704459654167,1.0,0.0,4.027634451160887,1.2847579331520678,1.2850546406377197,3.134936432173227,19307.46476077739,1968.8134848064724,4632.441516551485,4632.441516551485,5.558685081599408,5.002230619013621,-2.3317304695315433,7.3339610885451645,3.4936335735439674,3.4936335735439674,0.9981810210125621,0.0,0.0,0.00023093224949531296,0.9949455171518748,0.0002321054223716473,198.96781975405736,0.0,0.0,0.0,0.029103647586879323,7.832163616242235e-05,0.00015261061333289062,0.000614659763872512,0.09553240112870318,0.07166045228167456,0.02387194884702861,0.09553242001326916,0.07166045228167013,0.023871948847027133,0.3752014605185363,0.3752014605185363,0.12498933869692262,0.0,4.98786557102386,4.983671825907493,5.000455100084423,4.987870796755601,4.98370072772309,5.000389248174258,24778.296091488555,21061.55167776527,0.85,1.067281787381617,0.6631380541763926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245939262109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.939369109707,1534.2030774231885,0.3752014605185363,0.12498933869692262,6.112874298809886,3.4936335735439674
5397.0,-30.054732665289404,5.002228164559971,35.002571138959446,24.092177452426426,4.998586252959247,-26.549415368841274,-40.06001116996629,1.4932689565111323,-0.019372009701044135,-5.007322918897117,40.00512678026401,42252.29349547824,25750.29453443796,25750.29453443796,68002.5880299162,77295.90038397732,77295.90038397732,25750.29453443796,103046.19491841528,103046.19491841528,103046.19491841528,127824.49099756239,91486.35066540247,56442.74377690361,38937.34098722095,24778.296079147112,0.0,63715.637066368065,21061.551667275045,1534.203146337986,0.0,0.8868628965620832,2.816151286022098,0.0014959135982669303,354554.77284466824,1554754.291727722,4.385089161975167,1554754.291727722,4.385089161975167,0.85,0.09553239166279978,4.027634451161993,1.2669704228872436,1.0,0.0,4.027634451164731,1.2847579400016698,1.2850546474889035,3.134936415459521,19307.46173927402,1968.8131766988747,4632.441516551485,4632.441516551485,5.5586874529194645,5.002228164559971,-2.3317297364029264,7.333957900962897,3.4936365823687323,3.4936365823687323,0.9981818806767807,0.0,0.0,0.00023093224949531296,0.9949427149626355,0.00023210607608095858,198.96779761595522,0.0,0.0,0.0,0.029103647586879323,7.832183499258413e-05,0.00015261041450272882,0.0006146589630573024,0.09553239166279616,0.07166044253348985,0.023871949129306305,0.09553237974581465,0.07166044253349257,0.02387194912930721,0.3752014092903922,0.3752014092903922,0.12498934011212746,0.0,4.987883495679057,4.983688214506628,5.000477634251865,4.9879509091960585,4.983749485921237,5.000563486889234,24778.296079147112,21061.551667275045,0.85,1.0672825566992719,0.6631385236165341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824432094005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.93808573348,1534.203146337986,0.3752014092903922,0.12498934011212746,6.112874298809886,3.4936365823687323
5398.0,-30.054705575725507,5.002225831983501,35.00257057258641,24.092180805187695,4.998595126790443,-26.549390100780226,-40.05998103003947,1.4932796518451288,-0.019454318963880723,-5.007315142134568,40.005125781097,42252.27803995755,25750.279909176374,25750.279909176374,68002.55794913392,77295.87811038857,77295.87811038857,25750.279909176374,103046.15801956494,103046.15801956494,103046.15801956494,127824.44824391426,91486.32101788954,56442.720947458285,38937.33341159028,24778.290224349323,0.0,63715.623635939606,21061.546690696923,1534.2026468792128,0.0,0.8868629397409987,2.8161532750068967,0.0014959135982669303,354554.8803230388,1554754.2486419007,4.385087711175622,1554754.2486419007,4.385087711175622,0.85,0.09553237662245656,4.027634451161993,1.2669702970562504,1.0,0.0,4.027634451161256,1.2847578899698053,1.2850545974454846,3.1349365375422225,19307.455482403817,1968.812538675676,4632.441516551485,4632.441516551485,5.558684295780507,5.002225831983501,-2.3317216535709533,7.333947485554454,3.493639559640237,3.493639559640237,0.9981827313257821,0.0,0.0,0.00023093224949531296,0.9949399084687186,0.00023210673079817823,198.96777544378247,0.0,0.0,0.0,0.029103647586879323,7.832210226813221e-05,0.00015261014722718077,0.0006146578865690971,0.09553237662246117,0.07166042842197669,0.023871948200484477,0.09553242076889076,0.07166042842197323,0.023871948200483325,0.3752013584166692,0.3752013584166692,0.12498934291476423,0.0,4.987876005080125,4.983688706707653,5.00044617661257,4.987860823170706,4.9837054570731425,5.000335131311772,24778.290224349323,21061.546690696923,0.85,1.0672823095586277,0.6631384208272053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242705571414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.936802269924,1534.2026468792128,0.3752013584166692,0.12498934291476423,6.112874298809886,3.493639559640237
5399.0,-30.05467854683419,5.002223351611208,35.00257000441169,24.09217123584824,4.9985861229717115,-26.54936667522808,-40.05995871322227,1.4932742513656245,-0.019356793770043623,-5.007320043758935,40.00512459587272,42252.29482264774,25750.297644675196,25750.297644675196,68002.59246732293,77295.87583679373,77295.87583679373,25750.297644675196,103046.17348146893,103046.17348146893,103046.17348146893,127824.46217951631,91486.30415702552,56442.72314287977,38937.31223793972,24778.28869804739,0.0,63715.60093598711,21061.54539334028,1534.202689638414,0.0,0.8868629190955042,2.816151421766647,0.0014959135982669303,354554.8125803737,1554754.1975329677,4.385088404858478,1554754.1975329677,4.385088404858478,0.85,0.09553236772246085,4.027634451161993,1.2669702492514627,1.0,0.0,4.027634451161397,1.2847579152327895,1.285054622714303,3.1349364758980394,19307.45192405348,1968.8121758249229,4632.441516551485,4632.441516551485,5.558688124322919,5.002223351611208,-2.331722866632447,7.333946218243655,3.493642569587269,3.493642569587269,0.9981835913106483,0.0,0.0,0.00023093224949531296,0.9949371082690307,0.00023210738405072027,198.9677533212737,0.0,0.0,0.0,0.029103647586879323,7.832230017026962e-05,0.00015260994932504333,0.0006146570894916305,0.09553236772245416,0.07166041919255262,0.023871948529901547,0.0955323583400135,0.07166041919255764,0.023871948529903216,0.37520130687302733,0.37520130687302733,0.12498934356686635,0.0,4.987895317870084,4.9837022956980945,5.00048267094337,4.987963249988866,4.983747334979682,5.000619329327094,24778.28869804739,21061.54539334028,0.85,1.0672832315533336,0.6631389204834963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824108771672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.93552054201,1534.202689638414,0.37520130687302733,0.12498934356686635,6.112874298809886,3.493642569587269
5400.0,-30.054651482293753,5.00222095386085,35.00256941464386,24.092169978562765,4.998591172444947,-26.54934181212014,-40.05992860822005,1.4932815022713026,-0.01943517840891218,-5.0073141867611275,40.00512283057682,42252.279511716995,25750.287730042928,25750.287730042928,68002.56724175993,77295.85021514849,77295.85021514849,25750.287730042928,103046.13794519141,103046.13794519141,103046.13794519141,127824.41697683772,91486.26962340031,56442.69891996882,38937.300781590544,24778.279031646303,0.0,63715.57981323685,21061.537176899357,1534.2020152907696,0.0,0.8868629552813135,2.8161531351023776,0.0014959135982669303,354554.8935267335,1554754.1214103415,4.385087189025393,1554754.1214103415,4.385087189025393,0.85,0.09553235249080902,4.027634451161993,1.2669701322121547,1.0,0.0,4.027634451161609,1.2847578813136693,1.2850545887873495,3.134936558664052,19307.4446360084,1968.8114326511502,4632.441516551485,4632.441516551485,5.558685984062275,5.00222095386085,-2.331716223797856,7.333937177658706,3.4936455310615995,3.4936455310615995,0.9981844374461712,0.0,0.0,0.00023093224949531296,0.9949343043846018,0.00023210803816655194,198.96773116959193,0.0,0.0,0.0,0.029103647586879323,7.83225671375782e-05,0.00015260968235773477,0.0006146560142449011,0.09553235249081644,0.07166040488490515,0.023871947605911294,0.09553237836886966,0.07166040488489958,0.02387194760590944,0.3752012555883171,0.3752012555883171,0.12498934659998853,0.0,4.987889829713652,4.983696742000234,5.0004773775220315,4.987879008352195,4.983685659809396,5.0004673391928804,24778.279031646303,21061.537176899357,0.85,1.0672831894662043,0.6631389000236191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239473485897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.93423850161,1534.2020152907696,0.3752012555883171,0.12498934659998853,6.112874298809886,3.4936455310615995
