time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.847147906189395,5.056235502042235,35.01175819149084,24.15881686555224,5.02947302700791,-26.359463978857175,-39.88275186913086,1.541789099675521,0.0056684407123839264,-4.995348779909871,40.022834712807445,42428.82477279429,25781.33346454501,25781.33346454501,68210.15823733929,77441.53367255903,77441.53367255903,25781.33346454501,103222.86713710404,103222.86713710404,103222.86713710404,128047.05309735604,91560.76299986277,56548.28015314345,38902.75871857702,24824.185960251998,0.0,63726.944678829015,21100.5580662142,1536.3092832441214,0.0,0.8868597144493295,2.817220262858233,0.0014959135982669303,354720.2911448206,1555518.0303461356,4.3851960803422685,1555518.0303461356,4.3851960803422685,0.85,0.09569967996056405,4.027634451161993,1.2671520508592948,1.0,0.0,4.0276344511604245,1.284518081058688,1.2848227757644108,3.1355218042882305,19323.165866611846,1970.41455202458,4632.441516551485,4632.441516551485,5.565387792253734,5.056235502042235,-2.3288651133028826,7.385100615345118,3.473624729041904,3.473624729041904,0.9924642082976868,0.0,0.0,0.00023719311415087846,1.0000832705083644,0.00023717336460423737,198.79604515545594,0.0,3.939360927608188e-06,11.164148868841604,0.011991188722554861,7.990840256202257e-05,0.0001572847115888559,0.000633485323036354,0.09569967996021142,0.07182959698994754,0.02387008297026389,0.09569949486391234,0.07182959699021221,0.023870082970351838,0.3760026638984073,0.3760026638984073,0.12495151906823719,0.0,5.008910702778451,4.816660835567177,5.588390300179412,5.001017220622259,4.812210091548707,5.57010302775825,24824.185960251998,21100.5580662142,0.85,1.0703503609204046,0.6657909772173612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505752890307306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.868751107235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.261806518694,1536.3092832441214,0.3760026638984073,0.12495151906823719,6.112874298809886,3.473624729041904
456.0,-29.84794659587435,5.055975737448304,35.011733074250046,24.158507922571175,5.029254868763632,-26.36020472961673,-39.88346160678191,1.541513002505951,0.003494497998758561,-4.995522296148086,40.022784792394205,42428.311150216396,25781.171751271737,25781.171751271737,68209.48290148814,77441.16347191273,77441.16347191273,25781.171751271737,103222.33522318446,103222.33522318446,103222.33522318446,128046.38999803434,91560.62683798952,56547.99989195034,38902.918828932416,24824.05477484988,0.0,63726.973603782295,21100.446558622396,1536.3060975365142,0.0,0.8868590124819442,2.8172285673433204,0.0014959135982669303,354717.8922001916,1555515.8768929727,4.385219666379525,1555515.8768929727,4.385219666379525,0.85,0.09569963846079729,4.027634451161993,1.2671519200829788,1.0,0.0,4.027634451162787,1.2845194129236388,1.2848240825752906,3.135518553195603,19323.137130738796,1970.4116217810156,4632.441516551485,4632.441516551485,5.56535288338922,5.055975737448304,-2.3290458307060073,7.385021568154311,3.4736401212172785,3.4736401212172785,0.9924686060620795,0.0,0.0,0.00023717336460423737,1.0000830278680912,0.0002371536742402552,198.79670403626747,0.0,3.926131765862155e-06,11.126657424453349,0.011995114854320723,7.990199120573021e-05,0.00015727137339850716,0.0006334316016813892,0.09569963846049533,0.0718294344479601,0.02387020401253523,0.09569950277066892,0.07182943444818674,0.023870204012610554,0.37600174843852746,0.37600174843852746,0.12495213121112086,0.0,5.006998707123046,4.815621991795126,5.583837919257462,4.999016794146826,4.8111377405989515,5.565296635006064,24824.05477484988,21100.446558622396,0.85,1.0703392777691831,0.6657826152864446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505800821791575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.831259662846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.250881010094,1536.3060975365142,0.37600174843852746,0.12495213121112086,6.112874298809886,3.4736401212172785
457.0,-29.84874293635353,5.05571705933447,35.01170800883116,24.15819070246073,5.029022671717997,-26.360944769819568,-39.884175011515595,1.5412245051839366,0.001510805131260895,-4.995706986663712,40.02273606732781,42427.82287466001,25781.04137366009,25781.04137366009,68208.8642483201,77440.81638994836,77440.81638994836,25781.04137366009,103221.85776360845,103221.85776360845,103221.85776360845,128045.79355070044,91560.50716256732,56547.73834288637,38903.07646631216,24823.935787091992,0.0,63727.01225340415,21100.345419028192,1536.3038722886909,0.0,0.8868582493416511,2.817233067587669,0.0014959135982669303,354715.338779843,1555513.7750065287,4.385245307849433,1555513.7750065287,4.385245307849433,0.85,0.09569960338756538,4.027634451161993,1.2671518546948208,1.0,0.0,4.027634451161359,1.2845208026551125,1.2848254473423897,3.1355151608575333,19323.111874199232,1970.409046330728,4632.441516551485,4632.441516551485,5.565324738919142,5.05571705933447,-2.3292344993222147,7.3849515586566845,3.4736554847348464,3.4736554847348464,0.9924729956385275,0.0,0.0,0.0002371536742402552,1.0000827841865214,0.00023713404329138478,198.79736098292452,0.0,3.914379460932218e-06,11.093351392281905,0.011999029233781655,7.989554720238865e-05,0.00015725812703786655,0.0006333782501829206,0.0956996033872233,0.07182927753657291,0.023870325850650395,0.09569943467669276,0.07182927753682965,0.023870325850735726,0.3760008308213251,0.3760008308213251,0.124952737007852,0.0,5.00511354869667,4.814600711982337,5.579340474567175,4.997217791794981,4.810165536974409,5.560997514296844,24823.935787091992,21100.345419028192,0.85,1.0703289207580344,0.665774549510496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505848613603076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.797953630674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.239975663198,1536.3038722886909,0.3760008308213251,0.124952737007852,6.112874298809886,3.4736554847348464
458.0,-29.84953639405139,5.055459947703183,35.01168304319194,24.15790994362908,5.028825384906967,-26.36167872385822,-39.884879894647725,1.5409677147138303,-0.0006139073500435188,-4.995867812745086,40.022688842767685,42427.311927140734,25780.853395754406,25780.853395754406,68208.16532289513,77440.47566551126,77440.47566551126,25780.853395754406,103221.32906126566,103221.32906126566,103221.32906126566,128045.14472832582,91560.40681449647,56547.46694130055,38903.266525773244,24823.81566706016,0.0,63727.082192833404,21100.243317001135,1536.3010338894694,0.0,0.8868576021616704,2.8172422077510504,0.0014959135982669303,354713.1153066056,1555511.7378504972,4.385267053083024,1555511.7378504972,4.385267053083024,0.85,0.09569955637409105,4.027634451161993,1.267151770624332,1.0,0.0,4.027634451162755,1.2845220439978433,1.2848266637618255,3.13551213074297,19323.090696542407,1970.4068868107263,4632.441516551485,4632.441516551485,5.56528416033763,5.055459947703183,-2.3294053262268517,7.384865273930036,3.4736707430662537,3.4736707430662537,0.9924773551617868,0.0,0.0,0.00023713404329138478,1.000082485029173,0.0002371144848961808,198.79801555521288,0.0,3.902580829027898e-06,11.059914069465064,0.012002931814610682,7.988918064437135e-05,0.00015724486264701343,0.000633324826065347,0.09569955637382724,0.071829112284011,0.023870444089816242,0.09569949851527713,0.07182911228420902,0.02387044408988204,0.37599991185124915,0.37599991185124915,0.12495333802553854,0.0,5.003203561518546,4.813595182347569,5.574695790270596,4.995253905395032,4.809268247974387,5.555809696095878,24823.81566706016,21100.243317001135,0.85,1.0703167786107373,0.6657658010884422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505896265142522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76451630786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.229090755736,1536.3010338894694,0.37599991185124915,0.12495333802553854,6.112874298809886,3.4736707430662537
459.0,-29.850328196937294,5.055203538589747,35.01165811645081,24.15756998760628,5.028570207463956,-26.362416977750936,-39.885589213203616,1.5406589882776598,-0.0024325273122940416,-4.996068295003719,40.022640044467444,42426.82634004075,25780.769093612413,25780.769093612413,68207.59543365316,77440.12963107973,77440.12963107973,25780.769093612413,103220.89872469215,103220.89872469215,103220.89872469215,128044.60192077962,91560.27705197317,56547.197142280274,38903.422121881,24823.703196087474,0.0,63727.12531796847,21100.147716674353,1536.2995480581187,0.0,0.8868567589455579,2.817242695594049,0.0014959135982669303,354710.34358904674,1555509.6328091482,4.385295385158826,1555509.6328091482,4.385295385158826,0.85,0.09569952554844295,4.027634451161993,1.2671516739157962,1.0,0.0,4.027634451164102,1.2845235280588752,1.2848281230502703,3.1355085081613154,19323.063311200927,1970.4040942830557,4632.441516551485,4632.441516551485,5.565265962127962,5.055203538589747,-2.329605060854308,7.384808599444055,3.4736860428230396,3.4736860428230396,0.9924817265208684,0.0,0.0,0.0002371144848961808,1.0000823135278538,0.00023709496877286472,198.79866876612758,0.0,3.888170153998109e-06,11.01907421643064,0.01200681998476468,7.98827744987052e-05,0.00015723171039747557,0.000633271853611998,0.09569952554803882,0.07182896140171169,0.02387056414632713,0.09569933154113279,0.07182896140201502,0.023870564146427933,0.3759989920735318,0.3759989920735318,0.12495392328915682,0.0,5.00136700325362,4.812606899188324,5.570294294961343,4.993635767691444,4.808273781921514,5.552304872121795,24823.703196087474,21100.147716674353,0.85,1.0703071116628788,0.6657577307677192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505943744478818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72367645483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.218237055311,1536.2995480581187,0.3759989920735318,0.12495392328915682,6.112874298809886,3.4736860428230396
460.0,-29.851117151848577,5.054949256712331,35.01163331394399,24.157319543324434,5.028413390329539,-26.363142831383445,-39.88628533026201,1.5404390698644577,-0.004904465363551935,-4.996200321593761,40.02259380955355,42426.298435644,25780.5138252899,25780.5138252899,68206.8122609339,77439.74778471653,77439.74778471653,25780.5138252899,103220.26161000643,103220.26161000643,103220.26161000643,128043.83851101746,91560.15014922337,56546.92336120183,38903.58532002393,24823.57690101102,0.0,63727.162221034945,21100.040365859368,1536.2956898953903,0.0,0.8868562546773943,2.8172597621579856,0.0014959135982669303,354708.51829757565,1555507.6383481105,4.385312328595245,1555507.6383481105,4.385312328595245,0.8500000000000001,0.09569946084093625,4.027634451161993,1.267151533798315,1.0,0.0,4.027634451161854,1.2845245967462116,1.2848291669207756,3.135505899508866,19323.036529391742,1970.4013632985518,4632.441516551485,4632.441516551485,5.565210857638979,5.054949256712331,-2.329754156766093,7.384703413478424,3.4737011259866577,3.4737011259866577,0.9924860359961879,0.0,0.0,0.00023709496877286472,1.0000820179792191,0.00023707552431743789,198.79931963131733,0.0,3.8797793347103094e-06,10.995294634569017,0.01201069976409939,7.987648804286858e-05,0.00015721848072999616,0.0006332185693474805,0.0956994608407537,0.07182878521181887,0.023870675628934825,0.09569961652823791,0.07182878521195589,0.02387067562898036,0.37599807202563457,0.37599807202563457,0.12495450760652953,0.0,4.99940373950767,4.811576667075656,5.565510307263139,4.991295856230181,4.807205523057121,5.546122291722156,24823.57690101102,21100.040365859368,0.85,1.0702942024055846,0.6657490614204692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599112508927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69989687296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.207390057694,1536.2956898953903,0.37599807202563457,0.12495450760652953,6.112874298809886,3.4737011259866577
461.0,-29.85190379862609,5.054694957276056,35.011608538746366,24.156944557931297,5.028113363667237,-26.363880929446065,-39.88699835082514,1.5400904944871936,-0.006275275101927491,-4.996432387055954,40.02254499996705,42425.85061080389,25780.51593235302,25780.51593235302,68206.36654315691,77439.4414705404,77439.4414705404,25780.51593235302,103219.95740289343,103219.95740289343,103219.95740289343,128043.43565786206,91560.03986722304,56546.67090069512,38903.74329614213,24823.47825496863,0.0,63727.221551110764,21099.956516723338,1536.2957312967535,0.0,0.8868552508285882,2.8172506780686253,0.0014959135982669303,354705.309968478,1555505.5328240958,4.385346058006097,1555505.5328240958,4.385346058006097,0.8500000000000001,0.09569944137213791,4.027634451161993,1.2671515409415592,1.0,0.0,4.027634451161464,1.2845262669222994,1.2848308125146604,3.135501822638574,19323.013255258647,1970.3989899974658,4632.441516551485,4632.441516551485,5.565211312488352,5.054694957276056,-2.3299765390456844,7.38467149632174,3.4737164235179536,3.4737164235179536,0.9924904067194154,0.0,0.0,0.00023707552431743789,1.0000817785484308,0.00023705613821055842,198.79996859609864,0.0,3.86554450945651e-06,10.95495313979975,0.012014565308608846,7.987004940992546e-05,0.00015720547490751243,0.0006331661866487793,0.09569944137159958,0.07182864666956205,0.023870794702037526,0.09569920220560549,0.07182864666996609,0.02387079470217182,0.3759971485578347,0.3759971485578347,0.12495506502803731,0.0,4.997643387923006,4.8106231835946005,5.561310287461481,4.9901571119540336,4.806369404469592,5.544066212135192,24823.47825496863,21099.956516723338,0.85,1.0702862118106586,0.6657414143934918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506038335573848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.659555378195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.196573721074,1536.2957312967535,0.3759971485578347,0.12495506502803731,6.112874298809886,3.4737164235179536
462.0,-29.852687999467033,5.054442883641795,35.01158371976449,24.1566885606386,5.027957592216333,-26.364602398878734,-39.88768622567875,1.5398719916280152,-0.008845813782556888,-4.996557918776016,40.022494174266754,42425.30906916084,25780.248836111325,25780.248836111325,68205.55790527216,77439.03310731993,77439.03310731993,25780.248836111325,103219.28194343126,103219.28194343126,103219.28194343126,128042.60347446449,91559.88495362835,56546.38210211722,38903.89205723459,24823.321531033227,0.0,63727.21358826781,21099.82330137824,1536.2899776444096,0.0,0.8868547962097162,2.817269799650727,0.0014959135982669303,354703.5744889122,1555503.3403322392,4.385361333258465,1555503.3403322392,4.385361333258465,0.8499999999999999,0.09569936229947726,4.027634451161993,1.2671513777459045,1.0,0.0,4.027634451162318,1.2845273287260903,1.2848318496669116,3.1354992307998115,19322.980561984947,1970.395656211341,4632.441516551485,4632.441516551485,5.565153654719605,5.054442883641795,-2.330120496693558,7.3845633803353525,3.473731291949198,3.473731291949198,0.992494654842628,0.0,0.0,0.00023705613821055842,1.0000815247865673,0.00023703681383490196,198.80061554675365,0.0,3.853957438837489e-06,10.922115381665444,0.012018419266047685,7.986383829946941e-05,0.00015719229991108903,0.0006331131225792905,0.09569936229931708,0.0718284619127305,0.02387090038658659,0.09569944427939162,0.07182846191285072,0.02387090038662654,0.37599622632337504,0.37599622632337504,0.12495563317091375,0.0,4.995705605096418,4.809585208002034,5.556652304782006,4.987712104993477,4.805195407707686,5.537780736134891,24823.321531033227,21099.82330137824,0.85,1.0702736564937276,0.6657329997709384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506085408233353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.62671762006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.18577732557,1536.2899776444096,0.37599622632337504,0.12495563317091375,6.112874298809886,3.473731291949198
463.0,-29.853470545000157,5.054191051647503,35.01155898747852,24.156336346082412,5.027679304509275,-26.365334631172395,-39.88839072464032,1.539543390681746,-0.010280222655524085,-4.9967756644905394,40.02244706149646,42424.84389625761,25780.21983931518,25780.21983931518,68205.0637355728,77438.73098951737,77438.73098951737,25780.21983931518,103218.95082883255,103218.95082883255,103218.95082883255,128042.1783619965,91559.7860144498,56546.11962440985,38904.07376671106,24823.227533163958,0.0,63727.30129987502,21099.743403189364,1536.2899595846436,0.0,0.8868538590523548,2.817263223765244,0.0014959135982669303,354700.5641640799,1555501.3080088573,4.3853928218994955,1555501.3080088573,4.3853928218994955,0.85,0.09569933479858612,4.027634451161993,1.2671513321390377,1.0,0.0,4.027634451161674,1.2845289052548794,1.2848334017454346,3.135495382537009,19322.959681663557,1970.3935270111158,4632.441516551485,4632.441516551485,5.565147395213459,5.054191051647503,-2.3303318887881557,7.384522940435659,3.473746407998323,3.473746407998323,0.9924989737138066,0.0,0.0,0.00023703681383490196,1.0000813532170307,0.0002370175316962058,198.801261135507,0.0,3.84169777556159e-06,10.887371495941546,0.012022260963823247,7.985747754580977e-05,0.0001571793362890922,0.0006330609098487241,0.09569933479810372,0.07182831879100593,0.023871016007097783,0.0956991186517728,0.071828318791368,0.023871016007218124,0.37599529931407705,0.37599529931407705,0.12495617930779065,0.0,4.993947082541126,4.808631775415961,5.55245966672328,4.986495441835018,4.804405353093728,5.535272610544212,24823.227533163958,21099.743403189364,0.85,1.0702644289709873,0.6657247840548493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506132334819077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.591973734336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.175003708768,1536.2899595846436,0.37599529931407705,0.12495617930779065,6.112874298809886,3.473746407998323
464.0,-29.85425072987285,5.053941357874253,35.01153427339718,24.15608565732839,5.027523024538277,-26.366052536558804,-39.88908181255681,1.539324831224246,-0.012711821939149104,-4.996903065057645,40.022398127165026,42424.33312562583,25779.96325279,25779.96325279,68204.29637841583,77438.34603133672,77438.34603133672,25779.96325279,103218.30928412672,103218.30928412672,103218.30928412672,128041.39273289862,91559.65267905757,56545.859794332384,38904.21431636132,24823.083448771897,0.0,63727.29776513322,21099.620931456113,1536.284979032919,0.0,0.8868533880750459,2.8172803022339807,0.0014959135982669303,354698.80286619463,1555499.197110152,4.385408646831388,1555499.197110152,4.385408646831388,0.85,0.09569925619225768,4.027634451161993,1.2671512167481707,1.0,0.0,4.0276344511617905,1.284529967112911,1.284834439085404,3.1354927905764938,19322.931542296705,1970.3906575942556,4632.441516551485,4632.441516551485,5.565092006165532,5.053941357874253,-2.330476690297616,7.384418048171868,3.4737611768194476,3.4737611768194476,0.992503193376985,0.0,0.0,0.0002370175316962058,1.0000811083122993,0.00023699830916333175,198.80190478042448,0.0,3.833313490188145e-06,10.863610431193203,0.012026094277313435,7.98512383323312e-05,0.0001571662933638746,0.0006330083777137738,0.09569925619209682,0.07182813626294506,0.02387111992915176,0.09569933771247348,0.07182813626306579,0.023871119929191883,0.3759943729218671,0.3759943729218671,0.12495673296545314,0.0,4.9920450788462745,4.807623687369187,5.547855456623097,4.9841912431185165,4.803349897840917,5.529195405690416,24823.083448771897,21099.620931456113,0.85,1.0702524470719375,0.6657168060378238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506179162639985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56821266959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.164237113273,1536.284979032919,0.3759943729218671,0.12495673296545314,6.112874298809886,3.4737611768194476
465.0,-29.85502806369101,5.053692272712702,35.01150971892168,24.155754886474483,5.02727472254686,-26.36677707892955,-39.889777650218434,1.5390237377854588,-0.014406038621132211,-4.99710107988959,40.022353347838695,42423.854335041004,25779.89021938607,25779.89021938607,68203.74455442707,77438.00934016625,77438.00934016625,25779.89021938607,103217.89955955232,103217.89955955232,103217.89955955232,128040.89492249994,91559.52920169565,56545.59339719182,38904.37311611537,24822.995362947626,0.0,63727.36847906299,21099.546058505483,1536.2848440617543,0.0,0.8868525428338735,2.817279445041807,0.0014959135982669303,354696.06534801156,1555497.2654493642,4.3854370471326805,1555497.2654493642,4.3854370471326805,0.85,0.09569921825977643,4.027634451161993,1.2671511733392258,1.0,0.0,4.027634451161748,1.2845314148040574,1.2848358624264637,3.1354892568169452,19322.905483388204,1970.3880003251065,4632.441516551485,4632.441516551485,5.565076240525821,5.053692272712702,-2.330672981906183,7.384365254618885,3.4737761709505968,3.4737761709505968,0.9925074774144562,0.0,0.0,0.00023699830916333175,1.000080812418809,0.00023697915830434187,198.80254607689918,0.0,3.821476150064725e-06,10.830063409283431,0.0120299157534635,7.984495669295714e-05,0.0001571533524703746,0.0006329562565252845,0.0956992182593726,0.07182798721604759,0.023871231043325003,0.09569920897808243,0.07182798721635071,0.02387123104342572,0.37599344307194127,0.37599344307194127,0.12495726487594819,0.0,4.990251057470573,4.806654401396884,5.543568217421694,4.982695041268471,4.802401975263706,5.526040647260629,24822.995362947626,21099.546058505483,0.85,1.070242600348934,0.6657085542293959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506225849485286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.534665647676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.153491724825,1536.2848440617543,0.37599344307194127,0.12495726487594819,6.112874298809886,3.4737761709505968
466.0,-29.855803689158783,5.053444206960336,35.011485039657025,24.155442730430536,5.027041292604916,-26.367498595708877,-39.89047299893571,1.538736199154988,-0.016138182020313252,-4.997279207282445,40.02230060414549,42423.38100074354,25779.767890283892,25779.767890283892,68203.14889102743,77437.68793299091,77437.68793299091,25779.767890283892,103217.45582327481,103217.45582327481,103217.45582327481,128040.30592836869,91559.42634278636,56545.33811317195,38904.54247734934,24822.850105093883,0.0,63727.39258244322,21099.4225893298,1536.2809730315525,0.0,0.8868518275846544,2.817281408757464,0.0014959135982669303,354693.6027841375,1555494.9902293414,4.385461079702636,1555494.9902293414,4.385461079702636,0.85,0.09569915629963857,4.027634451161993,1.2671510925656189,1.0,0.0,4.027634451160863,1.284532798963762,1.2848372223130418,3.135485878142701,19322.88377583903,1970.3857867711226,4632.441516551485,4632.441516551485,5.565049833478536,5.053444206960336,-2.330854628766659,7.3842988357269945,3.473790932523319,3.473790932523319,0.9925116950066626,0.0,0.0,0.00023697915830434187,1.000080635322382,0.00023696005095424157,198.80318596762424,0.0,3.807239526747643e-06,10.789716818802821,0.012033722992990247,7.983867992384804e-05,0.00015714047838049383,0.0006329044043973533,0.0956991562993259,0.07182782026093211,0.023871336038393795,0.09569895736453239,0.0718278202611668,0.02387133603847178,0.3759925121377765,0.3759925121377765,0.12495779554880376,0.0,4.988497473246184,4.80571445210137,5.539354993260133,4.9811410252621044,4.801617069080123,5.522161580537954,24822.850105093883,21099.4225893298,0.85,1.0702328485006505,0.6657008749551617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506272366006565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.494319057194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.142777446337,1536.2809730315525,0.3759925121377765,0.12495779554880376,6.112874298809886,3.473790932523319
467.0,-29.856576498501802,5.053197419348546,35.01146035778742,24.155142588447802,5.0268311375202535,-26.368215250191355,-39.891160035599,1.5384698892098,-0.018160990685089473,-4.997444114617702,40.02225116974961,42422.88547413925,25779.614513414712,25779.614513414712,68202.49998755397,77437.32101532925,77437.32101532925,25779.614513414712,103216.93552874395,103216.93552874395,103216.93552874395,128039.65520114911,91559.28625804941,56545.06860928863,38904.68627640086,24822.71967240517,0.0,63727.40594880603,21099.311721544393,1536.277645010009,0.0,0.8868511676055292,2.8172887364236385,0.0014959135982669303,354691.3229960065,1555492.8577657244,4.3854832552056475,1555492.8577657244,4.3854832552056475,0.85,0.09569909247669696,4.027634451161993,1.2671509854169565,1.0,0.0,4.02763445116173,1.284534083764183,1.2848384828726294,3.1354827420067064,19322.85421207701,1970.382772106378,4632.441516551485,4632.441516551485,5.5650167241843045,5.053197419348546,-2.3310263336029466,7.384223752951493,3.4738055864758763,3.4738055864758763,0.9925158818502504,0.0,0.0,0.00023696005095424157,1.0000803430507936,0.0002369410143902873,198.80382353865454,0.0,3.7986020753384163e-06,10.765238281509072,0.012037521595065586,7.983247863393909e-05,0.0001571275723203025,0.0006328524235046979,0.09569909247642155,0.07182765182823449,0.02387144064818707,0.09569892774554098,0.07182765182844118,0.02387144064825578,0.3759915814697884,0.3759915814697884,0.12495832686363403,0.0,4.986717995483673,4.804752837556521,5.535103178039776,4.979283123932589,4.800593856389128,5.51778076197445,24822.71967240517,21099.311721544393,0.85,1.070222441540189,0.6656929596070287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506318780582013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.4698405199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.132071480675,1536.277645010009,0.3759915814697884,0.12495832686363403,6.112874298809886,3.4738055864758763
468.0,-29.857347548344574,5.052951781898661,35.01143573675624,24.154848418571078,5.026616607369723,-26.36893075829322,-39.89184689763931,1.538199817318398,-0.019969456032640664,-4.997613901622934,40.0222035780506,42422.3967677326,25779.476493986265,25779.476493986265,68201.87326171887,77436.99579802135,77436.99579802135,25779.476493986265,103216.47229200762,103216.47229200762,103216.47229200762,128039.07489792076,91559.18539340192,56544.803743396915,38904.868500005556,24822.602605913136,0.0,63727.471105918696,21099.212215026164,1536.275201281627,0.0,0.8868504761289355,2.8172926776403844,0.0014959135982669303,354688.97576010355,1555490.8047930596,4.385506489057407,1555490.8047930596,4.385506489057407,0.8499999999999999,0.09569903304725128,4.027634451161993,1.2671508925547825,1.0,0.0,4.027634451162076,1.2845353860130941,1.2848397609757245,3.1354795632861894,19322.83292540082,1970.3806014694949,4632.441516551485,4632.441516551485,5.5649869300837285,5.052951781898661,-2.3312013470676938,7.3841531289663545,3.4738202125579205,3.4738202125579205,0.9925200607308344,0.0,0.0,0.0002369410143902873,1.0000801606282999,0.00023692202257209988,198.8044596616779,0.0,3.7845417011446016e-06,10.7253911810438,0.01204130613676673,7.982627936531666e-05,0.00015711473502497066,0.0006328007195717597,0.09569903304695579,0.07182748727546447,0.02387154577149132,0.0956988347795321,0.07182748727568625,0.02387154577156502,0.37599064907375024,0.37599064907375024,0.12495885354203706,0.0,4.984968524933549,4.803822659329967,5.530877140686869,4.977644445590272,4.799780175486262,5.513648497548559,24822.602605913136,21099.212215026164,0.85,1.070211512839784,0.6656846102872049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450636502691829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.429993419435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.121396077198,1536.275201281627,0.37599064907375024,0.12495885354203706,6.112874298809886,3.4738202125579205
469.0,-29.858116280594203,5.05270731143462,35.011411159330684,24.154548660758905,5.0264036663095695,-26.36964402141239,-39.89252963857723,1.5379314071276489,-0.02189233651631639,-4.997781831965742,40.02215560608508,42421.90098545464,25779.33645568486,25779.33645568486,68201.2374411395,77436.64167588572,77436.64167588572,25779.33645568486,103215.97813157059,103215.97813157059,103215.97813157059,128038.46058005777,91559.05533113172,56544.531351624464,38905.02664389695,24822.482448487175,0.0,63727.50909238412,21099.110081214098,1536.2725348772435,0.0,0.8868497954699296,2.8172983396537647,0.0014959135982669303,354686.65420378913,1555488.735418835,4.385529359458537,1555488.735418835,4.385529359458537,0.85,0.09569897101809183,4.027634451161993,1.2671507727680726,1.0,0.0,4.027634451162917,1.2845366804014948,1.2848410312738776,3.135476403759148,19322.80547680016,1970.3778024911833,4632.441516551485,4632.441516551485,5.564956700171296,5.05270731143462,-2.3313747526453636,7.384082064079983,3.473834774292786,3.473834774292786,0.9925242212265103,0.0,0.0,0.00023692202257209988,1.0000799201785449,0.00023690308923491037,198.80509387623428,0.0,3.7756581527454554e-06,10.700215204880621,0.012045081794919475,7.982011773270606e-05,0.00015710190483939383,0.0006327490442743156,0.09569897101780772,0.07182732147991924,0.023871649537888485,0.09569878756183092,0.07182732148013246,0.02387164953795936,0.37598971656133234,0.37598971656133234,0.1249593752406121,0.0,4.983217243633419,4.802884824568139,5.526667025817062,4.975889495449451,4.7988152378384825,5.509505642479951,24822.482448487175,21099.110081214098,0.85,1.0702008977358575,0.6656764337667225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506411168243263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.404817443276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.110730162065,1536.2725348772435,0.37598971656133234,0.1249593752406121,6.112874298809886,3.473834774292786
470.0,-29.85888281899766,5.0524645501122665,35.011386750703764,24.154289450403326,5.026233426710883,-26.37035103936558,-39.893207664694614,1.5377016470789449,-0.02404999064634694,-4.997922775916543,40.022111367827414,42421.395139876164,25779.13135868245,25779.13135868245,68200.52649855861,77436.27870051035,77436.27870051035,25779.13135868245,103215.4100591928,103215.4100591928,103215.4100591928,128037.78347134875,91558.93281812618,56544.265334084455,38905.18609337969,24822.373412155954,0.0,63727.559505535646,21099.01740033256,1536.2698847162394,0.0,0.8868492385790907,2.817310238891301,0.0014959135982669303,354684.7057305848,1555486.8271079948,4.385548071219987,1555486.8271079948,4.385548071219987,0.85,0.0956988987023048,4.027634451161993,1.2671506568277255,1.0,0.0,4.027634451162102,1.2845377939297968,1.2848421207441594,3.135473685706217,19322.77962141135,1970.375165975267,4632.441516551485,4632.441516551485,5.564912426109405,5.0524645501122665,-2.3315279366356507,7.383992486747918,3.473849278672631,3.473849278672631,0.9925283653350375,0.0,0.0,0.00023690308923491037,1.0000796925901,0.0002368842113185566,198.8057262843854,0.0,3.764043877349443e-06,10.667300348408322,0.012048845838796824,7.981399908576219e-05,0.0001570890901491482,0.0006326974313864013,0.09569889870209866,0.07182714874426827,0.023871749957830403,0.09569896657822964,0.07182714874442299,0.02387174995788181,0.37598878287119536,0.37598878287119536,0.12495989110393048,0.0,4.981402608298026,4.801928730986106,5.522257541153408,4.973872785270203,4.797837262165729,5.5043504628165465,24822.373412155954,21099.01740033256,0.85,1.0701888951613536,0.6656679695413609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506457171157199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.371902586805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.100084974387,1536.2698847162394,0.37598878287119536,0.12495989110393048,6.112874298809886,3.473849278672631
471.0,-29.859647058608946,5.052222088677615,35.01136235546947,24.153945792373293,5.025965359284682,-26.37106577160013,-39.89389812396837,1.5373840722756567,-0.025449998740157298,-4.99812918773154,40.02206294065008,42420.95091888883,25779.095372158205,25779.095372158205,68200.04629104704,77435.96997685579,77435.96997685579,25779.095372158205,103215.065349014,103215.065349014,103215.065349014,128037.33244505228,91558.82402226292,56544.020377111665,38905.3373835014,24822.26709603829,0.0,63727.60447953969,21098.927031632546,1536.2689047826723,0.0,0.8868483637941363,2.817304535797482,0.0014959135982669303,354681.8522150435,1555484.7381012738,4.385577464386827,1555484.7381012738,4.385577464386827,0.85,0.09569885155986664,4.027634451161993,1.267150656278245,1.0,0.0,4.0276344511628865,1.2845393179995284,1.2848436209242782,3.1354699655549756,19322.756660915584,1970.3728246562878,4632.441516551485,4632.441516551485,5.564904657738425,5.052222088677615,-2.3317290302360125,7.383951118913627,3.4738638911927793,3.4738638911927793,0.9925325403407941,0.0,0.0,0.0002368842113185566,1.000079454086258,0.00023686539139531712,198.80635679951783,0.0,3.7530378714482923e-06,10.63610932768446,0.012052598876668272,7.980776868505702e-05,0.0001570764426334996,0.0006326464918166534,0.09569885155943568,0.07182699758080295,0.023871853978632732,0.09569861741456288,0.0718269975811264,0.023871853978740237,0.3759878465059582,0.3759878465059582,0.12496038739719947,0.0,4.979737046550383,4.801031319233914,5.518270095314222,4.972679188991378,4.797050494238363,5.501925642753463,24822.26709603829,21098.927031632546,0.85,1.070180604590955,0.665660529143355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506503043062993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34071156608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.08945811235,1536.2689047826723,0.3759878465059582,0.12496038739719947,6.112874298809886,3.4738638911927793
472.0,-29.860408978227472,5.051981209756904,35.01133786895936,24.153668316453718,5.025777065338012,-26.3717704372686,-39.89457195913417,1.5371385243791227,-0.027513159723071112,-4.998274484763652,40.02201149159064,42420.447797056826,25778.905470485337,25778.905470485337,68199.35326754216,77435.60622230932,77435.60622230932,25778.905470485337,103214.51169279465,103214.51169279465,103214.51169279465,128036.62784563816,91558.69155752611,56543.7478754832,38905.492980047675,24822.116152843508,0.0,63727.609132891186,21098.79872991698,1536.2639521654653,0.0,0.8868478108515668,2.817314685430044,0.0014959135982669303,354679.8435843399,1555482.5187417245,4.385596043525501,1555482.5187417245,4.385596043525501,0.85,0.09569876744735469,4.027634451161993,1.2671504837414251,1.0,0.0,4.027634451162588,1.284540505128026,1.2848447841577904,3.1354670678606364,19322.72870529358,1970.3699739761876,4632.441516551485,4632.441516551485,5.5648636638754265,5.051981209756904,-2.3318851233808897,7.383866333137794,3.4738781895768462,3.4738781895768462,0.9925366255933846,0.0,0.0,0.00023686539139531712,1.0000792133737626,0.00023684662997469253,198.80698540410864,0.0,3.7415203744870987e-06,10.603468741296437,0.012056340397042759,7.980168872649435e-05,0.00015706370266882277,0.0006325951798960144,0.09569876744714301,0.07182681770212355,0.023871949745019456,0.09569859399756012,0.07182681770228243,0.023871949745072257,0.37598691092327613,0.37598691092327613,0.1249608906984612,0.0,4.9779977962325574,4.800099775831143,5.514089607612107,4.970761325040598,4.796098261087934,5.497090126437968,24822.116152843508,21098.79872991698,0.85,1.0701696516705348,0.6656525856571437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506548777677937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30807097969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.078851751505,1536.2639521654653,0.37598691092327613,0.1249608906984612,6.112874298809886,3.4738781895768462
473.0,-29.86116876588197,5.0517418848058435,35.011313606747215,24.153404356353008,5.025602739980043,-26.372471787275153,-39.895245305355616,1.536905761373032,-0.029605088733717366,-4.998419453310657,40.02196905170105,42419.95181048095,25778.718994127274,25778.718994127274,68198.67080460822,77435.24066639188,77435.24066639188,25778.718994127274,103213.95966051915,103213.95966051915,103213.95966051915,128035.97986724773,91558.56208490723,56543.48735573119,38905.63858797338,24822.020206728583,0.0,63727.65879470196,21098.717175719295,1536.2621486443404,0.0,0.8868472269671497,2.817325251952003,0.0014959135982669303,354677.8395036123,1555480.688012792,4.38561566234236,1555480.688012792,4.38561566234236,0.85,0.09569869537324002,4.027634451161993,1.267150328238495,1.0,0.0,4.027634451161428,1.2845416323507974,1.2848458875464952,3.135464316396777,19322.701381134106,1970.3671876873454,4632.441516551485,4632.441516551485,5.5648234094313285,5.0517418848058435,-2.332040488587923,7.383782373393767,3.473892561250228,3.473892561250228,0.9925407317857794,0.0,0.0,0.00023684662997469253,1.000078992206286,0.00023682792241459086,198.80761225325617,0.0,3.729901476272908e-06,10.570540783757421,0.012060070298519032,7.9795613607366e-05,0.00015705101636732653,0.0006325440841110503,0.09569869537302189,0.07182664801781384,0.02387204735520805,0.09569877756770595,0.07182664801797756,0.02387204735526247,0.3759859732977102,0.3759859732977102,0.12496138523661351,0.0,4.97621686635631,4.799153520263417,5.509786152077993,4.968814364576929,4.795093783881612,5.492295490224535,24822.020206728583,21098.717175719295,0.85,1.0701581086527843,0.6656442840170297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506594373730821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.275143022154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.068266393193,1536.2621486443404,0.3759859732977102,0.12496138523661351,6.112874298809886,3.473892561250228
474.0,-29.86192605727221,5.051503717326454,35.011289524088454,24.153118184208893,5.025402359513506,-26.37317349606585,-39.89591865157706,1.536649798307202,-0.03146887354262162,-4.998581713001763,40.02192575711299,42419.46677535241,25778.58009752675,25778.58009752675,68198.04687287916,77434.89071663264,77434.89071663264,25778.58009752675,103213.47081415939,103213.47081415939,103213.47081415939,128035.39716674991,91558.43666171955,56543.22612817597,38905.78948171509,24821.92635259053,0.0,63727.71583430562,21098.63739970195,1536.260865127795,0.0,0.8868465582071335,2.8173308010278926,0.0014959135982669303,354675.59639640915,1555478.8204164223,4.385638133044584,1555478.8204164223,4.385638133044584,0.85,0.09569862757063746,4.027634451161993,1.2671502304309978,1.0,0.0,4.027634451162504,1.2845428679568816,1.2848470994133296,3.1354613003831564,19322.67491157466,1970.364488543454,4632.441516551485,4632.441516551485,5.564793425976594,5.051503717326454,-2.3322081821232032,7.383711899449657,3.473907000239586,3.473907000239586,0.9925448572113104,0.0,0.0,0.00023682792241459086,1.0000787331579748,0.00023680927767232197,198.80823704636921,0.0,3.7192053548967958e-06,10.540227975777519,0.012063789503873929,7.978953891578616e-05,0.0001570383834988047,0.0006324932035345749,0.0956986275703571,0.07182648386380934,0.023872143706547763,0.0956988139385875,0.07182648386401976,0.023872143706617704,0.3759850325242703,0.3759850325242703,0.12496186251723804,0.0,4.9744583710592,4.798213953656841,5.505552787369197,4.967112839459162,4.794148204871419,5.488309367308489,24821.92635259053,21098.63739970195,0.85,1.0701473602191638,0.665636077176288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506639842471585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24483021417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.057698347908,1536.260865127795,0.3759850325242703,0.12496186251723804,6.112874298809886,3.473907000239586
475.0,-29.862681332382312,5.051265864619896,35.011265317256914,24.15277442140507,5.025134057030298,-26.373880182283344,-39.89660030985249,1.5363329069312779,-0.03281012835742558,-4.998783157506162,40.02187397500475,42419.02477886431,25778.542324786937,25778.542324786937,68197.56710365125,77434.5824898187,77434.5824898187,25778.542324786937,103213.12481460563,103213.12481460563,103213.12481460563,128034.92254985688,91558.32465042427,56542.97976360744,38905.93876312981,24821.79773525126,0.0,63727.73649838107,21098.52807496357,1536.258494877914,0.0,0.8868457208168165,2.8173249064413746,0.0014959135982669303,354672.81160677795,1555476.5866965665,4.3856662698495965,1555476.5866965665,4.3856662698495965,0.85,0.09569856499906443,4.027634451161993,1.2671502188919113,1.0,0.0,4.027634451161778,1.2845443883609358,1.2848485962262308,3.1354575892088943,19322.65127248771,1970.3620780274316,4632.441516551485,4632.441516551485,5.564785272017245,5.051265864619896,-2.3324046317192906,7.383670496339186,3.4739213895246466,3.4739213895246466,0.9925489684356134,0.0,0.0,0.00023680927767232197,1.0000785240097476,0.0002367906839183498,198.80886017942152,0.0,3.706728340662066e-06,10.504868117436295,0.01206749623221459,7.978338967126173e-05,0.00015702588800106025,0.0006324428762373749,0.09569856499866203,0.07182632528631389,0.023872239712348146,0.09569837569968598,0.07182632528661591,0.023872239712448527,0.37598408900749103,0.37598408900749103,0.12496232737504671,0.0,4.9728384940668775,4.797327252538082,5.501716947033515,4.965973029148756,4.793398700718001,5.485988468588573,24821.79773525126,21098.52807496357,0.85,1.0701394847969177,0.6656289256396533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506685162096549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20947035583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.04715498486,1536.258494877914,0.37598408900749103,0.12496232737504671,6.112874298809886,3.4739213895246466
476.0,-29.863434263822338,5.051029596805113,35.01124100474565,24.15250134598466,5.024950069823655,-26.374576326574253,-39.89726904602719,1.536092132575736,-0.03483017416533585,-4.998924052162032,40.02182248321672,42418.539394522464,25778.35213777397,25778.35213777397,68196.89153229643,77434.21921351238,77434.21921351238,25778.35213777397,103212.57135128634,103212.57135128634,103212.57135128634,128034.21645418805,91558.19078002172,56542.72310945294,38906.07518952086,24821.64510290171,0.0,63727.72029242257,21098.398337466453,1536.2533481245925,0.0,0.8868451904129041,2.8173350048297974,0.0014959135982669303,354670.8638747038,1555474.3655026322,4.3856840917503215,1555474.3655026322,4.3856840917503215,0.85,0.09569847177585417,4.027634451161993,1.2671501040505246,1.0,0.0,4.02763445116247,1.284545552708525,1.2848497369637952,3.1354547471434824,19322.623020211206,1970.359197096991,4632.441516551485,4632.441516551485,5.564744216558199,5.051029596805113,-2.332556483240004,7.3835860800451165,3.4739354768203787,3.4739354768203787,0.9925529933772511,0.0,0.0,0.0002367906839183498,1.0000782808181432,0.00023677214920079685,198.80948138227313,0.0,3.696603033662196e-06,10.476172997398663,0.012071192835248252,7.977735742283989e-05,0.00015701332649550992,0.0006323922830848619,0.09569847177565771,0.07182614209368962,0.023872329681968084,0.09569834087606907,0.07182614209383709,0.023872329682017086,0.3759831458768355,0.3759831458768355,0.1249628035888382,0.0,4.971143754924185,4.796408455954918,5.497677190514537,4.964093877996675,4.792466283008025,5.481249077857115,24821.64510290171,21098.398337466453,0.85,1.0701291560307902,0.665621478375183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673036132766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18077523579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.03662677158,1536.2533481245925,0.3759831458768355,0.1249628035888382,6.112874298809886,3.4739354768203787
477.0,-29.86418483929984,5.050794777327013,35.01121689720961,24.152242973819398,5.024772692591561,-26.375269689544936,-39.897929784469284,1.5358575428367134,-0.03670203829227603,-4.9990697643789375,40.02177982851256,42418.03106287275,25778.17833737195,25778.17833737195,68196.2094002447,77433.88864113086,77433.88864113086,25778.17833737195,103212.06697850281,103212.06697850281,103212.06697850281,128033.61550783885,91558.09133705152,56542.44522817706,38906.27345430496,24821.54852933604,0.0,63727.821983641,21098.316249935633,1536.2515330962876,0.0,0.8868446035094746,2.817342593278817,0.0014959135982669303,354668.84955334576,1555472.5255145393,4.385703812086775,1555472.5255145393,4.385703812086775,0.85,0.095698393674982,4.027634451161993,1.267149978219532,1.0,0.0,4.027634451161933,1.284546688014401,1.2848508487285657,3.1354519759711836,19322.60203356863,1970.3570570550219,4632.441516551485,4632.441516551485,5.5647066984586395,5.050794777327013,-2.332711407019666,7.383506184346679,3.4739496458039527,3.4739496458039527,0.9925570416582722,0.0,0.0,0.00023677214920079685,1.0000780363440063,0.00023675367380966266,198.81010064475024,0.0,3.6848775842714818e-06,10.44294307382538,0.012074877712832523,7.977139773103256e-05,0.00015700075146976429,0.0006323416354779446,0.09569839367475896,0.07182597098248404,0.023872422692274915,0.0956984222415281,0.07182597098265145,0.023872422692330544,0.3759822005168201,0.3759822005168201,0.12496327395927392,0.0,4.969444555367716,4.795513988386631,5.49354617427565,4.962367726086654,4.791660002322885,5.476743846337172,24821.54852933604,21098.316249935633,0.85,1.0701167445790118,0.6656124396305512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506775420570028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14754531222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.026120333983,1536.2515330962876,0.3759822005168201,0.12496327395927392,6.112874298809886,3.4739496458039527
478.0,-29.8649333040224,5.05056066256211,35.01119284416654,24.15193001450973,5.024541382153791,-26.37596654612847,-39.89860232742501,1.53557462426011,-0.03828933510595789,-4.999249496330581,40.021733200644384,42417.58097096889,25778.09377178833,25778.09377178833,68195.67474275723,77433.55545001703,77433.55545001703,25778.09377178833,103211.64922180536,103211.64922180536,103211.64922180536,128033.09145361774,91557.96658867705,56542.202969198566,38906.40402164276,24821.44223181238,0.0,63727.846253455136,21098.225897040524,1536.2499430498021,0.0,0.8868438579102782,2.8173424687887274,0.0014959135982669303,354666.3649565515,1555470.5141386902,4.385728864729655,1555470.5141386902,4.385728864729655,0.8500000000000001,0.095698325373397,4.027634451161993,1.267149911182933,1.0,0.0,4.027634451160652,1.2845480492061532,1.2848521865088638,3.135448653439674,19322.575706423107,1970.354372433309,4632.441516551485,4632.441516551485,5.564688443380121,5.05056066256211,-2.332891094008699,7.383451756570809,3.4739638579227345,3.4739638579227345,0.9925611022636385,0.0,0.0,0.00023675367380966266,1.0000778173605585,0.00023673525169722444,198.81071816913115,0.0,3.67309437083852e-06,10.409549446956365,0.012078550807203362,7.97653319882057e-05,0.00015698834182145696,0.0006322916539508952,0.09569832537306437,0.07182580903236081,0.02387251634070356,0.09569823850670506,0.07182580903261046,0.023872516340786538,0.3759812542367459,0.3759812542367459,0.12496373142543102,0.0,4.967816597686351,4.794638178231651,5.489645200789312,4.960960161224648,4.790794350424335,5.473697846573202,24821.44223181238,21098.225897040524,0.85,1.0701079473411492,0.6656051234223083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450682033908551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.11415168535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.015635996459,1536.2499430498021,0.3759812542367459,0.12496373142543102,6.112874298809886,3.4739638579227345
