time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-29.865679426209987,5.050328343699524,35.01116887200466,24.151684145350032,5.024383897821937,-26.376653910853754,-39.899258385971166,1.5353583824656698,-0.040371203879203676,-4.99937665306586,40.02168745038082,42417.072432322864,25777.878263510265,25777.878263510265,68194.95069583313,77433.19512631549,77433.19512631549,25777.878263510265,103211.07338982576,103211.07338982576,103211.07338982576,128032.39197387514,91557.84365175477,56541.931142353984,38906.56945488976,24821.31858404939,0.0,63727.88803893915,21098.12079644198,1536.24614427277,0.0,0.8868433766064172,2.8173549851398114,0.0014959135982669303,354664.6071626204,1555468.5406217803,4.38574503688373,1555468.5406217803,4.38574503688373,0.85,0.09569822963116412,4.027634451161993,1.2671497584274043,1.0,0.0,4.027634451162071,1.2845490984807872,1.2848532123665903,3.1354460922711347,19322.549761570066,1970.35172679458,4632.441516551485,4632.441516551485,5.5646419218477305,5.050328343699524,-2.333031860591094,7.383360204290618,3.4739778912642003,3.4739778912642003,0.9925651117897715,0.0,0.0,0.00023673525169722444,1.0000775742739647,0.00023671688855645946,198.81133376415465,0.0,3.662513404035586e-06,10.37956298703685,0.012082213320607398,7.975941533102201e-05,0.00015697583636620243,0.0006322412865484846,0.09569822963099672,0.07182562635149008,0.023872603279506643,0.09569837507974464,0.07182562635161571,0.023872603279548404,0.37598030775619606,0.37598030775619606,0.12496418977008138,0.0,4.966103304766023,4.793734634016346,5.485485125084381,4.959005449186634,4.789879513168501,5.468602124727909,24821.31858404939,21098.12079644198,0.85,1.0700958841467414,0.6655967071497033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506865131546292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08416522543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.005168925207,1536.24614427277,0.37598030775619606,0.12496418977008138,6.112874298809886,3.4739778912642003
480.0,-29.866423564227006,5.0500960987201315,35.01114488387758,24.15133573757487,5.024110599024172,-26.377351071922252,-39.89993096385149,1.5350381067193515,-0.04159869398193905,-4.999584069015439,40.021639041033595,42416.64110057565,25777.869397527153,25777.869397527153,68194.51049810281,77432.88829340495,77432.88829340495,25777.869397527153,103210.7576909321,103210.7576909321,103210.7576909321,128031.97115481737,91557.72651600586,56541.68893387517,38906.708424589655,24821.21346388526,0.0,63727.92188847491,21098.03144430247,1536.245263543456,0.0,0.8868424966046122,2.8173468985792134,0.0014959135982669303,354661.7398930952,1555466.4524027524,4.3857746056048015,1555466.4524027524,4.3857746056048015,0.85,0.0956981700544505,4.027634451161993,1.267149713370018,1.0,0.0,4.027634451161069,1.284550634144633,1.284854724804389,3.135442343885453,19322.52504100821,1970.3492059988082,4632.441516551485,4632.441516551485,5.564640007957812,5.0500960987201315,-2.3332314186209486,7.38332751734108,3.473992076178257,3.473992076178257,0.9925691646223591,0.0,0.0,0.00023671688855645946,1.0000773684438695,0.00023669857555600257,198.81194772546343,0.0,3.650800507583633e-06,10.346368638492015,0.012085864121114981,7.975335011556708e-05,0.00015696353844089239,0.000632191755000828,0.09569817005401877,0.0718254732242742,0.023872696829744577,0.09569795057640725,0.07182547322459823,0.023872696829852276,0.3759793588488593,0.3759793588488593,0.12496463049800942,0.0,4.9645591399946625,4.792889315413333,5.48182896920747,4.957985375033502,4.789114994055012,5.466807846073721,24821.21346388526,21098.03144430247,0.85,1.0700884083031064,0.665589585281089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506909784078972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05097087689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.994723833914,1536.245263543456,0.3759793588488593,0.12496463049800942,6.112874298809886,3.473992076178257
481.0,-29.867164998886704,5.04986613606828,35.01112091341886,24.151111172419064,5.023984097551687,-26.378031118646536,-39.900578326173104,1.5348502173114569,-0.04399224086688491,-4.999686435598393,40.02159157940668,42416.11688531674,25777.59551822219,25777.59551822219,68193.71240353893,77432.48875706473,77432.48875706473,25777.59551822219,103210.08427528692,103210.08427528692,103210.08427528692,128031.15314648482,91557.5750182287,56541.411980845776,38906.84781931436,24821.0688711979,0.0,63727.916690512255,21097.908540518212,1536.2396895024397,0.0,0.8868421476111044,2.817366407583967,0.0014959135982669303,354660.3248081239,1555464.4050672965,4.385786332059623,1555464.4050672965,4.385786332059623,0.85,0.09569805692068364,4.027634451161993,1.2671495073148984,1.0,0.0,4.027634451162551,1.2845515506093894,1.2848556179608812,3.135440106900567,19322.493068615448,1970.3459457220813,4632.441516551485,4632.441516551485,5.5645808859367385,5.04986613606828,-2.3333535650085984,7.383219701076879,3.474005896182306,3.474005896182306,0.9925731131949446,0.0,0.0,0.00023669857555600257,1.0000770878322465,0.00023668033038239802,198.81255945965097,0.0,3.640843289531862e-06,10.318149882533296,0.012089504964404512,7.9747512693279e-05,0.00015695106286272355,0.000632141507932397,0.09569805692057227,0.07182527798284537,0.023872778937726907,0.09569822835864683,0.07182527798292895,0.023872778937754698,0.375978410930084,0.375978410930084,0.12496508493031205,0.0,4.962825656865505,4.791959393731531,5.477667509256719,4.955694194731507,4.788045750016465,5.460826453510833,24821.0688711979,21097.908540518212,0.85,1.0700759721161814,0.6655814137359304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506954318127991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02275212093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.984293621432,1536.2396895024397,0.375978410930084,0.12496508493031205,6.112874298809886,3.474005896182306
482.0,-29.867904863533077,5.049636682884163,35.011097147006275,24.150803486723476,5.023751869236622,-26.37872032588313,-39.90124213797969,1.5345673315868908,-0.04539228427444186,-4.999870778247244,40.02154958173899,42415.66768277066,25777.534382094047,25777.534382094047,68193.20206486472,77432.18058240284,77432.18058240284,25777.534382094047,103209.71496449689,103209.71496449689,103209.71496449689,128030.70800207803,91557.47144342029,56541.166921170974,38907.00502472146,24820.993037581135,0.0,63727.99806230259,21097.844081943964,1536.2399592429963,0.0,0.8868413617783911,2.8173632840501597,0.0014959135982669303,354657.77652175305,1555462.5934304225,4.3858127366763595,1555462.5934304225,4.3858127366763595,0.85,0.09569799244100419,4.027634451161993,1.2671494864346462,1.0,0.0,4.027634451162909,1.2845529111822132,1.2848569554176563,3.1354367859049406,19322.4712099815,1970.3437167617383,4632.441516551485,4632.441516551485,5.564567688548725,5.049636682884163,-2.3335354958420385,7.383172178726202,3.4740200176135314,3.4740200176135314,0.9925771478895804,0.0,0.0,0.00023668033038239802,1.0000769250562909,0.00023666212513510007,198.81316990177496,0.0,3.627369662105878e-06,10.279965622408058,0.012093132334066618,7.974152735218249e-05,0.00015693880303021553,0.0006320921298086223,0.09569799244065018,0.07182512219694324,0.023872870243706937,0.09569805426557426,0.07182512219720895,0.023872870243795242,0.37597745810602534,0.37597745810602534,0.12496551723356328,0.0,4.961226861961393,4.791095562093062,5.473847876678121,4.954478493972829,4.7872909242945525,5.458217109443638,24820.993037581135,21097.844081943964,0.85,1.0700665977016381,0.6655735151338616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506998690650081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9845678608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.973892761609,1536.2399592429963,0.37597745810602534,0.12496551723356328,6.112874298809886,3.4740200176135314
483.0,-29.868642154493322,5.049408560173426,35.011073336464925,24.15052562663334,5.02356314742534,-26.379402865193303,-39.90189739326013,1.5343238581251317,-0.04726852953166372,-5.00001572789128,40.021500763562855,42415.194146178226,25777.37472528835,25777.37472528835,68192.56887146657,77431.8171663353,77431.8171663353,25777.37472528835,103209.19189162365,103209.19189162365,103209.19189162365,128030.0504034326,91557.32920298137,56540.91382066927,38907.128202569,24820.85851180895,0.0,63727.986714377956,21097.729735037607,1536.2359483035575,0.0,0.8868408010459687,2.817371020883582,0.0014959135982669303,354655.7728001821,1555460.4875819609,4.38583157776013,1555460.4875819609,4.38583157776013,0.85,0.09569789539550964,4.027634451161993,1.267149322140031,1.0,0.0,4.027634451162133,1.2845540873649635,1.2848581084919581,3.135433914989112,19322.44119127584,1970.340655705653,4632.441516551485,4632.441516551485,5.564533223611581,5.049408560173426,-2.333688366434543,7.383096926607969,3.4740339094631034,3.4740339094631034,0.9925811169894582,0.0,0.0,0.00023666212513510007,1.0000766579187896,0.00023664398449975424,198.8137782237046,0.0,3.6194429241524993e-06,10.257501247048182,0.01209675177699077,7.973561956935331e-05,0.00015692650556574676,0.0006320426001170659,0.09569789539529722,0.07182494190659938,0.023872953488697835,0.09569800669953679,0.07182494190675881,0.023872953488750834,0.3759765047472548,0.3759765047472548,0.124965949796794,0.0,4.959586594087568,4.790200944299158,5.469954577929627,4.952747198359589,4.786347820028141,5.4541045896196465,24820.85851180895,21097.729735037607,0.85,1.0700568523700333,0.6655662030604953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507042969470068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.96210348544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.963498639896,1536.2359483035575,0.3759765047472548,0.124965949796794,6.112874298809886,3.4740339094631034
484.0,-29.869377354965994,5.049181290758288,35.01104954917469,24.15023624142634,5.023347371737983,-26.380086228384453,-39.90255271838976,1.5340562451565776,-0.048719330396863825,-5.000182119696287,40.02145381971813,42414.730067697245,25777.272329816613,25777.272329816613,68192.00239751386,77431.51665440666,77431.51665440666,25777.272329816613,103208.78898422327,103208.78898422327,103208.78898422327,128029.53382443154,91557.23807009346,56540.65851791426,38907.31061353245,24820.744840208263,0.0,63728.055453740715,21097.633114177024,1536.2336356860897,0.0,0.8868401244360962,2.8173706612255676,0.0014959135982669303,354653.47268234653,1555458.4625877514,4.385854312445809,1555458.4625877514,4.385854312445809,0.8500000000000001,0.09569781128352034,4.027634451161993,1.2671492364211008,1.0,0.0,4.027634451162063,1.2845553763043909,1.284859374432581,3.135430768854294,19322.421958409588,1970.338694499099,4632.441516551485,4632.441516551485,5.564511119614936,5.049181290758288,-2.3338567446825578,7.383038035440846,3.474047820250171,3.474047820250171,0.9925850915000488,0.0,0.0,0.00023664398449975424,1.0000764410182001,0.0002366258965752875,198.81438482408495,0.0,3.6066082524827742e-06,10.221127787536183,0.012100358385243253,7.972971156145275e-05,0.00015691427293830149,0.0006319933315653391,0.09569781128323687,0.07182477216238789,0.02387303912084899,0.09569777740912563,0.07182477216260064,0.023873039120919703,0.3759755485171336,0.3759755485171336,0.12496637555250562,0.0,4.958025638663742,4.789363462418294,5.466207584454764,4.9514627892993985,4.785698246362756,5.450901744528892,24820.744840208263,21097.633114177024,0.85,1.0700468092426492,0.6655582029877797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507087094518791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.925730025934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.953131415543,1536.2336356860897,0.3759755485171336,0.12496637555250562,6.112874298809886,3.474047820250171
485.0,-29.87010987295599,5.048955455145175,35.01102580616231,24.149977310467534,5.023171584796474,-26.380763177907323,-39.90320332869885,1.533824889747815,-0.050532917069290306,-5.000320105606842,40.02140753481695,42414.25794729022,25777.100273573513,25777.100273573513,68191.35822086374,77431.17739761298,77431.17739761298,25777.100273573513,103208.27767118649,103208.27767118649,103208.27767118649,128028.90061095482,91557.12329869051,56540.410113016325,38907.45909519354,24820.622939768342,0.0,63728.08203496188,21097.52949880309,1536.230192963426,0.0,0.8868395899566301,2.8173783881306815,0.0014959135982669303,354651.5652423951,1555456.4660200248,4.385872271441721,1555456.4660200248,4.385872271441721,0.85,0.09569771283775878,4.027634451161993,1.2671491463063287,1.0,0.0,4.0276344511613384,1.2845564955793232,1.2848604707362261,3.1354280368537366,19322.397736824016,1970.3362245847477,4632.441516551485,4632.441516551485,5.564473978025023,5.048955455145175,-2.334003998637571,7.382959453782746,3.4740616082435603,3.4740616082435603,0.9925890309267315,0.0,0.0,0.0002366258965752875,1.0000761625593353,0.00023660787591389904,198.81498921444,0.0,3.596139575598974e-06,10.191459557247493,0.012103954524818852,7.972384645980025e-05,0.00015690205011548725,0.000631944102503082,0.09569771283756187,0.0718245915679156,0.023873121269646268,0.0956977677335517,0.0718245915680634,0.023873121269695388,0.3759745928597654,0.3759745928597654,0.12496680214252273,0.0,4.95643095712262,4.788520991279995,5.462340206821295,4.9497871885375275,4.784889651485457,5.446607251339685,24820.622939768342,21097.52949880309,0.85,1.0700362547150448,0.6655505170235835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507131094712065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89606179564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.942781494256,1536.230192963426,0.3759745928597654,0.12496680214252273,6.112874298809886,3.4740616082435603
486.0,-29.870840755453784,5.048730352979846,35.01100210747618,24.149672837834828,5.022951165293371,-26.38144311872866,-39.90385812995953,1.5335535285684263,-0.052105252331386964,-5.000490041700866,40.02136133988022,42413.81031412666,25777.012259839517,25777.012259839517,68190.82257396617,77430.83450728655,77430.83450728655,25777.012259839517,103207.84676712606,103207.84676712606,103207.84676712606,128028.36217724057,91556.98616482907,56540.167761381155,38907.57600383101,24820.51541011452,0.0,63728.09141394553,21097.43809859734,1536.2283107268313,0.0,0.8868388925964887,2.8173792126225656,0.0014959135982669303,354649.2161520629,1555454.4733349807,4.385895703398506,1555454.4733349807,4.385895703398506,0.85,0.09569763031160582,4.027634451161993,1.2671490737749265,1.0,0.0,4.027634451160457,1.2845578018042543,1.2848617541204737,3.135424848539232,19322.36879582065,1970.3332734237126,4632.441516551485,4632.441516551485,5.564454978598117,5.048730352979846,-2.3341744765230588,7.382904829502905,3.4740754499848685,3.4740754499848685,0.9925929857099625,0.0,0.0,0.00023660787591389904,1.0000759929600262,0.0002365898967473329,198.8155922585985,0.0,3.582777599584817e-06,10.153591717223371,0.012107537302418437,7.971794398040819e-05,0.00015688993193349084,0.0006318952948957878,0.09569763031130665,0.0718244242119268,0.023873206099379863,0.09569760323593787,0.07182442421215134,0.02387320609945448,0.3759736367995968,0.3759736367995968,0.12496721959868295,0.0,4.954886861535101,4.787681024829112,5.458668581398626,4.94838478936947,4.7839991605685555,5.443657440255095,24820.51541011452,21097.43809859734,0.85,1.0700276920429486,0.6655433949626383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507174934617753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85819395562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.932460805358,1536.2283107268313,0.3759736367995968,0.12496721959868295,6.112874298809886,3.4740754499848685
487.0,-29.871569025357303,5.048506942307124,35.0109784875255,24.14943678248676,5.022796238086158,-26.3821141582266,-39.90449648173524,1.533341370955485,-0.053967805884553854,-5.000613700959554,40.021316235832195,42413.30578113987,25776.809280726746,25776.809280726746,68190.11506186661,77430.50355942638,77430.50355942638,25776.809280726746,103207.31284015311,103207.31284015311,103207.31284015311,128027.70730324657,91556.88643320913,56539.89369470696,38907.76970944686,24820.394463093453,0.0,63728.16417254032,21097.335293629436,1536.2245942056613,0.0,0.8868384267265825,2.8173892569037258,0.0014959135982669303,354647.5067714492,1555452.5277088515,4.385911357079567,1555452.5277088515,4.385911357079567,0.8500000000000001,0.09569752426449046,4.027634451161993,1.2671489023370666,1.0,0.0,4.027634451161421,1.2845588310800886,1.2848627605433558,3.1354223362237597,19322.34774826085,1970.3311271699156,4632.441516551485,4632.441516551485,5.564411161722707,5.048506942307124,-2.3343106654350865,7.38281760774221,3.4740891365902358,3.4740891365902358,0.9925968961686388,0.0,0.0,0.0002365898967473329,1.0000757217594953,0.00023657198310052526,198.81619315033478,0.0,3.5745386491611774e-06,10.130242531722777,0.012111111841067598,7.971219016809988e-05,0.00015687770657923304,0.0006318460556378015,0.09569752426433473,0.07182423888254885,0.023873285381785878,0.09569766262014565,0.07182423888266573,0.023873285381824733,0.37597268000749134,0.37597268000749134,0.12496763904514004,0.0,4.953286220594521,4.786843453522579,5.454762615960135,4.946645895074994,4.783258866685117,5.43890276621255,24820.394463093453,21097.335293629436,0.85,1.0700153683581066,0.6655347181555128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507218676894158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83484477012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.922148463553,1536.2245942056613,0.37597268000749134,0.12496763904514004,6.112874298809886,3.4740891365902358
488.0,-29.872295078684175,5.048283625579446,35.0109548448125,24.149096896313154,5.022533368618352,-26.38279399750035,-39.90515121314672,1.533032287434389,-0.05517303140794638,-5.000811799805511,40.021268332928265,42412.878843927974,25776.798007321308,25776.798007321308,68189.67685124929,77430.1891561428,77430.1891561428,25776.798007321308,103206.98716346412,103206.98716346412,103206.98716346412,128027.27581521195,91556.75865029366,56539.65273957456,38907.895456354556,24820.288651747836,0.0,63728.18410810239,21097.24535398566,1536.2234629480588,0.0,0.886837592257335,2.8173819667233264,0.0014959135982669303,354644.7684026115,1555450.4613521758,4.385939396084214,1555450.4613521758,4.385939396084214,0.85,0.095697451712381,4.027634451161993,1.2671488528838384,1.0,0.0,4.027634451162919,1.2845603134978967,1.2848642202995495,3.1354187178604502,19322.32078069975,1970.3283772439875,4632.441516551485,4632.441516551485,5.564408728145208,5.048283625579446,-2.33450138081925,7.382785006398695,3.4741029582922645,3.4741029582922645,0.9926008452263613,0.0,0.0,0.00023657198310052526,1.0000754917319947,0.00023655412521990192,198.81679221636924,0.0,3.56152306373615e-06,10.09335636262825,0.012114673364131334,7.970628911603649e-05,0.00015686569398448875,0.0006317976732973616,0.09569745171198031,0.07182408080534358,0.023873370906636725,0.09569725447942423,0.07182408080564431,0.02387337090673669,0.3759717222151643,0.3759717222151643,0.1249680434194567,0.0,4.951832552413521,4.786045588407376,5.451327378472399,4.945638768397544,4.782478765173948,5.437207858996771,24820.288651747836,21097.24535398566,0.85,1.0700081573888698,0.6655278106148894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507262263060914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.797958601026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91186409797,1536.2234629480588,0.3759717222151643,0.1249680434194567,6.112874298809886,3.4741029582922645
489.0,-29.87301936362572,5.04806190871449,35.01093108694293,24.148841841984563,5.022365266646759,-26.383462767164076,-39.905792952608294,1.5328086701852308,-0.05706676905896302,-5.0009383674796295,40.02121769333832,42412.405699082155,25776.6060237947,25776.6060237947,68189.01172287685,77429.83458407983,77429.83458407983,25776.6060237947,103206.44060787452,103206.44060787452,103206.44060787452,128026.57595808437,91556.62835424855,56539.4033587542,38908.02777277149,24820.135350209857,0.0,63728.16312298135,21097.115047678377,1536.217955584595,0.0,0.8868371316229885,2.817392081803037,0.0014959135982669303,354643.0188353581,1555448.2769470948,4.385954873876163,1555448.2769470948,4.385954873876163,0.85,0.09569733827534577,4.027634451161993,1.2671487308992075,1.0,0.0,4.027634451162272,1.2845613961185094,1.284865280235555,3.1354160753484273,19322.293282762763,1970.3255732347707,4632.441516551485,4632.441516551485,5.564367284874759,5.04806190871449,-2.3346394702972013,7.382701379011691,3.4741164359832597,3.4741164359832597,0.9926046959952171,0.0,0.0,0.00023655412521990192,1.0000753083034788,0.0002365363120715287,198.81738982647795,0.0,3.550446541314132e-06,10.06196549808425,0.012118223810672648,7.970050555149284e-05,0.00015685361966840907,0.0006317490423659448,0.09569733827518592,0.07182389010069061,0.023873448174495313,0.09569720527324661,0.07182389010081057,0.0238734481745352,0.37597076547312136,0.37597076547312136,0.12496846168957976,0.0,4.950289012673295,4.785210910743899,5.447642176826605,4.943871598420685,4.781632391428502,5.432659768599478,24820.135350209857,21097.115047678377,0.85,1.0699980727717986,0.6655206053442264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450730571681677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76656773648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.901599862145,1536.217955584595,0.37597076547312136,0.12496846168957976,6.112874298809886,3.4741164359832597
490.0,-29.8737414103648,5.0478415569036965,35.01090754488042,24.148591851722472,5.022198237616848,-26.384129415363287,-39.90642683403564,1.532586242615486,-0.05884833402592449,-5.001074388999416,40.02117646341785,42411.90952013421,25776.442217295215,25776.442217295215,68188.35173742943,77429.49611592462,77429.49611592462,25776.442217295215,103205.93833321983,103205.93833321983,103205.93833321983,128025.98195549619,91556.51369067542,56539.13034025775,38908.2037226863,24820.043622276356,0.0,63728.247344962656,21097.037078934904,1536.2162015649862,0.0,0.8868365888252601,2.8173996184676575,0.0014959135982669303,354641.13859348255,1555446.4984421534,4.385973112457007,1555446.4984421534,4.385973112457007,0.85,0.09569724338533982,4.027634451161993,1.2671485435264187,1.0,0.0,4.027634451162297,1.2845624730849556,1.284866334573482,3.135413446641783,19322.26908393381,1970.3231056409488,4632.441516551485,4632.441516551485,5.564331924147829,5.0478415569036965,-2.334784030878308,7.382625587782004,3.4741300241049644,3.4741300241049644,0.9926085783157041,0.0,0.0,0.0002365363120715287,1.0000750760197463,0.00023651855519980815,198.81798559298696,0.0,3.541563664157474e-06,10.036791424222281,0.012121765374336806,7.969479318697061e-05,0.00015684151888455808,0.0006317003048320204,0.09569724338513957,0.07182371413295581,0.023873529252183764,0.09569729343027114,0.07182371413310609,0.023873529252233724,0.37596980680610104,0.37596980680610104,0.12496887362169734,0.0,4.948728655282025,4.784382232261976,5.443871390965228,4.942226054973503,4.780809797323968,5.428528597568857,24820.043622276356,21097.037078934904,0.85,1.0699863024370357,0.6655119399496027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45073490649836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74139366262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.891346851193,1536.2162015649862,0.37596980680610104,0.12496887362169734,6.112874298809886,3.4741300241049644
491.0,-29.8744613827554,5.047621901803908,35.010884062348026,24.148302256967895,5.021981964938856,-26.384799120932673,-39.907076256908454,1.5323197031161817,-0.06019982404586699,-5.001240916853748,40.02113111321338,42411.48684858382,25776.358611974603,25776.358611974603,68187.84546055843,77429.1969042058,77429.1969042058,25776.358611974603,103205.55551618041,103205.55551618041,103205.55551618041,128025.49520278716,91556.41751022832,56538.91010209692,38908.341564590446,24819.93968660676,0.0,63728.2812511972,21096.948733615744,1536.2144533454825,0.0,0.8868359057296898,2.8173979385675163,0.0014959135982669303,354638.8366695162,1555444.5422053048,4.385996065216076,1555444.5422053048,4.385996065216076,0.85,0.09569715600508527,4.027634451161993,1.2671485286904498,1.0,0.0,4.0276344511615285,1.2845637562282732,1.2848675952093043,3.1354103146953984,19322.248785820608,1970.3210358094364,4632.441516551485,4632.441516551485,5.564313876360219,5.047621901803908,-2.3349507758452357,7.382572677649144,3.474143654489899,3.474143654489899,0.9926124727113997,0.0,0.0,0.00023651855519980815,1.0000748607697127,0.0002365008505640972,198.8185796510654,0.0,3.5303854659109257e-06,10.005112410391563,0.012125295759802717,7.968894115975764e-05,0.0001568296140400505,0.0006316523564701461,0.09569715600480257,0.071823545542563,0.023873610462239566,0.09569705375433644,0.07182354554277517,0.023873610462310103,0.37596884640659733,0.37596884640659733,0.12496927283450036,0.0,4.947254955457822,4.783601621392336,5.44030378854319,4.941041092807893,4.780163649028168,5.425715311150498,24819.93968660676,21096.948733615744,0.85,1.0699777888530055,0.6655049534665911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507392279440983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70971464879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.881114536065,1536.2144533454825,0.37596884640659733,0.12496927283450036,6.112874298809886,3.474143654489899
492.0,-29.8751791829115,5.047403266240477,35.01086051163933,24.14801538633185,5.021781812617711,-26.385465258841812,-39.90771380541844,1.5320678885481442,-0.061866929949701444,-5.0013915598087735,40.02108216237378,42411.02427913898,25776.23626761175,25776.23626761175,68187.26054675074,77428.84321124846,77428.84321124846,25776.23626761175,103205.0794788602,103205.0794788602,103205.0794788602,128024.8865276457,91556.27249900438,56538.65558907721,38908.46323325241,24819.807048785504,0.0,63728.27028203792,21096.835991467677,1536.2106873194602,0.0,0.8868353164841278,2.8174022633398037,0.0014959135982669303,354636.75433351425,1555442.4306527209,4.386015864531408,1555442.4306527209,4.386015864531408,0.85,0.09569705428379735,4.027634451161993,1.2671484105521813,1.0,0.0,4.027634451162314,1.2845649704043258,1.284868786928608,3.1354073510927725,19322.218182362958,1970.3179151252425,4632.441516551485,4632.441516551485,5.564287466018627,5.047403266240477,-2.3351057403252864,7.382509006565764,3.474157127796302,3.474157127796302,0.9926163222275148,0.0,0.0,0.0002365008505640972,1.0000746353375278,0.00023648320056060372,198.81917191991874,0.0,3.520010525288956e-06,9.9757098286689,0.012128815770328006,7.968319652027701e-05,0.0001568176540438202,0.000631604185977293,0.0956970542835626,0.07182336628748887,0.023873687996073735,0.09569690246562054,0.07182336628766506,0.023873687996132292,0.37596788698475647,0.37596788698475647,0.12496967168445648,0.0,4.945766663896563,4.782792320158194,5.436764181464412,4.939524629859079,4.779269691542083,5.422318083043194,24819.807048785504,21096.835991467677,0.85,1.069968794774736,0.6654978095505082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507435369993376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68031206707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.870899708829,1536.2106873194602,0.37596788698475647,0.12496967168445648,6.112874298809886,3.474157127796302
493.0,-29.87589475044278,5.047186215776366,35.01083708658687,24.14777884203943,5.021628555700694,-26.386124697359968,-39.90834276247767,1.5318585026176799,-0.0636967955513228,-5.001514248282198,40.02103872094958,42410.53585514695,25776.046055693347,25776.046055693347,68186.5819108403,77428.50356872742,77428.50356872742,25776.046055693347,103204.54962442076,103204.54962442076,103204.54962442076,128024.24567594953,91556.15962246826,56538.39328889163,38908.62925952958,24819.696051528772,0.0,63728.325311058354,21096.741643799454,1536.2075216294184,0.0,0.8868348495201293,2.817411992876687,0.0014959135982669303,354635.0584191104,1555440.5567571265,4.386031555061019,1555440.5567571265,4.386031555061019,0.85,0.09569694543156994,4.027634451161993,1.26714823581744,1.0,0.0,4.027634451162797,1.284565986049744,1.2848697801404652,3.1354048720748438,19322.194360673857,1970.3154859889828,4632.441516551485,4632.441516551485,5.564246405183273,5.047186215776366,-2.3352398068707925,7.382426022647158,3.4741705425710068,3.4741705425710068,0.9926201550202877,0.0,0.0,0.00023648320056060372,1.0000744036218712,0.00023646560666302005,198.81976234968928,0.0,3.5091590789594675e-06,9.944956829771131,0.012132324929406964,7.967752966931541e-05,0.0001568056708912883,0.0006315559222193221,0.09569694543141194,0.07182318174909957,0.02387376368231236,0.09569698534863973,0.07182318174921816,0.023873763682351775,0.3759669260840898,0.3759669260840898,0.12497006956411763,0.0,4.944223970378516,4.7819764058497185,5.433026047517615,4.937817452730883,4.778480298451427,5.417839397671514,24819.696051528772,21096.741643799454,0.85,1.06995722197345,0.6654895707386136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747833078012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.649559068166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.860704399609,1536.2075216294184,0.3759669260840898,0.12497006956411763,6.112874298809886,3.4741705425710068
494.0,-29.876608304004176,5.046969574112079,35.01081370370707,24.147470737248682,5.021396009531961,-26.386790252563085,-39.9089839431457,1.5315779580909872,-0.06495896634470455,-5.001691386066733,40.02099309920015,42410.106847148934,25775.996999714484,25775.996999714484,68186.10384686342,77428.19510183737,77428.19510183737,25775.996999714484,103204.19210155185,103204.19210155185,103204.19210155185,128023.78733437214,91556.04500763686,56538.157552435856,38908.763839112224,24819.595232820302,0.0,63728.35907193253,21096.655947897256,1536.2061976984487,0.0,0.8868341134151505,2.8174079000510566,0.0014959135982669303,354632.60986681934,1555438.58881254,4.386056289061172,1555438.58881254,4.386056289061172,0.85,0.09569685980765397,4.027634451161993,1.2671481770230457,1.0,0.0,4.027634451163663,1.2845673343588702,1.2848711061667377,3.1354015810873723,19322.17017213146,1970.3130194440978,4632.441516551485,4632.441516551485,5.564235815523653,5.046969574112079,-2.3354136513017405,7.382383225413819,3.4741840711247343,3.4741840711247343,0.9926240203213527,0.0,0.0,0.00023646560666302005,1.0000741946386429,0.00023644806348439203,198.82035112076645,0.0,3.4980145363898545e-06,9.913373196128848,0.012135822943943355,7.96717530681509e-05,0.00015679385359486915,0.0006315083264691447,0.09569685980733421,0.07182301671923852,0.02387384308809569,0.09569668442558901,0.0718230167194785,0.023873843088175466,0.37596596305963526,0.37596596305963526,0.12497045226384142,0.0,4.942793481338697,4.781201762747287,5.429614220042538,4.936732419722034,4.777767565717852,5.415628546520622,24819.595232820302,21096.655947897256,0.85,1.0699491535612784,0.665482486364965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507521158184575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.61797543452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.850529890635,1536.2061976984487,0.37596596305963526,0.12497045226384142,6.112874298809886,3.4741840711247343
495.0,-29.877319209986272,5.046754313921417,35.01079026200162,24.14721093317496,5.021223174331021,-26.387447452832745,-39.90961255095897,1.531351417177531,-0.06673801111759303,-5.001821998772117,40.02094462002302,42409.63709466818,25775.83122287945,25775.83122287945,68185.46831754762,77427.84053426074,77427.84053426074,25775.83122287945,103203.6717571402,103203.6717571402,103203.6717571402,128023.12874569364,91555.90739854674,56537.903999756076,38908.89266532296,24819.456988553447,0.0,63728.3496538764,21096.53844027043,1536.2016505204845,0.0,0.8868336243651224,2.8174160364697176,0.0014959135982669303,354630.8044330742,1555436.4976117157,4.3860727217374516,1555436.4976117157,4.3860727217374516,0.85,0.09569674506258172,4.027634451161993,1.2671480555878953,1.0,0.0,4.027634451162501,1.284568430013943,1.284872179544322,3.135398906789478,19322.141130834883,1970.3100580560013,4632.441516551485,4632.441516551485,5.56420002946258,5.046754313921417,-2.3355531918836654,7.382307505805082,3.4741973612489683,3.4741973612489683,0.9926278174997052,0.0,0.0,0.00023644806348439203,1.0000739197666622,0.00023643058659059946,198.820937710313,0.0,3.4879409345977365e-06,9.884824608649986,0.012139310884877953,7.966609011569943e-05,0.0001567819733686926,0.0006314604772609084,0.09569674506240404,0.07182282910600683,0.023873915956397204,0.09569662475295083,0.07182282910614018,0.023873915956441526,0.37596500029599395,0.37596500029599395,0.12497084012345197,0.0,4.941301729001168,4.780392740341767,5.426060051537604,4.9350839876545365,4.7769091892441224,5.411594070461604,24819.456988553447,21096.53844027043,0.85,1.0699393392089844,0.6654752135431853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450756386529131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.589426847044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.84037187594,1536.2016505204845,0.37596500029599395,0.12497084012345197,6.112874298809886,3.4741973612489683
496.0,-29.878028351044104,5.04654050065939,35.01076701674271,24.146974633354716,5.021067674076544,-26.388101330998154,-39.910236828122265,1.5311406540306411,-0.06846274493182136,-5.001948019042829,40.02090345851404,42409.15718168614,25775.657591443294,25775.657591443294,68184.81477312943,77427.51098221604,77427.51098221604,25775.657591443294,103203.16857365934,103203.16857365934,103203.16857365934,128022.53005418935,91555.80111064721,56537.6468407306,38909.060299907345,24819.361480530013,0.0,63728.42178043736,21096.45725845051,1536.1994533734094,0.0,0.8868331321888985,2.817423995450885,0.0014959135982669303,354629.0624864875,1555434.7220679503,4.386089259470147,1555434.7220679503,4.386089259470147,0.85,0.09569663763647625,4.027634451161993,1.2671478616213427,1.0,0.0,4.027634451162051,1.2845694517479163,1.2848731790684422,3.1353964129238654,19322.118699624778,1970.307770709139,4632.441516551485,4632.441516551485,5.564162547837494,5.04654050065939,-2.3356889182316696,7.382229418891059,3.474210707048305,3.474210707048305,0.99263163058523,0.0,0.0,0.00023643058659059946,1.0000737366722945,0.00023641315427131685,198.8215228466053,0.0,3.474772412102942e-06,9.847505015899738,0.012142785657290055,7.96604665451377e-05,0.00015677012004546178,0.0006314127364079032,0.09569663763630584,0.07182264784406017,0.023873989792245674,0.09569670510839372,0.07182264784418806,0.023873989792288195,0.3759640351388968,0.3759640351388968,0.12497122120106448,0.0,4.939786831352137,4.779594216443115,5.422381313040432,4.933485274111035,4.776161362876735,5.407425887997249,24819.361480530013,21096.45725845051,0.85,1.0699278731245787,0.6654669297758199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450760641417563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5521072543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.830243115966,1536.1994533734094,0.3759640351388968,0.12497122120106448,6.112874298809886,3.474210707048305
497.0,-29.878735349986194,5.046327575261126,35.01074390191699,24.146702291350834,5.02087426576931,-26.388757072079375,-39.91086519146336,1.5308959878625978,-0.06993590872514233,-5.002099188543761,40.020860767111664,42408.703300003785,25775.551047791756,25775.551047791756,68184.25434779553,77427.1887926412,77427.1887926412,25775.551047791756,103202.73984043296,103202.73984043296,103202.73984043296,128022.00718760761,91555.68597277804,56537.399394548316,38909.207309144134,24819.267347174646,0.0,63728.47465631878,21096.377245098447,1536.1979150685806,0.0,0.886832517590672,2.8174257099407267,0.0014959135982669303,354626.9729172601,1555432.8805322882,4.386109910751754,1555432.8805322882,4.386109910751754,0.85,0.09569653835668779,4.027634451161993,1.2671477632643655,1.0,0.0,4.027634451161122,1.2845706319420263,1.2848743371473896,3.135393532291001,19322.094400699443,1970.305292908327,4632.441516551485,4632.441516551485,5.564139548377888,5.046327575261126,-2.335842806245311,7.382170381506437,3.4742241305707964,3.4742241305707964,0.9926354658773704,0.0,0.0,0.00023641315427131685,1.0000735143525408,0.00023639577578891635,198.82210621838496,0.0,3.4659202665167754e-06,9.82241803530854,0.012146251577556572,7.965480653634003e-05,0.00015675834773497683,0.0006313653218446242,0.09569653835644586,0.07182247481060318,0.023874063545842678,0.09569660119463075,0.07182247481078474,0.02387406354590304,0.3759630681645961,0.3759630681645961,0.12497158692638669,0.0,4.938320054008557,4.778815517615669,5.418836159433226,4.93216327981861,4.7754143123444805,5.404366941723083,24819.267347174646,21096.377245098447,0.85,1.0699181914443476,0.6654592555166217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507648857663655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5270202737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82012601644,1536.1979150685806,0.3759630681645961,0.12497158692638669,6.112874298809886,3.4742241305707964
498.0,-29.879440015766804,5.0461157624859165,35.01072080953906,24.146438610646896,5.020691819233388,-26.389409616643025,-39.91148929400367,1.5306614201094872,-0.07150108622414564,-5.002238864611414,40.0208151912892,42408.24181446651,25775.417533025055,25775.417533025055,68183.65934749157,77426.85760179222,77426.85760179222,25775.417533025055,103202.27513481728,103202.27513481728,103202.27513481728,128021.42579474888,91555.56533015912,56537.14778741196,38909.352825274626,24819.1506599316,0.0,63728.50348520622,21096.278060941862,1536.1948174620177,0.0,0.8868319719092906,2.8174299767051756,0.0014959135982669303,354625.04222679173,1555430.9145761447,4.386128246356068,1555430.9145761447,4.386128246356068,0.8500000000000001,0.09569642675685229,4.027634451161993,1.2671476368838923,1.0,0.0,4.0276344511640465,1.2845717648008321,1.2848754479489621,3.1353907671997305,19322.068940040757,1970.3026966436814,4632.441516551485,4632.441516551485,5.564110726693637,5.0461157624859165,-2.335988045620622,7.382103808106539,3.4742374655767523,3.4742374655767523,0.9926392758790721,0.0,0.0,0.00023639577578891635,1.0000732721629517,0.00023637845582818263,198.8226876679843,0.0,3.455226473746662e-06,9.79211182659804,0.01214970680403032,7.964918527488404e-05,0.0001567465905140323,0.0006313179680564981,0.09569642675665246,0.07182229344400744,0.023874133312645023,0.09569649427191891,0.0718222934441574,0.023874133312694886,0.37596210040690436,0.37596210040690436,0.1249719460215343,0.0,4.9368571579219065,4.778036572496774,5.4153074100373715,4.930737778387254,4.774656162301653,5.400925800737639,24819.1506599316,21096.278060941862,0.85,1.0699083709586803,0.6654517130519322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507691173177788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49671406499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8100281926,1536.1948174620177,0.37596210040690436,0.1249719460215343,6.112874298809886,3.4742374655767523
499.0,-29.88014235694608,5.045904991977451,35.01069776564381,24.146175279188924,5.020507127143445,-26.390060293309975,-39.91211304729802,1.5304250635072998,-0.07299371486124073,-5.002380819107146,40.02077041868703,42407.789174423975,25775.292461015877,25775.292461015877,68183.08163543986,77426.53678800247,77426.53678800247,25775.292461015877,103201.82924901835,103201.82924901835,103201.82924901835,128020.86920688667,91555.45321723493,56536.903180948786,38909.50004031794,24819.039957868317,0.0,63728.53999818626,21096.18396418807,1536.1921177826327,0.0,0.8868314117249526,2.81743302368224,0.0014959135982669303,354623.0800509087,1555428.9832694961,4.386147069294539,1555428.9832694961,4.386147069294539,0.85,0.09569631618870748,4.027634451161993,1.267147539076395,1.0,0.0,4.027634451161597,1.2845729059064965,1.2848765670744826,3.1353879819843895,19322.04527950584,1970.3002839405751,4632.441516551485,4632.441516551485,5.564083727538066,5.045904991977451,-2.3361347021135814,7.3820396940910324,3.4742507813483328,3.4742507813483328,0.992643080385238,0.0,0.0,0.00023637845582818263,1.0000730308593786,0.00023636119416704888,198.823267202437,0.0,3.443601143380746e-06,9.759165640341035,0.0121531504051737,7.964356752549061e-05,0.00015673488830269202,0.0006312708358269493,0.09569631618849445,0.07182211375300755,0.023874202435486894,0.09569636914133636,0.07182211375316744,0.023874202435540042,0.37596113148842547,0.37596113148842547,0.12497229844429533,0.0,4.935417564213083,4.777272479845578,5.411827523029274,4.9293871042459045,4.773947163801495,5.397637004033356,24819.039957868317,21096.18396418807,0.85,1.06989869275807,0.6654442291574688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507733349281269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46376787873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.79995354313,1536.1921177826327,0.37596113148842547,0.12497229844429533,6.112874298809886,3.4742507813483328
500.0,-29.880843174675153,5.045694805659163,35.010674655491805,24.14587534675377,5.020288063882786,-26.390713035823744,-39.91274465862659,1.530157925031397,-0.07434047733147509,-5.0025436771730964,40.02072240103281,42407.37567481173,25775.222358194533,25775.222358194533,68182.59803300626,77426.20679050202,77426.20679050202,25775.222358194533,103201.42914869655,103201.42914869655,103201.42914869655,128020.34773815543,91555.31739154276,56536.683411342296,38909.59331133385,24818.91858945888,0.0,63728.51190079273,21096.080801040047,1536.1892872384003,0.0,0.8868307569272253,2.8174317116187075,0.0014959135982669303,354620.82894446823,1555426.9119866078,4.386169071389147,1555426.9119866078,4.386169071389147,0.85,0.09569621098163059,4.027634451161993,1.2671474868757646,1.0,0.0,4.0276344511640465,1.2845741908488106,1.2848778301455064,3.1353848456978923,19322.016614581124,1970.2973609317273,4632.441516551485,4632.441516551485,5.564068594519961,5.045694805659163,-2.3362966000389314,7.381991405698094,3.4742640585157556,3.4742640585157556,0.9926468738616444,0.0,0.0,0.00023636119416704888,1.0000728728607529,0.0002363439711057527,198.82384548278577,0.0,3.4320198639547337e-06,9.726344294447715,0.012156582425037655,7.963787937702589e-05,0.00015672331479002298,0.0006312242219486025,0.09569621098136362,0.07182193873709797,0.023874272244265655,0.09569607759082932,0.07182193873729832,0.023874272244332265,0.37596016202306987,0.37596016202306987,0.12497264614096569,0.0,4.934037043117485,4.776512613566922,5.408572216840923,4.928203199841619,4.7731645980353505,5.395239991815345,24818.91858945888,21096.080801040047,0.85,1.0698915759895238,0.6654380340910521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777538648412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.43094653284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.789901974313,1536.1892872384003,0.37596016202306987,0.12497264614096569,6.112874298809886,3.4742640585157556
501.0,-29.881541456650073,5.04548635612923,35.01065160348279,24.145651689637475,5.020150968632572,-26.391355298553602,-39.913355839066185,1.5299648105361268,-0.07620404929207325,-5.002651142911971,40.02067787426405,42406.88830111439,25775.013943591985,25775.013943591985,68181.90224470638,77425.85403048807,77425.85403048807,25775.013943591985,103200.86797408006,103200.86797408006,103200.86797408006,128019.66265113816,91555.19096418686,56536.42164386125,38909.743689250674,24818.794677058107,0.0,63728.538366308785,21095.975475499392,1536.1850331666144,0.0,0.886830371327579,2.817443664260662,0.0014959135982669303,354619.34350489016,1555424.991287936,4.38618202807227,1555424.991287936,4.38618202807227,0.85,0.09569608210492078,4.027634451161993,1.2671472775237635,1.0,0.0,4.027634451161312,1.2845751295314565,1.284878746924564,3.13538255456577,19321.989933100012,1970.29464017784,4632.441516551485,4632.441516551485,5.564023604291416,5.04548635612923,-2.3364175213169553,7.3819038774461845,3.474277160629701,3.474277160629701,0.9926506173227717,0.0,0.0,0.0002363439711057527,1.0000726095927015,0.00023632681151222436,198.8244216737015,0.0,3.424355277892836e-06,9.704622857548298,0.012160006780315548,7.963237558205191e-05,0.0001567115955237008,0.0006311770210278209,0.09569608210479592,0.07182174484515606,0.02387433725963986,0.09569617695529825,0.07182174484524977,0.023874337259671023,0.3759591918672177,0.3759591918672177,0.12497300136140857,0.0,4.932560365732343,4.775720692362427,5.405027404833561,4.926447093619913,4.772349415977089,5.390643184910857,24818.794677058107,21095.975475499392,0.85,1.0698802136775811,0.6654301100923027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507817332735709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.409225095944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.779857513908,1536.1850331666144,0.3759591918672177,0.12497300136140857,6.112874298809886,3.474277160629701
502.0,-29.88223802585025,5.045278199911668,35.010628609771146,24.145348194893472,5.019920810588772,-26.392005326572118,-39.91397945266215,1.5296881113106844,-0.07732830697602822,-5.0028255811807005,40.02063346826989,42406.46002716182,25774.97874610733,25774.97874610733,68181.43877326915,77425.55450200006,77425.55450200006,25774.97874610733,103200.53324810739,103200.53324810739,103200.53324810739,128019.23363553156,91555.07939991467,56536.18083928686,38909.887289586455,24818.700387424175,0.0,63728.587677010626,21095.895329310548,1536.1840273496352,0.0,0.8868296445283987,2.817438074396569,0.0014959135982669303,354616.93235140335,1555423.0758007623,4.38620644955395,1555423.0758007623,4.38620644955395,0.85,0.095695987112857,4.027634451161993,1.2671472451044248,1.0,0.0,4.027634451161951,1.2845764589794857,1.2848800546428591,3.1353793096610945,19321.96638835371,1970.2922392818864,4632.441516551485,4632.441516551485,5.564016006249534,5.045278199911668,-2.336587389840463,7.381865589752131,3.4742904363642695,3.4742904363642695,0.9926544103897913,0.0,0.0,0.00023632681151222436,1.0000724319000411,0.00023630969515200638,198.8249964542429,0.0,3.4117462594261517e-06,9.668888899213714,0.012163418526574973,7.962676018660269e-05,0.00015670005132562166,0.0006311305252179264,0.09569598711254107,0.07182157820721163,0.023874408905329433,0.09569584600794,0.07182157820744875,0.02387440890540825,0.3759582187077253,0.3759582187077253,0.12497334286731233,0.0,4.9312144881834,4.774981784097861,5.401848124758203,4.925497274204645,4.771695663641651,5.388797868144593,24818.700387424175,21095.895329310548,0.85,1.069872113262991,0.6654228749283813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507859127444298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.37349113761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.769840492521,1536.1840273496352,0.3759582187077253,0.12497334286731233,6.112874298809886,3.4742904363642695
