time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
503.0,-29.88293228945558,5.045071701361971,35.01060560625298,24.14512544581669,5.019777614509318,-26.392644582181845,-39.91459014415739,1.5294899072354324,-0.07902793485118309,-5.002934926593013,40.02058719520863,42405.98807190657,25774.77982596365,25774.77982596365,68180.76789787022,77425.23009136025,77425.23009136025,25774.77982596365,103200.0099173239,103200.0099173239,103200.0099173239,128018.57642602673,91554.97723085056,56535.93046414827,38910.05196300255,24818.566508702832,0.0,63728.618471705384,21095.781532397406,1536.1792478746806,0.0,0.8868292556827366,2.8174476523118233,0.0014959135982669303,354615.42094321334,1555421.0797780876,4.386219515330007,1555421.0797780876,4.386219515330007,0.85,0.09569585505212319,4.027634451161993,1.267147071468644,1.0,0.0,4.02763445116241,1.2845774212471754,1.2848809951495357,3.1353769609710467,19321.94482639084,1970.2900405735743,4632.441516551485,4632.441516551485,5.56397306557927,5.045071701361971,-2.336709261709609,7.381780963071581,3.4743034531655206,3.4743034531655206,0.9926581294758631,0.0,0.0,0.00023630969515200638,1.000072192557968,0.0002362926365821425,198.82556933521386,0.0,3.4031602596494124e-06,9.644556175846434,0.012166821686834623,7.962126150436184e-05,0.00015668843364764453,0.0006310837334578631,0.09569585505199693,0.07182138249487181,0.02387447255712512,0.09569583163153612,0.07182138249496657,0.023874472557156627,0.3759572458334915,0.3759572458334915,0.12497369321398065,0.0,4.9297950081134445,4.774235368916436,5.3983958781986985,4.9239069917418306,4.771042555650467,5.384378317044593,24818.566508702832,21095.781532397406,0.85,1.069861069217145,0.6654151476817944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507900819866086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.34915841424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.759834507657,1536.1792478746806,0.3759572458334915,0.12497369321398065,6.112874298809886,3.4743034531655206
504.0,-29.883624537819145,5.044865933776939,35.010582732586656,24.144853243511193,5.019581503875367,-26.39328731596334,-39.91520886830983,1.529244282019694,-0.08035248859783906,-5.003086662543642,40.020544970367794,42405.558244295455,25774.69211020381,25774.69211020381,68180.25035449927,77424.91958046968,77424.91958046968,25774.69211020381,103199.61169067348,103199.61169067348,103199.61169067348,128018.08733740178,91554.86672402077,56535.700060920986,38910.18518122198,24818.4756467283,0.0,63728.66082795028,21095.704299719055,1536.1779150569494,0.0,0.8868286364926978,2.817447347780384,0.0014959135982669303,354613.3236074603,1555419.2583800806,4.3862403210259915,1555419.2583800806,4.3862403210259915,0.85,0.09569575040199184,4.027634451161993,1.2671469884971156,1.0,0.0,4.027634451161826,1.284578605168964,1.2848821574368965,3.1353740712754807,19321.921504809285,1970.2876624340918,4632.441516551485,4632.441516551485,5.563954130475713,5.044865933776939,-2.336861926202454,7.381727859979393,3.4743166231028817,3.4743166231028817,0.992661892315109,0.0,0.0,0.0002362926365821425,1.0000719834053569,0.0002362756286577889,198.82614055617591,0.0,3.3916798652305837e-06,9.612020738063475,0.012170213366699854,7.961569085385388e-05,0.0001566769457282886,0.0006310374643180931,0.09569575040175143,0.07182120898426672,0.02387454141748471,0.09569567144512056,0.07182120898444715,0.02387454141754469,0.37595627223943956,0.37595627223943956,0.12497403195377386,0.0,4.928440950872471,4.77351835878477,5.395117782951218,4.922734173945798,4.770362848874697,5.381715732812893,24818.4756467283,21095.704299719055,0.85,1.0698522371051706,0.665407960772606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507942374516483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31662297646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.749851492568,1536.1779150569494,0.37595627223943956,0.12497403195377386,6.112874298809886,3.4743166231028817
505.0,-29.884314301665132,5.044661127458776,35.01055982300735,24.144584882911317,5.019394019576171,-26.39392695038682,-39.915823366586096,1.5290066682978358,-0.08181125939569256,-5.003226850138756,40.020498176989534,42405.121531683704,25774.576758179577,25774.576758179577,68179.69828986329,77424.58972233995,77424.58972233995,25774.576758179577,103199.16648051953,103199.16648051953,103199.16648051953,128017.51829495121,91554.73936032655,56535.4651312234,38910.3046990035,24818.351814431673,0.0,63728.65651343517,21095.59904226692,1536.1744220768967,0.0,0.8868280925977929,2.8174501569765567,0.0014959135982669303,354611.38590488303,1555417.239916904,4.386258596711024,1555417.239916904,4.386258596711024,0.8499999999999999,0.09569563208867157,4.027634451161993,1.2671469110203906,1.0,0.0,4.027634451161012,1.28457975152129,1.2848832822109384,3.1353712732838765,19321.89462572147,1970.2849215299284,4632.441516551485,4632.441516551485,5.563929229562487,5.044661127458776,-2.3370059777137953,7.381667105172571,3.4743296693836667,3.4743296693836667,0.9926656198239048,0.0,0.0,0.0002362756286577889,1.0000717254494895,0.00023625868289756227,198.82670972986975,0.0,3.3816199580990695e-06,9.583510961252763,0.012173594986657953,7.961015860742498e-05,0.00015666547005036393,0.0006309912444823332,0.09569563208846879,0.07182102539967546,0.023874606688793338,0.095695490575944,0.07182102539982764,0.023874606688843926,0.3759552993558293,0.3759552993558293,0.1249743696717489,0.0,4.9270895984579965,4.772792363331689,5.391877699629731,4.921415590743038,4.769622795443695,5.3786497797973425,24818.351814431673,21095.59904226692,0.85,1.0698436467978854,0.6654011531334247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507983808772236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28811319965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.73988570737,1536.1744220768967,0.3759552993558293,0.1249743696717489,6.112874298809886,3.4743296693836667
506.0,-29.885002049379004,5.044458037660104,35.01053708308256,24.14437533533203,5.019266481169613,-26.394558775128214,-39.9164253269322,1.5288232069189018,-0.08357809944254768,-5.003330070332846,40.02045729936086,42404.64165264365,25774.37077584056,25774.37077584056,68179.01242848422,77424.25528983069,77424.25528983069,25774.37077584056,103198.62606567125,103198.62606567125,103198.62606567125,128016.87417332074,91554.63087791606,56535.210622597944,38910.46695035346,24818.24810764949,0.0,63728.715058002956,21095.51089150207,1536.1712324870568,0.0,0.8868277153805574,2.8174613347774113,0.0014959135982669303,354609.95917884924,1555415.4766350994,4.386271271785173,1555415.4766350994,4.386271271785173,0.85,0.09569550257337428,4.027634451161993,1.2671466807881373,1.0,0.0,4.02763445116175,1.2845806444948757,1.2848841536261941,3.1353690937370025,19321.871731377403,1970.2825869565452,4632.441516551485,4632.441516551485,5.563884764383967,5.044458037660104,-2.3371224698676674,7.381580507527771,3.474342662700649,3.474342662700649,0.9926693322001855,0.0,0.0,0.00023625868289756227,1.000071516196735,0.00023624178778339013,198.82727724276577,0.0,3.369269749731165e-06,9.548510470738123,0.012176964256407683,7.960473958289603e-05,0.00015665394331466624,0.0006309448190045278,0.09569550257325501,0.07182083348609855,0.023874669087156467,0.0956956308331652,0.07182083348618806,0.023874669087186214,0.3759543260174561,0.3759543260174561,0.12497470669292939,0.0,4.9256617473303095,4.772053106557053,5.38837042075852,4.919751970890275,4.768900536978208,5.374144486890714,24818.24810764949,21095.51089150207,0.85,1.0698319017797677,0.6653930118322469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508025094542827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.253112709135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.729946620395,1536.1712324870568,0.3759543260174561,0.12497470669292939,6.112874298809886,3.474342662700649
507.0,-29.88568818518817,5.044255025607554,35.010514375854086,24.144062550645344,5.019026955954417,-26.395200348397005,-39.917043841537065,1.5285391191631181,-0.08458742416132736,-5.00350960973958,40.02041277184668,42404.2373482484,25774.361446306048,25774.361446306048,68178.59879455445,77423.95641695405,77423.95641695405,25774.361446306048,103198.3178632601,103198.3178632601,103198.3178632601,128016.47285747342,91554.51196596808,56534.985813208536,38910.58461417727,24818.15499421331,0.0,63728.73960839058,21095.431745081314,1536.1704123910547,0.0,0.8868269630490951,2.8174536383508535,0.0014959135982669303,354607.47756718216,1555413.5559149468,4.386296551291043,1555413.5559149468,4.386296551291043,0.8500000000000001,0.09569540537396157,4.027634451161993,1.2671466791396964,1.0,0.0,4.027634451161447,1.284582007961688,1.2848854957108646,3.135365765828253,19321.846635962956,1970.280027936447,4632.441516551485,4632.441516551485,5.563882750427723,5.044255025607554,-2.337294829624377,7.381549855231931,3.474355832490481,3.474355832490481,0.9926730949972803,0.0,0.0,0.00023624178778339013,1.0000713489763762,0.00023622493337619919,198.82784342840026,0.0,3.3592095495515084e-06,9.519999863428975,0.012180323465957234,7.959917188725136e-05,0.00015664261589613877,0.0006308991963034238,0.09569540537362817,0.07182066846077186,0.023874736912856305,0.09569523715268867,0.07182066846102207,0.0238747369129395,0.3759533510267554,0.3759533510267554,0.12497502478675535,0.0,4.924382481494888,4.771359128955453,5.385323431031111,4.9189221855782534,4.768243077586931,5.372792624776707,24818.15499421331,21095.431745081314,0.85,1.0698249991057096,0.6653864113556928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508066259861245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22460210182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.720024931137,1536.1704123910547,0.3759533510267554,0.12497502478675535,6.112874298809886,3.474355832490481
508.0,-29.8863719603814,5.044053854304558,35.010491648011886,24.143847415130608,5.018901114730158,-26.395828427359106,-39.9176414363086,1.52835758170792,-0.08647959989269793,-5.003605309426951,40.020366756971484,42403.75657746691,25774.140556359533,25774.140556359533,68177.89713382645,77423.5924614261,77423.5924614261,25774.140556359533,103197.73301778563,103197.73301778563,103197.73301778563,128015.74967157739,91554.37304498268,56534.729400649354,38910.71516037037,24818.016653791754,0.0,63728.73181416212,21095.31415572299,1536.165059594881,0.0,0.8868266426916775,2.8174673430708133,0.0014959135982669303,354606.15480208385,1555411.5710384967,4.386307315806794,1555411.5710384967,4.386307315806794,0.85,0.09569526181369506,4.027634451161993,1.2671464593475688,1.0,0.0,4.02763445116171,1.2845828917521172,1.2848863580580825,3.1353636087029533,19321.817317801386,1970.2770383159782,4632.441516551485,4632.441516551485,5.563835067160547,5.044053854304558,-2.3374054293520663,7.381459283656624,3.474368687250729,3.474368687250729,0.9926767677859225,0.0,0.0,0.00023622493337619919,1.0000711038938306,0.00023620813805782883,198.82840766892693,0.0,3.3511254340402295e-06,9.497089480070011,0.012183674591391275,7.959379284804299e-05,0.00015663114052815618,0.0006308529777159974,0.0956952618135983,0.07182046718834355,0.023874794625254752,0.09569533461424409,0.07182046718841616,0.0238747946252789,0.3759523769682914,0.3759523769682914,0.12497535332471982,0.0,4.922967934193707,4.77060393240555,5.381917776632406,4.917125709534275,4.767401856608842,5.3681127052699935,24818.016653791754,21095.31415572299,0.85,1.0698141198327693,0.6653789487153067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810732892087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20169171847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.710112608782,1536.165059594881,0.3759523769682914,0.12497535332471982,6.112874298809886,3.474368687250729
509.0,-29.88705332579449,5.04385347105408,35.0104691175944,24.143588763568573,5.01871778496737,-26.396460086848037,-39.918247098661936,1.5281245460210138,-0.08778372278624147,-5.003749140092506,40.02032705167889,42403.319701825116,25774.045990057395,25774.045990057395,68177.36569188251,77423.28512638372,77423.28512638372,25774.045990057395,103197.33111644111,103197.33111644111,103197.33111644111,128015.26875084956,91554.26649543273,56534.492620489356,38910.85986104819,24817.93763440844,0.0,63728.79749545663,21095.246989247174,1536.1642261936286,0.0,0.8868260545902846,2.817467693908263,0.0014959135982669303,354604.16677586734,1555409.8583308323,4.386327076957196,1555409.8583308323,4.386327076957196,0.85,0.0956951511608601,4.027634451161993,1.2671463549463078,1.0,0.0,4.0276344511624345,1.2845840162628595,1.2848874612583554,3.1353608640400785,19321.794831372055,1970.2747453383222,4632.441516551485,4632.441516551485,5.563814653238039,5.04385347105408,-2.3375509585149183,7.381404429568998,3.4743817589503374,3.4743817589503374,0.9926805025572393,0.0,0.0,0.00023620813805782883,1.0000708536945313,0.00023619140302430803,198.82896992374674,0.0,3.339386407871318e-06,9.463821079907316,0.012187013977799145,7.958834153420882e-05,0.00015661979652362,0.0006308072882125133,0.0956951511606386,0.07182029266255466,0.023874858498083944,0.09569523115316106,0.07182029266272089,0.023874858498139213,0.3759513994790155,0.3759513994790155,0.12497566642767856,0.0,4.921622505209086,4.769886927870402,5.37867461148295,4.915965417306268,4.766746430131661,5.365427450544189,24817.93763440844,21095.246989247174,0.85,1.0698046781244073,0.6653714077195344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814825690522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.168423318304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.700224706236,1536.1642261936286,0.3759513994790155,0.12497566642767856,6.112874298809886,3.4743817589503374
510.0,-29.8877332795285,5.04365410563494,35.010446597034914,24.143334093410544,5.018542240180164,-26.39708969671218,-39.91884867483748,1.5278986573638489,-0.08919814631616418,-5.003881351112257,40.02028227796609,42402.87191773639,25773.923850296804,25773.923850296804,68176.79576803319,77422.96246914148,77422.96246914148,25773.923850296804,103196.88631943829,103196.88631943829,103196.88631943829,128014.70884702433,91554.14720784547,56534.24779674251,38910.99934566995,24817.822527586053,0.0,63728.821873256005,21095.149148448145,1536.1610525108874,0.0,0.8868255439582905,2.817470852432496,0.0014959135982669303,354602.3393640093,1555407.926996034,4.386344235025939,1555407.926996034,4.386344235025939,0.85,0.0956950249854825,4.027634451161993,1.2671462230710313,1.0,0.0,4.027634451162058,1.2845851072265566,1.2848885309810665,3.1353582012621426,19321.769656681943,1970.2721782343558,4632.441516551485,4632.441516551485,5.563788287063712,5.04365410563494,-2.3376877808105916,7.381341886445531,3.474394733093617,3.474394733093617,0.9926842094553192,0.0,0.0,0.00023619140302430803,1.000070707285983,0.00023617470375198794,198.82953101645765,0.0,3.3274094765784407e-06,9.429878456623301,0.012190341387275724,7.958292734002368e-05,0.00015660847568428436,0.000630761692009989,0.09569502498530053,0.07182010712522165,0.023874917860078886,0.09569508562683104,0.07182010712535822,0.02387491786012429,0.37595042105860793,0.37595042105860793,0.12497597476987757,0.0,4.920285300837975,4.769171034373926,5.375461181815012,4.91468320479612,4.766056997433054,5.362355178284361,24817.822527586053,21095.149148448145,0.85,1.0697953259456658,0.6653641268007009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508189040869228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.134480695015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.690362287116,1536.1610525108874,0.37595042105860793,0.12497597476987757,6.112874298809886,3.474394733093617
511.0,-29.88841089626336,5.0434558330760115,35.01042413324399,24.143088643346005,5.018374799548747,-26.397716392614637,-39.91944979699326,1.5276802959002014,-0.09062040500492685,-5.00400900033047,40.02023889034468,42402.432433475835,25773.792707071425,25773.792707071425,68176.22514054726,77422.6442134302,77422.6442134302,25773.792707071425,103196.43692050163,103196.43692050163,103196.43692050163,128014.15089835353,91554.03465842968,56534.013349454726,38911.13478774994,24817.713977851905,0.0,63728.84876560185,21095.056881174118,1536.1581512172172,0.0,0.8868250515177467,2.817474646943753,0.0014959135982669303,354600.5750120793,1555406.0554526586,4.3863607818449655,1555406.0554526586,4.3863607818449655,0.85,0.09569489747817977,4.027634451161993,1.2671461049327628,1.0,0.0,4.027634451162469,1.2845861629157598,1.2848895654668564,3.135355624585002,19321.745904028972,1970.2697561378222,4632.441516551485,4632.441516551485,5.563759977321449,5.0434558330760115,-2.3378209894428426,7.3812768225188545,3.4744076803106005,3.4744076803106005,0.9926879086601715,0.0,0.0,0.00023617470375198794,1.0000704646482876,0.00023615806295714138,198.83009018346937,0.0,3.3203084837208773e-06,9.409754242864967,0.012193661695759445,7.957751757213116e-05,0.00015659718617985676,0.0006307162220130199,0.09569489747800353,0.0718199211305714,0.023874976347432134,0.0956949806328041,0.07181992113070368,0.0238749763474761,0.375949441482695,0.375949441482695,0.12497627894531126,0.0,4.918954877697502,4.768464119784255,5.372247957582317,4.913388595325557,4.765394642660851,5.359151506779767,24817.713977851905,21095.056881174118,0.85,1.0697859205224796,0.6653569498710745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508229740553624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11435648126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.68050543645,1536.1581512172172,0.375949441482695,0.12497627894531126,6.112874298809886,3.4744076803106005
512.0,-29.889086697792706,5.043258482194547,35.01040171727228,24.142839561123424,5.018196904224502,-26.398342500029013,-39.92005081437526,1.5274527064606258,-0.09186109812742416,-5.004143740042516,40.02019535559015,42402.000364953405,25773.682105775755,25773.682105775755,68175.68247072917,77422.35359143751,77422.35359143751,25773.682105775755,103196.03569721326,103196.03569721326,103196.03569721326,128013.64322650012,91553.94477812733,56533.781500082296,38911.292531161154,24817.60752928686,0.0,63728.90006044801,21094.96639989383,1536.155536880749,0.0,0.886824523529214,2.8174752258284403,0.0014959135982669303,354598.7126636817,1555404.1775643453,4.38637852314925,1555404.1775643453,4.38637852314925,0.85,0.09569477243509995,4.027634451161993,1.2671460010809823,1.0,0.0,4.027634451162177,1.2845872616424894,1.284890643075425,3.135352942868365,19321.726935510873,1970.267821887278,4632.441516551485,4632.441516551485,5.563736101942715,5.043258482194547,-2.337959165315864,7.381217647510411,3.474420624931382,3.474420624931382,0.992691607123252,0.0,0.0,0.00023615806295714138,1.0000702762697253,0.00023614146781565583,198.83064785533892,0.0,3.3086907400650903e-06,9.376829557344466,0.01219697038649951,7.957210908701568e-05,0.0001565859538701257,0.0006306709823753809,0.0956947724349092,0.07181973772776656,0.02387503470714264,0.09569478046059036,0.07181973772790973,0.023875034707190226,0.37594846104983576,0.37594846104983576,0.12497657765750929,0.0,4.917672035782857,4.767796387651231,5.369107701759162,4.912282641915112,4.764870206482954,5.356289562743314,24817.60752928686,21094.96639989383,0.85,1.0697765441748297,0.66534963454154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508270300570134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.08143179574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.670672738544,1536.155536880749,0.37594846104983576,0.12497657765750929,6.112874298809886,3.474420624931382
513.0,-29.889760411188828,5.043062263550836,35.01037935267445,24.142593272868567,5.018034052124892,-26.39896522345601,-39.92064376417545,1.527238864392123,-0.09337444096462377,-5.004267576832401,40.020152020010926,42401.5438429417,25773.54623724532,25773.54623724532,68175.09008018702,77422.01354623023,77422.01354623023,25773.54623724532,103195.55978347555,103195.55978347555,103195.55978347555,128013.05735247655,91553.81072179975,56533.530367807485,38911.42261554696,24817.497569001003,0.0,63728.92018454796,21094.87293365085,1536.1524648242737,0.0,0.8868240502946803,2.8174806637310197,0.0014959135982669303,354597.00102031004,1555402.3082692365,4.386394424639109,1555402.3082692365,4.386394424639109,0.85,0.09569464153740219,4.027634451161993,1.2671458098618311,1.0,0.0,4.027634451159851,1.2845882959841868,1.2848916563423687,3.1353504183036502,19321.69864399638,1970.2649369556761,4632.441516551485,4632.441516551485,5.563706772154103,5.043062263550836,-2.338089084591906,7.381151348142742,3.4744335171372667,3.4744335171372667,0.9926952906106477,0.0,0.0,0.00023614146781565583,1.000070059505231,0.00023612492502023624,198.83120380682223,0.0,3.299622732823554e-06,9.351130824821952,0.012200270009232333,7.956677353413544e-05,0.00015657469428152039,0.0006306256328684082,0.09569464153723543,0.07181955028828141,0.02387509124895402,0.09569472271797824,0.07181955028840656,0.02387509124899563,0.37594748183721216,0.37594748183721216,0.12497687428371951,0.0,4.916363715590933,4.76710329068294,5.365941673020529,4.910893135867752,4.764096309850686,5.353041299384415,24817.497569001003,21094.87293365085,0.85,1.069766910890122,0.6653422609414084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508310752149711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.055733063215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.660853818032,1536.1524648242737,0.37594748183721216,0.12497687428371951,6.112874298809886,3.4744335171372667
514.0,-29.890431873407167,5.042866942874409,35.01035704443795,24.14233867255973,5.017857306608478,-26.399587310009903,-39.921236609201856,1.5270127432111738,-0.0947071978312124,-5.0044014560751,40.02010893244921,42401.09660462489,25773.438481171353,25773.438481171353,68174.53508579623,77421.69594364062,77421.69594364062,25773.438481171353,103195.13442481197,103195.13442481197,103195.13442481197,128012.52781495248,91553.69257425299,56533.28193968378,38911.567371743564,24817.393390140518,0.0,63728.96076188408,21094.78438161944,1536.149958307428,0.0,0.8868235250609224,2.8174825540873196,0.0014959135982669303,354595.1505797791,1555400.4496741316,4.386412073405351,1555400.4496741316,4.386412073405351,0.85,0.09569451535356806,4.027634451161993,1.267145681832917,1.0,0.0,4.027634451163631,1.2845893876454735,1.2848927270096497,3.1353477538408225,19321.67370990269,1970.262394385717,4632.441516551485,4632.441516551485,5.563683510970215,5.042866942874409,-2.3382261304895717,7.381093073363981,3.4744464219834046,3.4744464219834046,0.9926989777095442,0.0,0.0,0.00023612492502023624,1.000069825781436,0.00023610843856400988,198.83175790334784,0.0,3.28922392760802e-06,9.321660610841128,0.01220355923315994,7.956143925469763e-05,0.0001565634857655386,0.0006305804890632936,0.09569451535337492,0.07181936710210052,0.023875148251274396,0.09569457410304773,0.07181936710224547,0.023875148251322587,0.37594650161682236,0.37594650161682236,0.1249771655840787,0.0,4.915081091802335,4.766418273440934,5.362854525782382,4.90969425824386,4.763424587229963,5.3502504738902985,24817.393390140518,21094.78438161944,0.85,1.0697575210824875,0.6653348194873552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45083510789538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.026262849235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.651054203068,1536.149958307428,0.37594650161682236,0.1249771655840787,6.112874298809886,3.4744464219834046
515.0,-29.891100976646765,5.042672169148664,35.01033465536581,24.14206227930265,5.017652076805711,-26.400210121658887,-39.92183706779031,1.5267612218177697,-0.09578356036217883,-5.004551293644144,40.020061961472095,42400.691311132716,25773.37284708949,25773.37284708949,68174.0641582222,77421.40535338709,77421.40535338709,25773.37284708949,103194.77820047658,103194.77820047658,103194.77820047658,128012.0505853105,91553.58895523784,56533.06294241043,38911.695569808224,24817.272384833923,0.0,63728.96795464215,21094.681527108834,1536.1468567771287,0.0,0.8868229326820295,2.817479208924224,0.0014959135982669303,354593.0795768202,1555398.4235686322,4.38643197838176,1555398.4235686322,4.38643197838176,0.85,0.09569439135023936,4.027634451161993,1.2671456477651373,1.0,0.0,4.02763445116132,1.2845905979823062,1.2848939164528388,3.1353447997269783,19321.651841939263,1970.2601644740319,4632.441516551485,4632.441516551485,5.563669342613933,5.042672169148664,-2.338374812148613,7.381046981297277,3.4744592706852675,3.4744592706852675,0.9927026487672193,0.0,0.0,0.00023610843856400988,1.0000695808430646,0.00023609201108283794,198.83231005592938,0.0,3.2780310730829094e-06,9.289940061116965,0.012206837264233023,7.955603680722954e-05,0.00015655240175678034,0.0006305358467277618,0.09569439135001304,0.07181918574267447,0.02387520560733857,0.09569420335450868,0.07181918574284432,0.02387520560739503,0.3759455206183249,0.3759455206183249,0.12497745529854896,0.0,4.913875745885548,4.765769166887537,5.3599694525966015,4.908767733281991,4.762888889901603,5.348143156587696,24817.272384833923,21094.681527108834,0.85,1.0697500108073892,0.6653283847513517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508391271220904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.994542299515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.64127722959,1536.1468567771287,0.3759455206183249,0.12497745529854896,6.112874298809886,3.4744592706852675
516.0,-29.891768433866506,5.042478676427117,35.01031224057835,24.141825001593702,5.017498052644454,-26.400826330578475,-39.9224290047772,1.5265559493564276,-0.09732907390895207,-5.004665753604903,40.02001643432281,42400.25767357209,25773.219126585565,25773.219126585565,68173.47680015766,77421.06605384884,77421.06605384884,25773.219126585565,103194.28518043441,103194.28518043441,103194.28518043441,128011.43019132745,91553.45669472977,56532.83586932321,38911.8009171184,24817.145010893048,0.0,63728.94592801145,21094.57325925909,1536.142570268753,0.0,0.886822515087809,2.8174861655592345,0.0014959135982669303,354591.4975573,1555396.4597449317,4.3864460102955185,1555396.4597449317,4.3864460102955185,0.85,0.09569425206822578,4.027634451161993,1.267145499405451,1.0,0.0,4.027634451160977,1.2845915919051998,1.2848948895067154,3.1353423738267967,19321.6239294181,1970.2573181889943,4632.441516551485,4632.441516551485,5.563636159139652,5.042478676427117,-2.3384973278514307,7.380976004278548,3.4744719588494584,3.4744719588494584,0.9927062739569881,0.0,0.0,0.00023609201108283794,1.0000694100453569,0.00023607562506299467,198.83286085288557,0.0,3.2663140298175536e-06,9.256733960502947,0.01221010357826284,7.95507113622836e-05,0.00015654129972055434,0.00063049113178418,0.09569425206808507,0.0718189916883357,0.023875260379749366,0.09569412754321911,0.0718189916884413,0.023875260379784477,0.37594454071924505,0.37594454071924505,0.12497775394536909,0.0,4.912611826805687,4.765088514900356,5.3569442994052565,4.907336679695959,4.762149083093959,5.344625339636309,24817.145010893048,21094.57325925909,0.85,1.0697411640413255,0.6653218103037141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508431322496098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.961336198896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.631525132241,1536.142570268753,0.37594454071924505,0.12497775394536909,6.112874298809886,3.4744719588494584
517.0,-29.89243349721886,5.042286669650824,35.010290052299275,24.14162034345793,5.017370309686516,-26.401437756762377,-39.92300885785369,1.5263745692300072,-0.09887045926387827,-5.00476904790498,40.01997820226093,42399.784376393916,25773.040813155134,25773.040813155134,68172.82518954905,77420.7523339489,77420.7523339489,25773.040813155134,103193.79314710404,103193.79314710404,103193.79314710404,128010.85031814332,91553.35968579371,56532.5785985169,38911.97898586312,24817.057171039283,0.0,63729.0361569024,21094.49859538339,1536.1402977584457,0.0,0.8868221278970507,2.8174943722315984,0.0014959135982669303,354590.0698698038,1555394.8105978933,4.38645902060651,1555394.8105978933,4.38645902060651,0.85,0.09569411729587995,4.027634451161993,1.2671453241212292,1.0,0.0,4.027634451161385,1.2845924740055121,1.2848957507648417,3.1353402208587986,19321.603456458935,1970.2552305281556,4632.441516551485,4632.441516551485,5.563597666817666,5.042286669650824,-2.338611183880124,7.380897853530948,3.474484708827039,3.474484708827039,0.9927099168077255,0.0,0.0,0.00023607562506299467,1.0000691614715738,0.00023605929885450722,198.83340967705558,0.0,3.258079203429224e-06,9.23339646251842,0.01221336165746627,7.954549495148179e-05,0.00015653013011151287,0.0006304461446819985,0.09569411729576213,0.07181880141821685,0.02387531587754528,0.0956942229304506,0.07181880141830528,0.023875315877574677,0.37594355935320517,0.37594355935320517,0.12497804931649997,0.0,4.911308828122458,4.764416897095543,5.3537350131399535,4.905898588641094,4.76153475638904,5.3407009176029305,24817.057171039283,21094.49859538339,0.85,1.069729424774383,0.6653134416156027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508471275453885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.937998700916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.621783706718,1536.1402977584457,0.37594355935320517,0.12497804931649997,6.112874298809886,3.474484708827039
518.0,-29.89309663681353,5.042095308379339,35.01026799640924,24.141356418281816,5.017185024535949,-26.402053205909606,-39.92359684836117,1.5261415936319276,-0.1001167478330558,-5.004910822924087,40.01993768178572,42399.35313644642,25772.963352578245,25772.963352578245,68172.31648902467,77420.43164839188,77420.43164839188,25772.963352578245,103193.39500097012,103193.39500097012,103193.39500097012,128010.36673504641,91553.23163862641,56532.339444575235,38912.10243783464,24816.971734076284,0.0,63729.07417191092,21094.42597396484,1536.1390481089475,0.0,0.8868215531838088,2.8174942038074446,0.0014959135982669303,354588.11032640893,1555393.062741169,4.386478332026935,1555393.062741169,4.386478332026935,0.85,0.09569399686198635,4.027634451161993,1.267145171915181,1.0,0.0,4.027634451162274,1.2845935972829454,1.2848968533338325,3.1353374792470365,19321.576433129605,1970.2524749154509,4632.441516551485,4632.441516551485,5.563580945489052,5.042095308379339,-2.3387530099911347,7.380848318370473,3.4744975845769033,3.4744975845769033,0.9927135955934009,0.0,0.0,0.00023605929885450722,1.000068961783654,0.0002360430209067664,198.8339569163578,0.0,3.2461957006580074e-06,9.199718615664793,0.012216607853166927,7.954020565852266e-05,0.00015651909319598455,0.0006304016920207821,0.09569399686176833,0.07181862412407296,0.023875372737695362,0.09569407734736822,0.07181862412423659,0.02387537273774975,0.37594257690790306,0.37594257690790306,0.12497832887957086,0.0,4.910060125943403,4.763751329878687,5.350725611305052,4.904794075091047,4.760820492284211,5.338417476012353,24816.971734076284,21094.42597396484,0.85,1.0697208044342208,0.6653062779803298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508511085327365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90432085406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.612067989765,1536.1390481089475,0.37594257690790306,0.12497832887957086,6.112874298809886,3.4744975845769033
519.0,-29.893757711577393,5.0419049693487565,35.01024592081396,24.1411157878116,5.017018486845675,-26.402664921237793,-39.92418805193154,1.525925696506065,-0.10139405546038915,-5.005034141236464,40.019892996042465,42398.94418589202,25772.840683669852,25772.840683669852,68171.78486956187,77420.12932824656,77420.12932824656,25772.840683669852,103192.97001191642,103192.97001191642,103192.97001191642,128009.82285380755,91553.12871468962,56532.129298317064,38912.22157374729,24816.852841891134,0.0,63729.07441563842,21094.324915607463,1536.1354555972662,0.0,0.8868210874631252,2.817496599116942,0.0014959135982669303,354586.40588929295,1555391.1352167076,4.386493981109709,1555391.1352167076,4.386493981109709,0.85,0.09569385897138821,4.027634451161993,1.2671451021311806,1.0,0.0,4.027634451162458,1.284594640590644,1.2848978759761733,3.135334932823732,19321.554711856897,1970.2502599620561,4632.441516551485,4632.441516551485,5.563554465088176,5.0419049693487565,-2.338881133673677,7.380786103022434,3.474510335042756,3.474510335042756,0.9927172385836446,0.0,0.0,0.0002360430209067664,1.000068747421304,0.00023602679467327398,198.8345024543513,0.0,3.236608759783579e-06,9.172549225226662,0.012219844461926711,7.953488779013306e-05,0.00015650813311663336,0.0006303575488275997,0.0956938589712268,0.07181843406505359,0.02387542490617321,0.09569388465150794,0.07181843406517474,0.02387542490621348,0.3759415935185149,0.3759415935185149,0.12497860578299168,0.0,4.9088233542081525,4.76310055691124,5.347719546404676,4.90364008577609,4.760263862807335,5.335460036522136,24816.852841891134,21094.324915607463,0.85,1.0697124584761468,0.6652998584189037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508550780254692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.877151463625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.602368643311,1536.1354555972662,0.3759415935185149,0.12497860578299168,6.112874298809886,3.474510335042756
520.0,-29.894417032011557,5.04171539858772,35.01022384379869,24.140851164143555,5.016837031370992,-26.403276549351112,-39.92477167686445,1.525696548710508,-0.10272800350338684,-5.005168588075277,40.01984880349324,42398.51132835132,25772.748491324386,25772.748491324386,68171.2598196757,77419.79041875867,77419.79041875867,25772.748491324386,103192.53891008305,103192.53891008305,103192.53891008305,128009.28086516094,91552.98245376622,56531.888584764754,38912.32652111274,24816.741955077887,0.0,63729.06847619062,21094.230661816204,1536.132575975621,0.0,0.886820563327938,2.817498439696452,0.0014959135982669303,354584.5476472013,1555389.228968,4.386511593041995,1555389.228968,4.386511593041995,0.85,0.09569372718261998,4.027634451161993,1.2671449345396835,1.0,0.0,4.027634451163135,1.2845957457635773,1.2848989605647527,3.1353322354091437,19321.523844660183,1970.2471123839623,4632.441516551485,4632.441516551485,5.563534563629057,5.04171539858772,-2.339017239772879,7.380732638360599,3.474523074949163,3.474523074949163,0.9927208785569037,0.0,0.0,0.00023602679467327398,1.0000685653469488,0.00023601061252374268,198.8350465472478,0.0,3.2263350631742586e-06,9.14343356903585,0.012223070796989885,7.952963841388052e-05,0.00015649715625939346,0.0006303133380592148,0.09569372718243399,0.07181824913471697,0.023875478047717016,0.09569371122087354,0.07181824913485656,0.023875478047763417,0.3759406098276643,0.3759406098276643,0.12497887875486526,0.0,4.907598257226994,4.762428343086299,5.344825068014643,4.9024405845718775,4.759484806380158,5.332990621660542,24816.741955077887,21094.230661816204,0.85,1.069704319389898,0.6652931282714659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508590351789494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84803580743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.592688557646,1536.132575975621,0.3759406098276643,0.12497887875486526,6.112874298809886,3.474523074949163
521.0,-29.89507386188761,5.0415271043021,35.01020181962049,24.14063330451029,5.0166922182981795,-26.403882271286676,-39.92535062190143,1.5255006276971812,-0.10407830336436064,-5.005278114071875,40.01980618844859,42398.06991692878,25772.595314274407,25772.595314274407,68170.66523120318,77419.49234832841,77419.49234832841,25772.595314274407,103192.08766260282,103192.08766260282,103192.08766260282,128008.71755271412,91552.89086050265,56531.652939219144,38912.4865792039,24816.629890111304,0.0,63729.1164693152,21094.135406594607,1536.1290593191604,0.0,0.8868201602884721,2.8175034061524604,0.0014959135982669303,354583.03385141847,1555387.3907667354,4.386525135938941,1555387.3907667354,4.386525135938941,0.85,0.09569358410206187,4.027634451161993,1.2671448125550522,1.0,0.0,4.027634451161856,1.284596695452991,1.2848998896897124,3.135329917489564,19321.504514635337,1970.245141269989,4632.441516551485,4632.441516551485,5.563501497469574,5.0415271043021,-2.3391347867693453,7.380661891071445,3.4745357293851646,3.4745357293851646,0.992724494110047,0.0,0.0,0.00023601061252374268,1.0000683067031417,0.00023599449251799915,198.83558858746207,0.0,3.2175784552917446e-06,9.118617342296805,0.012226288375445177,7.952443144709751e-05,0.00015648618107664517,0.00063026913403507,0.0956935841019315,0.07181805540346409,0.023875528698467416,0.0956936173401075,0.07181805540356193,0.023875528698499942,0.3759396241610497,0.3759396241610497,0.12497915334703938,0.0,4.906360561400106,4.761778206534018,5.341813446651429,4.90119981070751,4.758970190173841,5.329558084073142,24816.629890111304,21094.135406594607,0.85,1.0696941838825984,0.6652857008827815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508629818516396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82321958069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.58302158123,1536.1290593191604,0.3759396241610497,0.12497915334703938,6.112874298809886,3.4745357293851646
522.0,-29.89572899449001,5.041339230685782,35.01017979998184,24.140356142912083,5.0164902812614685,-26.404492178056884,-39.925937739294,1.5252534648284655,-0.10514903610516058,-5.005427149391584,40.01976227231259,42397.669676147525,25772.544833958105,25772.544833958105,68170.21451010564,77419.18536683315,77419.18536683315,25772.544833958105,103191.73020079125,103191.73020079125,103191.73020079125,128008.25716000062,91552.76654523467,56531.434876329615,38912.59074322784,24816.526959209372,0.0,63729.117702437215,21094.047915327967,1536.126976178092,0.0,0.8868195609147844,2.8175000813426343,0.0014959135982669303,354580.97399208543,1555385.496444576,4.3865452760567285,1555385.496444576,4.3865452760567285,0.85,0.09569345910700117,4.027634451161993,1.2671447543101388,1.0,0.0,4.0276344511614015,1.2845978846626966,1.2849010584712954,3.135327014974456,19321.478278893468,1970.2424659688547,4632.441516551485,4632.441516551485,5.563490600339815,5.041339230685782,-2.339281176599046,7.3806204072848285,3.4745484529399824,3.4745484529399824,0.9927281294114235,0.0,0.0,0.00023599449251799915,1.0000681305559147,0.00023597841517738924,198.83612922961674,0.0,3.205230830046699e-06,9.083624172352346,0.012229493606275224,7.951915130092984e-05,0.0001564753412170693,0.0006302254750431965,0.09569345910676982,0.07181787632211602,0.023875582784653803,0.09569330997048274,0.07181787632228964,0.02387558278471153,0.3759386378050359,0.3759386378050359,0.12497942019912799,0.0,4.905201060688455,4.761146562194938,5.339060115380107,4.900278113286447,4.758337668320053,5.327762371279277,24816.526959209372,21094.047915327967,0.85,1.0696870907330729,0.6652794076658949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508669136363006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78822641075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.573382521647,1536.126976178092,0.3759386378050359,0.12497942019912799,6.112874298809886,3.4745484529399824
523.0,-29.896382162006176,5.041153017937731,35.01015783515547,24.140154907386773,5.0163726705914895,-26.405091882743626,-39.926508197654016,1.5250823913290286,-0.10680302590782276,-5.005516790483206,40.019719829552635,42397.208939476805,25772.345529766142,25772.345529766142,68169.55446924295,77418.84460055376,77418.84460055376,25772.345529766142,103191.1901303199,103191.1901303199,103191.1901303199,128007.5974589696,91552.64179214032,56531.18958937848,38912.72466973538,24816.407328649708,0.0,63729.131998385084,21093.946229352252,1536.1225632035705,0.0,0.886819258432693,2.817511364728951,0.0014959135982669303,354579.73504171136,1555383.6656781328,4.386555440048382,1555383.6656781328,4.386555440048382,0.85,0.09569330519108105,4.027634451161993,1.2671445471560583,1.0,0.0,4.0276344511629345,1.2845987179320664,1.284901871283316,3.135324981209414,19321.451950751856,1970.2397812455688,4632.441516551485,4632.441516551485,5.563447576765475,5.041153017937731,-2.3393836835901913,7.380536701527922,3.474560989572897,3.474560989572897,0.9927317113065419,0.0,0.0,0.00023597841517738924,1.000067926553528,0.00023596238706567366,198.83666825268045,0.0,3.1967561751820617e-06,9.059607000465963,0.012232690362450406,7.951402128553974e-05,0.00015646439389184951,0.0006301813832189932,0.09569330519098479,0.07181767447142946,0.02387563071955532,0.09569338565048656,0.07181767447150171,0.023875630719579332,0.37593765158593934,0.37593765158593934,0.12497969452099952,0.0,4.903938039785203,4.760477148277175,5.336004999902173,4.898713764575405,4.757629696605989,5.323613679216635,24816.407328649708,21093.946229352252,0.85,1.0696764938045977,0.6652720288195854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508708352813395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76420923886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.563755569781,1536.1225632035705,0.37593765158593934,0.12497969452099952,6.112874298809886,3.474560989572897
524.0,-29.897033352059466,5.040967521853637,35.01013604726209,24.139914975408487,5.016200410149469,-26.405695273080728,-39.92708675852043,1.5248623311707064,-0.10786324933911828,-5.00564960110468,40.01968105342589,42396.79030417942,25772.25953009123,25772.25953009123,68169.04983427064,77418.56845781581,77418.56845781581,25772.25953009123,103190.82798790705,103190.82798790705,103190.82798790705,128007.15656312619,91552.5587378709,56530.963475711826,38912.883624621194,24816.328575219148,0.0,63729.212199840345,21093.879288936274,1536.1214971480138,0.0,0.8868187230055921,2.8175097969160956,0.0014959135982669303,354577.8994414715,1555381.9930731645,4.386573431460874,1555381.9930731645,4.386573431460874,0.85,0.09569317765812843,4.027634451161993,1.2671444564918057,1.0,0.0,4.027634451159814,1.2845997802016682,1.284902913212823,3.1353223885260966,19321.43442281335,1970.237993893261,4632.441516551485,4632.441516551485,5.563429012111262,5.040967521853637,-2.3395175227643077,7.380485044617945,3.4745737141117106,3.4745737141117106,0.9927353468890602,0.0,0.0,0.00023596238706567366,1.000067721260735,0.0002359464084774257,198.837205646416,0.0,3.1869763319062803e-06,9.031890924622399,0.012235877338782312,7.95088187184704e-05,0.00015645356834720326,0.0006301377818824234,0.09569317765793757,0.07181749432818096,0.023875683329756606,0.09569320821539097,0.07181749432832421,0.023875683329804217,0.37593666276392584,0.37593666276392584,0.12497995467490135,0.0,4.902758521413716,4.759866637413211,5.333107644590541,4.897786351765546,4.757173016321076,5.321264859216171,24816.328575219148,21093.879288936274,0.85,1.069667229221475,0.6652646226228673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450874745183453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.736493163015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.554146147391,1536.1214971480138,0.37593666276392584,0.12497995467490135,6.112874298809886,3.4745737141117106
525.0,-29.89768253995157,5.040783072558664,35.01011428405293,24.13967252885925,5.0160439887463335,-26.406295276925476,-39.92765721688045,1.5246567257201726,-0.1093173874214699,-5.005766064197223,40.01963819660604,42396.3468346907,25772.133915396767,25772.133915396767,68168.48075008747,77418.2178744484,77418.2178744484,25772.133915396767,103190.35178984517,103190.35178984517,103190.35178984517,128006.56955364629,91552.40684844596,56530.71812649656,38912.98746883266,24816.217763801124,0.0,63729.20523263379,21093.785099230954,1536.1182068214773,0.0,0.8868182855350186,2.817515319440325,0.0014959135982669303,354576.289789598,1555380.1444494242,4.38658813135072,1555380.1444494242,4.38658813135072,0.85,0.09569303412658427,4.027634451161993,1.2671442669210955,1.0,0.0,4.027634451160097,1.2846007747688204,1.2849038874874923,3.135319961088156,19321.40236776645,1970.2347251881583,4632.441516551485,4632.441516551485,5.563401895806823,5.040783072558664,-2.3396391708970676,7.380422243455731,3.474586344489572,3.474586344489572,0.9927389555684492,0.0,0.0,0.0002359464084774257,1.0000675133960752,0.00023593048000948257,198.83774139041782,0.0,3.1771378374011713e-06,9.00400863119492,0.012239054476619713,7.950368931931827e-05,0.00015644271915810743,0.0006300940853146539,0.09569303412643862,0.07181730277279046,0.023875731353648167,0.09569314360287269,0.07181730277289976,0.023875731353684513,0.37593567498675484,0.37593567498675484,0.12498021102846717,0.0,4.901541158946145,4.759210111305663,5.330197132261446,4.896448676775776,4.75636340199577,5.318332961785529,24816.217763801124,21093.785099230954,0.85,1.0696584164395082,0.6652577366990421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508786432683711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70861086959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.544554567923,1536.1182068214773,0.37593567498675484,0.12498021102846717,6.112874298809886,3.474586344489572
526.0,-29.898329394040754,5.040599239151375,35.010092510059295,24.139413597900443,5.0158586448523,-26.40689607250034,-39.92823158679528,1.524425323312012,-0.11040118193812987,-5.005902058727562,40.019594356066406,42395.92956335559,25772.060008874694,25772.060008874694,68167.98957223029,77417.91765090202,77417.91765090202,25772.060008874694,103189.97765977672,103189.97765977672,103189.97765977672,128006.08710290266,91552.29266703967,56530.486230609575,38913.1182627001,24816.109443125937,0.0,63729.22770582604,21093.693026657045,1536.1155152961844,0.0,0.8868177522369449,2.817513689960489,0.0014959135982669303,354574.4101983868,1555378.2533947693,4.3866060512503555,1555378.2533947693,4.3866060512503555,0.85,0.0956928982379117,4.027634451161993,1.2671441361447795,1.0,0.0,4.027634451162768,1.284601889881607,1.284904982400594,3.135317239439211,19321.378270694953,1970.232267970709,4632.441516551485,4632.441516551485,5.56338594168807,5.040599239151375,-2.339774997262935,7.38037423641431,3.474598981488678,3.474598981488678,0.9927425661396223,0.0,0.0,0.00023593048000948257,1.0000672710370464,0.0002359146097890277,198.83827521097226,0.0,3.167180589619424e-06,8.975789790981448,0.012242221657209333,7.949852505765407e-05,0.0001564319549518285,0.0006300507310266054,0.09569289823771508,0.07181711766791941,0.023875780569795665,0.09569286304413382,0.07181711766806698,0.023875780569844726,0.3759346848468591,0.3759346848468591,0.12498046161200158,0.0,4.900385120044177,4.758578965548111,5.327456372919073,4.895500876789413,4.755796778385104,5.316233871148597,24816.109443125937,21093.693026657045,0.85,1.0696503319778732,0.6652509545393379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508825293880645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.680392029375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.534981392084,1536.1155152961844,0.3759346848468591,0.12498046161200158,6.112874298809886,3.474598981488678
