time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
527.0,-29.898974370460316,5.040416954233834,35.01007081958447,24.139217740763,5.015739578257524,-26.407488549708116,-39.92879712078718,1.5242537575052293,-0.11187776452163689,-5.005993062456867,40.01955324073336,42395.4839096931,25771.874190104973,25771.874190104973,68167.35809979808,77417.60445106453,77417.60445106453,25771.874190104973,103189.4786411695,103189.4786411695,103189.4786411695,128005.47696179645,91552.19158474157,56530.252155995506,38913.26603194007,24815.998320626957,0.0,63729.26435256703,21093.598572532912,1536.1116256837238,0.0,0.8868174380101412,2.8175224816377082,0.0014959135982669303,354573.1524329783,1555376.4798930401,4.386616609916732,1555376.4798930401,4.386616609916732,0.85,0.09569274245681048,4.027634451161993,1.267143937232904,1.0,0.0,4.0276344511627284,1.2846027250307885,1.2849057973588331,3.1353152010988152,19321.356938085344,1970.2300926499208,4632.441516551485,4632.441516551485,5.563345829196836,5.040416954233834,-2.3398774855010442,7.380294439734878,3.474611496865077,3.474611496865077,0.9927461419614506,0.0,0.0,0.0002359146097890277,1.0000670761127948,0.00023589878661540854,198.83880748448158,0.0,3.1556072624659962e-06,8.942990981828633,0.012245377264471799,7.949344054433241e-05,0.00015642116924469528,0.0006300072901409755,0.09569274245671665,0.07181691705992833,0.023875825396788317,0.09569288542850829,0.07181691705999875,0.023875825396811722,0.3759336939188408,0.3759336939188408,0.12498071593751718,0.0,4.899166091028292,4.757944522804451,5.324472646578215,4.89411529793523,4.755234377590227,5.312364288650713,24815.998320626957,21093.598572532912,0.85,1.069639808215553,0.6652435790746014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450886401557086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64759322022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.525433330498,1536.1116256837238,0.3759336939188408,0.12498071593751718,6.112874298809886,3.474611496865077
528.0,-29.8996176964454,5.040234995227099,35.01004919893221,24.138950288202636,5.015541189598393,-26.40808747413935,-39.92937117638064,1.524010967292503,-0.11278165217765945,-5.006140688953447,40.01951189350141,42395.08062164181,25771.835080808192,25771.835080808192,68166.91570245,77417.3226053727,77417.3226053727,25771.835080808192,103189.15768618089,103189.15768618089,103189.15768618089,128005.06783565138,91552.08907604565,56530.02773035267,38913.40149521443,24815.910149470492,0.0,63729.311644684916,21093.52362704992,1536.1103607039897,0.0,0.8868168364906598,2.8175171274877306,0.0014959135982669303,354571.1120899674,1555374.6963899427,4.386636822221683,1555374.6963899427,4.386636822221683,0.8500000000000001,0.09569261465833773,4.027634451161993,1.2671438971208406,1.0,0.0,4.0276344511602975,1.2846038931882922,1.284906945464368,3.135312349992729,19321.3353044459,1970.2278866326321,4632.441516551485,4632.441516551485,5.563337386716421,5.040234995227099,-2.3400213200435034,7.380256315270602,3.4746241729802043,3.4746241729802043,0.9927497637086298,0.0,0.0,0.00023589878661540854,1.0000669048184172,0.0002358830049057976,198.83933839845346,0.0,3.146260973053499e-06,8.916503597633616,0.012248523525444852,7.948827972380547e-05,0.00015641050689160307,0.0006299643460803308,0.0956926146581049,0.0718167393390012,0.023875875319103693,0.09569255987311988,0.07181673933917594,0.023875875319161785,0.3759327017395434,0.3759327017395434,0.12498095668944693,0.0,4.898061103978762,4.757358469261703,5.3218009993196915,4.8933590367757915,4.7547346174619065,5.310832731801327,24815.910149470492,21093.52362704992,0.85,1.0696320726403952,0.6652367572712925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450890262505727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62110583603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.515901323091,1536.1103607039897,0.3759327017395434,0.12498095668944693,6.112874298809886,3.4746241729802043
529.0,-29.9002590151897,5.040053989159325,35.01002746893959,24.1387037904002,5.015376316361761,-26.408681239715396,-39.929940656851954,1.523798540887371,-0.11409228903102075,-5.006258340822949,40.01946546743439,42394.667144789964,25771.720728132892,25771.720728132892,68166.38787292286,77416.98984782626,77416.98984782626,25771.720728132892,103188.71057595915,103188.71057595915,103188.71057595915,128004.48862037524,91551.94841525595,56529.80577557615,38913.49182186644,24815.77804441609,0.0,63729.26986628253,21093.411337753674,1536.1058787553131,0.0,0.8868164058856811,2.8175206243098923,0.0014959135982669303,354569.48603230657,1555372.6938143307,4.386651291455501,1555372.6938143307,4.386651291455501,0.85,0.09569246375222966,4.027634451161993,1.2671437295293435,1.0,0.0,4.027634451161642,1.2846049192556213,1.2849079514994404,3.135309845688471,19321.30561911256,1970.2248595710628,4632.441516551485,4632.441516551485,5.5633127015315385,5.040053989159325,-2.340143091096392,7.380197080255717,3.474636643603562,3.474636643603562,0.9927533267438748,0.0,0.0,0.0002358830049057976,1.0000666964125753,0.0002358672734048176,198.83986765840717,0.0,3.138024697834611e-06,8.893161993663288,0.012251661550142685,7.948316034015855e-05,0.00015639984456563904,0.0006299214021289486,0.09569246375208647,0.07181654347576426,0.02387592027632221,0.09569235296758605,0.07181654347587173,0.023875920276357935,0.3759317110718724,0.3759317110718724,0.12498120352615477,0.0,4.896927138441299,4.75673947842796,5.319112320282443,4.892166051791946,4.754040662500586,5.30813319313296,24815.77804441609,21093.411337753674,0.85,1.0696244914769986,0.665230705353175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450894113594099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.59776423206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.506380880175,1536.1058787553131,0.3759317110718724,0.12498120352615477,6.112874298809886,3.474636643603562
530.0,-29.900898320352187,5.039874205287131,35.01000582903188,24.138489667698764,5.015238985698703,-26.40927043853323,-39.93050189511848,1.5236111038798754,-0.11544264689945294,-5.00636219925306,40.01942463136046,42394.228165099514,25771.57406466324,25771.57406466324,68165.80222976275,77416.67678100514,77416.67678100514,25771.57406466324,103188.25084566837,103188.25084566837,103188.25084566837,128003.92499757501,91551.83778251831,56529.568653614224,38913.63236544899,24815.674151906645,0.0,63729.30651735564,21093.32302912065,1536.1027007850394,0.0,0.8868160252308974,2.8175262548059266,0.0014959135982669303,354568.05061760056,1555370.9323631432,4.386664082265554,1555370.9323631432,4.386664082265554,0.85,0.0956923142786676,4.027634451161993,1.2671436047973113,1.0,0.0,4.027634451161707,1.284605828349331,1.284908840597771,3.135307626882986,19321.282270959167,1970.2224787220068,4632.441516551485,4632.441516551485,5.563281041451399,5.039874205287131,-2.3402544211819953,7.380128626469126,3.474649098431829,3.474649098431829,0.9927568852662368,0.0,0.0,0.0002358672734048176,1.0000664873440082,0.0002358515922588682,198.84039525908625,0.0,3.128049572932693e-06,8.864892489691252,0.012254789599715618,7.94781153485968e-05,0.00015638915805622078,0.000629878360775453,0.09569231427854896,0.07181634833697574,0.023875965941573225,0.09569230514981367,0.07181634833706478,0.02387596594160282,0.3759307192246045,0.3759307192246045,0.12498145241632566,0.0,4.895765428500567,4.7561216465072675,5.316308768116471,4.89091955235358,4.753453596693021,5.3048965296245,24815.674151906645,21093.32302912065,0.85,1.0696146867877638,0.6652234345834932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508979526861165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.569494728086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.496879204784,1536.1027007850394,0.3759307192246045,0.12498145241632566,6.112874298809886,3.474649098431829
531.0,-29.90153572162599,5.039694992066375,35.00998423894037,24.13824030607941,5.01505840583741,-26.409862248859397,-39.93107102634383,1.5233849330708216,-0.11641779396279617,-5.006495864507128,40.01938280253641,42393.830313254955,25771.50558649071,25771.50558649071,68165.33589974567,77416.39615117348,77416.39615117348,25771.50558649071,103187.90173766419,103187.90173766419,103187.90173766419,128003.47864637294,91551.74130839079,56529.354412015695,38913.763218194545,24815.57690870875,0.0,63729.34012690329,21093.240372402437,1536.1005939997835,0.0,0.8868154964918377,2.8175234688154394,0.0014959135982669303,354566.20325312286,1555369.1280915565,4.386681849034514,1555369.1280915565,4.386681849034514,0.85,0.09569217804008315,4.027634451161993,1.2671435245731848,1.0,0.0,4.027634451160992,1.2846069184925688,1.2849099108529942,3.1353049661979475,19321.26191086706,1970.2204025704048,4632.441516551485,4632.441516551485,5.563266259144426,5.039694992066375,-2.3403874283702564,7.380082420436631,3.474661620278982,3.474661620278982,0.992760462936852,0.0,0.0,0.0002358515922588682,1.0000662896806733,0.00023583595876847016,198.8409212909948,0.0,3.1180452586933715e-06,8.836540263137016,0.012257907644974312,7.947299970924125e-05,0.00015637859254962695,0.0006298358067771016,0.09569217803989041,0.07181616409017313,0.023876013949717285,0.09569202223172237,0.07181616409031778,0.02387601394976537,0.375929726091306,0.375929726091306,0.12498169418784448,0.0,4.894679074937244,4.755546170711682,5.3136801243568925,4.890078070544348,4.752991081810023,5.302910557528946,24815.57690870875,21093.240372402437,0.85,1.0696068053428616,0.6652168409218854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509017797436377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54114250153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.487396490855,1536.1005939997835,0.375929726091306,0.12498169418784448,6.112874298809886,3.474661620278982
532.0,-29.902171139917037,5.03951745023043,35.009962771242066,24.13805244667458,5.0149542163347975,-26.410444634599788,-39.931623673159606,1.523227711017629,-0.11803635873195617,-5.006576560435735,40.019343187299164,42393.37250687929,25771.30502031343,25771.30502031343,68164.67752719272,77416.05509304814,77416.05509304814,25771.30502031343,103187.36011336157,103187.36011336157,103187.36011336157,128002.830308354,91551.61453305253,56529.11032086576,38913.89356909641,24815.470194992413,0.0,63729.36376408883,21093.14966574355,1536.09671711774,0.0,0.8868152292807584,2.8175353327831814,0.0014959135982669303,354565.0879722353,1555367.4193037131,4.386690827906634,1555367.4193037131,4.386690827906634,0.85,0.09569201693834724,4.027634451161993,1.2671433168696242,1.0,0.0,4.027634451161409,1.284607686075587,1.28491065853311,3.135303092780191,19321.235155947063,1970.217674327835,4632.441516551485,4632.441516551485,5.5632229631467185,5.03951745023043,-2.340481209920318,7.379998660150748,3.4746740146328663,3.4746740146328663,0.9927640041808189,0.0,0.0,0.00023583595876847016,1.000066083788185,0.00023582037486476792,198.84144568883607,0.0,3.108577633740846e-06,8.809709014021559,0.012261016222608053,7.946803253140058e-05,0.00015636792623706958,0.0006297928467691788,0.09569201693827314,0.07181596080087695,0.02387605613739619,0.09569215482314147,0.07181596080093255,0.023876056137414683,0.3759287340868999,0.3759287340868999,0.12498193900651687,0.0,4.893482306796784,4.7549257323544225,5.310743741968793,4.8885402017037904,4.752291135762562,5.298844467234289,24815.470194992413,21093.14966574355,0.85,1.0695960778695734,0.665209410591476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509055954231393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51431125242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47793060799,1536.09671711774,0.3759287340868999,0.12498193900651687,6.112874298809886,3.4746740146328663
533.0,-29.90280459953959,5.039340158171803,35.009941405812135,24.13778977878394,5.014757605321845,-26.41103450021167,-39.932188753131754,1.5229875059939544,-0.11884362856744701,-5.006723197497584,40.01930323066752,42392.97470950059,25771.2750470352,25771.2750470352,68164.24975653579,77415.78552935665,77415.78552935665,25771.2750470352,103187.06057639186,103187.06057639186,103187.06057639186,128002.45030301326,91551.52104338486,56528.88803687603,38914.03667389869,24815.389726621408,0.0,63729.4264005201,21093.081267628197,1536.095872696821,0.0,0.8868146277500032,2.817528823695434,0.0014959135982669303,354563.0613403262,1555365.695791392,4.386711040658799,1555365.695791392,4.386711040658799,0.85,0.095691887751063,4.027634451161993,1.2671431937860325,1.0,0.0,4.027634451163076,1.2846088416572465,1.2849117943670487,3.1353002723895527,19321.21542570131,1970.215662402687,4632.441516551485,4632.441516551485,5.563216492848469,5.039340158171803,-2.340623157452305,7.379963315624108,3.4746866144991335,3.4746866144991335,0.9927676041426096,0.0,0.0,0.00023582037486476792,1.000065880421294,0.00023580483994256932,198.84196847265335,0.0,3.098725941628402e-06,8.78178931857489,0.012264114948549681,7.946295390137844e-05,0.00015635742096338948,0.0006297505353669859,0.09569188775082738,0.07181578393601673,0.023876103814810645,0.09569181624265918,0.07181578393619356,0.02387610381486945,0.3759277398742285,0.3759277398742285,0.12498216584100615,0.0,4.892417787905572,4.754367185142087,5.30815183081944,4.8878795689301455,4.751855241277269,5.297504432882363,24815.389726621408,21093.081267628197,0.85,1.0695883143234992,0.6652025148174662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509093992509656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48639155697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.468483204173,1536.095872696821,0.3759277398742285,0.12498216584100615,6.112874298809886,3.4746866144991335
534.0,-29.90343597904344,5.0391642527692255,35.009920024016544,24.13758438723164,5.0146308402518835,-26.411615508081084,-39.932744892407186,1.5228103692895025,-0.12024402120027844,-5.006815599407661,40.01926002311851,42392.54909341627,25771.108648309313,25771.108648309313,68163.65774172559,77415.46494138794,77415.46494138794,25771.108648309313,103186.57358969725,103186.57358969725,103186.57358969725,128001.8395302502,91551.40396856959,56528.66533932279,38914.154032496444,24815.265940552963,0.0,63729.41997304941,21092.976049470017,1536.0912877241524,0.0,0.8868143139741334,2.8175364510142433,0.0014959135982669303,354561.7842827227,1555363.8320537594,4.38672158422334,1555363.8320537594,4.38672158422334,0.85,0.09569172471380051,4.027634451161993,1.267143037733622,1.0,0.0,4.0276344511626,1.2846097021772442,1.2849126351326345,3.135298172149629,19321.190717999012,1970.2131429182252,4632.441516551485,4632.441516551485,5.56318057254051,5.0391642527692255,-2.340725119832604,7.379889372601829,3.4746989938118316,3.4746989938118316,0.9927711410890947,0.0,0.0,0.00023580483994256932,1.0000656644198516,0.00023578935697123664,198.84248954219274,0.0,3.0889945100384593e-06,8.754210441448993,0.01226720394305972,7.945795591841988e-05,0.00015634688402414943,0.0006297080964274928,0.09569172471371107,0.0718155810896092,0.023876143624101877,0.09569175580770581,0.07181558108967633,0.023876143624124185,0.37592674723604874,0.37592674723604874,0.12498239722848248,0.0,4.891283984961149,4.753781241403146,5.305364358651445,4.886571578207395,4.75126244944596,5.294038344959802,24815.265940552963,21092.976049470017,0.85,1.069579132691799,0.6651959034201739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509131913724922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45881267984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.459053858405,1536.0912877241524,0.37592674723604874,0.12498239722848248,6.112874298809886,3.4746989938118316
535.0,-29.904065523957858,5.038988678888115,35.00989866835642,24.13732105577367,5.014437950600648,-26.4122014776457,-39.93330557188017,1.522573904288198,-0.12113345978622192,-5.006956842124812,40.01921802077649,42392.15004257483,25771.068865733214,25771.068865733214,68163.21890830804,77415.17765510308,77415.17765510308,25771.068865733214,103186.24652083628,103186.24652083628,103186.24652083628,128001.41719276074,91551.29268338392,56528.44176397344,38914.278799344975,24815.170671924447,0.0,63729.44947126942,21092.89507113578,1536.0894684191876,0.0,0.886813747295524,2.817531652912125,0.0014959135982669303,354559.832218733,1555362.0203037888,4.386740625893189,1555362.0203037888,4.386740625893189,0.85,0.09569158843425739,4.027634451161993,1.2671429421240465,1.0,0.0,4.027634451163973,1.2846108400623937,1.2849137533954884,3.135295394958967,19321.16723215168,1970.2107480282955,4632.441516551485,4632.441516551485,5.563171984720037,5.038988678888115,-2.340862748400076,7.379851427288191,3.474711495945674,3.474711495945674,0.9927747131273355,0.0,0.0,0.00023578935697123664,1.0000654739515324,0.0002357739199210311,198.8430091000641,0.0,3.078672565300173e-06,8.72495805006069,0.01227028261562502,7.945291742722058e-05,0.00015633643954401607,0.0006296660298794833,0.09569158843404069,0.07181539971391843,0.023876188720122263,0.09569141836831402,0.07181539971408105,0.023876188720176342,0.37592575382304155,0.37592575382304155,0.12498261866637257,0.0,4.890245837684972,4.753228548348545,5.302860752553784,4.885823382338572,4.750750242610536,5.292576877134877,24815.170671924447,21092.89507113578,0.85,1.0695717517383774,0.6651893338837974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450916971060493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42956028845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.449645069024,1536.0894684191876,0.37592575382304155,0.12498261866637257,6.112874298809886,3.474711495945674
536.0,-29.90469299138803,5.03881474895271,35.00987736856093,24.137138400133722,5.014333104393553,-26.41277677204277,-39.93385332925243,1.5224168850483075,-0.12261380044247971,-5.007035339753993,40.01917693662472,42391.7063762868,25770.87159224868,25770.87159224868,68162.57796853548,77414.86042979576,77414.86042979576,25770.87159224868,103185.73202204445,103185.73202204445,103185.73202204445,128000.78583096198,91551.18626636913,56528.20831230065,38914.41994896497,24815.053808917524,0.0,63729.47375788249,21092.795737579894,1536.084961266605,0.0,0.8868134965849641,2.8175419561811843,0.0014959135982669303,354558.74733532534,1555360.248161036,4.3867490503345214,1555360.248161036,4.3867490503345214,0.85,0.0956914206639924,4.027634451161993,1.2671427778294313,1.0,0.0,4.027634451160265,1.2846116062958066,1.284914499977934,3.1352935248465696,19321.14477369284,1970.2084579028353,4632.441516551485,4632.441516551485,5.563129399512251,5.03881474895271,-2.3409540443221597,7.37976879327487,3.4747238049128213,3.4747238049128213,0.9927782299750918,0.0,0.0,0.0002357739199210311,1.0000652582177363,0.0002357585347392379,198.8435269457862,0.0,3.069549514497239e-06,8.699103324085176,0.012273352165139518,7.944799534444552e-05,0.00015632592457658559,0.0006296236794344074,0.09569142066392283,0.07181519369161363,0.023876226972309202,0.09569146046764031,0.07181519369166585,0.023876226972326553,0.3759247614167514,0.3759247614167514,0.12498284750748716,0.0,4.889111133258211,4.752650932771417,5.3000446186392765,4.884421539311518,4.750191793111185,5.288630528812007,24815.053808917524,21092.795737579894,0.85,1.0695612869407174,0.6651821186746188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509207397846293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40370556248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.440251986605,1536.084961266605,0.3759247614167514,0.12498284750748716,6.112874298809886,3.4747238049128213
537.0,-29.905318207802416,5.038641284408552,35.009856209218476,24.136888235248648,5.014156470627408,-26.41335721980849,-39.93440936375407,1.5221954826335273,-0.12360714098588232,-5.007168196303798,40.01913842800822,42391.306880881355,25770.815745298936,25770.815745298936,68162.1226261803,77414.56046091561,77414.56046091561,25770.815745298936,103185.37620621455,103185.37620621455,103185.37620621455,128000.35226253912,91551.06713195596,56527.989009091805,38914.53124762684,24814.976056324565,0.0,63729.5073039514,21092.72964787588,1536.0839525526308,0.0,0.8868129599286221,2.817539504450438,0.0014959135982669303,354556.9111855972,1555358.5871139958,4.386767083211147,1555358.5871139958,4.386767083211147,0.85,0.0956912838961381,4.027634451161993,1.2671426206780598,1.0,0.0,4.027634451159969,1.284612673536202,1.2849155477049417,3.135290920083305,19321.119631328897,1970.2058940952209,4632.441516551485,4632.441516551485,5.563117343893298,5.038641284408552,-2.341084942543888,7.379726226952441,3.4747363171804544,3.4747363171804544,0.9927818049087013,0.0,0.0,0.0002357585347392379,1.0000650244322087,0.00023574320567114207,198.84404293611976,0.0,3.0592438104656896e-06,8.669896958859765,0.012276411408949984,7.944299917268e-05,0.0001563155355665579,0.0006295818362997064,0.09569128389594482,0.07181501299325954,0.02387627090268528,0.09569125645393896,0.07181501299340458,0.023876270902733518,0.3759237679354065,0.3759237679354065,0.12498306164208971,0.0,4.888051897997002,4.75209298049117,5.297472279529188,4.883561055317898,4.749609526850577,5.2869295206910465,24814.976056324565,21092.72964787588,0.85,1.0695535790209076,0.6651754999250242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509244960906549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.374499197256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.430879538288,1536.0839525526308,0.3759237679354065,0.12498306164208971,6.112874298809886,3.4747363171804544
538.0,-29.905941818778825,5.038469212948129,35.009835105469314,24.13668668540197,5.014037762898205,-26.413930429128623,-39.934956771880366,1.522026373247932,-0.12506637020317157,-5.0072564899134635,40.01909772858156,42390.87848339128,25770.648575250692,25770.648575250692,68161.52705864198,77414.22284016525,77414.22284016525,25770.648575250692,103184.87141541595,103184.87141541595,103184.87141541595,127999.73695929722,91550.93315123659,56527.76379063059,38914.63262289555,24814.86554388127,0.0,63729.49816677682,21092.63571229908,1536.0800330843467,0.0,0.886812657973584,2.8175483861736788,0.0014959135982669303,354555.69092404965,1555356.831569078,4.386777229595379,1555356.831569078,4.386777229595379,0.85,0.09569111932449176,4.027634451161993,1.267142469570972,1.0,0.0,4.027634451162007,1.2846134960931674,1.2849163507628891,3.1352889125102936,19321.09135577091,1970.2030107907299,4632.441516551485,4632.441516551485,5.563081257080836,5.038469212948129,-2.341182887126931,7.37965210007506,3.4747486799578877,3.4747486799578877,0.9927853371308251,0.0,0.0,0.00023574320567114207,1.0000648577879032,0.00023572791687990623,198.84455760383756,0.0,3.048093874615313e-06,8.638298040659798,0.0122794595028246,7.943808079576142e-05,0.00015630512487538065,0.0006295399058412605,0.09569111932440477,0.07181481126169349,0.023876308062711286,0.09569128135252764,0.07181481126175877,0.023876308062732988,0.3759227744018474,0.3759227744018474,0.12498327692427817,0.0,4.88691340374038,4.751491954705784,5.294711610949037,4.8821901197102875,4.748920621986429,5.2835006759075895,24814.86554388127,21092.63571229908,0.85,1.0695443871261432,0.6651688731716752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282389395388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34290027906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.42153126974,1536.0800330843467,0.3759227744018474,0.12498327692427817,6.112874298809886,3.4747486799578877
539.0,-29.906563622079208,5.0382972188262976,35.00981398992557,24.13642017580571,5.013830925863222,-26.414510824974233,-39.935512736532814,1.5217781287584018,-0.12565734369007941,-5.007406056325616,40.01905517753865,42390.493590868384,25770.63929461979,25770.63929461979,68161.13288548817,77413.97916934127,77413.97916934127,25770.63929461979,103184.61846396106,103184.61846396106,103184.61846396106,127999.38863853368,91550.8567102574,56527.54561028698,38914.79011107825,24814.770174572626,0.0,63729.56028565088,21092.554648386733,1536.0784042780447,0.0,0.8868120509155258,2.817538690069507,0.0014959135982669303,354553.6238494532,1555354.9961574217,4.386797628157484,1555354.9961574217,4.386797628157484,0.85,0.0956909826458024,4.027634451161993,1.2671424294589086,1.0,0.0,4.027634451160691,1.2846146886754963,1.2849175239851476,3.1352860018397353,19321.075223514345,1970.2013657583727,4632.441516551485,4632.441516551485,5.563079253681362,5.0382972188262976,-2.3413256892517342,7.379622908078032,3.4747611738746746,3.4747611738746746,0.9927889068213356,0.0,0.0,0.00023572791687990623,1.0000646701067513,0.00023571267331616024,198.8450707820128,0.0,3.04009292958896e-06,8.615623362455112,0.012282499595754188,7.9433085827921e-05,0.00015629483105198522,0.0006294984460835189,0.09569098264556539,0.07181463207120702,0.023876350574358378,0.0956907850760493,0.07181463207138489,0.02387635057441752,0.37592177784142283,0.37592177784142283,0.12498347998432142,0.0,4.885937579684537,4.75097727889829,5.29234376718864,4.881748712635556,4.748635280715973,5.282587059331036,24814.770174572626,21092.554648386733,0.85,1.069537159521797,0.6651621853479645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450931972195853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32022560085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.412194322918,1536.0784042780447,0.37592177784142283,0.12498347998432142,6.112874298809886,3.4747611738746746
540.0,-29.90718335286299,5.038126921757417,35.00979287535624,24.136236577201657,5.013731210388802,-26.4150786421447,-39.93605176275594,1.5216264996704094,-0.12722775427920396,-5.0074785565433855,40.019012974833736,42390.04721994173,25770.435648265597,25770.435648265597,68160.48286820733,77413.6373503203,77413.6373503203,25770.435648265597,103184.0729985859,103184.0729985859,103184.0729985859,127998.71668525314,91550.72465433834,56527.308410577694,38914.90693751183,24814.643686667234,0.0,63729.55062417906,21092.44713366715,1536.0732043357261,0.0,0.886811834770595,2.8175508792750303,0.0014959135982669303,354552.62186747626,1555353.1757727186,4.386804891134254,1555353.1757727186,4.386804891134254,0.85,0.09569080687561547,4.027634451161993,1.2671421783464032,1.0,0.0,4.02763445116092,1.2846154293045702,1.2849182452056807,3.1352841942295235,19321.047354170056,1970.198523876151,4632.441516551485,4632.441516551485,5.563035292769288,5.038126921757417,-2.3414116961100055,7.379538617867423,3.4747734043361684,3.4747734043361684,0.9927924012389052,0.0,0.0,0.00023571267331616024,1.000064454877156,0.0002356974814639465,198.84558225204918,0.0,3.0311075120409153e-06,8.590158689123953,0.01228553070326623,7.942824331767776e-05,0.00015628442999848248,0.0006294565544421029,0.09569080687555372,0.07181442190757509,0.023876384967978632,0.09569085179506351,0.07181442190762143,0.02387638496799405,0.3759207836973873,0.3759207836973873,0.1249836952575752,0.0,4.884828087766209,4.750401795960329,5.289622584413905,4.880250802264186,4.747962550773707,5.278599748997237,24814.643686667234,21092.44713366715,0.85,1.0695271220435558,0.6651552820436631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509356946487462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29476092752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.402872802844,1536.0732043357261,0.3759207836973873,0.1249836952575752,6.112874298809886,3.4747734043361684
541.0,-29.90780125419141,5.037957049277286,35.00977190400325,24.13598602814602,5.013556066946467,-26.415652356200066,-39.936602977663256,1.5214071689552413,-0.1282167293699672,-5.007609815835346,40.018974917160165,42389.6593328092,25770.38469761579,25770.38469761579,68160.044030425,77413.32989589189,77413.32989589189,25770.38469761579,103183.71459350768,103183.71459350768,103183.71459350768,127998.28241903975,91550.59568580858,56527.09848575854,38914.99688894449,24814.567825532064,0.0,63729.56471447655,21092.382651702253,1536.0722670968357,0.0,0.8868113046019813,2.817548557007168,0.0014959135982669303,354550.8078172703,1555351.5341824763,4.386822706053682,1555351.5341824763,4.386822706053682,0.85,0.09569066710212637,4.027634451161993,1.2671420755935832,1.0,0.0,4.027634451161159,1.2846164864627814,1.2849192830963707,3.135281614088707,19321.02013639456,1970.1957484354557,4632.441516551485,4632.441516551485,5.563024294109161,5.037957049277286,-2.341540525818011,7.3794975750952965,3.4747858600851003,3.4747858600851003,0.9927959600243144,0.0,0.0,0.0002356974814639465,1.0000642649248335,0.00023568233535638022,198.84609221452556,0.0,3.0208326989284317e-06,8.561039868763176,0.012288551535965158,7.942329158883237e-05,0.00015627418987511414,0.0006294153109684405,0.0956906671019372,0.0718142405573945,0.023876426544542705,0.09569065733184322,0.07181424055753646,0.023876426544589907,0.37591978745437993,0.37591978745437993,0.12498389728693468,0.0,4.883791246584735,4.749839872392272,5.287152265519353,4.87939308646537,4.747343565886922,5.277020651333032,24814.567825532064,21092.382651702253,0.85,1.0695199996390692,0.6651490485259839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450939404712568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26564210716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.393572075405,1536.0722670968357,0.37591978745437993,0.12498389728693468,6.112874298809886,3.4747858600851003
542.0,-29.908417268016304,5.037788596669399,35.00975099155168,24.135793873015814,5.013443359388792,-26.41621812699505,-39.93714165464041,1.5212442183675654,-0.12960854494889418,-5.007693333399318,40.01893469006789,42389.227666851715,25770.21431294645,25770.21431294645,68159.44197979817,77413.00619295571,77413.00619295571,25770.21431294645,103183.22050590217,103183.22050590217,103183.22050590217,127997.67841896799,91550.47498547813,56526.86928262656,38915.11744761285,24814.45791306582,0.0,63729.575360678675,21092.289226105946,1536.0682738184637,0.0,0.8868110252369255,2.817557110407172,0.0014959135982669303,354549.65357855504,1555349.7990173511,4.386832093386162,1555349.7990173511,4.386832093386162,0.85,0.09569049789941217,4.027634451161993,1.2671418722858654,1.0,0.0,4.027634451162321,1.284617279842455,1.2849200572050872,3.1352796777386804,19320.994663556306,1970.19315092884,4632.441516551485,4632.441516551485,5.562987513360016,5.037788596669399,-2.341634066207202,7.3794226628766015,3.4747981600898563,3.4747981600898563,0.9927994743113875,0.0,0.0,0.00023568233535638022,1.0000640689320983,0.00023566723640821297,198.84660062151326,0.0,3.0117443018151726e-06,8.5352833513442,0.012291563280266973,7.941845276769635e-05,0.00015626388258868388,0.0006293737969865159,0.09569049789932936,0.07181403665929197,0.023876461240037398,0.09569066891627527,0.0718140366593541,0.023876461240058065,0.37591878997114153,0.37591878997114153,0.12498410212613227,0.0,4.882681991047093,4.749251840927741,5.284469946664444,4.878084788450451,4.746741535707656,5.2735815343671675,24814.45791306582,21092.289226105946,0.85,1.0695103740147112,0.6651421640101809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509431038422516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23988558974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.384287340365,1536.0682738184637,0.37591878997114153,0.12498410212613227,6.112874298809886,3.4747981600898563
543.0,-29.90903149438917,5.037620636082051,35.009730175913695,24.1355582716875,5.0132729131052685,-26.416788063239988,-39.93768469719214,1.5210294819562555,-0.130429860922618,-5.0078195429354135,40.01889568505258,42388.82188561882,25770.15527048189,25770.15527048189,68158.97715610071,77412.74032702445,77412.74032702445,25770.15527048189,103182.89559750634,103182.89559750634,103182.89559750634,127997.26943364234,91550.38802424283,56526.6418944723,38915.27347752281,24814.373836135997,0.0,63729.6473136588,21092.217760715597,1536.0667529293544,0.0,0.8868105241921014,2.8175531726475307,0.0014959135982669303,354547.90932910057,1555348.1165669854,4.386848929697878,1555348.1165669854,4.386848929697878,0.85,0.09569035123704749,4.027634451161993,1.2671417426085099,1.0,0.0,4.027634451161469,1.2846183153245423,1.2849210735338368,3.135277150508681,19320.976311083934,1970.1912794974771,4632.441516551485,4632.441516551485,5.562974767928834,5.037620636082051,-2.341758689986261,7.379379326068312,3.4748106053019394,3.4748106053019394,0.9928030300862684,0.0,0.0,0.00023566723640821297,1.0000638833427857,0.00023565218215908189,198.8471075555661,0.0,3.00237451601845e-06,8.508729378396287,0.012294565654782992,7.941357500738732e-05,0.00015625366140082565,0.0006293326297781663,0.0956903512368766,0.07181385129429275,0.023876499942583843,0.09569038637130314,0.071813851294421,0.023876499942626483,0.37591778953722355,0.37591778953722355,0.12498429470499016,0.0,4.881671762934786,4.748722801763165,5.2820074097328416,4.87738968201279,4.746367599441328,5.271916580090135,24814.373836135997,21092.217760715597,0.85,1.0695018728197574,0.665135045813032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450946791690123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.21333161679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.3750198216,1536.0667529293544,0.37591778953722355,0.12498429470499016,6.112874298809886,3.4748106053019394
544.0,-29.909643500252468,5.037453905826379,35.009709388028625,24.135352146718674,5.013148556488167,-26.417351391318515,-39.938222989998735,1.520856447554155,-0.13177503588048012,-5.007910185607407,40.018854862130326,42388.40595244454,25770.007630680586,25770.007630680586,68158.41358312513,77412.40712724318,77412.40712724318,25770.007630680586,103182.41475792376,103182.41475792376,103182.41475792376,127996.67801292546,91550.25149286767,56526.421996696896,38915.36610685641,24814.263255001704,0.0,63729.62936185811,21092.123766751447,1536.0628846142588,0.0,0.8868102107233243,2.8175602805327284,0.0014959135982669303,354546.6566273501,1555346.3557041178,4.386859463009634,1555346.3557041178,4.386859463009634,0.85,0.09569018259703843,4.027634451161993,1.267141566774808,1.0,0.0,4.027634451161947,1.284619155678129,1.2849218947454941,3.1352750995184033,19320.947497230467,1970.1883413021233,4632.441516551485,4632.441516551485,5.562942897089067,5.037453905826379,-2.3418569946784844,7.379310900504864,3.4748229181858714,3.4748229181858714,0.9928065480531061,0.0,0.0,0.00023565218215908189,1.000063652708263,0.00023563718321420286,198.84761265925025,0.0,2.993493896137261e-06,8.483561701652997,0.01229755914867913,7.940874018395312e-05,0.00015624344197512878,0.0006292914696671585,0.09569018259694319,0.07181364922596575,0.023876533370977438,0.09569035296631233,0.07181364922603724,0.023876533371001197,0.37591678992960714,0.37591678992960714,0.1249844890208004,0.0,4.880599171826134,4.748153681678673,5.279415358165693,4.876135149726906,4.745705527220423,5.268874403974792,24814.263255001704,21092.123766751447,0.85,1.0694933308982593,0.665128706645418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509504688549943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.188163940045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.365767577661,1536.0628846142588,0.37591678992960714,0.1249844890208004,6.112874298809886,3.4748229181858714
545.0,-29.91025366608456,5.0372879656835385,35.00968871170852,24.135139246378117,5.013000401747843,-26.417915443189752,-39.938761352654524,1.520662178853043,-0.1326857665010266,-5.008020493290045,40.01881653591367,42387.998341703256,25769.912817140856,25769.912817140856,68157.91115884412,77412.14286533365,77412.14286533365,25769.912817140856,103182.0556824745,103182.0556824745,103182.0556824745,127996.231978649,91550.17352167206,56526.20015049552,38915.52596797393,24814.1762961745,0.0,63729.70226414844,21092.049851748325,1536.0608322510166,0.0,0.8868097881405193,2.817559376542321,0.0014959135982669303,354545.1321554937,1555344.7025359494,4.386873662825578,1555344.7025359494,4.386873662825578,0.85,0.09569002678875972,4.027634451161993,1.2671414645714685,1.0,0.0,4.027634451161036,1.28462009523027,1.2849228152501049,3.135272806424559,19320.931042033983,1970.1866633390591,4632.441516551485,4632.441516551485,5.562922429795655,5.0372879656835385,-2.3419694429227778,7.379257408606316,3.4748353222855477,3.4748353222855477,0.9928100920815851,0.0,0.0,0.00023563718321420286,1.0000634616441706,0.0002356222302400687,198.84811624656155,0.0,2.9825043816012625e-06,8.452417417457978,0.01230054165306073,7.940390500532255e-05,0.0001562332782088803,0.0006292505337320626,0.09569002678862308,0.07181345784895043,0.023876568939672643,0.09569014881289445,0.07181345784905298,0.02387656893970674,0.3759157881987634,0.3759157881987634,0.12498467522725999,0.0,4.879588473160595,4.747638581127035,5.276908981015822,4.875334726788992,4.745369255510525,5.266673172624849,24814.1762961745,21092.049851748325,0.85,1.0694842237979008,0.66512154985461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541327441227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15701965585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.356539343722,1536.0608322510166,0.3759157881987634,0.12498467522725999,6.112874298809886,3.4748353222855477
546.0,-29.910862073317976,5.037122289108915,35.009667928790094,24.134875425975792,5.012808659133773,-26.418482270951486,-39.939307678118325,1.5204288567670516,-0.13350008123859425,-5.008155227292394,40.01877207837495,42387.63133501889,25769.881188954834,25769.881188954834,68157.51252397372,77411.84876628793,77411.84876628793,25769.881188954834,103181.72995524277,103181.72995524277,103181.72995524277,127995.79238533945,91550.04735756488,56526.00057550507,38915.607535622,24814.062430096677,0.0,63729.669965718684,21091.953065582176,1536.05779503957,0.0,0.8868092634511242,2.817554351142767,0.0014959135982669303,354543.2701145191,1555342.7849001724,4.386891293685506,1555342.7849001724,4.386891293685506,0.85,0.09568987436384782,4.027634451161993,1.2671414063265551,1.0,0.0,4.027634451161607,1.2846212173397202,1.2849239184140717,3.135270067781294,19320.904416109406,1970.1839482503615,4632.441516551485,4632.441516551485,5.562915602254304,5.037122289108915,-2.342099805100123,7.379222094209037,3.4748476868521676,3.4748476868521676,0.992813624814905,0.0,0.0,0.0002356222302400687,1.0000632790471489,0.00023560732123327979,198.84861838468868,0.0,2.973370738859678e-06,8.426532673928328,0.01230351502379959,7.939899858883337e-05,0.00015622323165123534,0.0006292100698703761,0.09568987436365849,0.07181326950091245,0.02387660486274604,0.09568973231895471,0.07181326950105454,0.02387660486279328,0.3759147876671094,0.3759147876671094,0.12498485841578602,0.0,4.87865326671033,4.7471325092151915,5.274678488957079,4.874655146053783,4.744853033005995,5.2654995441385495,24814.062430096677,21091.953065582176,0.85,1.0694785107256457,0.6651161281365484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509577856351383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13113491232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.347327571542,1536.05779503957,0.3759147876671094,0.12498485841578602,6.112874298809886,3.4748476868521676
547.0,-29.911468388508517,5.036958184365366,35.00964716440459,24.13470213012772,5.01270870459007,-26.419038036178062,-39.93983346791936,1.5202783522595387,-0.13481930322780045,-5.00822749003065,40.01873105235358,42387.18817064645,25769.692569225874,25769.692569225874,68156.88073987231,77411.54974163583,77411.54974163583,25769.692569225874,103181.24231086171,103181.24231086171,103181.24231086171,127995.1848325841,91549.95258422695,56525.76106577258,38915.76835383819,24813.94252172239,0.0,63729.71087556058,21091.85114346403,1536.0529717037034,0.0,0.8868090442486958,2.8175632648400786,0.0014959135982669303,354542.2714374868,1555341.0152813853,4.386898659432841,1555341.0152813853,4.386898659432841,0.85,0.09568969561769586,4.027634451161993,1.2671411837870257,1.0,0.0,4.027634451161109,1.284621952025666,1.2849246341197005,3.135268274694346,19320.88441495533,1970.1819087002525,4632.441516551485,4632.441516551485,5.5628748851231125,5.036958184365366,-2.342184059694709,7.379142244060075,3.4748598543616285,3.4748598543616285,0.9928171012461796,0.0,0.0,0.00023560732123327979,1.0000630617653126,0.00023559246435658312,198.84911879840823,0.0,2.9646354014657046e-06,8.401776727753807,0.012306479659201055,7.93942768628184e-05,0.0001562130443704614,0.0006291690392273674,0.09568969561763306,0.07181305964108543,0.023876635976547628,0.09568971091926581,0.07181305964113256,0.023876635976563296,0.3759137882991443,0.3759137882991443,0.12498505425607596,0.0,4.877632003002077,4.746615976594342,5.272134035305385,4.8734081868028625,4.744412985682857,5.261818563456359,24813.94252172239,21091.85114346403,0.85,1.0694679107042597,0.6651087473692168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509614280154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10637896615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.338130691096,1536.0529717037034,0.3759137882991443,0.12498505425607596,6.112874298809886,3.4748598543616285
548.0,-29.912073000658992,5.036794295271577,35.00962648060436,24.13444759966808,5.012524030394582,-26.41960074120217,-39.94037158610297,1.5200517709377215,-0.1356035685374195,-5.008362677037361,40.01869187079042,42386.80357454256,25769.666691254646,25769.666691254646,68156.47026579721,77411.26480757483,77411.26480757483,25769.666691254646,103180.93149882948,103180.93149882948,103180.93149882948,127994.7924244715,91549.83691404205,56525.54524606646,38915.87963108399,24813.860925642013,0.0,63729.740556726,21091.78178679571,1536.0517976785309,0.0,0.8868084981482178,2.817557791329103,0.0014959135982669303,354540.4031477777,1555339.3252229837,4.386917009779264,1555339.3252229837,4.386917009779264,0.8499999999999999,0.09568955244771471,4.027634451161993,1.2671410634508358,1.0,0.0,4.027634451162252,1.2846230424135123,1.2849257056779837,3.1352656134791035,19320.860003689024,1970.1794194438494,4632.441516551485,4632.441516551485,5.562869298874233,5.036794295271577,-2.342314279526277,7.379108574797854,3.4748722199125064,3.4748722199125064,0.9928206342607161,0.0,0.0,0.00023559246435658312,1.0000628849413433,0.0002355776500698767,198.84961780875742,0.0,2.954276839228025e-06,8.372420562372222,0.012309433936040283,7.938944469358207e-05,0.00015620301966300104,0.0006291286633702372,0.09568955244751642,0.07181287797110254,0.02387667447641388,0.09568939296592852,0.07181287797125135,0.02387667447646335,0.3759127888901327,0.3759127888901327,0.12498523968377902,0.0,4.876709052770366,4.74612755236376,5.269899583990991,4.872759108499963,4.743917811014455,5.2607039554015955,24813.860925642013,21091.78178679571,0.85,1.069460971759817,0.6651024028069589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509650578884958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07702280077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.328955441002,1536.0517976785309,0.3759127888901327,0.12498523968377902,6.112874298809886,3.4748722199125064
549.0,-29.91267541112262,5.0366317628731805,35.00960579220365,24.134260543528967,5.012410901327676,-26.420154309131846,-39.940900763589866,1.5198897993368958,-0.13684943505558067,-5.008443447129111,40.01865036918666,42386.391526023624,25769.503887807616,25769.503887807616,68155.89541383124,77410.96345024214,77410.96345024214,25769.503887807616,103180.46733804976,103180.46733804976,103180.46733804976,127994.20878924498,91549.73289829346,56525.32991190214,38916.00331821257,24813.741451195227,0.0,63729.7447694078,21091.68023351594,1536.047193828577,0.0,0.8868082373723198,2.8175647465529545,0.0014959135982669303,354539.2869056442,1555337.5350934162,4.386925772509234,1555337.5350934162,4.386925772509234,0.85,0.09568937756621629,4.027634451161993,1.2671409326745198,1.0,0.0,4.027634451163764,1.2846238305371904,1.284926474955571,3.1352636899766675,19320.838051998177,1970.1771809943434,4632.441516551485,4632.441516551485,5.562834154675121,5.0366317628731805,-2.342404377278404,7.379036140151584,3.4748843770098223,3.4748843770098223,0.9928241077170921,0.0,0.0,0.0002355776500698767,1.0000626562491508,0.00023556289058271367,198.85011500416186,0.0,2.945815249682187e-06,8.348440417599319,0.012312379751289966,7.938469307475638e-05,0.00015619295699512031,0.0006290881346224102,0.09568937756614271,0.07181267130700422,0.023876706259138483,0.09568931423880342,0.07181267130705944,0.02387670625915684,0.37591179080917114,0.37591179080917114,0.12498543389191859,0.0,4.875717021978744,4.745622537898612,5.267437818551969,4.871594012073558,4.743449507137143,5.257436852942931,24813.741451195227,21091.68023351594,0.85,1.0694518809142968,0.6650958932816936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968677583136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.05304265599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.319794097972,1536.047193828577,0.37591179080917114,0.12498543389191859,6.112874298809886,3.4748843770098223
550.0,-29.913275852766148,5.036469705343348,35.00958518753749,24.13401869069787,5.01224521410129,-26.42071136123802,-39.94143423680214,1.5196807225730633,-0.13782614842983776,-5.0085647865816805,40.01861143132362,42386.005720445246,25769.44690357998,25769.44690357998,68155.45262402523,77410.65303272779,77410.65303272779,25769.44690357998,103180.09993630777,103180.09993630777,103180.09993630777,127993.75507111591,91549.59774842729,56525.11881214773,38916.08770697728,24813.655134808134,0.0,63729.74284178542,21091.606864586913,1536.0454266439735,0.0,0.8868077608559131,2.817563422343849,0.0014959135982669303,354537.61000039685,1555335.8555496177,4.386941784675191,1555335.8555496177,4.386941784675191,0.85,0.09568922745950459,4.027634451161993,1.267140799150802,1.0,0.0,4.027634451161439,1.2846248388585624,1.2849274645531024,3.135261229061006,19320.809529701124,1970.1742725294698,4632.441516551485,4632.441516551485,5.562821853553255,5.036469705343348,-2.342524012589,7.378993717932348,3.4748966702284254,3.4748966702284254,0.9928276200652644,0.0,0.0,0.00023556289058271367,1.0000624517748533,0.0002355481801807979,198.85061057679394,0.0,2.9349257197697173e-06,8.317579489827379,0.012315314677009736,7.937990314964783e-05,0.00015618298743306586,0.0006290479808708166,0.09568922745934101,0.07181248440641012,0.02387674305293089,0.09568910776075214,0.07181248440653287,0.02387674305297171,0.37591079245855924,0.37591079245855924,0.12498561984438294,0.0,4.874767714259747,4.745112094066428,5.265163976573717,4.870738638151863,4.742840506349012,5.255837239786956,24813.655134808134,21091.606864586913,0.85,1.0694449653316038,0.665089859622879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509722841138526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02218172822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.310656708327,1536.0454266439735,0.37591079245855924,0.12498561984438294,6.112874298809886,3.4748966702284254
