time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
551.0,-29.91387473105119,5.036308657056106,35.009564572819535,24.133808619249635,5.012111015726502,-26.421263856809716,-39.941959467809625,1.5195001414850369,-0.13897226966628295,-5.008660313059207,40.01856992920722,42385.59247014505,25769.325794468987,25769.325794468987,68154.91826461404,77410.34382514631,77410.34382514631,25769.325794468987,103179.66961961529,103179.66961961529,103179.66961961529,127993.21152700836,91549.47592703806,56524.89250000214,38916.203807817685,24813.54190739306,0.0,63729.745715210745,21091.510621284102,1536.0415203136072,0.0,0.8868074249845671,2.817567341972057,0.0014959135982669303,354536.2898335704,1555334.0654009546,4.3869530708156095,1555334.0654009546,4.3869530708156095,0.85,0.09568905950823982,4.027634451161993,1.2671406106790526,1.0,0.0,4.027634451161543,1.2846257138062012,1.2849283208085127,3.1352590936612708,19320.7838202724,1970.1716508973404,4632.441516551485,4632.441516551485,5.562795709864108,5.036308657056106,-2.342624548111531,7.3789332051676375,3.4749088358117146,3.4749088358117146,0.9928310959462042,0.0,0.0,0.0002355481801807979,1.000062289471147,0.00023553350892308966,198.85110486128093,0.0,2.9251724027796545e-06,8.28993858947754,0.012318239849412516,7.937518749030085e-05,0.00015617299269049707,0.0006290077257013161,0.09568905950813908,0.07181228361967085,0.023876775888468225,0.09568896128822457,0.07181228361974645,0.02387677588849336,0.3759097932261692,0.3759097932261692,0.12498580895182011,0.0,4.87378835216424,4.744586293649547,5.262815786302383,4.869688043392898,4.742302172624591,5.2532409443213055,24813.54190739306,21091.510621284102,0.85,1.0694365323404564,0.6650833452176891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509758788746026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.99454082787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.301538680365,1536.0415203136072,0.3759097932261692,0.12498580895182011,6.112874298809886,3.4749088358117146
552.0,-29.91447165740339,5.0361488387805835,35.0095441237975,24.13362634778025,5.012000404957706,-26.4218122366136,-39.94248026339335,1.5193409841680037,-0.1401441653947586,-5.008744231356132,40.01853352600074,42385.16942736321,25769.178193062766,25769.178193062766,68154.34762042598,77410.05157393591,77410.05157393591,25769.178193062766,103179.22976699867,103179.22976699867,103179.22976699867,127992.68449812918,91549.37982288409,56524.665047366674,38916.349750574904,24813.4547311305,0.0,63729.8044817054,21091.436521460924,1536.038843715444,0.0,0.8868071297252382,2.8175729567158254,0.0014959135982669303,354535.13009387744,1555332.495189509,4.386962992292673,1555332.495189509,4.386962992292673,0.85,0.09568889220098326,4.027634451161993,1.2671403930848464,1.0,0.0,4.027634451161635,1.2846264884753424,1.284929076812068,3.135257203003954,19320.763538260253,1970.1695827076783,4632.441516551485,4632.441516551485,5.562763847312646,5.0361488387805835,-2.3427161951603037,7.378865033940887,3.4749210357539693,3.4749210357539693,0.9928345816439912,0.0,0.0,0.00023553350892308966,1.0000620867478331,0.00023551888632138468,198.8515975368938,0.0,2.9173958049898137e-06,8.267899711341132,0.012321157245217505,7.937051190904093e-05,0.00015616299701404874,0.0006289674667704901,0.09568889220089762,0.07181208372409881,0.02387680847679881,0.09568895337313667,0.07181208372416308,0.023876808476820183,0.3759087920164279,0.3759087920164279,0.12498599455687777,0.0,4.872782857504774,4.744071821386854,5.2603285754455555,4.8686000659613455,4.741854999847078,5.25021984064108,24813.4547311305,21091.436521460924,0.85,1.0694265920742108,0.6650760938632804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509794642926785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.972501949735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.292431956963,1536.038843715444,0.3759087920164279,0.12498599455687777,6.112874298809886,3.4749210357539693
553.0,-29.915066835955866,5.035989287702849,35.00952371068329,24.133375903498404,5.011822184455968,-26.42236580457981,-39.94300940595565,1.5191211530796973,-0.1409567400841638,-5.008872765115235,40.018493673834826,42384.78840161282,25769.146129328194,25769.146129328194,68153.93453094101,77409.75701557656,77409.75701557656,25769.146129328194,103178.90314490475,103178.90314490475,103178.90314490475,127992.26881152901,91549.25333400072,56524.451591505975,38916.446380549714,24813.365666624257,0.0,63729.81204717397,21091.36081663062,1536.0370860413493,0.0,0.8868066199023232,2.8175686330307483,0.0014959135982669303,354533.35378020746,1555330.7762124436,4.3869801236717185,1555330.7762124436,4.3869801236717185,0.85,0.09568874130997508,4.027634451161993,1.2671402985742315,1.0,0.0,4.027634451162291,1.284627546816103,1.2849301166165412,3.135254620021438,19320.736843794264,1970.166860629702,4632.441516551485,4632.441516551485,5.562756925749911,5.035989287702849,-2.3428404410124286,7.378829728715278,3.4749333383359464,3.4749333383359464,0.9928380966674133,0.0,0.0,0.00023551888632138468,1.0000619052544097,0.0002355043073673225,198.85208877209462,0.0,2.907727709180387e-06,8.240500327817216,0.012324064972926686,7.936576165132076e-05,0.00015615312467006393,0.0006289277045777432,0.09568874130979724,0.07181189792435996,0.02387684338543728,0.09568864202746453,0.07181189792449343,0.023876843385481655,0.3759077895615134,0.3759077895615134,0.12498616736065611,0.0,4.871858578404272,4.743571602566192,5.258124485727649,4.867916025031093,4.741327292383971,5.249063037369467,24813.365666624257,21091.36081663062,0.85,1.0694199832331568,0.6650700361431919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45098303804158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94510256621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.283344374673,1536.0370860413493,0.3759077895615134,0.12498616736065611,6.112874298809886,3.4749333383359464
554.0,-29.915659716808662,5.035831094597171,35.009503306353984,24.13319303831088,5.01171479823819,-26.42291022024119,-39.94352960782123,1.5189653016706923,-0.14220319983081708,-5.0089491984989865,40.018453103482244,42384.380327848754,25768.98317268131,25768.98317268131,68153.36350053006,77409.44936191617,77409.44936191617,25768.98317268131,103178.43253459748,103178.43253459748,103178.43253459748,127991.68225407411,91549.1415004341,56524.238684172386,38916.55868473523,24813.24971947664,0.0,63729.80840421187,21091.262261555145,1536.032584373381,0.0,0.8868063778199046,2.817576103219023,0.0014959135982669303,354532.2974877621,1555329.026258701,4.386988258276775,1555329.026258701,4.386988258276775,0.85,0.09568856150941457,4.027634451161993,1.2671401155972855,1.0,0.0,4.027634451161987,1.284628305835047,1.2849308570847457,3.135252767565253,19320.713242215526,1970.1644539384527,4632.441516551485,4632.441516551485,5.562721748479716,5.035831094597171,-2.342926243373213,7.378757337970384,3.4749454551587973,3.4749454551587973,0.9928415586167992,0.0,0.0,0.0002355043073673225,1.0000616665604283,0.00023548978552223333,198.85257811299746,0.0,2.8990554673779557e-06,8.215923194549127,0.012326964028394064,7.936109191288728e-05,0.00015614321545443522,0.000628887793879493,0.09568856150934564,0.07181168964977715,0.02387687185956849,0.0956885891687041,0.07181168964982887,0.0238768718595857,0.3759067866321876,0.3759067866321876,0.1249863454412862,0.0,4.870865377215068,4.74305302527938,5.255699065808756,4.866745998668193,4.740833962207489,5.245851775953838,24813.24971947664,21091.262261555145,0.85,1.0694110841862476,0.6650636709751601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986601343279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92052543294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.27427190909,1536.032584373381,0.3759067866321876,0.1249863454412862,6.112874298809886,3.4749454551587973
555.0,-29.91625109375312,5.0356737232299125,35.009483072798936,24.13298803092914,5.011580989778421,-26.42345592475243,-39.9440499843098,1.518785820777911,-0.14320062956829815,-5.009049677057872,40.018417268968975,42383.97946096311,25768.884564070973,25768.884564070973,68152.86402503408,77409.15910787783,77409.15910787783,25768.884564070973,103178.0436719488,103178.0436719488,103178.0436719488,127991.21670870413,91549.03576205479,56524.02190191844,38916.68206681817,24813.173036755325,0.0,63729.85510357349,21091.197081242026,1536.0308922131674,0.0,0.8868059962222183,2.8175774886549476,0.0014959135982669303,354530.9089000764,1555327.4805809746,4.387001080967357,1555327.4805809746,4.387001080967357,0.85,0.09568840006782103,4.027634451161993,1.267139997459017,1.0,0.0,4.027634451163467,1.2846291752523062,1.2849317080506102,3.1352506456744216,19320.690926977262,1970.1621784174272,4632.441516551485,4632.441516551485,5.5627004619486335,5.0356737232299125,-2.3430293448104447,7.378703068040357,3.474957715718089,3.474957715718089,0.9928450616337398,0.0,0.0,0.00023548978552223333,1.0000615104297614,0.00023547530133525,198.85306621474663,0.0,2.887706334939297e-06,8.183759753217968,0.012329851734729003,7.93564208610368e-05,0.00015613336466119653,0.0006288481184852737,0.0956884000677032,0.07181149659641094,0.023876903471292257,0.09568848962986803,0.07181149659649937,0.023876903471321664,0.37590578187610657,0.37590578187610657,0.12498651284663902,0.0,4.869900544308166,4.742553783679455,5.253329294146624,4.865849047489576,4.740366521797796,5.243658705176983,24813.173036755325,21091.197081242026,0.85,1.0694024631669463,0.6650568935404113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450990150905384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.888361991616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.265225634808,1536.0308922131674,0.37590578187610657,0.12498651284663902,6.112874298809886,3.474957715718089
556.0,-29.916840584489208,5.035517196223502,35.009462901647396,24.13278337279337,5.011444909283034,-26.42400015853202,-39.94457015125079,1.5186044833258492,-0.14414025315278423,-5.009148277086744,40.01837861947709,42383.585811704,25768.783240769284,25768.783240769284,68152.36905247328,77408.87938346292,77408.87938346292,25768.783240769284,103177.66262423221,103177.66262423221,103177.66262423221,127990.74078742134,91548.93887230249,56523.81054919983,38916.80924789185,24813.07816318913,0.0,63729.88741108098,21091.11643871076,1536.0281134280608,0.0,0.8868056343754108,2.8175783330936217,0.0014959135982669303,354529.5462773382,1555325.8134839025,4.387013239983153,1555325.8134839025,4.387013239983153,0.85,0.09568823171287089,4.027634451161993,1.2671398216253147,1.0,0.0,4.027634451162128,1.2846300532761108,1.2849325676734005,3.1352485027814594,19320.670479170876,1970.1600933214581,4632.441516551485,4632.441516551485,5.562678589400145,5.035517196223502,-2.343130858416513,7.378648054640015,3.474969960513295,3.474969960513295,0.9928485601466557,0.0,0.0,0.00023547530133525,1.000061314531476,0.00023546086416268293,198.85355276178694,0.0,2.8802249932602647e-06,8.16255763089959,0.012332731959722263,7.935175194415732e-05,0.0001561235493910927,0.0006288085861652559,0.09568823171276225,0.07181129929678283,0.023876932415979425,0.09568830615690954,0.07181129929686436,0.023876932416006524,0.3759047764859349,0.3759047764859349,0.12498667347081763,0.0,4.8689597551416455,4.742075330595014,5.250993420341217,4.865008023933967,4.739974780822536,5.241462006855272,24813.07816318913,21091.11643871076,0.85,1.0693941543135905,0.665050379554485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993691480144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.867159869296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.256189726128,1536.0281134280608,0.3759047764859349,0.12498667347081763,6.112874298809886,3.474969960513295
557.0,-29.91742831123704,5.035361241737629,35.00944271981057,24.132560833264165,5.0112885862449765,-26.424544828850955,-39.945090318191774,1.5184051038588864,-0.1449293451786957,-5.009259031852509,40.018337965939466,42383.199993855196,25768.71453830469,25768.71453830469,68151.91453215989,77408.6093391826,77408.6093391826,25768.71453830469,103177.32387748729,103177.32387748729,103177.32387748729,127990.30015830538,91548.84275551284,56523.598155068634,38916.93844493801,24812.97628081809,0.0,63729.9147257561,21091.029838695376,1536.0252135214191,0.0,0.8868052179266338,2.817575777406601,0.0014959135982669303,354528.01568469347,1555324.0599463042,4.38702723377879,1555324.0599463042,4.38702723377879,0.85,0.0956880660089338,4.027634451161993,1.2671397133776918,1.0,0.0,4.027634451161078,1.2846310155869554,1.2849335116634522,3.1352461541820578,19320.650194492067,1970.1580248598725,4632.441516551485,4632.441516551485,5.562663758675495,5.035361241737629,-2.3432411565998343,7.378602398337463,3.4749821977384108,3.4749821977384108,0.9928520564966888,0.0,0.0,0.00023546086416268293,1.000061131343294,0.00023544647100363664,198.8540378549756,0.0,2.8708830567998886e-06,8.136082582970884,0.012335602842779063,7.934708328122572e-05,0.0001561137808814572,0.0006287692421793115,0.09568806600879659,0.07181110471614117,0.023876961292655423,0.09568799377488768,0.07181110471624415,0.023876961292689652,0.37590377151683285,0.37590377151683285,0.1249868291466791,0.0,4.86807606545176,4.741626530845224,5.2487974097935535,4.864329686673841,4.739621573272927,5.239802234177432,24812.97628081809,21091.029838695376,0.85,1.0693865639932618,0.6650440405614768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509972207785862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84068482136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.247171891922,1536.0252135214191,0.37590377151683285,0.1249868291466791,6.112874298809886,3.4749821977384108
558.0,-29.918013812301865,5.035206052579711,35.00942249060418,24.132341716345422,5.011143813265186,-26.42508634063527,-39.945610031113006,1.5182163415987038,-0.1459175552040506,-5.009360135522957,40.018296222531994,42382.821827622414,25768.622698950137,25768.622698950137,68151.44452657255,77408.30624909651,77408.30624909651,25768.622698950137,103176.92894804664,103176.92894804664,103176.92894804664,127989.79256353519,91548.71737052037,56523.39706083505,38917.02256631703,24812.863615488553,0.0,63729.88618180558,21090.93407316527,1536.021469174618,0.0,0.8868048545380907,2.817576968730998,0.0014959135982669303,354526.6184713837,1555322.2594001393,4.387039444615581,1555322.2594001393,4.387039444615581,0.85,0.09568789417738041,4.027634451161993,1.2671396100753918,1.0,0.0,4.027634451162204,1.2846319281513081,1.284934405951815,3.1352439269963446,19320.623732993416,1970.155326537953,4632.441516551485,4632.441516551485,5.562643933416129,5.035206052579711,-2.3433442520026593,7.378550304582371,3.4749943467955453,3.4749943467955453,0.99285552765587,0.0,0.0,0.00023544647100363664,1.0000609001283651,0.00023543213315650613,198.85452111322144,0.0,2.86213779384246e-06,8.111298507749533,0.012338464980572905,7.934241894686862e-05,0.00015610405205676803,0.0006287300580298241,0.09568789417726437,0.07181090519788202,0.02387698897938234,0.0956877617659786,0.07181090519796912,0.023876988979411293,0.3759027683645868,0.3759027683645868,0.12498698779167527,0.0,4.867188029679824,4.741161758174144,5.246632110894211,4.863442580318917,4.739111189553057,5.237778197955322,24812.863615488553,21090.93407316527,0.85,1.0693796679967913,0.6650384045362128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000739532294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81590074614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.238169746592,1536.021469174618,0.3759027683645868,0.12498698779167527,6.112874298809886,3.4749943467955453
559.0,-29.918597841090538,5.03505178412591,35.009402297769284,24.132141249161236,5.011013750293756,-26.42562505599276,-39.946121781226225,1.518040965195896,-0.14690661924754522,-5.009453094658479,40.018256823515514,42382.41688076532,25768.51221445611,25768.51221445611,68150.92909522142,77408.01921729658,77408.01921729658,25768.51221445611,103176.5314317527,103176.5314317527,103176.5314317527,127989.29311206099,91548.6134058096,56523.17475923346,38917.15405175128,24812.761680308293,0.0,63729.91573205957,21090.84742826205,1536.0181546583742,0.0,0.8868045241086928,2.817579122720366,0.0014959135982669303,354525.33381618495,1555320.5599775948,4.387050547941944,1555320.5599775948,4.387050547941944,0.85,0.0956877221428743,4.027634451161993,1.2671393847884613,1.0,0.0,4.027634451161509,1.2846327779965507,1.2849352375773337,3.1352418528844415,19320.601792073696,1970.1530891867965,4632.441516551485,4632.441516551485,5.562620083251238,5.03505178412591,-2.3434411499443155,7.378492934070225,3.475006466802469,3.475006466802469,0.9928589905149912,0.0,0.0,0.00023543213315650613,1.0000607472777099,0.00023541783216407783,198.85500315834852,0.0,2.8511457249322626e-06,8.080146984458032,0.012341316126297837,7.933782632503115e-05,0.00015609430683147498,0.0006286908078246995,0.09568772214278191,0.07181070513839506,0.023877017004386852,0.0956875927830249,0.0718107051384644,0.0238770170044099,0.37590176539760184,0.37590176539760184,0.12498714921114551,0.0,4.86629528936794,4.740702978671948,5.244429874765103,4.862546475410909,4.738691808905287,5.235443766160984,24812.761680308293,21090.84742826205,0.85,1.0693710844016988,0.6650317420621457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510042449769087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.784749222854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.229192598217,1536.0181546583742,0.37590176539760184,0.12498714921114551,6.112874298809886,3.475006466802469
560.0,-29.919179595458093,5.034898700742203,35.009382258605136,24.13195799980315,5.010907552325594,-26.426159337625766,-39.94662902606649,1.517887294493149,-0.14811138545735503,-5.009532474395228,40.018220913815505,42382.003347503814,25768.370006044897,25768.370006044897,68150.37335354871,77407.705235251,77407.705235251,25768.370006044897,103176.07524129591,103176.07524129591,103176.07524129591,127988.75024301489,91548.49123331024,56522.95238895077,38917.265382621634,24812.675001718973,0.0,63729.9403843406,21090.773751461125,1536.0153996395823,0.0,0.8868042501521469,2.817585700871769,0.0014959135982669303,354524.23682531744,1555319.0110631543,4.387059753631166,1555319.0110631543,4.387059753631166,0.8499999999999999,0.09568754792113793,4.027634451161993,1.2671392545616253,1.0,0.0,4.027634451163141,1.2846335262482835,1.2849359676327474,3.135240026721492,19320.57600854599,1970.1504599986736,4632.441516551485,4632.441516551485,5.562589384879612,5.034898700742203,-2.343527738950154,7.3784264396923565,3.4750186059065387,3.4750186059065387,0.9928624588304397,0.0,0.0,0.00023541783216407783,1.0000605109873353,0.00023540358766056623,198.85548332826338,0.0,2.8438238944981043e-06,8.059396917007629,0.012344159950192335,7.933327437758923e-05,0.0001560845577864886,0.0006286515422352463,0.09568754792105677,0.07181050365709915,0.02387704426395762,0.09568761499607209,0.07181050365716006,0.02387704426397787,0.37590076263256283,0.37590076263256283,0.1249873091658038,0.0,4.8653508632987155,4.74021939499147,5.242094955711082,4.8614210889378455,4.73813472927452,5.232604056839193,24812.675001718973,21090.773751461125,0.85,1.0693619504827636,0.6650249959737559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510077416229883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7639991554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22022542774,1536.0153996395823,0.37590076263256283,0.1249873091658038,6.112874298809886,3.4750186059065387
561.0,-29.91975953790041,5.034746266894256,35.009362341297035,24.13174349293115,5.010766187943708,-26.426695505124286,-39.94714032215995,1.5177021551675152,-0.14904766395500246,-5.009636103764921,40.0181843847822,42381.614403707754,25768.292061753596,25768.292061753596,68149.90646546135,77407.40707018547,77407.40707018547,25768.292061753596,103175.69913193907,103175.69913193907,103175.69913193907,127988.2939246888,91548.36990950111,56522.73976955976,38917.366822157055,24812.594792749725,0.0,63729.96161490678,21090.705573837266,1536.0135756213724,0.0,0.8868038550268373,2.8175859141842396,0.0014959135982669303,354522.8047198626,1555317.4354358378,4.3870730309290575,1555317.4354358378,4.3870730309290575,0.85,0.09568738371279734,4.027634451161993,1.2671390512539071,1.0,0.0,4.0276344511591375,1.2846344215645091,1.2849368448598253,3.135237841639713,19320.550404127564,1970.1478490746142,4632.441516551485,4632.441516551485,5.562572559132103,5.034746266894256,-2.343631866850827,7.378378133745083,3.4750308453926637,3.4750308453926637,0.9928659558264753,0.0,0.0,0.00023540358766056623,1.000060322801752,0.00023538938831316048,198.85596200468046,0.0,2.832597630569908e-06,8.02758168503512,0.012346992547822904,7.932868631908195e-05,0.00015607490134148428,0.0006286126496046712,0.09568738371267359,0.07181031114440742,0.023877072568266166,0.09568746597668552,0.07181031114450029,0.023877072568297047,0.3758997582184408,0.3758997582184408,0.12498745843102434,0.0,4.864437988035604,4.739739031495219,5.239877028367005,4.860588439809931,4.737621319917935,5.230807811002535,24812.594792749725,21090.705573837266,0.85,1.0693542682053132,0.6650186714343551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011224667846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73218392343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.211284353874,1536.0135756213724,0.3758997582184408,0.12498745843102434,6.112874298809886,3.4750308453926637
562.0,-29.92033800535245,5.034594728386433,35.00934245469526,24.13154791519048,5.010637830800447,-26.427229043914743,-39.947647497151024,1.5175288693627205,-0.14995402596827034,-5.009727429536835,40.018145444542405,42381.2144955313,25768.184620938795,25768.184620938795,68149.3991164701,77407.1329499778,77407.1329499778,25768.184620938795,103175.31757091658,103175.31757091658,103175.31757091658,127987.81199489468,91548.27730231482,56522.52095205557,38917.507055843605,24812.4944239781,0.0,63730.0014798217,21090.620260381384,1536.010313532307,0.0,0.8868035312458106,2.8175871711393636,0.0014959135982669303,354521.54264766775,1555315.7558059262,4.387083910868675,1555315.7558059262,4.387083910868675,0.85,0.0956872080561829,4.027634451161993,1.2671388803655281,1.0,0.0,4.0276344511624504,1.284635261349131,1.2849376666002137,3.13523579208946,19320.530860122442,1970.1458561407253,4632.441516551485,4632.441516551485,5.562549366002862,5.034594728386433,-2.343726779564216,7.378321507950649,3.475043025683103,3.475043025683103,0.992869435909458,0.0,0.0,0.00023538938831316048,1.0000601696611833,0.0002353752258655692,198.8564394656841,0.0,2.823624888208413e-06,8.002152933182643,0.012349816172711112,7.932413548316976e-05,0.0001560652528299907,0.0006285737889273773,0.09568720805608667,0.07181011040289832,0.02387709765318835,0.09568727051236957,0.07181011040297053,0.02387709765321237,0.37589875235802106,0.37589875235802106,0.12498760468557903,0.0,4.8635400088161305,4.73928104243646,5.2376514844908115,4.859773403568568,4.737276130826842,5.228575282501197,24812.4944239781,21090.620260381384,0.85,1.0693456383811268,0.6650119804084754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510146968803403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70675517158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.202360187099,1536.010313532307,0.37589875235802106,0.12498760468557903,6.112874298809886,3.475043025683103
563.0,-29.92091470169064,5.034443569961361,35.00932253357472,24.131321219634287,5.010473532578286,-26.42776458283649,-39.94816242540253,1.5173234137241165,-0.15058584268081177,-5.0098424527417835,40.01810466590797,42380.854787461416,25768.139011008632,25768.139011008632,68148.99379847005,77406.87828096475,77406.87828096475,25768.139011008632,103175.01729197339,103175.01729197339,103175.01729197339,127987.41036535097,91548.18888015753,56522.32698558512,38917.62432730268,24812.393073377578,0.0,63730.017400680255,21090.53411237094,1536.0075432089766,0.0,0.8868030935191445,2.817582047938481,0.0014959135982669303,354519.9530949321,1555313.9968810363,4.387098619706068,1555313.9968810363,4.387098619706068,0.85,0.09568704167972944,4.027634451161993,1.2671388237690553,1.0,0.0,4.027634451161397,1.284636251518933,1.2849386388085624,3.13523337551761,19320.512199334175,1970.143953269891,4632.441516551485,4632.441516551485,5.562539520237944,5.034443569961361,-2.3438389827963952,7.3782825527577565,3.4750552220114006,3.4750552220114006,0.9928729205746859,0.0,0.0,0.0002353752258655692,1.000059985715831,0.00023536110756105336,198.85691546683995,0.0,2.8162939021195004e-06,7.9813769186066645,0.012352632466613231,7.931951532485617e-05,0.00015605571054071304,0.0006285353560743397,0.09568704167958604,0.07180991724361374,0.023877124435972303,0.09568687671400111,0.07180991724372136,0.023877124436008083,0.37589774637770335,0.37589774637770335,0.1249877465909132,0.0,4.86272725678765,4.738868370601153,5.235631486443083,4.8592566100609815,4.736999845817309,5.227332224032864,24812.393073377578,21090.53411237094,0.85,1.0693390113171792,0.6650061700282706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510181602776242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.685979157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.19344623788,1536.0075432089766,0.37589774637770335,0.1249877465909132,6.112874298809886,3.4750552220114006
564.0,-29.92148921898558,5.034293438829103,35.00930258200045,24.131124454457336,5.010352220851619,-26.42829386136479,-39.94866513004524,1.5171568632306922,-0.15166630463164665,-5.009926382986164,40.01806393664244,42380.45358642913,25768.015735871002,25768.015735871002,68148.46932230014,77406.57083870958,77406.57083870958,25768.015735871002,103174.58657458058,103174.58657458058,103174.58657458058,127986.86518688774,91548.06420842426,56522.10793560207,38917.72919202465,24812.27861230715,0.0,63730.0078043318,21090.436820461076,1536.0032987317743,0.0,0.8868028138509554,2.817586459467355,0.0014959135982669303,354518.79323207104,1555312.2400871008,4.387108017342765,1555312.2400871008,4.387108017342765,0.85,0.09568686014387542,4.027634451161993,1.2671386320004236,1.0,0.0,4.0276344511609645,1.2846370596370256,1.2849394289790346,3.1352314032571984,19320.485888363168,1970.1412702975194,4632.441516551485,4632.441516551485,5.562512908971037,5.034293438829103,-2.343928213733314,7.3782216525624165,3.4750672804338145,3.4750672804338145,0.9928763658382327,0.0,0.0,0.00023536110756105336,1.000059759335113,0.00023534704337822027,198.8573896714253,0.0,2.8075224876425958e-06,7.956518729979116,0.012355439989100873,7.931500508201616e-05,0.0001560461024790372,0.0006284966583141252,0.09568686014379278,0.07180971174352521,0.023877148400267566,0.0956867319422267,0.07180971174358723,0.023877148400288192,0.37589674274538615,0.37589674274538615,0.1249878960029553,0.0,4.86186595167095,4.738425416399934,5.233507867030482,4.858260078354533,4.736494651715361,5.224853462788303,24812.27861230715,21090.436820461076,0.85,1.069330942678278,0.6649999748399291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216130866145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.661120968376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.184548487727,1536.0032987317743,0.37589674274538615,0.1249878960029553,6.112874298809886,3.4750672804338145
565.0,-29.92206212004859,5.034144226084133,35.00928274933272,24.130927549581997,5.010231646016448,-26.42882161146188,-39.94916755529118,1.5169911374297034,-0.15274012547763505,-5.010014401990589,40.018027496889935,42380.05837187453,25767.90552939641,25767.90552939641,68147.96390127094,77406.25983190259,77406.25983190259,25767.90552939641,103174.16536129899,103174.16536129899,103174.16536129899,127986.35737033548,91547.93561810127,56521.89467584758,38917.82326917077,24812.192009036484,0.0,63730.015278207255,21090.36320768101,1536.0007467562302,0.0,0.8868024978420781,2.8175903061172503,0.0014959135982669303,354517.57686833304,1555310.6683159545,4.3871186361335,1555310.6683159545,4.3871186361335,0.85,0.09568668730324278,4.027634451161993,1.2671384732006117,1.0,0.0,4.027634451161204,1.2846378637872051,1.2849402152501672,3.135229440683179,19320.458750405174,1970.138502995944,4632.441516551485,4632.441516551485,5.5624891188218895,5.034144226084133,-2.3440201455978875,7.37816437168202,3.4750793968255187,3.4750793968255187,0.992879827664434,0.0,0.0,0.00023534704337822027,1.0000595914951056,0.00023533301953173864,198.8578625439629,0.0,2.7967666860513434e-06,7.926036788269507,0.012358236755786924,7.931049758280441e-05,0.00015603654579541586,0.0006284581674859329,0.09568668730315072,0.07180951299107348,0.023877174312077244,0.09568666950102876,0.07180951299114258,0.02387717431210021,0.37589573887922456,0.37589573887922456,0.12498804378733559,0.0,4.860981296153852,4.737961834047439,5.231352716275467,4.857274276512953,4.735940814765627,5.222564397127201,24812.192009036484,21090.36320768101,0.85,1.0693228866143771,0.6649936954646639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510250528647866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63063902666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.17567516786,1536.0007467562302,0.37589573887922456,0.12498804378733559,6.112874298809886,3.4750793968255187
566.0,-29.92263324364937,5.033996110012531,35.00926307347131,24.13075460297989,5.01012575409086,-26.429346293230967,-39.94966578958554,1.5168388036724005,-0.15372199165540223,-5.010092944891385,40.017992398849444,42379.653242903776,25767.77392859229,25767.77392859229,68147.42717149606,77405.98627745715,77405.98627745715,25767.77392859229,103173.76020604944,103173.76020604944,103173.76020604944,127985.86940755027,91547.8497069948,56521.6766834356,38917.970026176896,24812.10920150083,0.0,63730.07922767772,21090.292821275703,1535.9981974619382,0.0,0.8868022252004594,2.817594049924633,0.0014959135982669303,354516.49146077107,1555309.1544185702,4.387127797666001,1555309.1544185702,4.387127797666001,0.85,0.09568651015589705,4.027634451161993,1.2671382803330196,1.0,0.0,4.027634451162979,1.2846386052194183,1.284940938840371,3.1352276311780827,19320.44061955408,1970.1366541636626,4632.441516551485,4632.441516551485,5.562460710302615,5.033996110012531,-2.344104798378166,7.378100908390697,3.475091540045501,3.475091540045501,0.9928832971558574,0.0,0.0,0.00023533301953173864,1.0000594068814546,0.00023531903996142764,198.85833395135575,0.0,2.788752135980315e-06,7.903323553368212,0.012361025507922905,7.930602791650091e-05,0.00015602699161523773,0.0006284196867406949,0.09568651015582305,0.0718093115878631,0.02387719856795994,0.09568660841323502,0.07180931158791864,0.023877198567978396,0.3758947332792435,0.3758947332792435,0.1249881869409387,0.0,4.860089307334306,4.737519998181938,5.229102621031984,4.856370953235967,4.735603911540522,5.219952624534699,24812.10920150083,21090.292821275703,0.85,1.0693133916880477,0.6649866712310387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510284829816777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.607925791766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.166815075932,1535.9981974619382,0.3758947332792435,0.1249881869409387,6.112874298809886,3.475091540045501
567.0,-29.923202649850364,5.033848334363266,35.00924343614405,24.13052172577011,5.009966227937218,-26.429874792852463,-39.9501720565371,1.5166383709393227,-0.15451459027764258,-5.010206397743123,40.01795416950219,42379.28917290347,25767.733077911813,25767.733077911813,68147.02225081528,77405.68743661552,77405.68743661552,25767.733077911813,103173.42051452733,103173.42051452733,103173.42051452733,127985.44277054485,91547.71610229589,56521.47735970665,38918.04304732137,24812.022256017517,0.0,63730.06530333889,21090.21891761489,1535.9962119524903,0.0,0.8868017862301769,2.817591225724231,0.0014959135982669303,354514.9236268821,1555307.5054585848,4.387142548321904,1555307.5054585848,4.387142548321904,0.85,0.09568634511195802,4.027634451161993,1.2671381424134598,1.0,0.0,4.0276344511646895,1.2846395715240573,1.284941887412781,3.1352252728629013,19320.412423352205,1970.133778951243,4632.441516551485,4632.441516551485,5.562451891911636,5.033848334363266,-2.344214921224626,7.378063255587891,3.475103765407375,3.475103765407375,0.9928867901163929,0.0,0.0,0.00023531903996142764,1.0000592285130163,0.00023530510319006053,198.85880394316152,0.0,2.7799540614018864e-06,7.878389810012946,0.012363805461984307,7.930148642765866e-05,0.000156017553533769,0.0006283816735986185,0.09568634511181326,0.07180912081268266,0.023877224299130605,0.09568634144791034,0.0718091208127913,0.02387722429916672,0.37589372730243886,0.37589372730243886,0.12498831919318727,0.0,4.859253127305635,4.737074576066902,5.22708739218217,4.855691807465462,4.735078030028092,5.218810227571566,24812.022256017517,21090.21891761489,0.85,1.0693072716378493,0.6649811038351967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510319024718201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58299204841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.157971495795,1535.9962119524903,0.37589372730243886,0.12498831919318727,6.112874298809886,3.475103765407375
568.0,-29.923770182146512,5.033701725550618,35.009223806713315,24.130343505553924,5.009860027802328,-26.430396272625586,-39.9506698018871,1.516486118281435,-0.15557217347077312,-5.01028024544862,40.01791512484794,42378.89751615226,25767.593057517817,25767.593057517817,68146.49057367007,77405.39379351823,77405.39379351823,25767.593057517817,103172.98685103605,103172.98685103605,103172.98685103605,127984.90004705741,91547.60852876026,56521.27123888282,38918.152544308265,24811.91319602136,0.0,63730.06574032962,21090.126216618155,1535.992045623664,0.0,0.8868015517717638,2.8175965143547588,0.0014959135982669303,354513.9031095321,1555305.8213330365,4.387150426798644,1555305.8213330365,4.387150426798644,0.85,0.09568615758280694,4.027634451161993,1.2671379896579311,1.0,0.0,4.027634451161095,1.284640312399076,1.2849426105574804,3.1352234647224746,19320.389720818894,1970.1314639371135,4632.441516551485,4632.441516551485,5.562421665864854,5.033701725550618,-2.3442957884585156,7.377997514009133,3.4751158466032006,3.4751158466032006,0.9928902418866288,0.0,0.0,0.00023530510319006053,1.0000590338621842,0.0002352912130410167,198.85927239018136,0.0,2.7714496848940734e-06,7.854288406989804,0.0123665769116692,7.929702161659116e-05,0.00015600808157346935,0.0006283435240049957,0.0956861575827431,0.07180891254712092,0.023877245035622177,0.09568623620752428,0.07180891254716883,0.02387724503563811,0.3758927205120523,0.3758927205120523,0.12498845547284992,0.0,4.8583724081492505,4.736620110230035,5.224920653399067,4.854708071977825,4.7346623978381785,5.216113031897976,24811.91319602136,21090.126216618155,0.85,1.0692989216633688,0.6649749537184939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510353116946852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.558890645385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.149143283446,1535.992045623664,0.3758927205120523,0.12498845547284992,6.112874298809886,3.4751158466032006
569.0,-29.924336070425763,5.03355594434946,35.00920432178497,24.130157043132954,5.009739054574061,-26.430917750116254,-39.95116747738791,1.5163207342646716,-0.15641191427300782,-5.01036897401108,40.01788007491147,42378.51290484016,25767.49374413899,25767.49374413899,68146.00664897915,77405.126762218,77405.126762218,25767.49374413899,103172.620506357,103172.620506357,103172.620506357,127984.45537380362,91547.52092200339,56521.06558296138,38918.28371004667,24811.834867446632,0.0,63730.118577493304,21090.059637329636,1535.9899887355577,0.0,0.8868012271158638,2.8175971985990533,0.0014959135982669303,354512.67695346253,1555304.3095141016,4.387161336174923,1555304.3095141016,4.387161336174923,0.85,0.09568598289629998,4.027634451161993,1.2671378259127963,1.0,0.0,4.027634451161542,1.284641114595294,1.2849433950976836,3.1352215069271203,19320.37123211436,1970.1295786139367,4632.441516551485,4632.441516551485,5.5624002271961785,5.03355594434946,-2.344387259663155,7.377943204012615,3.475128033501991,3.475128033501991,0.9928937238577118,0.0,0.0,0.0002352912130410167,1.000058863122129,0.0002352773638808124,198.85973948214914,0.0,2.762184932244906e-06,7.828032097982064,0.012369339096601446,7.929255766441771e-05,0.00015599865537659898,0.0006283055587297372,0.09568598289620754,0.0718087148965393,0.023877267999668248,0.09568609627812558,0.07180871489660867,0.023877267999691316,0.3758917122251997,0.3758917122251997,0.12498858443935532,0.0,4.857523272194726,4.736198466145311,5.222781803633609,4.853957059738093,4.734343857876809,5.2140573521154465,24811.834867446632,21090.059637329636,0.85,1.06929044178878,0.6649683674024482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510387097130808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53263433638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.140333631452,1535.9899887355577,0.3758917122251997,0.12498858443935532,6.112874298809886,3.475128033501991
570.0,-29.924899908548156,5.0334105593978755,35.009184819206595,24.129934014659398,5.009583455508583,-26.431440844908025,-39.9516653624363,1.5161243918684766,-0.15710498616761015,-5.010477475469973,40.01784059095279,42378.13808950026,25767.446194190077,25767.446194190077,68145.58428369033,77404.85170179917,77404.85170179917,25767.446194190077,103172.29789598925,103172.29789598925,103172.29789598925,127984.03575814885,91547.4104402344,56520.85476343314,38918.39519644584,24811.737862159593,0.0,63730.13305860543,21089.977182835653,1535.987314040777,0.0,0.8868008178835094,2.8175936434055813,0.0014959135982669303,354511.17755668116,1555302.606442548,4.387175087572176,1555302.606442548,4.387175087572176,0.85,0.0956858110914958,4.027634451161993,1.2671376687614249,1.0,0.0,4.027634451160251,1.2846420615033962,1.2849443244364565,3.135219195959158,19320.347915821687,1970.12720101377,4632.441516551485,4632.441516551485,5.562389962641571,5.0334105593978755,-2.3444931449593813,7.377903704357257,3.4751402257155593,3.4751402257155593,0.9928972073473027,0.0,0.0,0.0002352773638808124,1.0000586501319346,0.0002352635656416481,198.86020488381232,0.0,2.754040390273374e-06,7.804950466034742,0.012372093136991719,7.928809206514742e-05,0.000155989271815665,0.0006282677651764448,0.09568581109135627,0.07180852023525364,0.023877290856102632,0.09568576476429203,0.07180852023535836,0.02387729085613745,0.37589070442938327,0.37589070442938327,0.12498870780277613,0.0,4.85673454840088,4.7357928794841655,5.22083707388083,4.853372489302387,4.733965054078794,5.2128513569558095,24811.737862159593,21089.977182835653,0.85,1.0692835714154951,0.6649623350155233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510420979032868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50955270443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.131537996853,1535.987314040777,0.37589070442938327,0.12498870780277613,6.112874298809886,3.4751402257155593
571.0,-29.9254621716066,5.033265970235709,35.00916525154052,24.12972809923815,5.009452242176281,-26.43196008303208,-39.95215891683472,1.5159501536017659,-0.15805495125874813,-5.01056667876089,40.01779968998567,42377.75198740289,25767.35069946002,25767.35069946002,68145.10268686291,77404.54730044662,77404.54730044662,25767.35069946002,103171.89799990664,103171.89799990664,103171.89799990664,127983.52191747144,91547.27985546438,56520.64202824021,38918.48647469352,24811.623917564808,0.0,63730.11039225833,21089.880329930085,1535.9832197349374,0.0,0.8868005119949086,2.8175957225645236,0.0014959135982669303,354509.94484770065,1555300.8422522985,4.387185366324389,1555300.8422522985,4.387185366324389,0.85,0.09568562774345163,4.027634451161993,1.2671375127090143,1.0,0.0,4.027634451162451,1.2846429049242576,1.2849451503290332,3.1352171375589095,19320.32035695162,1970.124390791108,4632.441516551485,4632.441516551485,5.562369348300362,5.033265970235709,-2.344584768980929,7.377850739216638,3.4751522944957474,3.4751522944957474,0.9929006555702136,0.0,0.0,0.0002352635656416481,1.0000584865595228,0.0002352498066898264,198.86066898730238,0.0,2.743920667252012e-06,7.776271170992202,0.012374837057658971,7.928366553754514e-05,0.00015597990010410295,0.0006282300193480912,0.09568562774336617,0.07180831612176375,0.023877311621602414,0.09568554730864264,0.07180831612182789,0.023877311621623744,0.37588969771945013,0.37588969771945013,0.12498883703444354,0.0,4.855924096001672,4.7353621708462015,5.218880842534361,4.852511727502133,4.733470407203242,5.210885935981821,24811.623917564808,21089.880329930085,0.85,1.069276394900783,0.6649565131233597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510454738334395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48087340939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.122764570786,1535.9832197349374,0.37588969771945013,0.12498883703444354,6.112874298809886,3.4751522944957474
572.0,-29.92602253972728,5.033122419601217,35.009145774225956,24.129555152636044,5.009344806096643,-26.43247523772179,-39.9526518076658,1.5157975040912437,-0.1589585140703207,-5.010643493193203,40.017763186328914,42377.37155032735,25767.22607613892,25767.22607613892,68144.59762646627,77404.28026079905,77404.28026079905,25767.22607613892,103171.50633693796,103171.50633693796,103171.50633693796,127983.03770330068,91547.19549310095,56520.4437292561,38918.61307093873,24811.531366362713,0.0,63730.14443730144,21089.801661408306,1535.9800716999066,0.0,0.8868002532345415,2.8175986384215506,0.0014959135982669303,354508.88334426115,1555299.2677334638,4.387194061433782,1555299.2677334638,4.387194061433782,0.85,0.09568544488351129,4.027634451161993,1.267137366547249,1.0,0.0,4.027634451161354,1.2846436472919582,1.2849458751951248,3.1352153257849267,19320.302552950343,1970.1225752882324,4632.441516551485,4632.441516551485,5.562342446002587,5.033122419601217,-2.3446670193783152,7.377789438979533,3.475164361030823,3.475164361030823,0.9929041031516637,0.0,0.0,0.0002352498066898264,1.0000582897104378,0.00023523609484597336,198.8611315285712,0.0,2.736114363823016e-06,7.7541481070744265,0.012377573172022795,7.927924518926264e-05,0.00015597056150056378,0.0006281924068667511,0.09568544488343853,0.0718081119433016,0.023877332940136935,0.09568542230093156,0.07180811194335619,0.02387733294015509,0.37588869008376585,0.37588869008376585,0.12498896896645836,0.0,4.8551056839623925,4.734955145639617,5.216821297446586,4.851684979122865,4.733181578089102,5.208436788536176,24811.531366362713,21089.801661408306,0.85,1.0692678987022826,0.6649501883997575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451048840347971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.45875034547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.114003903898,1535.9800716999066,0.37588869008376585,0.12498896896645836,6.112874298809886,3.475164361030823
573.0,-29.926580895083827,5.032979320009053,35.009126347005456,24.12933586109432,5.009198211253672,-26.43299249685637,-39.95314504774285,1.5156098130260902,-0.1597644113694514,-5.0107472274325335,40.0177256907855,42377.00103297804,25767.171951059696,25767.171951059696,68144.17298403774,77403.98387870906,77403.98387870906,25767.171951059696,103171.15582976874,103171.15582976874,103171.15582976874,127982.60005970413,91547.06512183776,56520.238650627376,38918.69607912265,24811.44422993539,0.0,63730.14030905804,21089.72759544508,1535.977850880298,0.0,0.8867998610608986,2.817597124730927,0.0014959135982669303,354507.44983828475,1555297.6504326556,4.387207239628205,1555297.6504326556,4.387207239628205,0.85,0.09568527431737918,4.027634451161993,1.267137204450555,1.0,0.0,4.02763445116323,1.2846445534568232,1.2849467639574133,3.1352131142611515,19320.275039139182,1970.1197696603,4632.441516551485,4632.441516551485,5.56233076208191,5.032979320009053,-2.344768850959227,7.37774817096828,3.4751764998731445,3.4751764998731445,0.992907571392327,0.0,0.0,0.00023523609484597336,1.0000580806018857,0.00023522243298548855,198.86159241034224,0.0,2.7267527839618913e-06,7.727617389748,0.012380299924806756,7.927482193694764e-05,0.0001559612729090257,0.0006281549958154696,0.09568527431725425,0.07180791778614451,0.02387735653110974,0.09568519023269655,0.07180791778623827,0.02387735653114091,0.3758876828571365,0.3758876828571365,0.12498909548689659,0.0,4.854320732187205,4.734540533464269,5.21491894719594,4.850982816063095,4.732685637549196,5.2071118507384995,24811.44422993539,21089.72759544508,0.85,1.0692613048327515,0.6649444176251867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510521955315194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43221962814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.105262456827,1535.977850880298,0.3758876828571365,0.12498909548689659,6.112874298809886,3.4751764998731445
574.0,-29.927137553390086,5.032837470399329,35.009106990950954,24.12917629061269,5.009105663672058,-26.43350282316548,-39.95362966144455,1.5154709334473475,-0.16076005146180705,-5.010812497220727,40.017688909195826,42376.60220429908,25767.0219531669,25767.0219531669,68143.62415746598,77403.71061543822,77403.71061543822,25767.0219531669,103170.73256860512,103170.73256860512,103170.73256860512,127982.07720807375,91546.97906666188,56520.02654644138,38918.83613357833,24811.344639468625,0.0,63730.18077304695,21089.64294354833,1535.9740311335245,0.0,0.8867996620601093,2.817602600807732,0.0014959135982669303,354506.5478758259,1555296.0639281566,4.3872139266463845,1555296.0639281566,4.3872139266463845,0.85,0.09568508436003274,4.027634451161993,1.2671370176272467,1.0,0.0,4.027634451161674,1.2846452312221737,1.2849474243306493,3.135211460155595,19320.256877883392,1970.1179177276026,4632.441516551485,4632.441516551485,5.562298382203552,5.032837470399329,-2.3448422013583285,7.377679671757658,3.4751885355288437,3.4751885355288437,0.9929110101510982,0.0,0.0,0.00023522243298548855,1.0000579043324989,0.00023520881337615215,198.86205189319566,0.0,2.716819331297079e-06,7.699465984895921,0.012383016744138053,7.927047626598563e-05,0.00015595195671950292,0.000628117473609594,0.09568508435998106,0.0718077085078143,0.023877375852166764,0.09568511677221997,0.07180770850785308,0.023877375852179666,0.3758866752261248,0.3758866752261248,0.12498922584153026,0.0,4.8534921023767765,4.734134519452198,5.212815384099997,4.850052445758934,4.732386861464988,5.2042768375814035,24811.344639468625,21089.64294354833,0.85,1.0692520142087152,0.664937737352554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055538678448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40406822329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.096542653193,1535.9740311335245,0.3758866752261248,0.12498922584153026,6.112874298809886,3.4751885355288437
