time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
575.0,-29.927692329440443,5.032696022188073,35.009087728549574,24.128962063137465,5.008959826366276,-26.434016784686584,-39.954122342728056,1.5152842816123595,-0.1614738629745034,-5.010916849386262,40.01765292492005,42376.24503972264,25766.97378535071,25766.97378535071,68143.21882507336,77403.43172835674,77403.43172835674,25766.97378535071,103170.40551370745,103170.40551370745,103170.40551370745,127981.67220030716,91546.86505242724,56519.83371932416,38918.923703447865,24811.266686599723,0.0,63730.19039004759,21089.576683609765,1535.9723527110762,0.0,0.8867992612674465,2.8175998033856047,0.0014959135982669303,354505.1058381818,1555294.5118154716,4.387227394477655,1555294.5118154716,4.387227394477655,0.85,0.09568491518150944,4.027634451161993,1.2671369269629937,1.0,0.0,4.02763445116165,1.2846461323381417,1.2849483081613018,3.135209260959226,19320.23281609213,1970.1154641077364,4632.441516551485,4632.441516551485,5.5622879842706245,5.032696022188073,-2.3449440127863954,7.377640034974469,3.4752007097632585,3.4752007097632585,0.9929144885037882,0.0,0.0,0.00023520881337615215,1.0000577087947278,0.00023519524054229471,198.862509824239,0.0,2.708423458620488e-06,7.675672081730463,0.012385725167596675,7.926605847644737e-05,0.00015594275489970476,0.0006280804120431616,0.0956849151813842,0.0718075163114114,0.0238773988699728,0.09568487396825848,0.07180751631150539,0.02387739887000405,0.375885667516821,0.375885667516821,0.12498934578837417,0.0,4.852722129394522,4.733742664131171,5.21090462340851,4.849442986411759,4.731977626358287,5.203062719202137,24811.266686599723,21089.576683609765,0.85,1.0692454927251391,0.6649320326891777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510588716789445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38027432012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.087838235288,1535.9723527110762,0.375885667516821,0.12498934578837417,6.112874298809886,3.4752007097632585
576.0,-29.928245612915735,5.032555650840064,35.0090684945894,24.128783179353945,5.008856045123552,-26.43452519657546,-39.95460287025196,1.5151356287831517,-0.16252615909792212,-5.010988704083437,40.01761522851943,42375.84383792949,25766.844561761118,25766.844561761118,68142.68839969061,77403.12577337737,77403.12577337737,25766.844561761118,103169.97033513848,103169.97033513848,103169.97033513848,127981.13446247895,91546.74039567982,56519.61338957378,38919.03000678449,24811.164127340468,0.0,63730.194134124955,21089.489508239396,1535.9685102913706,0.0,0.8867990320648079,2.8176052558895806,0.0014959135982669303,354504.1128841931,1555292.885854822,4.387235096375015,1555292.885854822,4.387235096375015,0.85,0.09568472587280527,4.027634451161993,1.2671367159625513,1.0,0.0,4.0276344511631015,1.2846468556321222,1.2849490141882103,3.135207495744158,19320.206508283765,1970.1127814578645,4632.441516551485,4632.441516551485,5.562260088918005,5.032555650840064,-2.345021784525333,7.377577435365398,3.4752127686701955,3.4752127686701955,0.9929179339057701,0.0,0.0,0.00023519524054229471,1.0000575537910543,0.00023518170494358858,198.8629665251111,0.0,2.699127806316032e-06,7.649328203099634,0.01238842429540299,7.926174988686858e-05,0.00015593349065542615,0.000628043099053741,0.09568472587274227,0.07180730875117497,0.023877417121567292,0.09568479503527123,0.07180730875122225,0.023877417121583012,0.37588466033316814,0.37588466033316814,0.12498946770329009,0.0,4.85189773132231,4.733319878530779,5.20886864657524,4.848462544985523,4.731492665459939,5.200587881643571,24811.164127340468,21089.489508239396,0.85,1.0692371069242192,0.6649256983078752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451062193423946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.353930441495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.079152969965,1535.9685102913706,0.37588466033316814,0.12498946770329009,6.112874298809886,3.4752127686701955
577.0,-29.928797145884477,5.032415972733048,35.00904936956277,24.12859696140515,5.008731936278236,-26.435034065843002,-39.95508720455689,1.5149688562367956,-0.1632310988128438,-5.011077675390313,40.017579933508436,42375.466122345926,25766.761372841916,25766.761372841916,68142.22749518784,77402.87247885125,77402.87247885125,25766.761372841916,103169.63385169316,103169.63385169316,103169.63385169316,127980.71736266775,91546.65946217721,56519.40753667285,38919.16880611595,24811.083510974604,0.0,63730.252317090555,21089.42098432841,1535.9663270516892,0.0,0.8867987070534274,2.8176041385019484,0.0014959135982669303,354502.883400246,1555291.36347459,4.387246017738627,1555291.36347459,4.387246017738627,0.85,0.09568454807285895,4.027634451161993,1.2671365747461096,1.0,0.0,4.0276344511625775,1.2846476635985296,1.2849498049552768,3.1352055238864978,19320.189427916106,1970.1110397450818,4632.441516551485,4632.441516551485,5.562242131018503,5.032415972733048,-2.3451118549207317,7.37752782765378,3.4752249166838594,3.4752249166838594,0.992921404766817,0.0,0.0,0.00023518170494358858,1.0000573719537436,0.00023516821288375707,198.8634217828895,0.0,2.6917293123953916e-06,7.62836087132854,0.012391116024715387,7.925740738335714e-05,0.00015592429756023144,0.0006280060726268221,0.09568454807276768,0.07180711079182099,0.02387743728094668,0.09568458601366343,0.07180711079188949,0.023877437280969457,0.3758836514323622,0.3758836514323622,0.12498958232237721,0.0,4.851121509304505,4.732939628196391,5.206897879997996,4.847846576577467,4.731250139940471,5.198845305946406,24811.083510974604,21089.42098432841,0.85,1.0692288986421308,0.6649191644731978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510655062465507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33296310972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.070479113363,1535.9663270516892,0.3758836514323622,0.12498958232237721,6.112874298809886,3.4752249166838594
578.0,-29.929346922211487,5.032277007187455,35.00903027201729,24.128395202010893,5.0086062792015,-26.435541508593914,-39.95557132931424,1.5148008655839305,-0.16415928211222308,-5.011165068059386,40.0175424838931,42375.09507923275,25766.675865471167,25766.675865471167,68141.77094470392,77402.56245569653,77402.56245569653,25766.675865471167,103169.23832116771,103169.23832116771,103169.23832116771,127980.22730898116,91546.52046473358,56519.20701928928,38919.237161604775,24810.988987813453,0.0,63730.22614941823,21089.340639641436,1535.9633031281605,0.0,0.8867983978769574,2.8176061430277675,0.0014959135982669303,354501.6757345654,1555289.7481610097,4.387256407006491,1555289.7481610097,4.387256407006491,0.8500000000000001,0.09568436554654425,4.027634451161993,1.2671363642951472,1.0,0.0,4.027634451159081,1.2846484771732891,1.2849506013879277,3.1352035383440513,19320.160093618637,1970.1080484792094,4632.441516551485,4632.441516551485,5.562223672637444,5.032277007187455,-2.345200601985107,7.377477609172562,3.4752370398729764,3.4752370398729764,0.9929248685351361,0.0,0.0,0.00023516821288375707,1.000057189475762,0.00023515476450605206,198.86387559249255,0.0,2.683077184993104e-06,7.603840742270457,0.01239379910190038,7.925306697843382e-05,0.00015591514590532326,0.0006279692131062288,0.09568436554644957,0.07180690979385075,0.023877455752598826,0.09568443234818942,0.0718069097939218,0.023877455752622446,0.37588264345644945,0.37588264345644945,0.12498969370357227,0.0,4.850331771195329,4.732527305205394,5.2049695439463335,4.847005785947147,4.7307125178584215,5.197089699892899,24810.988987813453,21089.340639641436,0.85,1.069222173869941,0.6649136153994265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510688086022494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30844298066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.06182188246,1535.9633031281605,0.37588264345644945,0.12498969370357227,6.112874298809886,3.4752370398729764
579.0,-29.929894738086205,5.03213886205299,35.009011218664504,24.128213070239894,5.008489296137869,-26.436046319247147,-39.9560512980446,1.514640877298841,-0.164942678114528,-5.011246622865827,40.01750557600243,42374.71517245755,25766.577416135817,25766.577416135817,68141.29258859337,77402.29677063924,77402.29677063924,25766.577416135817,103168.87418677505,103168.87418677505,103168.87418677505,127979.7693483799,91546.42852554117,56519.000301415734,38919.3646934727,24810.89516160485,0.0,63730.25985507755,21089.260887364122,1535.9601893515805,0.0,0.8867981164494322,2.8176069244164896,0.0014959135982669303,354500.54874431115,1555288.1562148675,4.387265863829854,1555288.1562148675,4.387265863829854,0.85,0.09568418013182363,4.027634451161993,1.2671362483548,1.0,0.0,4.027634451160484,1.284649253230532,1.2849513603503364,3.1352016443660586,19320.140690588276,1970.1060699207453,4632.441516551485,4632.441516551485,5.562202420488874,5.03213886205299,-2.3452848613502706,7.37742372340326,3.4752491452212775,3.4752491452212775,0.9929283272060793,0.0,0.0,0.00023515476450605206,1.0000569857935935,0.0002351413647887729,198.8643277856674,0.0,2.6743965108510276e-06,7.579239711751812,0.01239647349841123,7.924876405115943e-05,0.00015590600045489261,0.0006279323785750028,0.09568418013174484,0.07180670674940062,0.023877473382344225,0.09568423454211292,0.07180670674945974,0.023877473382363883,0.37588163402120994,0.37588163402120994,0.12498980375472785,0.0,4.84955739608489,4.732137904494948,5.203033809174826,4.846303944751298,4.730425861774336,5.195135508629505,24810.89516160485,21089.260887364122,0.85,1.0692141024302504,0.6649073025720834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072100454171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28384195015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.05318145851,1535.9601893515805,0.37588163402120994,0.12498980375472785,6.112874298809886,3.4752491452212775
580.0,-29.9304409668124,5.032001631138305,35.00899226365053,24.12803464047613,5.008381939811152,-26.436548738514603,-39.9565308476798,1.5144897115133513,-0.16586001148078822,-5.0113228520376545,40.01747033361228,42374.34061014606,25766.467709762157,25766.467709762157,68140.80831990822,77402.0071087805,77402.0071087805,25766.467709762157,103168.47481854266,103168.47481854266,103168.47481854266,127979.28392975786,91546.31586660261,56518.80228965475,38919.45952994207,24810.809111215207,0.0,63730.26864115728,21089.187744532926,1535.9573965392879,0.0,0.8867978560950487,2.817610090354776,0.0014959135982669303,354499.4953505242,1555286.6361078247,4.387274612535002,1555286.6361078247,4.387274612535002,0.85,0.09568399388043354,4.027634451161993,1.2671360780159011,1.0,0.0,4.02763445116147,1.2846499879239577,1.2849520780016948,3.135199851339119,19320.1169148214,1970.1036454672494,4632.441516551485,4632.441516551485,5.562178738295959,5.032001631138305,-2.345364950080961,7.377366581219267,3.4752612664510263,3.4752612664510263,0.9929317904145789,0.0,0.0,0.0002351413647887729,1.0000568209424947,0.000235128004593945,198.86477867053915,0.0,2.6647257692356855e-06,7.551832830013932,0.012399138224180466,7.924446509677376e-05,0.00015589689969199916,0.0006278957240288413,0.09568399388036071,0.07180650347580728,0.023877490404553437,0.09568413998229215,0.07180650347586193,0.023877490404571614,0.37588062453424537,0.37588062453424537,0.12498991100743881,0.0,4.848767651624257,4.731741406548679,5.201057801741399,4.845462840556877,4.7300110613612105,5.1930085772356165,24810.809111215207,21089.187744532926,0.85,1.069206356301197,0.6649013335992833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107538058183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25643506841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.04456198308,1535.9573965392879,0.37588062453424537,0.12498991100743881,6.112874298809886,3.4752612664510263
581.0,-29.93098561658364,5.031865082624609,35.00897338917719,24.127848038356774,5.008259677215806,-26.437051227272974,-39.95700666038317,1.5143252879051272,-0.1665753892491466,-5.011409173624674,40.0174347694882,42373.95718017354,25766.38582164357,25766.38582164357,68140.3430018171,77401.74468717207,77401.74468717207,25766.38582164357,103168.13050881564,103168.13050881564,103168.13050881564,127978.85577146424,91546.22377554384,56518.58874022621,38919.594483686255,24810.725262648608,0.0,63730.31974633486,21089.116473251317,1535.9549649395108,0.0,0.8867975455402142,2.8176094200086443,0.0014959135982669303,354498.30249488703,1555285.1021245983,4.387285048133708,1555285.1021245983,4.387285048133708,0.85,0.0956838113949376,4.027634451161993,1.2671358988853174,1.0,0.0,4.02763445116342,1.2846507845456308,1.284952857646618,3.1351979071779654,19320.097479740853,1970.101663640576,4632.441516551485,4632.441516551485,5.5621610611988395,5.031865082624609,-2.3454522249199465,7.377317307544556,3.475273433228518,3.475273433228518,0.9929352666367194,0.0,0.0,0.000235128004593945,1.0000566569415559,0.0002351146837150508,198.86522825385555,0.0,2.6568721874491802e-06,7.529575779230977,0.012401795096367916,7.92401998554364e-05,0.00015588780473850859,0.000627859092880831,0.09568381139485074,0.07180630384970378,0.02387750754514696,0.09568393223033377,0.07180630384976897,0.023877507545168635,0.37587961431573463,0.37587961431573463,0.12499001228769606,0.0,4.848013870104012,4.731371210563168,5.19914690148795,4.84483378437551,4.729726960312064,5.191338853737591,24810.725262648608,21089.116473251317,0.85,1.0691981975460882,0.6648947839714937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510786512203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23417801763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.035956042997,1535.9549649395108,0.37587961431573463,0.12499001228769606,6.112874298809886,3.475273433228518
582.0,-29.931528272509418,5.031728916799415,35.00895446506889,24.127633741032355,5.008112604226902,-26.437554402371088,-39.95749008664859,1.5141387340883794,-0.16721179635561612,-5.011509165863736,40.017395574817094,42373.61411067762,25766.339899023213,25766.339899023213,68139.95400970083,77401.47077536152,77401.47077536152,25766.339899023213,103167.81067438473,103167.81067438473,103167.81067438473,127978.4357648071,91546.10934512284,56518.404586045486,38919.671954530386,24810.625090422378,0.0,63730.297044952764,21089.03132685902,1535.9519099195227,0.0,0.8867971785541049,2.8176061136389405,0.0014959135982669303,354496.92073198967,1555283.4115467332,4.387297380003406,1555283.4115467332,4.387297380003406,0.85,0.09568363041395189,4.027634451161993,1.2671358065726235,1.0,0.0,4.0276344511622675,1.2846516845938853,1.28495374079293,3.135195710606367,19320.073330116793,1970.0992010642567,4632.441516551485,4632.441516551485,5.5621511479338395,5.031728916799415,-2.345549463389339,7.377278380188754,3.4752855771454505,3.4752855771454505,0.9929387363272716,0.0,0.0,0.0002351146837150508,1.000056449778176,0.000235101412292478,198.86567619312592,0.0,2.6490596218350395e-06,7.507434968280502,0.012404444155989751,7.923586658258413e-05,0.00015587881713246667,0.0006278228940891031,0.09568363041384179,0.07180610569581783,0.023877524718023957,0.0956835900359536,0.07180610569590046,0.02387752471805143,0.3758786048433073,0.3758786048433073,0.12499011142248764,0.0,4.847308746804686,4.731009107529417,5.197406918642741,4.844297369508126,4.729371340634771,5.190256449907793,24810.625090422378,21089.03132685902,0.85,1.0691924746818247,0.6648896376677641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510819124185192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21203720668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.027363527019,1535.9519099195227,0.3758786048433073,0.12499011142248764,6.112874298809886,3.4752855771454505
583.0,-29.932069427228857,5.031593905014637,35.00893556833068,24.12747392607855,5.008020078803946,-26.43805077100031,-39.95796118453143,1.5140014225754177,-0.16813610386321898,-5.011572094045716,40.017358523813314,42373.22627362171,25766.20141417336,25766.20141417336,68139.42768779508,77401.19635819885,77401.19635819885,25766.20141417336,103167.3977723722,103167.3977723722,103167.3977723722,127977.91970831498,91546.01588790459,56518.197280842316,38919.79845229142,24810.521935942772,0.0,63730.32038823419,21088.943645551357,1535.9478298009058,0.0,0.8867969924412739,2.817610925256393,0.0014959135982669303,354496.051148398,1555281.813432625,4.387303633973508,1555281.813432625,4.387303633973508,0.85,0.09568343399483462,4.027634451161993,1.26713559447322,1.0,0.0,4.027634451163002,1.2846523542261998,1.284954393532641,3.1351940763678487,19320.053606719233,1970.09718983743,4632.441516551485,4632.441516551485,5.562121253363262,5.031593905014637,-2.345619284307114,7.377213189321751,3.475297608925891,3.475297608925891,0.992942173978826,0.0,0.0,0.000235101412292478,1.0000562938606103,0.00023508817827133923,198.86612289498572,0.0,2.6392304239846563e-06,7.479579021572516,0.012407083386413735,7.923164402802835e-05,0.00015586976826444966,0.0006277864485565338,0.09568343399478076,0.0718058949386772,0.02387753905610356,0.09568347917804201,0.07180589493871761,0.023877539056117003,0.3758775962119218,0.3758775962119218,0.12499021793596263,0.0,4.8465583124771,4.730645781569024,5.195488767252016,4.843435990182513,4.729073313611877,5.187696330402275,24810.521935942772,21088.943645551357,0.85,1.0691838244763459,0.6648833085333837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451085161692111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18418125997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.01879279942,1535.9478298009058,0.3758775962119218,0.12499021793596263,6.112874298809886,3.475297608925891
584.0,-29.93260847104043,5.031459103625545,35.0089167045379,24.12725002449008,5.007867000723446,-26.438551295409926,-39.95843661306424,1.5138098250931136,-0.16878166155890995,-5.011678767458544,40.0173216899382,42372.86572763434,25766.17616669101,25766.17616669101,68139.04189432535,77400.90779060086,77400.90779060086,25766.17616669101,103167.08395729188,103167.08395729188,103167.08395729188,127977.52287037327,91545.88291181663,56517.99172768751,38919.8790934768,24810.43891308139,0.0,63730.318006558184,21088.87307611918,1535.9459110237217,0.0,0.8867965829013297,2.81760695890146,0.0014959135982669303,354494.5770678531,1555280.224685118,4.387317395795944,1555280.224685118,4.387317395795944,0.8499999999999999,0.09568326091391342,4.027634451161993,1.2671354488609357,1.0,0.0,4.02763445116266,1.284653277687397,1.2849553002089427,3.135191822662413,19320.02554318066,1970.0943281529026,4632.441516551485,4632.441516551485,5.562115803217317,5.031459103625545,-2.345721059303453,7.377180162928998,3.4753097618988154,3.4753097618988154,0.9929456462568044,0.0,0.0,0.00023508817827133923,1.00005607451434,0.0002350749965550739,198.86656785613266,0.0,2.6317984741779867e-06,7.458516875820415,0.012409715184887914,7.922738286780611e-05,0.00015586079540353312,0.0006277503091527808,0.09568326091378627,0.07180570258232874,0.023877558331457535,0.0956831807638472,0.07180570258242416,0.02387755833148926,0.3758765879377768,0.3758765879377768,0.12499031838350401,0.0,4.845866781243103,4.730279407553212,5.19381622818463,4.842897105899624,4.728611906038793,5.186922794918644,24810.43891308139,21088.87307611918,0.85,1.0691778109017671,0.6648776760108737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510884019907286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.163119114215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.010234057458,1535.9459110237217,0.3758765879377768,0.12499031838350401,6.112874298809886,3.4753097618988154
585.0,-29.933146034940872,5.031325460368293,35.008897843689624,24.127090034913294,5.007775176855136,-26.43904436157282,-39.958907187078125,1.5136735034869886,-0.16971743878104917,-5.011740197065181,40.0172840481151,42372.491293067396,25766.037190870367,25766.037190870367,68138.52848393776,77400.62983901924,77400.62983901924,25766.037190870367,103166.6670298896,103166.6670298896,103166.6670298896,127976.99827598102,91545.78475517567,56517.7966660764,38919.98676566585,24810.33124609142,0.0,63730.31801175728,21088.781559177707,1535.9415361228846,0.0,0.8867964065537289,2.817612096623464,0.0014959135982669303,354493.7281969598,1555278.601089837,4.3873233216292915,1555278.601089837,4.3873233216292915,0.85,0.0956830632908859,4.027634451161993,1.26713526698295,1.0,0.0,4.027634451162319,1.2846539425061083,1.284955948249128,3.135190200175517,19320.004828007568,1970.0922157931168,4632.441516551485,4632.441516551485,5.562085802661425,5.031325460368293,-2.345789457584837,7.377114917953129,3.4753217533214635,3.4753217533214635,0.992949072377561,0.0,0.0,0.0002350749965550739,1.0000559208074675,0.00023506185170652167,198.86701159741426,0.0,2.6214026721417247e-06,7.4290551728496474,0.012412336587560056,7.922316542618529e-05,0.0001558518311288886,0.0006277142043313929,0.09568306329083631,0.07180549054455392,0.0238775727462824,0.09568306366939579,0.07180549054459112,0.023877572746294772,0.37587557952229156,0.37587557952229156,0.12499042760001186,0.0,4.845121524673175,4.729906857933258,5.191946672488768,4.842022758284145,4.7283003345208385,5.184351473678305,24810.33124609142,21088.781559177707,0.85,1.0691697548310872,0.6648718006593081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510916296634937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.13365741124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.001699565522,1535.9415361228846,0.37587557952229156,0.12499042760001186,6.112874298809886,3.4753217533214635
586.0,-29.933681642767773,5.031192685650267,35.008879165983146,24.126926238555484,5.007673797369059,-26.439536622966465,-39.95937762139363,1.5135287775678374,-0.1704737389914044,-5.01181411606918,40.017251660796425,42372.12478205503,25765.93296616308,25765.93296616308,68138.05774821811,77400.37528984688,77400.37528984688,25765.93296616308,103166.30825600996,103166.30825600996,103166.30825600996,127976.56912061521,91545.70534107878,56517.604734959794,38920.11178457665,24810.26086460525,0.0,63730.372649181896,21088.721734914463,1535.9395909852312,0.0,0.8867961476148221,2.8176134137739366,0.0014959135982669303,354492.7067422501,1555277.2041367947,4.387332022792866,1555277.2041367947,4.387332022792866,0.85,0.09568287957684443,4.027634451161993,1.2671351279644294,1.0,0.0,4.027634451162822,1.28465464655796,1.2849566355790234,3.1351884819421603,19319.98806829832,1970.0905067783924,4632.441516551485,4632.441516551485,5.562063303789735,5.031192685650267,-2.345866672687981,7.377059358338248,3.475333869444902,3.475333869444902,0.9929525341271148,0.0,0.0,0.00023506185170652167,1.0000557175634484,0.0002350487553625813,198.86745372575737,0.0,2.6140767494808707e-06,7.4082935080287875,0.012414950664309537,7.921894944404416e-05,0.00015584290226247752,0.0006276782421214258,0.09568287957677357,0.071805289777511,0.02387758979926258,0.09568295928516506,0.07180528977756417,0.02387758979928026,0.37587457037483146,0.37587457037483146,0.12499053076432472,0.0,4.844393577511028,4.729566659916372,5.19004913152861,4.841340377077756,4.728065890907374,5.182318186749455,24810.26086460525,21088.721734914463,0.85,1.069161451844936,0.6648654796873992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510948484885358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.112895746424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.993176753016,1535.9395909852312,0.37587457037483146,0.12499053076432472,6.112874298809886,3.475333869444902
587.0,-29.934215591491686,5.031060398065232,35.00886053986712,24.126725072879367,5.0075425955678226,-26.440030373237914,-39.95984449340028,1.5133573773140983,-0.171195827663837,-5.011905328783903,40.01721580804934,42371.750597240265,25765.8745102042,25765.8745102042,68137.62510744447,77400.0902060168,77400.0902060168,25765.8745102042,103165.964716221,103165.964716221,103165.964716221,127976.14127758308,91545.58264963132,56517.39247053928,38920.21131010227,24810.176561362077,0.0,63730.38787146435,21088.650077157767,1535.9372410940923,0.0,0.8867958132067102,2.8176122606161518,0.0014959135982669303,354491.4463164232,1555275.6577115175,4.387343259964757,1555275.6577115175,4.387343259964757,0.8500000000000001,0.09568269861924673,4.027634451161993,1.2671349263051526,1.0,0.0,4.027634451160741,1.2846554752715922,1.2849574476622987,3.1351864594750594,19319.962175250777,1970.087866422354,4632.441516551485,4632.441516551485,5.562050684966882,5.031060398065232,-2.345956421718498,7.37701681978373,3.4753460248389114,3.4753460248389114,0.9929560070968318,0.0,0.0,0.0002350487553625813,1.0000555452107562,0.00023503570025507542,198.86789448628485,0.0,2.6044365725350907e-06,7.380973246564447,0.012417555100882072,7.921476559200023e-05,0.00015583398977058108,0.0006276423458620179,0.09568269861914681,0.07180509224906381,0.023877606370082998,0.09568273765469193,0.07180509224913881,0.023877606370107926,0.375873562356089,0.375873562356089,0.12499062614273841,0.0,4.843691600340492,4.729217519084159,5.188282798062232,4.840709501120045,4.727648230297518,5.181043694047844,24810.176561362077,21088.650077157767,0.85,1.0691544078606414,0.6648594495093676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451098055614559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08557548496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.984675208387,1535.9372410940923,0.375873562356089,0.12499062614273841,6.112874298809886,3.4753460248389114
588.0,-29.934747740976384,5.030928568501772,35.00884183726811,24.12651975117626,5.0074042423760785,-26.440523218934636,-39.960314927715785,1.5131797203343573,-0.17183942504362903,-5.011997557195851,40.01717632809103,42371.39927505998,25765.819547615218,25765.819547615218,68137.2188226752,77399.8172579529,77399.8172579529,25765.819547615218,103165.63680556812,103165.63680556812,103165.63680556812,127975.70734188647,91545.468473156,56517.19940881526,38920.2989603786,24810.070536318355,0.0,63730.36949669695,21088.5599558706,1535.9336691543913,0.0,0.8867954867620749,2.817609955982242,0.0014959135982669303,354490.1718587271,1555273.9548362214,4.387354229544156,1555273.9548362214,4.387354229544156,0.85,0.09568251258599686,4.027634451161993,1.2671348252007735,1.0,0.0,4.027634451163028,1.2846563331651129,1.284958288985277,3.13518436579749,19319.938079219915,1970.0854093110202,4632.441516551485,4632.441516551485,5.5620388202539015,5.030928568501772,-2.346046871003479,7.376975439505252,3.4753581058935095,3.4753581058935095,0.992959458826717,0.0,0.0,0.00023503570025507542,1.0000553582773402,0.00023502268980383204,198.8683337633012,0.0,2.596241741989328e-06,7.357749096797756,0.012420151342624062,7.921055002311062e-05,0.0001558251502319648,0.0006276067434317546,0.09568251258590196,0.07180489085116966,0.02387762173473231,0.09568240165239744,0.07180489085124087,0.023877621734755987,0.3758725544709911,0.3758725544709911,0.12499072198732676,0.0,4.84302012972995,4.728871463579424,5.186629608451085,4.840158132152226,4.727312593206989,5.179841130566672,24810.070536318355,21088.5599558706,0.85,1.0691483410622098,0.6648541285682649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511012528196343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.06235133519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.976189047526,1535.9336691543913,0.3758725544709911,0.12499072198732676,6.112874298809886,3.4753581058935095
589.0,-29.935278478232107,5.030797792135735,35.00882316710958,24.126354697532975,5.007310281660205,-26.44101035392039,-39.96077701505271,1.5130421573485624,-0.1727779825222342,-5.012061018218357,40.01713986779312,42371.01915910164,25765.69316392441,25765.69316392441,68136.71232302605,77399.52757746447,77399.52757746447,25765.69316392441,103165.22074138888,103165.22074138888,103165.22074138888,127975.19130333501,91545.35496693912,56516.99506436816,38920.39989174551,24809.970561946127,0.0,63730.370453691634,21088.47497765421,1535.9297804139162,0.0,0.8867952957953739,2.817614893234887,0.0014959135982669303,354489.29492509936,1555272.3822081387,4.387360646636043,1555272.3822081387,4.387360646636043,0.85,0.09568231667039204,4.027634451161993,1.2671346169477329,1.0,0.0,4.0276344511611235,1.284657003439443,1.2849589427023163,3.135182730003971,19319.914124641735,1970.0829666238456,4632.441516551485,4632.441516551485,5.562011537947076,5.030797792135735,-2.346115993687199,7.376913785822934,3.475370104638641,3.475370104638641,0.9929628870396118,0.0,0.0,0.00023502268980383204,1.0000552116026626,0.00023500971454085097,198.86877187625896,0.0,2.5873667602784965e-06,7.332597398629259,0.01242273870938434,7.920640945352946e-05,0.00015581628035030257,0.0006275710187907942,0.09568231667033877,0.07180468117134589,0.023877635498992886,0.09568230645735917,0.07180468117138586,0.023877635499006174,0.3758715466472249,0.3758715466472249,0.12499082389135974,0.0,4.842297021862237,4.728506560307721,5.184825978345543,4.8392830356960985,4.726926776965229,5.177490610207201,24809.970561946127,21088.47497765421,0.85,1.069140377467854,0.6648481541448071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511044392645158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03719963702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.967721133133,1535.9297804139162,0.3758715466472249,0.12499082389135974,6.112874298809886,3.475370104638641
590.0,-29.935807455784982,5.030667799257933,35.00880464517947,24.126180877815955,5.0072051038023035,-26.44149702694293,-39.96123899761585,1.512894674960184,-0.1735902840908352,-5.012136163749822,40.01710684492887,42370.64632744323,25765.59914533628,25765.59914533628,68136.24547277951,77399.24781694345,77399.24781694345,25765.59914533628,103164.84696227973,103164.84696227973,103164.84696227973,127974.7434221004,91545.24612797056,56516.79265433571,38920.503859594275,24809.89645982067,0.0,63730.40031941494,21088.41199084757,1535.9276464923169,0.0,0.8867950329126075,2.817616804217906,0.0014959135982669303,354488.2565317479,1555270.9578466057,4.387369480340785,1555270.9578466057,4.387369480340785,0.85,0.0956821313551218,4.027634451161993,1.2671344339707868,1.0,0.0,4.0276344511612185,1.2846577200369773,1.2849596427986365,3.1351809811613185,19319.89115504894,1970.0806243772277,4632.441516551485,4632.441516551485,5.561991242258983,5.030667799257933,-2.3461933916390056,7.376861190896939,3.4753822013823896,3.4753822013823896,0.9929663432521113,0.0,0.0,0.00023500971454085097,1.0000550287778145,0.00023499678295509462,198.8692085383102,0.0,2.580374613818215e-06,7.312781655560821,0.012425319083998158,7.920227002280809e-05,0.00015580744451804287,0.0006275354312883803,0.09568213135505058,0.07180448015481135,0.02387765120023923,0.09568221005262709,0.07180448015486479,0.023877651200257005,0.37587053749838917,0.37587053749838917,0.12499092041409868,0.0,4.841575533517755,4.728144961458838,5.183018918549294,4.838545879658966,4.726556269365176,5.175647559441018,24809.89645982067,21088.41199084757,0.85,1.0691325510475786,0.6648419924413274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511076172664525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01738389396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.959263772078,1535.9276464923169,0.37587053749838917,0.12499092041409868,6.112874298809886,3.4753822013823896
591.0,-29.9363347303366,5.0305384712633545,35.008786193447584,24.126003391016297,5.00708972970417,-26.441983186638048,-39.9617008754052,1.5127381860055154,-0.1742354640586541,-5.012216164513755,40.01707184572629,42370.28048955967,25765.519359349375,25765.519359349375,68135.79984890905,77398.99448348503,77398.99448348503,25765.519359349375,103164.5138428344,103164.5138428344,103164.5138428344,127974.32599153314,91545.15890104951,56516.59243900301,38920.62940227388,24809.812148698737,0.0,63730.44155097262,21088.340326393925,1535.9250405121793,0.0,0.8867947524744153,2.817615948897125,0.0014959135982669303,354487.15104932425,1555269.4482415621,4.38737890396811,1555269.4482415621,4.38737890396811,0.85,0.09568194427771128,4.027634451161993,1.2671342614339665,1.0,0.0,4.027634451161559,1.2846584786708042,1.2849603849972229,3.13517912973202,19319.872746505713,1970.0787472282293,4632.441516551485,4632.441516551485,5.561974018946692,5.0305384712633545,-2.346274160909408,7.376812632172763,3.475394316517812,3.475394316517812,0.9929698047193749,0.0,0.0,0.00023499678295509462,1.0000548518493964,0.00023498389365394937,198.86964379624453,0.0,2.571694224509357e-06,7.288181432259518,0.012427890778222667,7.919813173080092e-05,0.0001557986512242937,0.0006275000151155369,0.09568194427763461,0.07180427858271746,0.023877665694917154,0.09568198840669134,0.07180427858277498,0.023877665694936292,0.3758695272466973,0.3758695272466973,0.12499101122131442,0.0,4.840887145437989,4.7278124632781555,5.181257038562308,4.837980700455091,4.726330979199702,5.174057139247282,24809.812148698737,21088.340326393925,0.85,1.069124867029408,0.6648358219152027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451110784744686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.992783670656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.950823972493,1535.9250405121793,0.3758695272466973,0.12499101122131442,6.112874298809886,3.475394316517812
592.0,-29.93686032321666,5.030409728084827,35.008767750185754,24.125816474575572,5.006967048741076,-26.442468563225685,-39.96216264842076,1.512575288750131,-0.17487480845949221,-5.012299349889536,40.01703518896567,42369.92139151104,25765.449181423337,25765.449181423337,68135.37057293438,77398.73273270651,77398.73273270651,25765.449181423337,103164.18191412985,103164.18191412985,103164.18191412985,127973.90093879268,91545.05962025444,56516.39533299244,38920.73809695778,24809.719024662827,0.0,63730.45712162061,21088.261170963404,1535.9220010437436,0.0,0.8867944618291249,2.81761464479953,0.0014959135982669303,354486.00156353484,1555267.8671429956,4.387388670591111,1555267.8671429956,4.387388670591111,0.8500000000000001,0.09568175586888024,4.027634451161993,1.2671341042825954,1.0,0.0,4.027634451162371,1.2846592671912658,1.2849611571437716,3.1351772053673597,19319.851794088896,1970.0766106763162,4632.441516551485,4632.441516551485,5.56195886971582,5.030409728084827,-2.3463571306687974,7.376766858753625,3.4754064155715443,3.4754064155715443,0.9929732615918698,0.0,0.0,0.00023498389365394937,1.0000546771377063,0.00023497104610970421,198.8700776676532,0.0,2.563290727539492e-06,7.264365921846919,0.012430454068950207,7.919399457736361e-05,0.00015578989907658576,0.0006274647646639067,0.09568175586879658,0.07180407647736427,0.023877679391432313,0.09568172341534875,0.07180407647742705,0.02387767939145319,0.37586851763709517,0.37586851763709517,0.12499109899231352,0.0,4.840226408891795,4.727493759968581,5.179564583492265,4.837424541430039,4.726061424855573,5.172636306052368,24809.719024662827,21088.261170963404,0.85,1.0691178700147657,0.6648300248443849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511139420386119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96896816024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.942400657117,1535.9220010437436,0.37586851763709517,0.12499109899231352,6.112874298809886,3.4754064155715443
593.0,-29.93738424800463,5.030281556339858,35.008749283178915,24.125624598842137,5.006842619789659,-26.442952613117317,-39.962627983745165,1.5124109849022735,-0.17555857949963638,-5.012382648880987,40.01699761081963,42369.58433089054,25765.38060939622,25765.38060939622,68134.96494028677,77398.45777824438,77398.45777824438,25765.38060939622,103163.8383876406,103163.8383876406,103163.8383876406,127973.45869940583,91544.94575479031,56516.218887293966,38920.8076305515,24809.62031176523,0.0,63730.42794231673,21088.177265000446,1535.9186420382734,0.0,0.8867941739411086,2.817613912081201,0.0014959135982669303,354484.85051069385,1555266.2463040117,4.387398344565062,1555266.2463040117,4.387398344565062,0.8500000000000001,0.09568156639398266,4.027634451161993,1.2671340108709415,1.0,0.0,4.027634451162961,1.2846600622054063,1.284961935839151,3.1351752651574283,19319.82776369446,1970.0741602580351,4632.441516551485,4632.441516551485,5.561944067148562,5.030281556339858,-2.34644007213701,7.376721628476869,3.4754184754981274,3.4754184754981274,0.9929767072851793,0.0,0.0,0.00023497104610970421,1.0000545038365125,0.00023495823998420485,198.87051016372996,0.0,2.5549921218722163e-06,7.240847673385861,0.01243300906107208,7.918982571031953e-05,0.0001557812203993847,0.0006274298101246212,0.0956815663938983,0.07180387353862906,0.02387769285526923,0.09568145821906972,0.07180387353869239,0.02387769285529028,0.37586750915638817,0.37586750915638817,0.1249911873715309,0.0,4.83957776765692,4.727171223389632,5.17793222938252,4.8368240693813505,4.725723340703269,5.171244134120627,24809.62031176523,21088.177265000446,0.85,1.069111994696735,0.6648250403910644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511170892758252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94544991178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.933993455408,1535.9186420382734,0.37586750915638817,0.1249911873715309,6.112874298809886,3.4754184754981274
594.0,-29.93790623997417,5.030154535799688,35.008730917339314,24.125478194933407,5.006762610691188,-26.443430480965084,-39.96307725375516,1.5122868516821135,-0.176445968090718,-5.0124377428919304,40.016963623509724,42369.18907723534,25765.242464820418,25765.242464820418,68134.43154205577,77398.18721624206,77398.18721624206,25765.242464820418,103163.42968106248,103163.42968106248,103163.42968106248,127972.9608962897,91544.85348497667,56516.00137776522,38920.946785790504,24809.531215227224,0.0,63730.47800101773,21088.10153294314,1535.9151854623922,0.0,0.886794016602092,2.8176191536844044,0.0014959135982669303,354484.0892051554,1555264.7803478255,4.387403631669702,1555264.7803478255,4.387403631669702,0.85,0.09568136774414318,4.027634451161993,1.2671337674511598,1.0,0.0,4.027634451160034,1.2846606692473963,1.2849625265714038,3.1351737836899267,19319.80829088913,1970.0721745845046,4632.441516551485,4632.441516551485,5.561914246032568,5.030154535799688,-2.3465020334591054,7.3766565692587935,3.475430493235203,3.475430493235203,0.9929801409243437,0.0,0.0,0.00023495823998420485,1.0000543029927145,0.00023494548174142157,198.8709410659281,0.0,2.546760711278476e-06,7.217519855763201,0.012435555821783358,7.918580096243175e-05,0.0001557724390217731,0.0006273944419456242,0.09568136774410013,0.07180366330577258,0.023877704438327554,0.09568140390796319,0.07180366330580489,0.023877704438338292,0.3758665011337768,0.3758665011337768,0.12499127875514449,0.0,4.83888169585731,4.726846914315274,5.176114881739693,4.835991774801187,4.725445353043483,5.168740610033467,24809.531215227224,21088.10153294314,0.85,1.0691027853418535,0.6648183162310306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451120226537515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.922122094154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.925602151381,1535.9151854623922,0.3758665011337768,0.12499127875514449,6.112874298809886,3.475430493235203
595.0,-29.93842683553541,5.0300276725650885,35.00871260284207,24.125268682278715,5.006616370441305,-26.4439137154489,-39.96353867752475,1.5121032503546743,-0.17691736527132207,-5.012538966144431,40.01692838727524,42368.85011083216,25765.223588151897,25765.223588151897,68134.07369898405,77397.92919566642,77397.92919566642,25765.223588151897,103163.15278381832,103163.15278381832,103163.15278381832,127972.60702327744,91544.74637904257,56515.81292807612,38921.0371677405,24809.454239459104,0.0,63730.4914071996,21088.03610354024,1535.913487900829,0.0,0.8867936290052794,2.8176135324696494,0.0014959135982669303,354482.6904752895,1555263.2605235598,4.387416656193471,1555263.2605235598,4.387416656193471,0.85,0.09568119062642103,4.027634451161993,1.2671336278831586,1.0,0.0,4.027634451161622,1.2846615543378308,1.284963395478931,3.1351716236561677,19319.78568703938,1970.069869633298,4632.441516551485,4632.441516551485,5.5619101711471215,5.0300276725650885,-2.3465977008280623,7.376625373393151,3.4754426446328184,3.4754426446328184,0.9929836127522338,0.0,0.0,0.00023494548174142157,1.0000541579511926,0.00023493275826456594,198.87137081703614,0.0,2.5372437486593634e-06,7.190548783700636,0.012438093065532016,7.918166753295113e-05,0.00015576381420847045,0.0006273597043504316,0.09568119062630279,0.07180347065399632,0.02387771997230647,0.09568106545028947,0.07180347065408504,0.023877719972335974,0.3758654931550861,0.3758654931550861,0.12499136023109794,0.0,4.838268297903085,4.7265462666997,5.174558051341876,4.835621600873083,4.725151997911041,5.168137880399115,24809.454239459104,21088.03610354024,0.85,1.0690969455052246,0.6648128576338855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511233522383662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.895151022094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.917232103991,1535.913487900829,0.3758654931550861,0.12499136023109794,6.112874298809886,3.4754426446328184
596.0,-29.9389456829876,5.029901734235431,35.00869424556179,24.125099088437878,5.006516563677241,-26.444390732562688,-39.963995351549215,1.5119616132522042,-0.17775718132298834,-5.012603609179429,40.016890512134374,42368.49919824127,25765.11259955887,25765.11259955887,68133.61179780014,77397.64484254067,77397.64484254067,25765.11259955887,103162.75744209954,103162.75744209954,103162.75744209954,127972.10271716812,91544.63103434384,56515.63052766473,38921.11167408789,24809.345275068583,0.0,63730.456949156476,21087.943483808296,1535.9091085953764,0.0,0.8867934371422943,2.817617032653021,0.0014959135982669303,354481.7972228785,1555261.6268781098,4.387423103421718,1555261.6268781098,4.387423103421718,0.85,0.095680990700314,4.027634451161993,1.2671334850182756,1.0,0.0,4.027634451161894,1.2846622430805286,1.284964068037233,3.1351699428045867,19319.761344464325,1970.067387381453,4632.441516551485,4632.441516551485,5.561886212162936,5.029901734235431,-2.346666420419158,7.376568154654589,3.47545463178338,3.47545463178338,0.9929870376523943,0.0,0.0,0.00023493275826456594,1.000053976318901,0.00023492007814351185,198.87179912671078,0.0,2.53033528383718e-06,7.1709701943945685,0.012440623400815854,7.917757684803782e-05,0.0001557551814165281,0.0006273249346201949,0.09568099070026252,0.0718032599899133,0.02387773071034922,0.09568089079609136,0.07180325998995192,0.02387773071036207,0.37586448643078774,0.37586448643078774,0.12499144837407107,0.0,4.837608669871543,4.726221232535067,5.172889172601856,4.834846427856462,4.724798689098691,5.166090556721883,24809.345275068583,21087.943483808296,0.85,1.0690902758183023,0.664807710888413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511264695902932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.875572432786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.908872631582,1535.9091085953764,0.37586448643078774,0.12499144837407107,6.112874298809886,3.47545463178338
597.0,-29.939462823423234,5.029776597080372,35.0086760055458,24.124934698361926,5.006416811602561,-26.444866207814588,-39.96444423738865,1.5118201959939406,-0.17848598483607248,-5.012673136846273,40.0168572131384,42368.12330113805,25765.01645860713,25765.01645860713,68133.13975974517,77397.38140810422,77397.38140810422,25765.01645860713,103162.39786671136,103162.39786671136,103162.39786671136,127971.6641519455,91544.53594086602,56515.42248684066,38921.237171139284,24809.26628523414,0.0,63730.50345637342,21087.876342449017,1535.9065644500754,0.0,0.8867932038477468,2.8176185014093895,0.0014959135982669303,354480.8364754674,1555260.1906138116,4.3874309428894795,1555260.1906138116,4.3874309428894795,0.85,0.09568080010962275,4.027634451161993,1.267133292700164,1.0,0.0,4.027634451162519,1.2846629307061501,1.284964739533879,3.135168264680988,19319.741275747285,1970.065340941839,4632.441516551485,4632.441516551485,5.561865458322571,5.029776597080372,-2.346738446681642,7.376515043762014,3.475466686508209,3.475466686508209,0.9929904818594882,0.0,0.0,0.00023492007814351185,1.0000537989593694,0.00023490744036767193,198.87222602885768,0.0,2.5217184871718543e-06,7.146550192645035,0.012443145119303027,7.917355611666117e-05,0.00015574652202685068,0.000627290057764004,0.0956808001095601,0.07180305665793232,0.023877743451627773,0.09568075701089473,0.07180305665797934,0.02387774345164341,0.37586347903012085,0.37586347903012085,0.12499153401517357,0.0,4.836950963189963,4.72590875087883,5.171190202993046,4.834187152010202,4.724527167793497,5.164261920240904,24809.26628523414,21087.876342449017,0.85,1.06908208886794,0.6648013275172234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129576487179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85115243104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.90053082644,1535.9065644500754,0.37586347903012085,0.12499153401517357,6.112874298809886,3.475466686508209
598.0,-29.93997837017228,5.029651917662583,35.008657800995174,24.124742752779298,5.006291852673914,-26.44534276932488,-39.96490084156392,1.5116562518263612,-0.17911679121527868,-5.012758222614905,40.016821766100165,42367.786268982374,25764.96153013472,25764.96153013472,68132.74779911709,77397.10837229612,77397.10837229612,25764.96153013472,103162.06990243084,103162.06990243084,103162.06990243084,127971.25063346831,91544.42039791385,56515.242494628925,38921.3087814277,24809.180731037475,0.0,63730.48951246518,21087.803621381852,1535.9040003252221,0.0,0.8867928991455286,2.817616863145646,0.0014959135982669303,354479.66074582894,1555258.6617004815,4.387441181895178,1555258.6617004815,4.387441181895178,0.85,0.09568061373654464,4.027634451161993,1.2671331520332023,1.0,0.0,4.0276344511620294,1.28466372360923,1.2849655163871,3.1351663296340746,19319.716891332428,1970.0628544235217,4632.441516551485,4632.441516551485,5.561853600974299,5.029651917662583,-2.346821747179394,7.376473664841977,3.4754787730234917,3.4754787730234917,0.992993935149569,0.0,0.0,0.00023490744036767193,1.0000536333879104,0.0002348948421614841,198.87265161701586,0.0,2.513302613339534e-06,7.12269960620424,0.012445658421916366,7.91694664447575e-05,0.00015573797392291443,0.0006272556291260983,0.09568061373645473,0.07180285719935857,0.023877756537096156,0.09568050876835478,0.07180285719942604,0.0238777565371186,0.37586247163318853,0.37586247163318853,0.12499161471668105,0.0,4.836321552468121,4.725596039652828,5.169605499786712,4.833641431399599,4.724184077324594,5.163104614202325,24809.180731037475,21087.803621381852,0.85,1.0690761724934006,0.664796184574976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511326731749619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8273018446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.892205923612,1535.9040003252221,0.37586247163318853,0.12499161471668105,6.112874298809886,3.4754787730234917
