time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
599.0,-29.94049208581818,5.029528470245089,35.008639703731,24.124599911179416,5.006221685884449,-26.44581220304357,-39.96534504750741,1.5115418031099075,-0.1801222404505438,-5.0128059685574975,40.01678848193386,42367.405717852664,25764.813690099272,25764.813690099272,68132.21940795194,77396.81236784352,77396.81236784352,25764.813690099272,103161.62605794279,103161.62605794279,103161.62605794279,127970.7182140892,91544.30332989481,56515.040360688065,38921.40329911861,24809.0921561464,0.0,63730.49545526501,21087.728332724437,1535.9004001575593,0.0,0.8867927766575808,2.8176245170589524,0.0014959135982669303,354479.00098560465,1555257.2260778896,4.387445297898051,1555257.2260778896,4.387445297898051,0.85,0.0956804105460234,4.027634451161993,1.2671329283947124,1.0,0.0,4.027634451161516,1.2846642849282675,1.2849660616526943,3.1351649597598072,19319.69218506442,1970.0603350853169,4632.441516551485,4632.441516551485,5.5618216869102115,5.029528470245089,-2.346877365184906,7.3764058354299955,3.4754907890609257,3.4754907890609257,0.9929973683031216,0.0,0.0,0.0002348948421614841,1.0000534431146333,0.00023488228932037064,198.87307569518003,0.0,2.5054386701892336e-06,7.100413191316288,0.012448163860586555,7.916548800765351e-05,0.0001557293541538306,0.0006272209118471752,0.09568041054598893,0.07180264484497419,0.023877765701014738,0.09568053118750078,0.07180264484500005,0.023877765701023342,0.3758614640169956,0.3758614640169956,0.12499169726602784,0.0,4.835612317636333,4.725250561785288,5.16779920188543,4.832683728106929,4.723778242349056,5.160483145318324,24809.0921561464,21087.728332724437,0.85,1.0690677817776684,0.6647901513270369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511357603321513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80501542971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.883895709625,1535.9004001575593,0.3758614640169956,0.12499169726602784,6.112874298809886,3.4754907890609257
600.0,-29.941004127458818,5.029405176785946,35.008621685488734,24.124399898014985,5.006080834059884,-26.446287198978123,-39.965797565504886,1.5113639055790982,-0.18050871436645366,-5.012903736811401,40.01675458907355,42367.067092189034,25764.79521509721,25764.79521509721,68131.86230728624,77396.57106984325,77396.57106984325,25764.79521509721,103161.36628494046,103161.36628494046,103161.36628494046,127970.3876080548,91544.2116751608,56514.8509030554,38921.511969006,24809.021323114346,0.0,63730.53329212035,21087.668124647193,1535.8989760828438,0.0,0.8867924017768014,2.8176181819565853,0.0014959135982669303,354477.65001297643,1555255.7642019554,4.387457895145214,1555255.7642019554,4.387457895145214,0.85,0.09568023098886055,4.027634451161993,1.2671328316861765,1.0,0.0,4.027634451163356,1.284665142921223,1.2849669037201616,3.135162865868286,19319.672842066724,1970.0583626484809,4632.441516551485,4632.441516551485,5.561817698732056,5.029405176785946,-2.3469695187161754,7.376374695502121,3.475502968952753,3.475502968952753,0.9930008482722151,0.0,0.0,0.00023488228932037064,1.0000532691828181,0.00023486977799922794,198.87349839302,0.0,2.49642212094739e-06,7.074860290764903,0.012450660282707502,7.916143531543279e-05,0.00015572085400493787,0.0006271866763546547,0.09568023098875277,0.07180245197970193,0.02387777900905083,0.09568018689923219,0.07180245197978283,0.023877779009077726,0.37586045402907703,0.37586045402907703,0.12499176679376578,0.0,4.835006158127669,4.724953050368924,5.166262058872917,4.832395022444928,4.723577872167596,5.159927242420906,24809.021323114346,21087.668124647193,0.85,1.0690615437814024,0.664784443243115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451138836536944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77946252916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.875604993847,1535.8989760828438,0.37586045402907703,0.12499176679376578,6.112874298809886,3.475502968952753
601.0,-29.94151471179462,5.029282989856198,35.00860367442182,24.124248220492177,5.005999667263999,-26.446754913984744,-39.96623772019518,1.511239869454092,-0.1814092985384832,-5.0129560845710195,40.01671876158106,42366.683233568125,25764.662431569694,25764.662431569694,68131.34566513782,77396.28387656498,77396.28387656498,25764.662431569694,103160.94630813468,103160.94630813468,103160.94630813468,127969.8653075443,91544.09770196419,56514.63984995216,38921.61983556892,24808.918999409623,0.0,63730.53883497854,21087.58114949818,1535.8946933063191,0.0,0.8867922650759237,2.817623918403282,0.0014959135982669303,354476.9266674605,1555254.218882075,4.387462488753407,1555254.218882075,4.387462488753407,0.85,0.09568002440866476,4.027634451161993,1.2671325866179544,1.0,0.0,4.027634451161383,1.2846657489049838,1.2849674937725621,3.1351613869950574,19319.64878893621,1970.0559099117652,4632.441516551485,4632.441516551485,5.561789034899594,5.029282989856198,-2.3470281779985855,7.376311167854784,3.475514989542986,3.475514989542986,0.9930042827265675,0.0,0.0,0.00023486977799922794,1.0000531177935341,0.00023485730289750267,198.87391988941056,0.0,2.488170205168618e-06,7.051474361447863,0.01245314845291267,7.915749353139192e-05,0.00015571228446783602,0.0006271521613917929,0.09568002440862666,0.07180223819779954,0.023877786210827118,0.09568010014730216,0.07180223819782813,0.02387778621083662,0.3758594448234241,0.3758594448234241,0.12499184102874795,0.0,4.834334354093187,4.724627365906258,5.1645463767805495,4.831546786032561,4.7232255060363855,5.157584002948511,24808.918999409623,21087.58114949818,0.85,1.0690533441362322,0.664778362274181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511419027299373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75607659984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.867330690118,1535.8946933063191,0.3758594448234241,0.12499184102874795,6.112874298809886,3.475514989542986
602.0,-29.942023493448154,5.029161328315815,35.00858577826386,24.124075343739264,5.005886372444169,-26.44722421960791,-39.966685593221314,1.5110870986040246,-0.18193164380949156,-5.013034895351223,40.01668608640476,42366.33946034722,25764.59938484606,25764.59938484606,68130.93884519328,77396.04082578055,77396.04082578055,25764.59938484606,103160.64021062662,103160.64021062662,103160.64021062662,127969.48746574741,91544.01413513154,56514.45504959782,38921.73231725969,24808.847255120796,0.0,63730.579572380484,21087.520166852675,1535.8927798938757,0.0,0.8867919822717866,2.8176215859518474,0.0014959135982669303,354475.83765600243,1555252.8095296565,4.387471991924415,1555252.8095296565,4.387471991924415,0.85,0.09567983560318807,4.027634451161993,1.2671324426541104,1.0,0.0,4.0276344511625055,1.2846664892148147,1.2849682182290991,3.1351595803076284,19319.63115282533,1970.0541115289454,4632.441516551485,4632.441516551485,5.5617754250734555,5.029161328315815,-2.3471060052802284,7.376267333596044,3.4755271384471556,3.4755271384471556,0.9930077538420444,0.0,0.0,0.00023485730289750267,1.0000529304704486,0.00023484487244792155,198.87433989922155,0.0,2.480972381123074e-06,7.031075728102792,0.012455629425293793,7.915348281242282e-05,0.00015570382008507985,0.0006271180699521963,0.09567983560310822,0.07180203885344816,0.02387779674966006,0.09567987123173076,0.07180203885350808,0.023877796749679985,0.37585843433607796,0.37585843433607796,0.12499190717339269,0.0,4.83371823813178,4.724341120537417,5.162935370021046,4.83110325154172,4.723046905585193,5.1563412485990625,24808.847255120796,21087.520166852675,0.85,1.069046277349717,0.6647725431749865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511449602086572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.7356779665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85906851301,1535.8927798938757,0.37585843433607796,0.12499190717339269,6.112874298809886,3.4755271384471556
603.0,-29.94253074443596,5.029040030140213,35.00856782754022,24.123878927808278,5.005755486902304,-26.447693906375555,-39.96713353609664,1.5109186488418846,-0.18247034511239235,-5.013120989138994,40.01664870474484,42366.002475854766,25764.55578107219,25764.55578107219,68130.55825692696,77395.77374029637,77395.77374029637,25764.55578107219,103160.32952136856,103160.32952136856,103160.32952136856,127969.07933320082,91543.8987951932,56514.26937570238,38921.81046610092,24808.74981183226,0.0,63730.56027793318,21087.43734005742,1535.8895561838478,0.0,0.886791679440942,2.817618617978745,0.0014959135982669303,354474.6480105671,1555251.1971774017,4.387482168064777,1555251.1971774017,4.387482168064777,0.85,0.09567964332522116,4.027634451161993,1.2671323278127242,1.0,0.0,4.027634451162967,1.2846673027680042,1.2849690160035439,3.1351575948760146,19319.606811254922,1970.0516293795458,4632.441516551485,4632.441516551485,5.5617660123752675,5.029040030140213,-2.347189131725047,7.37622916186526,3.4755392421989004,3.4755392421989004,0.9930112120568287,0.0,0.0,0.00023484487244792155,1.0000527714448983,0.00023483247999864294,198.87475864699286,0.0,2.4720974550950322e-06,7.005924187739321,0.012458101522748887,7.914947165586245e-05,0.00015569540079205912,0.0006270841601175715,0.09567964332513333,0.07180183713952867,0.02387780618560466,0.09567953694882154,0.07180183713959458,0.023877806185626578,0.3758574249988926,0.3758574249988926,0.12499197205228291,0.0,4.833137585213024,4.724054714014926,5.161467169503965,4.830650644026605,4.722746063740601,5.155430376520087,24808.74981183226,21087.43734005742,0.85,1.0690406291707635,0.664767456791433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511480069047986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71052642613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.850825430158,1535.8895561838478,0.3758574249988926,0.12499197205228291,6.112874298809886,3.4755392421989004
604.0,-29.943036370361757,5.028919726514579,35.00854989676185,24.123722640238725,5.005669767483952,-26.44815761346521,-39.9675730272196,1.5107910105874731,-0.18332790106762786,-5.013176706993947,40.016613384247705,42365.637465835236,25764.436435076015,25764.436435076015,68130.07390091126,77395.48627689127,77395.48627689127,25764.436435076015,103159.92271196729,103159.92271196729,103159.92271196729,127968.57454130119,91543.78070708373,56514.07327969862,38921.89714153901,24808.6518293339,0.0,63730.548970872915,21087.354054933814,1535.8855997592625,0.0,0.8867915237504156,2.8176233946306826,0.0014959135982669303,354473.8781019626,1555249.673728739,4.387487399794744,1555249.673728739,4.387487399794744,0.85,0.09567943898550925,4.027634451161993,1.2671320942835886,1.0,0.0,4.027634451161699,1.2846679253564812,1.2849696228172292,3.13515607548493,19319.581889704998,1970.0490880886948,4632.441516551485,4632.441516551485,5.561740249287758,5.028919726514579,-2.347249777144013,7.376169503658592,3.475551252796454,3.475551252796454,0.9930146436561297,0.0,0.0,0.00023483247999864294,1.0000526025965897,0.0002348201278501865,198.87517605478365,0.0,2.464545359329255e-06,6.984521548339108,0.012460566068108216,7.91455363641344e-05,0.00015568694363450854,0.000627050097778462,0.09567943898547045,0.07180162546548562,0.02387781351998483,0.09567943588511453,0.07180162546551473,0.02387781351999452,0.37585641638122896,0.37585641638122896,0.12499204350814373,0.0,4.832501174592835,4.723741364432669,5.159856394602457,4.829848805926304,4.722382463077395,5.153307218141094,24808.6518293339,21087.354054933814,0.85,1.0690332187794127,0.6647618473394574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511510444471358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68912378673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.842596052253,1535.8855997592625,0.37585641638122896,0.12499204350814373,6.112874298809886,3.475551252796454
605.0,-29.943539906960176,5.028800130938434,35.00853210172213,24.1235630348325,5.005571589661336,-26.44862068599185,-39.96801244849337,1.5106523686929516,-0.18394388064081113,-5.013244970038525,40.016581476355626,42365.28105261907,25764.351469137426,25764.351469137426,68129.6325217565,77395.23582467818,77395.23582467818,25764.351469137426,103159.58729381561,103159.58729381561,103159.58729381561,127968.1671915424,91543.69374190186,56513.87976249027,38922.01553267954,24808.579897726788,0.0,63730.595430406334,21087.29291306777,1535.8834309308584,0.0,0.8867912918509766,2.817623526654425,0.0014959135982669303,354472.9348458776,1555248.2974740078,4.3874951924050825,1555248.2974740078,4.3874951924050825,0.85,0.09567924588824833,4.027634451161993,1.2671319036139175,1.0,0.0,4.02763445116072,1.2846685993295823,1.284970281079366,3.13515443069431,19319.56353639973,1970.0472165724007,4632.441516551485,4632.441516551485,5.561721907785057,5.028800130938434,-2.34731934996644,7.376119480904874,3.4755633612529544,3.4755633612529544,0.9930181032151298,0.0,0.0,0.0002348201278501865,1.000052385445018,0.00023480782733765768,198.8755917393134,0.0,2.456535698930244e-06,6.961822170768311,0.012463022603807147,7.914160187869144e-05,0.00015567852597149506,0.0006270161945089106,0.09567924588818294,0.07180142279461593,0.023877823093567015,0.09567928023859046,0.071801422794665,0.023877823093583328,0.3758554065136994,0.3758554065136994,0.12499211059726804,0.0,4.831887258918755,4.723454868818294,5.158255003957322,4.829301089397688,4.722179627461458,5.1517194571798655,24808.579897726788,21087.29291306777,0.85,1.069025513752714,0.6647557702309853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511540722702883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.666424409166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.834382321393,1535.8834309308584,0.3758554065136994,0.12499211059726804,6.112874298809886,3.4755633612529544
606.0,-29.9440421921621,5.028681034749267,35.00851434024046,24.123385094013088,5.005456087870056,-26.44908436443047,-39.96845186976714,1.510498260138353,-0.1844845786552014,-5.0133224737755215,40.016546863714545,42364.93034443434,25764.29154270004,25764.29154270004,68129.22188713438,77394.98139815587,77394.98139815587,25764.29154270004,103159.27294085591,103159.27294085591,103159.27294085591,127967.76815811107,91543.59528482564,56513.68466708826,38922.12290859709,24808.495217255153,0.0,63730.61812585224,21087.22093466688,1535.8807419489897,0.0,0.886791022712452,2.817621588501239,0.0014959135982669303,354471.86390465253,1555246.8045587863,4.387504236378896,1555246.8045587863,4.387504236378896,0.85,0.09567905290766197,4.027634451161993,1.2671317393193018,1.0,0.0,4.027634451162938,1.284669345538941,1.2849710116610449,3.1351526096174815,19319.54275782218,1970.0450977471594,4632.441516551485,4632.441516551485,5.561708971531643,5.028681034749267,-2.347395564548312,7.37607659929758,3.475575482798342,3.475575482798342,0.9930215665138119,0.0,0.0,0.00023480782733765768,1.0000522554677587,0.00023479555798594745,198.87600639230385,0.0,2.446271707864833e-06,6.932734020088937,0.012465468875515012,7.913766757406902e-05,0.00015567015976358865,0.0006269824984817212,0.0956790529075889,0.07180122080451488,0.02387783210307401,0.09567901787306461,0.07180122080456972,0.02387783210309226,0.37585439706651813,0.37585439706651813,0.12499217368846474,0.0,4.83130699013077,4.72318332527459,5.156743604074393,4.82883789512033,4.721950394125031,5.150550400523514,24808.495217255153,21087.22093466688,0.85,1.0690186897700567,0.6647500305233829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511570875939779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.637336258485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.826193592526,1535.8807419489897,0.37585439706651813,0.12499217368846474,6.112874298809886,3.475575482798342
607.0,-29.944542814800865,5.028562476192665,35.00849655064406,24.123201879579597,5.0053408285280705,-26.44954652206342,-39.96889485334975,1.5103445357906347,-0.18512241040997424,-5.013397724527502,40.01651052185029,42364.60154813509,25764.22702679234,25764.22702679234,68128.82857492744,77394.70442920523,77394.70442920523,25764.22702679234,103158.93145599758,103158.93145599758,103158.93145599758,127967.3304207465,91543.47371225353,56513.51079560378,38922.181018499716,24808.398964748914,0.0,63730.57998324863,21087.139120036576,1535.8773343413095,0.0,0.886790771301989,2.817621191863289,0.0014959135982669303,354470.8240974469,1555245.2370597366,4.387512684632648,1555245.2370597366,4.387512684632648,0.85,0.09567885637500075,4.027634451161993,1.2671316101914272,1.0,0.0,4.027634451161975,1.2846700898877454,1.2849717404217473,3.135150793083326,19319.517100904315,1970.0424814696473,4632.441516551485,4632.441516551485,5.561695044554374,5.028562476192665,-2.3474700311842014,7.376032507376866,3.4755875556661735,3.4755875556661735,0.993025015904621,0.0,0.0,0.00023479555798594745,1.0000520827116233,0.0002347833298334858,198.87641967431014,0.0,2.4400796691537356e-06,6.915185782381687,0.012467908955184166,7.913370155776749e-05,0.00015566185642817997,0.0006269490556819696,0.09567885637493184,0.07180101602789841,0.023877840347033434,0.09567876499894881,0.07180101602795012,0.023877840347050625,0.37585338867171064,0.37585338867171064,0.12499223797316518,0.0,4.830729403949874,4.722897294308439,5.155286622900292,4.828275314117548,4.721610680493427,5.149315383682051,24808.398964748914,21087.139120036576,0.85,1.0690131580920004,0.664745269214096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511600954358594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61978802078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.818013148748,1535.8773343413095,0.37585338867171064,0.12499223797316518,6.112874298809886,3.4755875556661735
608.0,-29.945041610398626,5.028444967936303,35.008478850836916,24.123059631697856,5.0052652039357985,-26.450003071444225,-39.96932568317277,1.5102266649813643,-0.1859343720904576,-5.013448001565532,40.01647755795498,42364.23013519828,25764.100990763418,25764.100990763418,68128.3311259617,77394.43301741165,77394.43301741165,25764.100990763418,103158.53400817506,103158.53400817506,103158.53400817506,127966.84645861396,91543.37300536114,56513.309570089725,38922.29270585712,24808.312450438898,0.0,63730.60515629602,21087.065582873063,1535.873910818414,0.0,0.8867906347690373,2.8176260042618892,0.0014959135982669303,354470.12937580486,1555243.8152604394,4.387517272609419,1555243.8152604394,4.387517272609419,0.85,0.09567865202701917,4.027634451161993,1.2671314002899452,1.0,0.0,4.027634451162787,1.2846706664542271,1.2849723014136447,3.135149386012308,19319.49584752108,1970.0403142277007,4632.441516551485,4632.441516551485,5.561667837296933,5.028444967936303,-2.3475259123640804,7.375970880300383,3.475599592226181,3.475599592226181,0.993028454921766,0.0,0.0,0.0002347833298334858,1.0000518928412692,0.00023477114689162556,198.87683144953414,0.0,2.431891180806074e-06,6.891979606404414,0.012470340846364973,7.912984452989921e-05,0.00015565348530358658,0.0006269153398521623,0.0956786520269809,0.07180080491030244,0.02387784711667847,0.09567870041236726,0.07180080491033115,0.02387784711668801,0.37585238005886956,0.37585238005886956,0.12499230550647035,0.0,4.830105525487625,4.722603461433948,5.153667394053571,4.82751362947505,4.7213329302945795,5.147094780557666,24808.312450438898,21087.065582873063,0.85,1.0690049303451692,0.6647391787870552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511630933336341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5965818448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.809849268813,1535.873910818414,0.37585238005886956,0.12499230550647035,6.112874298809886,3.475599592226181
609.0,-29.94553869331169,5.028327655727807,35.0084612036821,24.122873762995027,5.005132986049206,-26.450463738929326,-39.96976465042678,1.5100580316668597,-0.18621903094083336,-5.013537858139148,40.01644369194219,42363.89993766108,25764.077465019476,25764.077465019476,68127.97740268055,77394.21407413455,77394.21407413455,25764.077465019476,103158.29153915403,103158.29153915403,103158.29153915403,127966.5288361838,91543.30116341932,56513.12598845104,38922.41686107587,24808.23729702977,0.0,63730.65415810564,21087.001702475303,1535.8720558800424,0.0,0.8867903000522727,2.8176192535606,0.0014959135982669303,354468.8877518927,1555242.3545520175,4.387528520248004,1555242.3545520175,4.387528520248004,0.85,0.09567846630858537,4.027634451161993,1.267131289294921,1.0,0.0,4.027634451160817,1.2846714803600132,1.2849730998586395,3.13514739973312,19319.480685854527,1970.0387681679808,4632.441516551485,4632.441516551485,5.561662758820745,5.028327655727807,-2.3476106922998494,7.375938348027656,3.475611748029166,3.475611748029166,0.9930319280083332,0.0,0.0,0.00023477114689162556,1.0000517148661914,0.00023475900636102436,198.87724181236538,0.0,2.422904874895942e-06,6.8665124154551,0.012472763751239868,7.912591482998137e-05,0.0001556452320616442,0.0006268820988105814,0.09567846630848947,0.07180060891075175,0.023877857397737713,0.09567831950904496,0.07180060891082372,0.02387785739776164,0.37585137060759854,0.37585137060759854,0.12499236482431306,0.0,4.829582471626281,4.7223705127736935,5.152269345867239,4.827318827198326,4.721268570557697,5.146506004075263,24808.23729702977,21087.001702475303,0.85,1.0689985581140569,0.6647334865347996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511660803022302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57111465385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.801705303178,1535.8720558800424,0.37585137060759854,0.12499236482431306,6.112874298809886,3.475611748029166
610.0,-29.946034423993652,5.028211344416667,35.00844356233279,24.122721806075447,5.005051898327057,-26.450918075637013,-39.97019509607924,1.5099355499704632,-0.18706885577302046,-5.013589275711251,40.01640856672645,42363.540313254554,25763.95735733681,25763.95735733681,68127.49767059137,77393.92550346845,77393.92550346845,25763.95735733681,103157.88286080526,103157.88286080526,103157.88286080526,127966.0206150412,91543.17984980553,56512.93323648775,38922.49623701975,24808.137754235933,0.0,63730.63399125569,21086.917091100542,1535.867907828145,0.0,0.8867901655399315,2.8176244310893415,0.0014959135982669303,354468.1772735553,1555240.8395327672,4.387533040328566,1555240.8395327672,4.387533040328566,0.85,0.09567825907494011,4.027634451161993,1.2671310607111081,1.0,0.0,4.027634451161064,1.2846720783133627,1.284973682354966,3.1351459404720985,19319.45508358774,1970.0361574633278,4632.441516551485,4632.441516551485,5.561636831308818,5.028211344416667,-2.347667111555804,7.3758784559724715,3.4756237671261636,3.4756237671261636,0.9930353620360467,0.0,0.0,0.00023475900636102436,1.000051574390569,0.00023474689943274815,198.8776510603597,0.0,2.4144752401066155e-06,6.842622830462148,0.012475178226479975,7.912206159189999e-05,0.00015563694476912438,0.0006268487206257217,0.09567825907490358,0.07180039607361495,0.023877863001288635,0.0956782224037324,0.07180039607364236,0.023877863001297756,0.37585036398333727,0.37585036398333727,0.12499242990859329,0.0,4.8289897676024225,4.722096701589521,5.150714920702683,4.82652041993822,4.720904097524169,5.144399343590635,24808.137754235933,21086.917091100542,0.85,1.0689913688908064,0.6647280540009557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511690570263287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.547225068854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.793579021805,1535.867907828145,0.37585036398333727,0.12499242990859329,6.112874298809886,3.4756237671261636
611.0,-29.946528535212103,5.028095582086127,35.008426029761004,24.12254735771569,5.004946869810184,-26.45137334904081,-39.970625716354675,1.509791683638905,-0.18774435222798047,-5.013661121268606,40.01637645239538,42363.18821685374,25763.891479664853,25763.891479664853,68127.0796965186,77393.64267967369,77393.64267967369,25763.891479664853,103157.53415933854,103157.53415933854,103157.53415933854,127965.59948232639,91543.05393585315,56512.737590677425,38922.573716861916,24808.065322987844,0.0,63730.63903984976,21086.855524539667,1535.8657869633319,0.0,0.8867899161508558,2.8176249280521923,0.0014959135982669303,354467.1845270321,1555239.4543798368,4.387541420667764,1555239.4543798368,4.387541420667764,0.85,0.09567806667901155,4.027634451161993,1.267130865645595,1.0,0.0,4.0276344511636735,1.2846727762207193,1.28497436487192,3.1351442372824176,19319.42851045634,1970.0334477580357,4632.441516551485,4632.441516551485,5.561622610369012,5.028095582086127,-2.347738281689475,7.375833863775602,3.475635892640183,3.475635892640183,0.9930388264686237,0.0,0.0,0.00023474689943274815,1.0000514061102934,0.00023473483262805237,198.87805897289138,0.0,2.407797457128858e-06,6.823697993503183,0.012477586023937105,7.911820696421729e-05,0.00015562869246853086,0.00062681548337555,0.0956780666789452,0.07180019518572854,0.02387787149321666,0.09567808025075267,0.07180019518577833,0.023877871493233217,0.3758493569863916,0.3758493569863916,0.1249924891871214,0.0,4.828402619149415,4.721807841961947,5.149228147681924,4.825916769040646,4.720516363212084,5.143144245803796,24808.065322987844,21086.855524539667,0.85,1.0689847257599256,0.6647224765840605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511720256643577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5283002319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.7854632607,1535.8657869633319,0.3758493569863916,0.1249924891871214,6.112874298809886,3.475635892640183
612.0,-29.94702108637134,5.027980766571419,35.00840859490274,24.122405459079914,5.004868352338271,-26.45182456686801,-39.97105567306278,1.5096718328348164,-0.18845384647386254,-5.013713455493301,40.01634423335178,42362.84034913778,25763.777861765,25763.777861765,68126.61821090279,77393.38441677649,77393.38441677649,25763.777861765,103157.1622785415,103157.1622785415,103157.1622785415,127965.14587622212,91542.96268642714,56512.55629384836,38922.673769531975,24807.98359768062,0.0,63730.657367212596,21086.786058028527,1535.8626851270592,0.0,0.88678976644892,2.817628151781573,0.0014959135982669303,354466.46138529864,1555238.064711391,4.387546451174334,1555238.064711391,4.387546451174334,0.85,0.09567786280861211,4.027634451161993,1.2671307293744758,1.0,0.0,4.02763445116076,1.2846733617174533,1.2849749350033952,3.135142808423716,19319.40925299565,1970.0314840435472,4632.441516551485,4632.441516551485,5.561598083799286,5.027980766571419,-2.347794897956669,7.3757756645280885,3.4756479899111645,3.4756479899111645,0.9930422828317613,0.0,0.0,0.00023473483262805237,1.0000512440084497,0.00023472280449067572,198.87846559898725,0.0,2.399822695901802e-06,6.8010975201857065,0.012479985846633006,7.911435844955514e-05,0.00015562047417849723,0.0006267823831074807,0.0956778628085723,0.0717999858466425,0.0238778769619298,0.09567798033542203,0.07179998584667238,0.023877876961939732,0.3758483485958187,0.3758483485958187,0.12499254688899443,0.0,4.8277940659911565,4.721526492076919,5.1476328777262665,4.82525960901944,4.72030199829959,5.141152184586701,24807.98359768062,21086.786058028527,0.85,1.0689771771591952,0.6647168270216545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511749846159154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50569975858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.77736341849,1535.8626851270592,0.3758483485958187,0.12499254688899443,6.112874298809886,3.4756479899111645
613.0,-29.947512045611315,5.027866007272,35.00839115925838,24.122205026820325,5.0047279320187625,-26.452280542440867,-39.97149010011924,1.509496428848263,-0.18877313214306923,-5.013807248782587,40.01630934073255,42362.51788751743,25763.771115930234,25763.771115930234,68126.28900344766,77393.13966581474,77393.13966581474,25763.771115930234,103156.91078174498,103156.91078174498,103156.91078174498,127964.81416475933,91542.85924463953,56512.37468997621,38922.76061629258,24807.903383014345,0.0,63730.663999306926,21086.717875562194,1535.8606262842577,0.0,0.886789415409809,2.8176213969257335,0.0014959135982669303,354465.16537507536,1555236.5597276166,4.387558247315929,1555236.5597276166,4.387558247315929,0.85,0.09567767567356993,4.027634451161993,1.2671305925538765,1.0,0.0,4.02763445116195,1.284674206975597,1.2849757650069185,3.1351407456400344,19319.38742243468,1970.0292579458512,4632.441516551485,4632.441516551485,5.561596627583436,5.027866007272,-2.3478818574559943,7.375747864727995,3.4756601798677043,3.4756601798677043,0.993045765676487,0.0,0.0,0.00023472280449067572,1.0000510785899313,0.0002347108157931634,198.87887091233125,0.0,2.392137505482166e-06,6.779317690536458,0.012482377984138487,7.911047009686716e-05,0.00015561233439380856,0.0006267495990302436,0.09567767567346863,0.07179979029220965,0.02387788538125899,0.09567758482975423,0.07179979029228566,0.023877885381284266,0.375847339353362,0.375847339353362,0.124992595756214,0.0,4.827277846470508,4.721275673041589,5.1463161551338885,4.825034116639529,4.720094797390573,5.140870619055079,24807.903383014345,21086.717875562194,0.85,1.0689719003114189,0.6647116980921166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511779342366298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.483919928934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.769278359094,1535.8606262842577,0.375847339353362,0.124992595756214,6.112874298809886,3.4756601798677043
614.0,-29.9480012582762,5.027752432702311,35.008373729410756,24.122071579936915,5.004662092436406,-26.452727487107083,-39.971911849547155,1.5093883212672536,-0.189620266084205,-5.013847338031733,40.01627463828582,42362.15038541185,25763.62894836273,25763.62894836273,68125.77933377458,77392.86428273923,77392.86428273923,25763.62894836273,103156.49323110197,103156.49323110197,103156.49323110197,127964.2943265699,91542.7546608694,56512.17749258909,38922.863520311446,24807.80109546793,0.0,63730.66461577937,21086.63093114774,1535.8560601230372,0.0,0.8867893370243416,2.8176278625979934,0.0014959135982669303,354464.6114338424,1555235.0629474288,4.3875608813425915,1555235.0629474288,4.3875608813425915,0.8500000000000001,0.09567746113848108,4.027634451161993,1.2671303601237018,1.0,0.0,4.027634451161101,1.2846747373852874,1.2849762801387359,3.1351394512197555,19319.365350867432,1970.0270072723542,4632.441516551485,4632.441516551485,5.5615659380286955,5.027752432702311,-2.347929233615131,7.375681666317442,3.475672195423332,3.475672195423332,0.9930491986923806,0.0,0.0,0.0002347108157931634,1.000050897078797,0.00023469887030626787,198.87927478523176,0.0,2.3842986249609117e-06,6.757102303139224,0.012484762282763448,7.910669538469802e-05,0.00015560412040846537,0.0006267165160998941,0.09567746113845467,0.07179957296597324,0.023877888172481432,0.09567751147345935,0.07179957296599306,0.023877888172488024,0.3758463310940366,0.3758463310940366,0.12499265339073753,0.0,4.8266830945664765,4.721000448443817,5.144757832147604,4.824227071947519,4.719823642609299,5.138448257737423,24807.80109546793,21086.63093114774,0.85,1.0689638927271912,0.664705925174413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511808743355983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.461704541536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.761208772772,1535.8560601230372,0.3758463310940366,0.12499265339073753,6.112874298809886,3.475672195423332
615.0,-29.948488889567315,5.027639333098332,35.00835644417862,24.12190750418233,5.004557197522157,-26.45317691438198,-39.97234156178308,1.5092452223369495,-0.19008951541940178,-5.013919899113221,40.01624399081257,42361.822540035675,25763.571952477494,25763.571952477494,68125.39449251317,77392.62297484504,77392.62297484504,25763.571952477494,103156.19492732253,103156.19492732253,103156.19492732253,127963.93236556473,91542.66770121432,56512.0035471038,38922.96017123391,24807.737438242195,0.0,63730.697609476105,21086.576822505864,1535.8544625602842,0.0,0.8867890786797828,2.8176255617277026,0.0014959135982669303,354463.60880828684,1555233.741066589,4.387569562628202,1555233.741066589,4.387569562628202,0.8499999999999999,0.09567726911382304,4.027634451161993,1.2671301947301257,1.0,0.0,4.027634451162229,1.2846754313726887,1.2849769589421596,3.1351377576034323,19319.346998728553,1970.0251358749986,4632.441516551485,4632.441516551485,5.561553634390315,5.027639333098332,-2.348000165827573,7.375639498925905,3.475684377106929,3.475684377106929,0.9930526791734083,0.0,0.0,0.00023469887030626787,1.000050732753386,0.0002346869639904008,198.87967735405715,0.0,2.375709770737414e-06,6.732761490269831,0.012487137992534186,7.910284957561509e-05,0.0001555960207306528,0.0006266838935584929,0.09567726911375173,0.07179937371275646,0.02387789540099526,0.09567730594858728,0.07179937371280998,0.023877895401013063,0.3758453219733993,0.3758453219733993,0.12499270250419861,0.0,4.82614026759984,4.720758818842683,5.143306683826722,4.823830383693803,4.719654905739844,5.137363924202873,24807.737438242195,21086.576822505864,0.85,1.068957300765269,0.6647004368227236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511838039865523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43736372866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.753157810866,1535.8544625602842,0.3758453219733993,0.12499270250419861,6.112874298809886,3.475684377106929
616.0,-29.94897479335576,5.027526761483728,35.0083391535187,24.12173330029475,5.004449755592913,-26.453625041201477,-39.97276722276581,1.509100003438537,-0.19068067297962443,-5.013989521675703,40.01620926224414,42361.485636991274,25763.508593752525,25763.508593752525,68124.9942307438,77392.35091631972,77392.35091631972,25763.508593752525,103155.85951007225,103155.85951007225,103155.85951007225,127963.50691715427,91542.54826313666,56511.81877538257,38923.032764171214,24807.64740708202,0.0,63730.68017125323,21086.500296019716,1535.8512794742749,0.0,0.8867888500692619,2.8176252085613913,0.0014959135982669303,354462.6467883286,1555232.2431617782,4.387577244748451,1555232.2431617782,4.387577244748451,0.85,0.09567706896715704,4.027634451161993,1.2671300216438248,1.0,0.0,4.027634451162791,1.2846761351957616,1.2849776476338715,3.1351360399858708,19319.32179227865,1970.0225655324348,4632.441516551485,4632.441516551485,5.561539957212798,5.027526761483728,-2.3480688464225947,7.375595607906322,3.4756965127808988,3.4756965127808988,0.9930561465088282,0.0,0.0,0.0002346869639904008,1.0000505532224413,0.00023467510040784846,198.8800784981546,0.0,2.367924258117429e-06,6.710697347504794,0.012489505916792303,7.909904019456925e-05,0.00015558792379583155,0.000626651282064858,0.09567706896709441,0.07179916861422049,0.023877900352873915,0.09567707099815079,0.0717991686142675,0.023877900352889548,0.375844314018326,0.375844314018326,0.12499275026385744,0.0,4.82560058285668,4.720502254665632,5.141913147528271,4.823308848696058,4.719344168147586,5.136206430467723,24807.64740708202,21086.500296019716,0.85,1.0689513127379535,0.6646953323447993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867241786849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4152995859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.745122222059,1535.8512794742749,0.375844314018326,0.12499275026385744,6.112874298809886,3.4756965127808988
617.0,-29.949459198357857,5.027414995666176,35.0083219102376,24.12158193709331,5.004363538579007,-26.454069696243774,-39.97318858802316,1.5089740364648205,-0.19134835837650144,-5.014045389345203,40.01617606092987,42361.13736209535,25763.411898106264,25763.411898106264,68124.54926020162,77392.08564017244,77392.08564017244,25763.411898106264,103155.49753827871,103155.49753827871,103155.49753827871,127963.05823234079,91542.44359579199,56511.63068414602,38923.12545738441,24807.560694062075,0.0,63730.68615144648,21086.426589952764,1535.8479706316814,0.0,0.8867886859380156,2.8176274694401044,0.0014959135982669303,354461.8748301011,1555230.8111311672,4.387582760139191,1555230.8111311672,4.387582760139191,0.85,0.0956768639194241,4.027634451161993,1.2671298491070044,1.0,0.0,4.027634451162016,1.2846767488833066,1.2849782462237864,3.135134542337578,19319.299703073673,1970.02031306039,4632.441516551485,4632.441516551485,5.561519083631139,5.027414995666176,-2.3481272398537705,7.375542235519946,3.475708619232324,3.475708619232324,0.9930596054949498,0.0,0.0,0.00023467510040784846,1.000050397485655,0.00023466327396886485,198.88047840632967,0.0,2.359430229280421e-06,6.686625269780713,0.012491865347021583,7.909526942442929e-05,0.00015557983098341916,0.000626618687174779,0.09567686391938211,0.07179895962427277,0.023877904295109345,0.09567692393449127,0.07179895962430427,0.02387790429511982,0.3758433059285865,0.3758433059285865,0.12499279946817161,0.0,4.8250412542013805,4.720240852122174,5.140455372846986,4.822697030968698,4.719089457911764,5.134517920300425,24807.560694062075,21086.426589952764,0.85,1.0689442303871288,0.6646898051816109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451189634036785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.391227508175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.73710498651,1535.8479706316814,0.3758433059285865,0.12499279946817161,6.112874298809886,3.475708619232324
618.0,-29.94994197409675,5.027303464688469,35.00830466917233,24.121405218634777,5.00423859672256,-26.454516757547815,-39.97361407438291,1.5088133801738002,-0.1915854131608512,-5.014127643103829,40.01614163890543,42360.81322913704,25763.383717324767,25763.383717324767,68124.1969464618,77391.87417555667,77391.87417555667,25763.383717324767,103155.25789288143,103155.25789288143,103155.25789288143,127962.73565331235,91542.37640395925,56511.45036242857,38923.25115725631,24807.477760430917,0.0,63730.72891768723,21086.35609636628,1535.845491626365,0.0,0.8867883919257649,2.8176209804290444,0.0014959135982669303,354460.7382813218,1555229.32645025,4.387592639994798,1555229.32645025,4.387592639994798,0.85,0.09567667065180205,4.027634451161993,1.267129744156264,1.0,0.0,4.027634451163558,1.2846775247490465,1.2849790070776608,3.13513264891029,19319.285522775404,1970.018867072385,4632.441516551485,4632.441516551485,5.561513000277169,5.027303464688469,-2.3482048954721773,7.375508360160646,3.475720781146502,3.475720781146502,0.9930630803275721,0.0,0.0,0.00023466327396886485,1.0000502281718189,0.00023465148785361536,198.88087697085146,0.0,2.352047842903674e-06,6.665703586789012,0.012494217394864487,7.909146194344219e-05,0.00015557181202542267,0.00062658638974329,0.09567667065172024,0.07179875997336789,0.02387791067835235,0.09567651743740226,0.07179875997342929,0.023877910678372766,0.3758422972665437,0.3758422972665437,0.12499284500205732,0.0,4.82457283753331,4.720040310398986,5.139179053723126,4.8225422299429965,4.719082395663577,5.133917130823249,24807.477760430917,21086.35609636628,0.85,1.0689379849153937,0.664684273168271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511925349304207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.370305825185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.729101579858,1535.845491626365,0.3758422972665437,0.12499284500205732,6.112874298809886,3.475720781146502
619.0,-29.950423243396955,5.027193071833974,35.008287479552635,24.121271178033226,5.004175621982188,-26.454956265620595,-39.974027092661686,1.508708644205789,-0.19247034225799098,-5.014166685425031,40.01610865523254,42360.443912254945,25763.247142539458,25763.247142539458,68123.6910547944,77391.58481513975,77391.58481513975,25763.247142539458,103154.83195767921,103154.83195767921,103154.83195767921,127962.21680558335,91542.25579655898,56511.24937140152,38923.340472397176,24807.384847904133,0.0,63730.72532030131,21086.277120718514,1535.8414358624898,0.0,0.8867883126442127,2.8176280660311823,0.0014959135982669303,354460.1988115044,1555227.9038089057,4.38759530413723,1555227.9038089057,4.38759530413723,0.85,0.09567645781736173,4.027634451161993,1.2671294573275373,1.0,0.0,4.027634451162305,1.284678038972822,1.2849795062799603,3.135131393996842,19319.26006954933,1970.0162715656552,4632.441516551485,4632.441516551485,5.561483518030104,5.027193071833974,-2.348250627363794,7.375443699197768,3.475732827627671,3.475732827627671,0.9930665221793346,0.0,0.0,0.00023465148785361536,1.0000500716351048,0.00023463973905822017,198.88127429310626,0.0,2.3440329368971544e-06,6.642989343166535,0.012496561427801384,7.908776619562279e-05,0.0001555637216579926,0.000626553804700706,0.09567645781733451,0.07179854476704231,0.0238779130502922,0.09567649682866351,0.07179854476706274,0.023877913050298995,0.37584129166461305,0.37584129166461305,0.12499289763605426,0.0,4.824012538669251,4.719792184264179,5.137677405947841,4.821696343167048,4.718725754996285,5.131596527095212,24807.384847904133,21086.277120718514,0.85,1.0689301072977702,0.664678515729384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511954260781152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34759158156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.721114665943,1535.8414358624898,0.37584129166461305,0.12499289763605426,6.112874298809886,3.475732827627671
620.0,-29.95090292191212,5.027083074442772,35.008270420462296,24.121102003287547,5.004068753875475,-26.455398731600866,-39.9744519154541,1.5085645635642086,-0.19295204078702,-5.014239830399593,40.016078077925265,42360.13027594989,25763.199686944212,25763.199686944212,68123.3299628941,77391.33093395503,77391.33093395503,25763.199686944212,103154.53062089924,103154.53062089924,103154.53062089924,127961.85175617896,91542.15225492457,56511.08562397798,38923.40736771843,24807.321135279723,0.0,63730.72850299815,21086.222964987763,1535.839844788871,0.0,0.8867880510711521,2.8176258608805815,0.0014959135982669303,354459.1881277857,1555226.584959041,4.387604093925669,1555226.584959041,4.387604093925669,0.85,0.09567626577186118,4.027634451161993,1.2671293540252373,1.0,0.0,4.027634451161003,1.2846787371493595,1.284980189526121,3.1351296901660572,19319.23821791649,1970.0140433192262,4632.441516551485,4632.441516551485,5.561473273843516,5.027083074442772,-2.3483211428898314,7.375404217332603,3.4757450315577123,3.4757450315577123,0.9930700090164892,0.0,0.0,0.00023463973905822017,1.0000499063208337,0.00023462802963649654,198.88167030344664,0.0,2.3366153996049355e-06,6.621968042480387,0.01249889804320099,7.908396498585502e-05,0.00015555577407236516,0.0006265217947310295,0.09567626577179494,0.07179834640142481,0.02387791937037013,0.095676294611208,0.07179834640147452,0.02387791937038666,0.3758402854902899,0.3758402854902899,0.12499294142932259,0.0,4.823495518978916,4.719558240105698,5.13630671978251,4.821287789612597,4.718483964739448,5.130684700003258,24807.321135279723,21086.222964987763,0.85,1.0689243880162034,0.6646735612626348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511983082153073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.32657028088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.713141838492,1535.839844788871,0.3758402854902899,0.12499294142932259,6.112874298809886,3.4757450315577123
621.0,-29.95138108526053,5.026973505778724,35.00825331845101,24.120933596882992,5.0039568215234365,-26.455840339962833,-39.974868984986074,1.5084160762256251,-0.1933239792427912,-5.014311088395707,40.01604270957601,42359.791246142886,25763.14823968578,25763.14823968578,68122.93948582867,77391.10070812672,77391.10070812672,25763.14823968578,103154.24894781249,103154.24894781249,103154.24894781249,127961.47609706227,91542.06970772387,56510.893843317484,38923.52873822932,24807.227149249782,0.0,63730.7558874791,21086.143076862314,1535.8364742321303,0.0,0.8867878164509684,2.817622431619518,0.0014959135982669303,354458.2035196456,1555225.0594646614,4.387611978004239,1555225.0594646614,4.387611978004239,0.85,0.09567606511476079,4.027634451161993,1.2671291875327007,1.0,0.0,4.027634451163566,1.2846794558570902,1.2849808933588613,3.1351279362328603,19319.220796990772,1970.0122668791864,4632.441516551485,4632.441516551485,5.561462167981038,5.026973505778724,-2.34839022451833,7.375363730297053,3.475757170797756,3.475757170797756,0.9930734773707874,0.0,0.0,0.00023462802963649654,1.0000497488722935,0.0002346163577372775,198.88206506428764,0.0,2.3287893506836705e-06,6.599789019837522,0.012501226832551672,7.908023331465795e-05,0.00015554779632183857,0.0006264896632681658,0.09567606511469595,0.07179814160319654,0.023877923511499408,0.09567594288163081,0.0717981416032452,0.02387792351151559,0.3758392795530086,0.3758392795530086,0.12499298509391385,0.0,4.823021051025819,4.719353204179015,5.135019693317531,4.820987109152895,4.7183981344340395,5.129735900167077,24807.227149249782,21086.143076862314,0.85,1.0689178017298941,0.6646679559384471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512011808367735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30439125823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.705184837458,1535.8364742321303,0.3758392795530086,0.12499298509391385,6.112874298809886,3.475757170797756
622.0,-29.95185730535141,5.026864935092672,35.008236283835245,24.120789917092793,5.003887742024939,-26.456275913625376,-39.97528140954671,1.5083063502989487,-0.19421320461395908,-5.014354805774339,40.01601046858892,42359.44122001614,25763.028482326194,25763.028482326194,68122.46970234234,77390.79706097103,77390.79706097103,25763.028482326194,103153.82554329722,103153.82554329722,103153.82554329722,127960.96592763312,91541.93030352105,56510.70751112308,38923.58088044218,24807.1403843359,0.0,63730.72126477808,21086.069326685516,1535.8328762317205,0.0,0.886787710684075,2.817629027762471,0.0014959135982669303,354457.59945534996,1555223.6688594767,4.387615532151636,1555223.6688594767,4.387615532151636,0.85,0.09567585537049461,4.027634451161993,1.2671289342222738,1.0,0.0,4.027634451162662,1.2846799931864241,1.2849814158188382,3.1351266249364946,19319.19137685003,1970.0092668597363,4632.441516551485,4632.441516551485,5.561436316092962,5.026864935092672,-2.3484388675725647,7.375303802665237,3.4757692560415063,3.4757692560415063,0.9930769302975733,0.0,0.0,0.0002346163577372775,1.0000495468813195,0.0002346047338043747,198.8824582221923,0.0,2.3213314199021048e-06,6.578653244002565,0.012503548163971574,7.907654336376801e-05,0.0001555398143735095,0.0006264575148980882,0.09567585537046377,0.07179792948912465,0.02387792588133912,0.09567593131046565,0.0717979294891478,0.023877925881346816,0.3758382754031641,0.3758382754031641,0.12499303281712784,0.0,4.822461929651183,4.7190890119255755,5.13357120976616,4.820141601160401,4.717949466854634,5.12769407870087,24807.1403843359,21086.069326685516,0.85,1.0689110110541213,0.66466282476277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040443952592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2832554824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.697242200982,1535.8328762317205,0.3758382754031641,0.12499303281712784,6.112874298809886,3.4757692560415063
