time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.952332406914955,5.026756873524221,35.00821937519893,24.120640230271988,5.003790416688714,-26.45671330528845,-39.97569781551135,1.508171315062196,-0.19456348799752732,-5.014420700340921,40.01598006876327,42359.1127503308,25762.967388214154,25762.967388214154,68122.08013854496,77390.58326734802,77390.58326734802,25762.967388214154,103153.55065556217,103153.55065556217,103153.55065556217,127960.62481942505,91541.86886617968,56510.53107917364,38923.708652228925,24807.074163862875,0.0,63730.7828160918,21086.013039283444,1535.8309769944528,0.0,0.8867874853706128,2.817625940077957,0.0014959135982669303,354456.6889595837,1555222.3576673847,4.387623103494927,1555222.3576673847,4.387623103494927,0.85,0.09567565889921782,4.027634451161993,1.2671288204798477,1.0,0.0,4.027634451162226,1.2846806487983977,1.284982056650818,3.1351250249851326,19319.178410991088,1970.0079447100782,4632.441516551485,4632.441516551485,5.561423127774921,5.026756873524221,-2.3485035443497737,7.375260417873994,3.475781459727512,3.475781459727512,0.9930804170650035,0.0,0.0,0.0002346047338043747,1.00004943069722,0.00023459313770201506,198.8828504580283,0.0,2.311796349919514e-06,6.5516308556719025,0.012505859960321494,7.907281795285527e-05,0.00015553191585151945,0.0006264257025388078,0.09567565889915672,0.07179772828774918,0.023877930611407538,0.09567568384099726,0.07179772828779503,0.023877930611422793,0.37583726895776126,0.37583726895776126,0.12499307313415914,0.0,4.821966162797764,4.718883930238121,5.13219889041784,4.819857212343379,4.717938833812525,5.126584158821572,24807.074163862875,21086.013039283444,0.85,1.0689038660504948,0.6646570288108131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512068963269567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.256233094064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.689322555652,1535.8309769944528,0.37583726895776126,0.12499307313415914,6.112874298809886,3.475781459727512
624.0,-29.952805672202565,5.026649315351347,35.00820247333408,24.120475456025474,5.003688079026643,-26.457149545253092,-39.97611030992118,1.5080319520771401,-0.195058620339978,-5.014486400527153,40.0159464487158,42358.7758022299,25762.906980744905,25762.906980744905,68121.6827829748,77390.32898810883,77390.32898810883,25762.906980744905,103153.23596885373,103153.23596885373,103153.23596885373,127960.22401465864,91541.76417257477,56510.343197699236,38923.80108319503,24806.988045804912,0.0,63730.78912899994,21085.939838934173,1535.8279262958235,0.0,0.886787272706964,2.817624781502256,0.0014959135982669303,354455.78115148714,1555220.9075830537,4.387630249761349,1555220.9075830537,4.387630249761349,0.8499999999999999,0.09567545708405184,4.027634451161993,1.2671286413492635,1.0,0.0,4.027634451163007,1.2846813245960964,1.2849827177089985,3.1351233757743624,19319.156316244098,1970.0056916729056,4632.441516551485,4632.441516551485,5.5614100876816925,5.026649315351347,-2.348567972673351,7.375217288024698,3.4757936360461836,3.4757936360461836,0.9930838960131954,0.0,0.0,0.00023459313770201506,1.000049239833209,0.00023458158694380005,198.88324117922178,0.0,2.306265891490228e-06,6.535957536483306,0.012508166226212983,7.906912769697228e-05,0.00015552401000504278,0.0006263938606791728,0.0956754570840009,0.0717975234766493,0.023877933607351586,0.09567543151061156,0.07179752347668754,0.023877933607364305,0.37583626408582455,0.37583626408582455,0.12499311118121688,0.0,4.8214835872153685,4.718676667592547,5.130886083610051,4.819427780187198,4.717723215686021,5.125509767831829,24806.988045804912,21085.939838934173,0.85,1.0688975252618806,0.6646516759189954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512097415708114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24055977488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.68140944415,1535.8279262958235,0.37583626408582455,0.12499311118121688,6.112874298809886,3.4757936360461836
625.0,-29.95327726980992,5.026542194861821,35.00818554359627,24.120306281279795,5.00358033762708,-26.457584824418614,-39.976526401564456,1.5078878922356684,-0.1955099636840032,-5.01455477911127,40.015911833128435,42358.4611038396,25762.854458743153,25762.854458743153,68121.31556258275,77390.07865582382,77390.07865582382,25762.854458743153,103152.93311456697,103152.93311456697,103152.93311456697,127959.83007384831,91541.66056544453,56510.17475262114,38923.87312535932,24806.896959281337,0.0,63730.77008464066,21085.862415389136,1535.8246523624578,0.0,0.8867870500150943,2.817622733730583,0.0014959135982669303,354454.8363367386,1555219.4145606244,4.3876377330147,1555219.4145606244,4.3876377330147,0.85,0.09567525552257056,4.027634451161993,1.2671284913411367,1.0,0.0,4.027634451162047,1.284682022269883,1.2849834007066392,3.1351216731791993,19319.134450788886,1970.0034620169872,4632.441516551485,4632.441516551485,5.561398749815566,5.026542194861821,-2.3486342809338816,7.375176475795703,3.475805784119907,3.475805784119907,0.993087366891402,0.0,0.0,0.00023458158694380005,1.0000490665087172,0.0002345700774090521,198.88363052494802,0.0,2.2972522318777663e-06,6.510412825141589,0.012510463478444861,7.906540542083704e-05,0.00015551618152296302,0.0006263623304150481,0.09567525552250493,0.07179731877701707,0.02387793674548785,0.09567513399848361,0.07179731877706633,0.023877936745504223,0.3758352602036282,0.3758352602036282,0.12499315010784369,0.0,4.821021949460885,4.718472773519522,5.129647144349235,4.819044815427276,4.717527724549939,5.1245611902875225,24806.896959281337,21085.862415389136,0.85,1.068892082617408,0.6646469365988117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512125758283383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.215015063535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67351728266,1535.8246523624578,0.3758352602036282,0.12499315010784369,6.112874298809886,3.475805784119907
626.0,-29.953747592930192,5.026435762661797,35.00816862265243,24.12015519747513,5.003491147410663,-26.458017101082262,-39.97693449547512,1.5077606555627303,-0.1960649411198574,-5.014610819801957,40.015878229796904,42358.11866477773,25762.771864002894,25762.771864002894,68120.89052878063,77389.82637394944,77389.82637394944,25762.771864002894,103152.59823795233,103152.59823795233,103152.59823795233,127959.40488739751,91541.56200530496,56509.98567334534,38923.973702177354,24806.80664944517,0.0,63730.780351622525,21085.785652028393,1535.821138337059,0.0,0.8867868864560381,2.8176234912561755,0.0014959135982669303,354454.06200116297,1555217.9651993504,4.387643229192977,1555217.9651993504,4.387643229192977,0.85,0.09567504976094754,4.027634451161993,1.2671282979240641,1.0,0.0,4.027634451161609,1.2846826411706864,1.2849840049657637,3.1351201628222753,19319.113650460644,1970.0013409737928,4632.441516551485,4632.441516551485,5.561380920180812,5.026435762661797,-2.3486913924585706,7.375127155120367,3.475817884964486,3.475817884964486,0.9930908242755674,0.0,0.0,0.0002345700774090521,1.0000489340925511,0.00023455859949683566,198.88401881981036,0.0,2.2890580563264077e-06,6.4871905316290395,0.012512752536501187,7.906175484824255e-05,0.00015550832256080955,0.0006263306773883284,0.09567504976090865,0.07179711034861007,0.02387793941229859,0.09567492316629816,0.07179711034863924,0.023877939412308292,0.37583425717940905,0.37583425717940905,0.12499319334421904,0.0,4.8205481737368245,4.7182673568034375,5.128364090019431,4.818545878682073,4.717339579243173,5.123125186466609,24806.80664944517,21085.785652028393,0.85,1.0688852412121193,0.6646414563116099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512154001090936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19179277003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.665642754851,1535.821138337059,0.37583425717940905,0.12499319334421904,6.112874298809886,3.475817884964486
627.0,-29.95421620670378,5.026329918082313,35.008151762447014,24.11999412523585,5.003398454369723,-26.458448189545972,-39.977342379838205,1.5076304372119427,-0.19669780615419086,-5.014670937647248,40.015846157040215,42357.78285473721,25762.701349538074,25762.701349538074,68120.48420427529,77389.5478253748,77389.5478253748,25762.701349538074,103152.24917491287,103152.24917491287,103152.24917491287,127958.9765150302,91541.43506953298,56509.800992743956,38924.037863098914,24806.727340117326,0.0,63730.765203216244,21085.718239099726,1535.8183465389382,0.0,0.8867866966018465,2.817624797619924,0.0014959135982669303,354453.2313314641,1555216.5818549788,4.38764960898503,1555216.5818549788,4.38764960898503,0.85,0.09567484874670495,4.027634451161993,1.2671281056059525,1.0,0.0,4.0276344511614735,1.2846832739532656,1.284984623150533,3.1351186185899627,19319.086861682394,1969.998609278642,4632.441516551485,4632.441516551485,5.561365698301687,5.026329918082313,-2.348751313178587,7.3750812312609,3.475830014908915,3.475830014908915,0.9930942899739758,0.0,0.0,0.00023455859949683566,1.0000487564291547,0.00023454716381465972,198.8844057047796,0.0,2.2827733092647186e-06,6.469379558456213,0.012515035309810452,7.905810630584381e-05,0.00015550049319099186,0.0006262991435487198,0.09567484874665372,0.0717969055124065,0.02387794323424722,0.0956747731249525,0.07179690551244494,0.023877943234260006,0.37583325461326866,0.37583325461326866,0.12499323652611956,0.0,4.820056149187906,4.71803518577866,5.127088416081051,4.817973131493034,4.7169926717455155,5.1218712683584044,24806.727340117326,21085.718239099726,0.85,1.0688791196380851,0.6646363450944346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218216767716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17398179685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.657778039349,1535.8183465389382,0.37583325461326866,0.12499323652611956,6.112874298809886,3.475830014908915
628.0,-29.954683353409074,5.026225018006778,35.00813502678473,24.119865463022165,5.003332954854872,-26.45887523787658,-39.97774589862672,1.50752483932235,-0.19737463618002948,-5.014713420028439,40.01581606420008,42357.43519087326,25762.588009064253,25762.588009064253,68120.02319993751,77389.29064294037,77389.29064294037,25762.588009064253,103151.87865200461,103151.87865200461,103151.87865200461,127958.53093219444,91541.33991751687,56509.61494366784,38924.13885983226,24806.65228018982,0.0,63730.79114002208,21085.654438161346,1535.8153940293826,0.0,0.8867865893409531,2.817628742856796,0.0014959135982669303,354452.64433818014,1555215.2839081185,4.387653213342376,1555215.2839081185,4.387653213342376,0.8499999999999999,0.09567464081024225,4.027634451161993,1.267127920980565,1.0,0.0,4.027634451160421,1.284683791489432,1.2849851261160978,3.1351173556042524,19319.066780611312,1969.9965615792664,4632.441516551485,4632.441516551485,5.561341231619609,5.026225018006778,-2.3487980302262152,7.375023048232993,3.4758421447318733,3.4758421447318733,0.9930977556376781,0.0,0.0,0.00023454716381465972,1.000048603972101,0.00023453576444490792,198.88479137986596,0.0,2.2743788533922157e-06,6.445589670513539,0.012517309688663844,7.905449696685682e-05,0.0001554926668478029,0.0006262676218992653,0.09567464081021305,0.07179669547987945,0.023877945330333605,0.09567471158772588,0.07179669547990136,0.023877945330340895,0.375832250653552,0.375832250653552,0.12499327925681439,0.0,4.819528970507179,4.717801765693537,5.125675469494979,4.817338783848413,4.716787648157322,5.11994284365926,24806.65228018982,21085.654438161346,0.85,1.0688714510113628,0.6646306194098595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122102319983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.150191908906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64993189032,1535.8153940293826,0.375832250653552,0.12499327925681439,6.112874298809886,3.4758421447318733
629.0,-29.95514906651561,5.02612020174144,35.00811832546541,24.119688430242263,5.003207968132764,-26.459306944914292,-39.97815762469543,1.5073658465315518,-0.19754466297473527,-5.0147959101472805,40.01578359317737,42357.12787577781,25762.5779518405,25762.5779518405,68119.70582761831,77389.07823281302,77389.07823281302,25762.5779518405,103151.65618465352,103151.65618465352,103151.65618465352,127958.23597452682,91541.26487532308,56509.4445902796,38924.24476115942,24806.579789873296,0.0,63730.82455103271,21085.5928213923,1535.813514705423,0.0,0.8867862870549003,2.8176213440775824,0.0014959135982669303,354451.5045467704,1555213.8833877908,4.3876633712598,1555213.8833877908,4.3876633712598,0.8499999999999999,0.09567444904838548,4.027634451161993,1.2671277891052886,1.0,0.0,4.027634451162767,1.284684558700708,1.284985878861974,3.1351154833178843,19319.050943557206,1969.9949466491826,4632.441516551485,4632.441516551485,5.5613390605779,5.02612020174144,-2.348874000279549,7.374994202020989,3.4758543830725572,3.4758543830725572,0.993101252306445,0.0,0.0,0.00023453576444490792,1.0000484549957573,0.0002345244005660735,198.8851758726896,0.0,2.26716127494826e-06,6.425135053203369,0.012519576849938792,7.905081437354361e-05,0.0001554849500713643,0.0006262365415446293,0.09567444904830485,0.07179649888852677,0.023877950159778092,0.09567431066979604,0.07179649888858727,0.02387795015979822,0.3758312453484174,0.3758312453484174,0.12499331244822141,0.0,4.819104889627738,4.7176249330389055,5.12450574668128,4.817251247172521,4.716761410529216,5.119669779549099,24806.579789873296,21085.5928213923,0.85,1.068865910766166,0.6646254488965567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451223820856286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1297372916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.6420995111,1535.813514705423,0.3758312453484174,0.12499331244822141,6.112874298809886,3.4758543830725572
630.0,-29.9556129697964,5.026016480757287,35.0081016469999,24.119558685366087,5.003149148592569,-26.45973040559419,-39.9785605846904,1.5072665843902116,-0.1983844089277227,-5.014830223882937,40.01575085620061,42356.791961700175,25762.44651809845,25762.44651809845,68119.23847979863,77388.78949191474,77388.78949191474,25762.44651809845,103151.23601001319,103151.23601001319,103151.23601001319,127957.72084613939,91541.13956023903,56509.271590769706,38924.2977438548,24806.484836126194,0.0,63730.782579980994,21085.512110707263,1535.809228118346,0.0,0.8867862309464065,2.8176283878579236,0.0014959135982669303,354451.03042415,1555212.471397458,4.387665256711005,1555212.471397458,4.387665256711005,0.8499999999999999,0.09567423194687277,4.027634451161993,1.2671275901934131,1.0,0.0,4.027634451160772,1.2846850464547062,1.2849863521306084,3.135114293014381,19319.024496812166,1969.9922498317128,4632.441516551485,4632.441516551485,5.561310688122128,5.026016480757287,-2.348914446508893,7.374930927266179,3.4758664718625254,3.4758664718625254,0.9931047062464359,0.0,0.0,0.0002345244005660735,1.000048266872098,0.00023451308135317053,198.88555887262362,0.0,2.2601070405775023e-06,6.4051433529966415,0.01252183695697937,7.904721034001218e-05,0.00015547719022606133,0.0006262052877243513,0.09567423194684938,0.07179628250044859,0.02387794944640078,0.09567427675696163,0.07179628250046614,0.023877949446406622,0.3758302422443058,0.3758302422443058,0.12499335182180933,0.0,4.818586268140507,4.7173955950273125,5.123114864070146,4.816445814955216,4.716413273138869,5.117486054420681,24806.484836126194,21085.512110707263,0.85,1.0688592815302433,0.6646206157682617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512266099374318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10974559139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.634280280086,1535.809228118346,0.3758302422443058,0.12499335182180933,6.112874298809886,3.4758664718625254
631.0,-29.956075607933354,5.025912863334823,35.00808503208751,24.119380919169657,5.003028201265611,-26.460158940768334,-39.978968049958326,1.5071115341006773,-0.19863875308135448,-5.01491058252388,40.015719350383584,42356.480220944264,25762.43409069561,25762.43409069561,68118.91431163988,77388.55792409903,77388.55792409903,25762.43409069561,103150.99201479464,103150.99201479464,103150.99201479464,127957.40919889235,91541.04575469902,56509.097253223554,38924.38722386163,24806.417184097703,0.0,63730.80440795934,21085.454606483047,1535.8075751475367,0.0,0.88678593601327,2.8176223478303615,0.0014959135982669303,354449.9200879585,1555211.1125096339,4.387675167548918,1555211.1125096339,4.387675167548918,0.85,0.09567404008102427,4.027634451161993,1.2671274412842468,1.0,0.0,4.027634451160238,1.2846857950612005,1.2849870863702892,3.1351124661342755,19319.004699904086,1969.9902311088993,4632.441516551485,4632.441516551485,5.561308005432492,5.025912863334823,-2.348988526663388,7.374901389998211,3.475878716368541,3.475878716368541,0.993108204676726,0.0,0.0,0.00023451308135317053,1.000048135419534,0.0002345017935109584,198.88594082934628,0.0,2.2512279842062792e-06,6.379980107240596,0.012524088184963577,7.904356616623566e-05,0.00015546951518693487,0.0006261743754723516,0.09567404008094102,0.07179608630243024,0.023877953778510774,0.09567393687158383,0.07179608630249272,0.02387795377853155,0.3758292375977991,0.3758292375977991,0.12499338194429904,0.0,4.818154032810298,4.717203219904093,5.12195926422072,4.816271829442542,4.716281564361964,5.11718385319881,24806.417184097703,21085.454606483047,0.85,1.0688538289206422,0.6646154966098995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512293881899965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08458234563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.626481782143,1535.8075751475367,0.3758292375977991,0.12499338194429904,6.112874298809886,3.475878716368541
632.0,-29.95653656955242,5.025810324169695,35.00806844904149,24.119261546898656,5.002970105866073,-26.46057968108323,-39.97936301222069,1.5070132173969832,-0.19930890405089485,-5.014944490025155,40.01568704872829,42356.1239000391,25762.30469981532,25762.30469981532,68118.42859985442,77388.30816896881,77388.30816896881,25762.30469981532,103150.61286878413,103150.61286878413,103150.61286878413,127956.93732226916,91540.95853148634,56508.90299033909,38924.50615683027,24806.324453485046,0.0,63730.830610315315,21085.37578546229,1535.8034101880728,0.0,0.8867858803958747,2.8176272069937234,0.0014959135982669303,354449.4515800354,1555209.7192971797,4.3876770364984194,1555209.7192971797,4.3876770364984194,0.85,0.0956738226833705,4.027634451161993,1.2671272275364025,1.0,0.0,4.02763445116161,1.2846862782368877,1.2849875551572025,3.135111287005841,19318.986292143483,1969.988354039706,4632.441516551485,4632.441516551485,5.561280073967017,5.025810324169695,-2.3490283467462048,7.3748386709159,3.4758908192473603,3.4758908192473603,0.9931116626421029,0.0,0.0,0.0002345017935109584,1.00004796116259,0.00023449054707170447,198.88632140321243,0.0,2.2449931182918477e-06,6.362310497239096,0.01252633317808187,7.90400339615779e-05,0.0001554617595493805,0.0006261431385993469,0.0956738226833511,0.07179587013329052,0.023877952550060588,0.09567383640793868,0.07179587013330507,0.023877952550065428,0.3758282338068997,0.3758282338068997,0.124993418012476,0.0,4.817663380476574,4.717004309373351,5.1205889712132375,4.815635585974235,4.716144466274329,5.115043293618498,24806.324453485046,21085.37578546229,0.85,1.0688457681709382,0.664609632330501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512321588759045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06691273563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.618693165807,1535.8034101880728,0.3758282338068997,0.124993418012476,6.112874298809886,3.4758908192473603
633.0,-29.95699595944934,5.025707867079407,35.00805192429977,24.119083780702226,5.002848941776047,-26.46100531407938,-39.97977002346886,1.5068582964061321,-0.1995474387933882,-5.015024677202564,40.015655580867076,42355.82434423731,25762.294850834594,25762.294850834594,68118.11919507191,77388.07739674307,77388.07739674307,25762.294850834594,103150.37224757767,103150.37224757767,103150.37224757767,127956.62894245023,91540.86412247147,56508.73935317626,38924.58307699468,24806.256694872554,0.0,63730.839771867235,21085.318190641672,1535.801746395617,0.0,0.8867855861970609,2.8176209789271898,0.0014959135982669303,354448.34361686977,1555208.3620482555,4.387686922665694,1555208.3620482555,4.387686922665694,0.8500000000000001,0.09567363038642622,4.027634451161993,1.2671270764293152,1.0,0.0,4.027634451160977,1.284687026089721,1.284988288736511,3.13510946196845,19318.966367876867,1969.986322329936,4632.441516551485,4632.441516551485,5.561277947878496,5.025707867079407,-2.3491019819735373,7.374809849052944,3.475903074704772,3.475903074704772,0.9931151642013634,0.0,0.0,0.00023449054707170447,1.0000477978075928,0.00023447933947335186,198.8867006807287,0.0,2.236762932101331e-06,6.338986149575172,0.012528569941013971,7.903639415376555e-05,0.0001554541529179389,0.0006261125018684954,0.09567363038634516,0.07179567410358703,0.02387795628275813,0.09567348954378029,0.07179567410364786,0.02387795628277836,0.3758272301757546,0.3758272301757546,0.1249934450420846,0.0,4.817256736697232,4.716837030144063,5.1194604794739575,4.815477238409187,4.716016082962597,5.1147938301349996,24806.256694872554,21085.318190641672,0.85,1.0688407596527758,0.6646048364630915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512349195313885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04358838797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.610922714439,1535.801746395617,0.3758272301757546,0.1249934450420846,6.112874298809886,3.475903074704772
634.0,-29.95745393773869,5.025606224242698,35.00803536837707,24.118941008951538,5.002772037673073,-26.461425249943275,-39.98016481110824,1.506743349877757,-0.2001885223392037,-5.0150700265458195,40.01562162316987,42355.48032348191,25762.1971404051,25762.1971404051,68117.67746388701,77387.80922211357,77387.80922211357,25762.1971404051,103150.00636251867,103150.00636251867,103150.00636251867,127956.1649378528,91540.74966111354,56508.54864588803,38924.66779469501,24806.158575334117,0.0,63730.82637002913,21085.234789034,1535.7975329301885,0.0,0.8867854783375828,2.817624118905614,0.0014959135982669303,354447.7170166203,1555206.897410539,4.387690547143838,1555206.897410539,4.387690547143838,0.85,0.09567341657858568,4.027634451161993,1.26712686103303,1.0,0.0,4.027634451162131,1.2846875868854366,1.2849888352647225,3.135108093420974,19318.942211723814,1969.983859087845,4632.441516551485,4632.441516551485,5.561256855236713,5.025606224242698,-2.34914996175575,7.374756185998448,3.4759151840228175,3.4759151840228175,0.9931186240065193,0.0,0.0,0.00023447933947335186,1.0000476511105856,0.00023446816680480664,198.88707879407514,0.0,2.2290422589050987e-06,6.31710576173705,0.012530798983272877,7.903286380691524e-05,0.00015544647566643663,0.0006260815807058546,0.09567341657855191,0.07179546108759713,0.02387795549095478,0.09567332204623434,0.07179546108762247,0.023877955490963203,0.3758262284587715,0.3758262284587715,0.12499347859658676,0.0,4.816799064258248,4.716639346256386,5.118218832827154,4.814881504206596,4.715762745270297,5.113165934686549,24806.158575334117,21085.234789034,0.85,1.0688340532160572,0.6645995781940863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512376707839532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02170800013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60316838452,1535.7975329301885,0.3758262284587715,0.12499347859658676,6.112874298809886,3.4759151840228175
635.0,-29.95791034803143,5.02550538953109,35.008018958689696,24.11880742236974,5.002703653616347,-26.461842922536896,-39.98056309120727,1.5066362281218395,-0.2008378846385881,-5.015114742072098,40.01559277073096,42355.15734650894,25762.10016539299,25762.10016539299,68117.25751190193,77387.54355263377,77387.54355263377,25762.10016539299,103149.64371802675,103149.64371802675,103149.64371802675,127955.73497082542,91540.64052048392,56508.381754345886,38924.7319623756,24806.091252798666,0.0,63730.82321517426,21085.177564878864,1535.7950727744412,0.0,0.886785355216916,2.817627441931465,0.0014959135982669303,354447.0991747873,1555205.6529697822,4.387694684455209,1555205.6529697822,4.387694684455209,0.85,0.09567320997416198,4.027634451161993,1.2671267005847766,1.0,0.0,4.027634451162125,1.2846881110096462,1.284989345157693,3.135106814366519,19318.91917846787,1969.9815103493927,4632.441516551485,4632.441516551485,5.561235921348662,5.02550538953109,-2.3491971854577747,7.374702574988865,3.475927368212209,3.475927368212209,0.9931221052034883,0.0,0.0,0.00023446816680480664,1.000047488139718,0.00023445703287647152,198.88745561412244,0.0,2.222099409292628e-06,6.297429725935308,0.01253302108268217,7.90293023768355e-05,0.00015543886442797114,0.000626050925419595,0.0956732099741297,0.07179525380059863,0.023877956173531067,0.09567326834053408,0.07179525380062286,0.023877956173539126,0.3758252263170493,0.3758252263170493,0.12499350975394491,0.0,4.816311754672427,4.716428212409369,5.1168988071668196,4.814276857433526,4.7154990121440505,5.1115336105199844,24806.091252798666,21085.177564878864,0.85,1.0688275166620358,0.6645945432637093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451240413592417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.00203196433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.595427020808,1535.7950727744412,0.3758252263170493,0.12499350975394491,6.112874298809886,3.475927368212209
636.0,-29.9583653415784,5.025404685375612,35.00800257072224,24.11863423129546,5.002586223866723,-26.46226422469666,-39.98095808839423,1.5064851069849396,-0.20106783676095574,-5.0151909048109005,40.01556058398444,42354.826960718114,25762.084498657383,25762.084498657383,68116.9114593755,77387.31625512819,77387.31625512819,25762.084498657383,103149.40075378557,103149.40075378557,103149.40075378557,127955.41768056602,91540.54932390038,56508.18706834498,38924.84695061712,24806.016926780452,0.0,63730.86387739757,21085.114387763384,1535.792938224087,0.0,0.8867850841042542,2.817621571052957,0.0014959135982669303,354446.0468235572,1555204.2647171735,4.387703794849636,1555204.2647171735,4.387703794849636,0.85,0.09567301371684822,4.027634451161993,1.2671264884853737,1.0,0.0,4.0276344511612345,1.2846888408586434,1.2849900608734475,3.1351050332702006,19318.89993215916,1969.9795477720893,4632.441516551485,4632.441516551485,5.561232539387864,5.025404685375612,-2.349267396536873,7.374672081912485,3.4759396267812783,3.4759396267812783,0.9931256076517938,0.0,0.0,0.00023445703287647152,1.00004734090471,0.0002344459339938507,198.88783126573338,0.0,2.214398677562196e-06,6.275605852211264,0.012535235481359732,7.902577044917268e-05,0.00015543126242729884,0.0006260203073397895,0.09567301371677653,0.07179505529213026,0.023877958424646267,0.09567290677089739,0.07179505529218405,0.023877958424664163,0.3758242228877823,0.3758242228877823,0.12499353341082992,0.0,4.815903072173057,4.716251553883751,5.11579041725571,4.814123068049923,4.715400710657946,5.111211846295646,24806.016926780452,21085.114387763384,0.85,1.0688214048128328,0.6645889351539049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512431470200777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98020809061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.587701803353,1535.792938224087,0.3758242228877823,0.12499353341082992,6.112874298809886,3.4759396267812783
637.0,-29.958818511510263,5.025304785423733,35.00798615921471,24.118501622602366,5.002511153060361,-26.462679649058853,-39.98135594939811,1.5063722906089565,-0.20156151699160318,-5.01523495114243,40.01552712239508,42354.51652966848,25761.987994225463,25761.987994225463,68116.50452389393,77387.08173440103,77387.08173440103,25761.987994225463,103149.06972862649,103149.06972862649,103149.06972862649,127954.99060316163,91540.46731751497,56508.02863696295,38924.93186728002,24805.92087453514,0.0,63730.852741815164,21085.032743354866,1535.788815750517,0.0,0.8867849810800189,2.8176229232262355,0.0014959135982669303,354445.4382303435,1555202.8214800728,4.387707256848353,1555202.8214800728,4.387707256848353,0.85,0.0956727990746178,4.027634451161993,1.2671263736439866,1.0,0.0,4.027634451161046,1.2846893914677393,1.2849905973522853,3.1351036895856033,19318.882625368176,1969.9777829705533,4632.441516551485,4632.441516551485,5.561211707083436,5.025304785423733,-2.3493139360493216,7.374618721473055,3.475951756676928,3.475951756676928,0.9931290733362651,0.0,0.0,0.0002344459339938507,1.000047151333154,0.00023443488007671728,198.88820541297545,0.0,2.207432693928807e-06,6.255864254594239,0.01253744291405366,7.902221306177049e-05,0.00015542372093208022,0.0006259899329538337,0.09567279907458838,0.07179484217697739,0.02387795689761099,0.09567268475776915,0.07179484217699947,0.023877956897618336,0.3758232203792264,0.3758232203792264,0.12499356302655476,0.0,4.815474021282057,4.716084126446503,5.114572500469649,4.8136734341508145,4.715331018426355,5.109617005400082,24805.92087453514,21085.032743354866,0.85,1.0688152063466938,0.6645841803067352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512458719726746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96046649299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57998975436,1535.788815750517,0.3758232203792264,0.12499356302655476,6.112874298809886,3.475951756676928
638.0,-29.95927037549554,5.025205641349658,35.00796988447475,24.118368175718956,5.002441058869698,-26.46309340031342,-39.98174605714155,1.5062640836876264,-0.20215326227531705,-5.01528038959759,40.01549828301845,42354.17929501907,25761.89728888902,25761.89728888902,68116.07658390809,77386.82378032371,77386.82378032371,25761.89728888902,103148.72106921274,103148.72106921274,103148.72106921274,127954.57460717393,91540.36336532523,56507.84503411626,38925.020368009966,24805.853537961182,0.0,63730.87390597115,21084.975507267005,1535.786370952276,0.0,0.8867848542317155,2.817625403515923,0.0014959135982669303,354444.8104028573,1555201.5776051714,4.387711519425407,1555201.5776051714,4.387711519425407,0.85,0.09567259224979914,4.027634451161993,1.267126142862253,1.0,0.0,4.027634451160687,1.2846899204239657,1.2849911122309343,3.1351023987428945,19318.86068709092,1969.975545888853,4632.441516551485,4632.441516551485,5.561192126623301,5.025205641349658,-2.349361221485416,7.374566862835074,3.475963961333737,3.475963961333737,0.9931325603810678,0.0,0.0,0.00023443488007671728,1.0000470156233316,0.00023442385849288641,198.88857848323443,0.0,2.198493741447577e-06,6.230531263262433,0.012539641407795107,7.901872514220119e-05,0.00015541615493451608,0.0006259594598813869,0.0956725922497669,0.07179463535945566,0.02387795689031124,0.09567260299099134,0.07179463535947986,0.023877956890319286,0.37582221904948643,0.37582221904948643,0.12499359002579445,0.0,4.815022044990371,4.715905866811852,5.113295249967905,4.813127127322275,4.715106794424514,5.108099776544066,24805.853537961182,21084.975507267005,0.85,1.0688081366090614,0.664578668064534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248586013368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.935133501654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.572299072006,1535.786370952276,0.37582221904948643,0.12499359002579445,6.112874298809886,3.475963961333737
639.0,-29.959720714294434,5.025106968880412,35.00795369693585,24.118211573828034,5.00235117344918,-26.46350775796525,-39.98213993674142,1.506138217119881,-0.20268813842454847,-5.015338559343035,40.01546827344069,42353.864665462956,25761.840696309548,25761.840696309548,68115.7053617725,77386.55211313893,77386.55211313893,25761.840696309548,103148.39280944847,103148.39280944847,103148.39280944847,127954.17713721383,91540.23707160036,56507.67534677678,38925.06858313732,24805.784327765356,0.0,63730.85291090267,21084.91667860055,1535.784109642176,0.0,0.8867846668183686,2.8176256480279527,0.0014959135982669303,354444.0066671881,1555200.283258969,4.387717817215777,1555200.283258969,4.387717817215777,0.85,0.0956723893690562,4.027634451161993,1.2671259686769916,1.0,0.0,4.027634451161613,1.2846905319159665,1.2849917097062362,3.1351009064846496,19318.834033811574,1969.9728280107454,4632.441516551485,4632.441516551485,5.5611799100460875,5.025106968880412,-2.349417670193766,7.3745246390741785,3.475976227513764,3.475976227513764,0.9931360650039326,0.0,0.0,0.00023442385849288641,1.0000468570998657,0.00023441287458541215,198.88895029548888,0.0,2.1920671407555982e-06,6.212318276901366,0.012541833474935864,7.901520364318638e-05,0.00015540865484970002,0.0006259292522813951,0.09567238936900875,0.07179443244245219,0.02387795692655656,0.09567245020447387,0.0717944324424878,0.0238779569265684,0.37582121789402756,0.37582121789402756,0.12499361052032273,0.0,4.8145699472453884,4.715704532466418,5.112087035153024,4.812650420918487,4.714789055867186,5.107143450965623,24805.784327765356,21084.91667860055,0.85,1.0688026638683146,0.6645739501505609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512512922423795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.916920515294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.564619446452,1535.784109642176,0.37582121789402756,0.12499361052032273,6.112874298809886,3.475976227513764
640.0,-29.960169603449202,5.025008754685859,35.00793751051734,24.118060909118526,5.002257128317032,-26.46392122660856,-39.98252997463567,1.506008751476404,-0.2030366707301141,-5.015396929023464,40.015435930990996,42353.54002717451,25761.78570334636,25761.78570334636,68115.32573052087,77386.3211531782,77386.3211531782,25761.78570334636,103148.10685652457,103148.10685652457,103148.10685652457,127953.80768626992,91540.14921646316,56507.49340321367,38925.17312583276,24805.700829745354,0.0,63730.87395557812,21084.84570528355,1535.781036708344,0.0,0.8867844868348671,2.817623416539483,0.0014959135982669303,354443.2001704404,1555198.88829434,4.3877238653372235,1555198.88829434,4.3877238653372235,0.85,0.09567218228093019,4.027634451161993,1.2671258115256205,1.0,0.0,4.027634451162256,1.2846911601652482,1.2849923239911387,3.135099373334151,19318.815492688358,1969.9709373423502,4632.441516551485,4632.441516551485,5.561168038776263,5.025008754685859,-2.3494741675639053,7.374482922249765,3.4759884707211244,3.4759884707211244,0.9931395630631784,0.0,0.0,0.00023441287458541215,1.000046706434963,0.00023440192650707654,198.88932091209645,0.0,2.184577827698565e-06,6.191093563697733,0.012544018052763561,7.901171663409078e-05,0.00015540115795132137,0.0006258990575152085,0.09567218228087943,0.07179422657007094,0.023877955710808488,0.09567216358667714,0.07179422657010903,0.02387795571082115,0.37582021535928806,0.37582021535928806,0.12499362914774657,0.0,4.814150311389199,4.715526777973707,5.110938044477791,4.8123602582933245,4.714705242001912,5.106230971767729,24805.700829745354,21084.84570528355,0.85,1.0687963541500907,0.6645686368069563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512539893465848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89569580209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55695531333,1535.781036708344,0.37582021535928806,0.12499362914774657,6.112874298809886,3.4759884707211244
641.0,-29.960616816073806,5.024911285642748,35.00792137338262,24.117922502942406,5.0021846581134985,-26.464331028566058,-39.98291561203075,1.505898870605667,-0.20364494523596477,-5.015441176322496,40.01540499364614,42353.204678260656,25761.696285173293,25761.696285173293,68114.90096343395,77386.05273805177,77386.05273805177,25761.696285173293,103147.74902322507,103147.74902322507,103147.74902322507,127953.36882617802,91540.03196382162,56507.30874340379,38925.24802268648,24805.619802952955,0.0,63730.867825639434,21084.77683251001,1535.7777764871284,0.0,0.8867843736461717,2.8176262536131227,0.0014959135982669303,354442.58880429063,1555197.5539342794,4.3877276689032385,1555197.5539342794,4.3877276689032385,0.85,0.0956719699301162,4.027634451161993,1.267125560962595,1.0,0.0,4.027634451163114,1.2846916967341653,1.2849928466202034,3.1350980639173627,19318.79074745725,1969.9684140310146,4632.441516551485,4632.441516551485,5.5611487361746565,5.024911285642748,-2.349520121266147,7.374431406908895,3.476000687720568,3.476000687720568,0.993143053634448,0.0,0.0,0.00023440192650707654,1.0000465321604943,0.0002343910197865254,198.8896901457204,0.0,2.1774558654627525e-06,6.170909922721441,0.012546195508629024,7.900826910611689e-05,0.00015539365740095966,0.0006258688480401689,0.09567196993008856,0.0717940165722382,0.02387795335785035,0.09567204461060451,0.07179401657225895,0.023877953357857255,0.3758192130174122,0.3758192130174122,0.12499364906894145,0.0,4.813696441267041,4.715325822566172,5.109721593197946,4.811796231086532,4.714438223366699,5.104771582968397,24805.619802952955,21084.77683251001,0.85,1.068789791938637,0.6645634387740382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512566777783154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87551216112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.54930521012,1535.7777764871284,0.3758192130174122,0.12499364906894145,6.112874298809886,3.476000687720568
642.0,-29.961062584795503,5.024814327990631,35.00790531733316,24.117786157317482,5.002099163210474,-26.46474083341787,-39.98330886298788,1.5057774118327443,-0.20392142567465044,-5.015495753291571,40.01537508114862,42352.90688630625,25761.63491825397,25761.63491825397,68114.54180456023,77385.84532792112,77385.84532792112,25761.63491825397,103147.4802461751,103147.4802461751,103147.4802461751,127953.02953019679,91539.96986019771,56507.15584956972,38925.348900697776,24805.549284021687,0.0,63730.89818471947,21084.716891418433,1535.7753631585679,0.0,0.886784204167752,2.81762351686387,0.0014959135982669303,354441.8347139454,1555196.263777777,4.3877333640169995,1555196.263777777,4.3877333640169995,0.85,0.09567176389708684,4.027634451161993,1.2671254510665313,1.0,0.0,4.027634451162199,1.2846922873733244,1.2849934233853075,3.1350966225514396,19318.777640984714,1969.9670775427608,4632.441516551485,4632.441516551485,5.561135488966007,5.024814327990631,-2.3495734641236727,7.3743877921143035,3.4760129658170396,3.4760129658170396,0.9931465616620113,0.0,0.0,0.0002343910197865254,1.0000463820895356,0.0002343801487454809,198.89005818841284,0.0,2.1692342709238346e-06,6.147609923798147,0.012548364742899948,7.900475365749922e-05,0.00015538626612902618,0.0006258390786986918,0.09567176389703953,0.07179381179810604,0.023877952098933498,0.09567178306097825,0.07179381179814154,0.023877952098945308,0.3758182093038021,0.3758182093038021,0.12499366516654936,0.0,4.813292880155302,4.715177072374729,5.1085497550135415,4.811574327616938,4.71447873480912,5.1037585213986745,24805.549284021687,21084.716891418433,0.85,1.0687836472527827,0.6645584495537685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512593561786349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85221216219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.541673730426,1535.7753631585679,0.3758182093038021,0.12499366516654936,6.112874298809886,3.4760129658170396
643.0,-29.961506984447745,5.0247179083881255,35.00788929354295,24.117633990850322,5.002013879134479,-26.46514938474071,-39.98369429083539,1.5056562794273143,-0.20446480058961924,-5.015548557959915,40.0153439086619,42352.58283374146,25761.57035230066,25761.57035230066,68114.15318604212,77385.57296355594,77385.57296355594,25761.57035230066,103147.1433158566,103147.1433158566,103147.1433158566,127952.61351183344,91539.84233552669,56506.97624925184,38925.4067625276,24805.470195976828,0.0,63730.87695850443,21084.649666580302,1535.7724098431602,0.0,0.8867840482728584,2.8176245000675806,0.0014959135982669303,354441.10511269025,1555194.9192775209,4.3877386026743865,1555194.9192775209,4.3877386026743865,0.85,0.09567155503919585,4.027634451161993,1.267125247209333,1.0,0.0,4.027634451162524,1.2846928764127614,1.2849939985961412,3.135095185090718,19318.750727924038,1969.9643331743296,4632.441516551485,4632.441516551485,5.5611215511854475,5.0247179083881255,-2.349625370855776,7.374343279243901,3.476025235734722,3.476025235734722,0.9931500673527777,0.0,0.0,0.0002343801487454809,1.0000462398035712,0.0002343693115545515,198.89042510194767,0.0,2.162141985907249e-06,6.127510388061144,0.012550526884885855,7.900130828352562e-05,0.00015537884046195528,0.0006258091708261741,0.09567155503915606,0.07179360516324708,0.023877949875908987,0.09567161564845003,0.07179360516327693,0.023877949875918913,0.3758172075259508,0.3758172075259508,0.12499368010084796,0.0,4.812871243572545,4.714996491286286,5.107401282240346,4.811083757370284,4.714174186521461,5.102706884818758,24805.470195976828,21084.649666580302,0.85,1.068777905416109,0.6645535861889597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512620259406708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83211262646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.534056269831,1535.7724098431602,0.3758172075259508,0.12499368010084796,6.112874298809886,3.476025235734722
644.0,-29.961949862491032,5.02462201935427,35.00787330012565,24.117487028148048,5.001928709933057,-26.46555655492883,-39.984075737278886,1.505535402370782,-0.20491921123840484,-5.0156011810966845,40.015312745753135,42352.24879115492,25761.506684062642,25761.506684062642,68113.75547521756,77385.3212474826,77385.3212474826,25761.506684062642,103146.82793154524,103146.82793154524,103146.82793154524,127952.21889772598,91539.7348913474,56506.78604858644,38925.498714178844,24805.390966180734,0.0,63730.88968035958,21084.582321253623,1535.769446008817,0.0,0.8867838932670412,2.8176243335349787,0.0014959135982669303,354440.3780208255,1555193.5751912466,4.387743811456689,1555193.5751912466,4.387743811456689,0.85,0.09567134594838536,4.027634451161993,1.2671250395057725,1.0,0.0,4.027634451161702,1.2846934641884369,1.2849945725863936,3.1350937507153267,19318.72805269035,1969.962020943987,4632.441516551485,4632.441516551485,5.56110780719369,5.02462201935427,-2.3496770027888347,7.374299022143105,3.4760375063679505,3.4760375063679505,0.9931535732479858,0.0,0.0,0.0002343693115545515,1.000046081643862,0.0002343585119290687,198.89079076037078,0.0,2.1554135108586003e-06,6.108441889773273,0.012552682298396714,7.899789863643855e-05,0.00015537141291811296,0.0006257792553947073,0.0956713459483468,0.07179339837285366,0.023877947575493132,0.09567140863760533,0.07179339837288261,0.02387794757550276,0.3758162052664653,0.3758162052664653,0.12499369474077529,0.0,4.812453507416649,4.71481363928126,5.106275304065093,4.810681969858308,4.713982594788263,5.10167123010342,24805.390966180734,21084.582321253623,0.85,1.0687714515965512,0.6645482120769283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264687512522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81304412817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.526451377305,1535.769446008817,0.3758162052664653,0.12499369474077529,6.112874298809886,3.4760375063679505
645.0,-29.96239123763611,5.024526734030582,35.007857353083146,24.117354838550114,5.001849680856285,-26.465961758238798,-39.98446067618204,1.5054202014589435,-0.20525743958882003,-5.015649781018855,40.01528210967824,42351.935685718454,25761.434238842532,25761.434238842532,68113.36992456099,77385.10449743594,77385.10449743594,25761.434238842532,103146.53873627847,103146.53873627847,103146.53873627847,127951.85178299432,91539.66429249858,56506.618669651114,38925.606247608295,24805.313046715855,0.0,63730.91929432415,21084.516089708475,1535.7664678429674,0.0,0.8867837568315763,2.8176231078001686,0.0014959135982669303,354439.70651860343,1555192.2538286815,4.38774839620587,1555192.2538286815,4.38774839620587,0.85,0.09567113542457119,4.027634451161993,1.2671248752111572,1.0,0.0,4.027634451159956,1.2846940253370356,1.2849951199915786,3.1350923813204123,19318.71315336862,1969.960501635994,4632.441516551485,4632.441516551485,5.561092168524567,5.024526734030582,-2.349725520266042,7.374252254296624,3.4760497763567177,3.4760497763567177,0.9931570789590622,0.0,0.0,0.0002343585119290687,1.0000459254294047,0.0002343477494080471,198.89115517911833,0.0,2.147946052188611e-06,6.087279111902523,0.012554830244448903,7.899445790911454e-05,0.00015536405401995416,0.0006257496164429603,0.09567113542453659,0.0717931904243414,0.02387794500019519,0.09567116677278546,0.07179319042436737,0.023877945000203817,0.3758152023635161,0.3758152023635161,0.12499370974422934,0.0,4.812059867025539,4.7146666648740165,5.105137942712076,4.810392341430031,4.713986748014008,5.100496000477733,24805.313046715855,21084.516089708475,0.85,1.0687649053044044,0.6645429903517852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267339980517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7918813503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.518862154357,1535.7664678429674,0.3758152023635161,0.12499370974422934,6.112874298809886,3.4760497763567177
646.0,-29.962831208146177,5.024431819566168,35.007841423497176,24.117198830377333,5.001754802241092,-26.466367282241304,-39.984845684934385,1.5052908763362858,-0.2056404382906294,-5.015708866838642,40.01525072404777,42351.62879704209,25761.389735729754,25761.389735729754,68113.01853277185,77384.855552127,77384.855552127,25761.389735729754,103146.24528785676,103146.24528785676,103146.24528785676,127951.48024775457,91539.55451472708,56506.450551293325,38925.67107048194,24805.234959897825,0.0,63730.90603037977,21084.44971591315,1535.763717720087,0.0,0.8867835697363655,2.8176212463610217,0.0014959135982669303,354438.89013470453,1555190.9001379614,4.387754683316244,1555190.9001379614,4.387754683316244,0.85,0.09567092955914802,4.027634451161993,1.2671247153123844,1.0,0.0,4.0276344511614885,1.284694652475203,1.2849957334494557,3.135090850889748,19318.689985648976,1969.9581391860602,4632.441516551485,4632.441516551485,5.561082561687088,5.024431819566168,-2.3497816183426727,7.374213437908841,3.4760620686496626,3.4760620686496626,0.9931605910427608,0.0,0.0,0.0002343477494080471,1.0000457794379154,0.00023433702159091592,198.89151843930912,0.0,2.1405702386269244e-06,6.0663760562687035,0.01255697081468753,7.899101669603265e-05,0.00015535673271201446,0.0006257201288908748,0.09567092955909785,0.0717929862099049,0.02387794334919295,0.09567091206374949,0.07179298620994255,0.023877943349205472,0.3758142010004689,0.3758142010004689,0.1249937235972732,0.0,4.811684147553365,4.714515257247683,5.104085838458502,4.810068428547993,4.713797753496749,5.09976494895335,24805.234959897825,21084.44971591315,0.85,1.0687596140607696,0.664538313276977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512699834566223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77097829466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.511288276868,1535.763717720087,0.3758142010004689,0.1249937235972732,6.112874298809886,3.4760620686496626
