time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.963269533371136,5.024337472722659,35.00782549221775,24.11705661742019,5.001672387322238,-26.466770078782076,-39.98523020474238,1.5051729327330576,-0.20607058266068634,-5.015758253628432,40.01521881554933,42351.32731940087,25761.321621221,25761.321621221,68112.64894062188,77384.61189684065,77384.61189684065,25761.321621221,103145.93351806165,103145.93351806165,103145.93351806165,127951.08287152516,91539.45440884755,56506.29215872924,38925.735833464794,24805.14935346351,0.0,63730.8851869283,21084.37695044398,1535.760312531533,0.0,0.8867834339030108,2.81762113854334,0.0014959135982669303,354438.2077626354,1555189.523896388,4.387759247834497,1555189.523896388,4.387759247834497,0.85,0.09567071835904112,4.027634451161993,1.2671245482703672,1.0,0.0,4.02763445116007,1.2846952263054245,1.2849962936314672,3.1350894505499314,19318.668859104695,1969.9559848780875,4632.441516551485,4632.441516551485,5.56106785788381,5.024337472722659,-2.3498304898843796,7.374167962607039,3.476074314009615,3.476074314009615,0.9931640897170328,0.0,0.0,0.00023433702159091592,1.0000456084042348,0.00023432633434073644,198.8918803422391,0.0,2.13367183876033e-06,6.046825991046775,0.01255910448652629,7.898757999146682e-05,0.0001553494415994491,0.0006256907629547193,0.09567071835900579,0.0717927775326865,0.023877940826319298,0.09567068162111861,0.071792777532713,0.023877940826328117,0.37581320050241174,0.37581320050241174,0.12499374094401206,0.0,4.811303743294047,4.714362508210684,5.103018978996886,4.809687670967719,4.713658003295848,5.0986575418372695,24805.14935346351,21084.37695044398,0.85,1.0687541643402798,0.6645338001375738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512726185292633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75142822944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.503727826394,1535.760312531533,0.37581320050241174,0.12499374094401206,6.112874298809886,3.476074314009615
648.0,-29.96370658598553,5.02424355711695,35.00780957929571,24.116910283360653,5.001582490069072,-26.467172478053328,-39.985610952693946,1.5050483821368337,-0.20639988257198638,-5.015813568199418,40.015187487687506,42351.01536055511,25761.269872685054,25761.269872685054,68112.28523324017,77384.38196719192,77384.38196719192,25761.269872685054,103145.65183987697,103145.65183987697,103145.65183987697,127950.7215582724,91539.36448602751,56506.11984644058,38925.827377318805,24805.069718395436,0.0,63730.897095714245,21084.30926063612,1535.7573875764058,0.0,0.8867832657939624,2.8176190108906978,0.0014959135982669303,354437.4434882619,1555188.1726990743,4.387764896940349,1555188.1726990743,4.387764896940349,0.85,0.09567051166839267,4.027634451161993,1.267124399910681,1.0,0.0,4.027634451162381,1.2846958309565089,1.2849968846936703,3.135087974998139,19318.64988161357,1969.9540497125495,4632.441516551485,4632.441516551485,5.561056686984888,5.02424355711695,-2.349883587579173,7.374127144696123,3.4760865724111003,3.4760865724111003,0.9931675921174572,0.0,0.0,0.00023432633434073644,1.0000454761471853,0.00023431567856645015,198.89224119559512,0.0,2.1256072838839114e-06,6.0239710425270045,0.012561230093810173,7.89841771346479e-05,0.00015534215720608855,0.0006256614240810645,0.09567051166835075,0.07179257209194585,0.023877939576404893,0.09567040903062765,0.07179257209197731,0.02387793957641536,0.37581220051402925,0.37581220051402925,0.12499375948915477,0.0,4.810946870960436,4.714226505506588,5.101996091642775,4.809413685627419,4.713577762063551,5.097799252078573,24805.069718395436,21084.30926063612,0.85,1.068748257708435,0.6645287810235943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451275243757043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.728573280925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.496185670783,1535.7573875764058,0.37581220051402925,0.12499375948915477,6.112874298809886,3.4760865724111003
649.0,-29.964142124526393,5.024150267261579,35.00779369865966,24.116777500044577,5.001506533612432,-26.46757212028928,-39.985987439844735,1.5049365293754078,-0.20680825087720223,-5.015859201098462,40.01515660223821,42350.692547268685,25761.194782644598,25761.194782644598,68111.88732991328,77384.15040699286,77384.15040699286,25761.194782644598,103145.34518963746,103145.34518963746,103145.34518963746,127950.33361191876,91539.2779653445,56505.94164506396,38925.92924475615,24804.98842228129,0.0,63730.91766703744,21084.240158939097,1535.754143350739,0.0,0.886783145363074,2.8176190550107276,0.0014959135982669303,354436.81298528856,1555186.8405842585,4.387768943878888,1555186.8405842585,4.387768943878888,0.85,0.09567030115923128,4.027634451161993,1.2671241817669943,1.0,0.0,4.0276344511612345,1.2846963761491215,1.2849974163238953,3.135086644546185,19318.63162211623,1969.9521877620014,4632.441516551485,4632.441516551485,5.5610404773813364,5.024150267261579,-2.3499294359673613,7.37407970322894,3.4760988036579157,3.4760988036579157,0.9931710867594045,0.0,0.0,0.00023431567856645015,1.0000453187633584,0.0002343050601508755,198.89260080000182,0.0,2.1193508294756173e-06,6.006240250733899,0.012563349444639648,7.898081249112495e-05,0.0001553348660753252,0.0006256320580716141,0.09567030115919734,0.07179236343089979,0.02387793772829755,0.09567019543617139,0.07179236343092525,0.023877937728306025,0.37581120184749806,0.37581120184749806,0.12499378094942212,0.0,4.8105851551285355,4.714099241439953,5.100927456173622,4.809050950221263,4.713503783954252,5.096566066317109,24804.98842228129,21084.240158939097,0.85,1.0687416692438707,0.664523501270296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778613719022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71084248913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.488654398961,1535.754143350739,0.37581120184749806,0.12499378094942212,6.112874298809886,3.4760988036579157
650.0,-29.96457630498136,5.024057620053052,35.007777909315585,24.116643983311974,5.0014351509425055,-26.467970082720335,-39.98635991066692,1.5048289286814378,-0.20731765810228353,-5.015903352908195,40.01512750003129,42350.35884905896,25761.117665023285,25761.117665023285,68111.47651408224,77383.8972984463,77383.8972984463,25761.117665023285,103145.01496346958,103145.01496346958,103145.01496346958,127949.93215544053,91539.17119969975,56505.75390572795,38926.01921552422,24804.917191970955,0.0,63730.93640749517,21084.17961317531,1535.7514398777207,0.0,0.8867830260133137,2.8176206020838834,0.0014959135982669303,354436.20294714376,1555185.58538294,4.3877729544881205,1555185.58538294,4.3877729544881205,0.85,0.09567009273206767,4.027634451161993,1.2671239410946145,1.0,0.0,4.027634451161006,1.2846969013760097,1.284997928031703,3.135085362818331,19318.60909008182,1969.9498901339214,4632.441516551485,4632.441516551485,5.561023830086162,5.024057620053052,-2.3499739932580574,7.374031613311109,3.4761110671467406,3.4761110671467406,0.9931745906133544,0.0,0.0,0.0002343050601508755,1.000045177609179,0.00023429447528663822,198.89295928423968,0.0,2.111924290018893e-06,5.9851934379135425,0.012565461368929666,7.897748387168843e-05,0.00015532757627918705,0.0006256026974375461,0.09567009273203768,0.0717921565649127,0.02387793616712498,0.09567006667629809,0.0717921565649352,0.02387793616713247,0.37581020467792337,0.37581020467792337,0.12499380128447864,0.0,4.810202168339288,4.713957118288306,5.0998182500838425,4.808585694805913,4.7133050290740925,5.095297403207951,24804.917191970955,21084.17961317531,0.85,1.0687349088765608,0.6645180698157493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512804699275739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.689795676306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.48113889066,1535.7514398777207,0.37581020467792337,0.12499380128447864,6.112874298809886,3.4761110671467406
651.0,-29.965008686050314,5.023965311736213,35.00776215767382,24.116498068347596,5.001342226412233,-26.468368579801577,-39.98673999505115,1.5047021201634718,-0.20755788841069034,-5.015961314358801,40.01509701949485,42350.064581123486,25761.07699802061,25761.07699802061,68111.1415791441,77383.68125184858,77383.68125184858,25761.07699802061,103144.75824986919,103144.75824986919,103144.75824986919,127949.60152778472,91539.09204802268,56505.59602559865,38926.10669158225,24804.84327791552,0.0,63730.94996949777,21084.11678622819,1535.7489034933553,0.0,0.8867828413623028,2.8176169928676846,0.0014959135982669303,354435.40210476,1555184.270733998,4.387779159471023,1555184.270733998,4.387779159471023,0.85,0.09566988898391836,4.027634451161993,1.2671238290006297,1.0,0.0,4.02763445116224,1.2846975163786332,1.2849985295793755,3.1350838620092314,19318.59238575417,1969.9481867665484,4632.441516551485,4632.441516551485,5.561015051345507,5.023965311736213,-2.35002856440334,7.373993876139553,3.476123369017604,3.476123369017604,0.9931781054336011,0.0,0.0,0.00023429447528663822,1.0000449905338158,0.00023428393472735035,198.89331628393379,0.0,2.1052549717738347e-06,5.966292590007048,0.01256756662390144,7.89740873466538e-05,0.00015532038793998441,0.0006255737454349269,0.09566988898386748,0.07179195380420268,0.023877935179664796,0.09566976620275186,0.07179195380424086,0.023877935179677495,0.37580920771962006,0.37580920771962006,0.12499381754565853,0.0,4.80986455995253,4.713845117249036,5.098800385278878,4.808403425948086,4.713287368909903,5.094618599952412,24804.84327791552,21084.11678622819,0.85,1.0687294259969877,0.664513311058326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512830703582207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6708948284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.473636071394,1535.7489034933553,0.37580920771962006,0.12499381754565853,6.112874298809886,3.476123369017604
652.0,-29.96543955286171,5.023873859510978,35.00774647277779,24.116377997584664,5.001285103814136,-26.46876213334628,-39.987111802306,1.5046076842986662,-0.20814944681842462,-5.015994310078783,40.01506746031659,42349.74242588199,25760.9742670282,25760.9742670282,68110.71669291018,77383.42489326165,77383.42489326165,25760.9742670282,103144.39916028985,103144.39916028985,103144.39916028985,127949.1632520528,91538.98646822479,56505.424221649286,38926.18027397278,24804.764091762954,0.0,63730.94436573573,21084.04947799851,1535.7454847846802,0.0,0.8867827804526257,2.8176209245714054,0.0014959135982669303,354434.94620978093,1555182.99582474,4.387781206270409,1555182.99582474,4.387781206270409,0.85,0.09566967361215488,4.027634451161993,1.2671235993178565,1.0,0.0,4.027634451162911,1.2846979798671156,1.2849989796343162,3.1350827309455225,19318.570103983253,1969.9459146582426,4632.441516551485,4632.441516551485,5.560992874920388,5.023873859510978,-2.3500646249345283,7.373938484445507,3.476135618708779,3.476135618708779,0.9931816053453655,0.0,0.0,0.00023428393472735035,1.0000448331257794,0.00023427343151712838,198.89367203449024,0.0,2.0964467922508046e-06,5.94133020923878,0.01256966307069369,7.897076491869154e-05,0.0001553131698086588,0.0006255446734405269,0.09566967361213581,0.0717917421905462,0.02387793142158962,0.09566968015980068,0.0717917421905605,0.02387793142159438,0.3758082126629932,0.3758082126629932,0.12499383534963765,0.0,4.809473292786095,4.713707106853008,5.097645596686334,4.807844863260357,4.7130925917985,5.092963670108816,24804.764091762954,21084.04947799851,0.85,1.068722853093782,0.6645083145614091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512856600206734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.64593244763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.466154827147,1535.7454847846802,0.3758082126629932,0.12499383534963765,6.112874298809886,3.476135618708779
653.0,-29.965869304767978,5.023782697122617,35.00773086780328,24.116226739157014,5.001192410647656,-26.469158240626708,-39.98748773066325,1.5044813465064915,-0.2084642874782503,-5.0160533417101405,40.01503841839964,42349.44227382285,25760.939486603256,25760.939486603256,68110.38176042611,77383.1862945611,77383.1862945611,25760.939486603256,103144.12578116436,103144.12578116436,103144.12578116436,127948.82494064322,91538.88379756597,56505.25968160904,38926.249017729926,24804.699159478856,0.0,63730.94817720878,21083.994285557026,1535.7434854593819,0.0,0.8867825851441788,2.817618172401721,0.0014959135982669303,354434.1305831953,1555181.743226117,4.387787769386598,1555181.743226117,4.387787769386598,0.85,0.09566947188536715,4.027634451161993,1.2671234328253194,1.0,0.0,4.027634451161843,1.2846985925003078,1.2849995789168842,3.1350812359211235,19318.548436162833,1969.9437051554644,4632.441516551485,4632.441516551485,5.560985366908722,5.023782697122617,-2.3501196249530065,7.373902322075624,3.4761479728070603,3.4761479728070603,0.9931851350877315,0.0,0.0,0.00023427343151712838,1.0000447172711933,0.0002342629559169981,198.89402686562906,0.0,2.08902204919726e-06,5.920288487425035,0.012571752092742888,7.89674057963949e-05,0.00015530602572073348,0.0006255158996658767,0.09566947188531981,0.07179154192111309,0.02387792996420672,0.09566944109345782,0.07179154192114862,0.02387792996421853,0.3758072174751392,0.3758072174751392,0.12499384540256986,0.0,4.809118986758278,4.713576273981289,5.0966174907844675,4.807589054231869,4.712941172516594,5.092392707531076,24804.699159478856,21083.994285557026,0.85,1.0687175337646002,0.6645035651449431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512882406225525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62489072582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.458689505824,1535.7434854593819,0.3758072174751392,0.12499384540256986,6.112874298809886,3.4761479728070603
654.0,-29.966297269599053,5.023692279810422,35.00771529950295,24.116097238753014,5.001128189341627,-26.46954989193978,-39.987855416815705,1.5043808116823165,-0.2090434961788219,-5.016090435714289,40.01500827665664,42349.11573830366,25760.850077463372,25760.850077463372,68109.96581576703,77382.9204582443,77382.9204582443,25760.850077463372,103143.77053570768,103143.77053570768,103143.77053570768,127948.38847522475,91538.76469445715,56505.07937578226,38926.31702074987,24804.617939517077,0.0,63730.934960266946,21083.925248589516,1535.7400427128666,0.0,0.8867825054832179,2.8176214628238454,0.0014959135982669303,354433.61806455447,1555180.4431920184,4.387790446302323,1555180.4431920184,4.387790446302323,0.85,0.09566925652264181,4.027634451161993,1.2671232130331922,1.0,0.0,4.027634451161688,1.2846990843833577,1.2850000574564806,3.1350800355674076,19318.523300405424,1969.9411420215288,4632.441516551485,4632.441516551485,5.560966066257099,5.023692279810422,-2.3501583809445212,7.373850660754943,3.47616026191909,3.47616026191909,0.9931886462625972,0.0,0.0,0.0002342629559169981,1.0000445314717041,0.00023425252430734028,198.8943802223516,0.0,2.0835342937477232e-06,5.904736188481047,0.012573835627036636,7.896412045041854e-05,0.00015529883546657955,0.0006254869399505338,0.09566925652261687,0.07179133132807611,0.023877925194540774,0.09566932975555642,0.07179133132809482,0.023877925194547,0.375806222525733,0.375806222525733,0.12499385617022205,0.0,4.808718799394057,4.713413020746998,5.09550296986481,4.807046939535439,4.7126897751697925,5.090974308207194,24804.617939517077,21083.925248589516,0.85,1.0687112288283578,0.6644985792960079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512908145556294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.609338426875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.45123215754,1535.7400427128666,0.375806222525733,0.12499385617022205,6.112874298809886,3.47616026191909
655.0,-29.966724034507926,5.0236023998753545,35.007699833300734,24.115969240106665,5.0010541747994335,-26.469941442530914,-39.98822687482459,1.5042715828222937,-0.20936476609836063,-5.016136596690518,40.01498011387221,42348.80995102853,25760.785592208133,25760.785592208133,68109.59554323666,77382.7004851407,77382.7004851407,25760.785592208133,103143.48607734883,103143.48607734883,103143.48607734883,127948.03866957294,91538.68700582773,56504.9155333316,38926.41274721792,24804.552592224103,0.0,63730.96533944202,21083.869703390486,1535.7377245693679,0.0,0.8867823725038463,2.8176202988895107,0.0014959135982669303,354432.98027062457,1555179.2285125023,4.3877949149231465,1555179.2285125023,4.3877949149231465,0.85,0.0956690479078301,4.027634451161993,1.2671230404963723,1.0,0.0,4.0276344511604645,1.2846996168424214,1.2850005766381036,3.1350787361961316,19318.506904842267,1969.9394701393715,4632.441516551485,4632.441516551485,5.560952145896741,5.0236023998753545,-2.3502035796900778,7.373805979565432,3.4761726238584485,3.4761726238584485,0.993192178245271,0.0,0.0,0.00023425252430734028,1.0000444067676013,0.00023424212237184967,198.89473258943957,0.0,2.0747885376120705e-06,5.879950715592607,0.012575910415574248,7.896080153049771e-05,0.00015529172277684256,0.0006254582926363086,0.09566904790779848,0.07179112647773311,0.023877921430065372,0.0956691314798373,0.07179112647775683,0.02387792143007326,0.3758052257130278,0.3758052257130278,0.12499386158173519,0.0,4.808347063609915,4.713280277048796,5.094410720249641,4.80677183059214,4.7126619019069835,5.089953878468236,24804.552592224103,21083.869703390486,0.85,1.06870490946549,0.6644934644481145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512933777939565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.58455295399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.443796285264,1535.7377245693679,0.3758052257130278,0.12499386158173519,6.112874298809886,3.4761726238584485
656.0,-29.967149395007425,5.023512925626121,35.00768439624021,24.1158272366971,5.000968943256643,-26.470332850711035,-39.98859829790888,1.5041523989602341,-0.20967221285030746,-5.016188493930019,40.014950030273475,42348.510110010706,25760.73690990801,25760.73690990801,68109.24701991872,77382.46916515825,77382.46916515825,25760.73690990801,103143.20607506626,103143.20607506626,103143.20607506626,127947.68393598065,91538.5928621564,56504.75247197172,38926.48932242742,24804.477860914387,0.0,63730.96718334181,21083.80618177723,1535.734998248747,0.0,0.8867822172818105,2.817618282882482,0.0014959135982669303,354432.2632213463,1555177.9309877916,4.3878001309846,1555177.9309877916,4.3878001309846,0.85,0.09566883875195815,4.027634451161993,1.2671228520246225,1.0,0.0,4.0276344511610604,1.284700195805353,1.2850011423726015,3.1350773233416915,19318.48703657428,1969.9374441398725,4632.441516551485,4632.441516551485,5.5609416369027365,5.023512925626121,-2.3502528723030736,7.373765797929194,3.4761849972110537,3.4761849972110537,0.9931957134888725,0.0,0.0,0.00023424212237184967,1.0000442607838456,0.00023423175509076783,198.89508379804388,0.0,2.0688901778172712e-06,5.863234763934146,0.012577979305752066,7.895748305156603e-05,0.00015528463932028364,0.0006254297630626386,0.09566883875191336,0.07179092176045591,0.02387791699145744,0.09566887644609572,0.07179092176048953,0.023877916991468625,0.3758042291517598,0.3758042291517598,0.12499386331644896,0.0,4.808000738326825,4.713158004484455,5.093388887005744,4.806516281079723,4.7125706528238425,5.089202783245412,24804.477860914387,21083.80618177723,0.85,1.0686994098799951,0.6644887404294703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451295933854118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56783700233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.436370185937,1535.734998248747,0.3758042291517598,0.12499386331644896,6.112874298809886,3.4761849972110537
657.0,-29.967573383725963,5.023424094926423,35.00766899609839,24.115698364935838,5.000900215888731,-26.47072137353739,-39.988965495116986,1.504048205700102,-0.21011967197404147,-5.016228664804182,40.01492023148418,42348.19871544516,25760.659683963808,25760.659683963808,68108.85839940897,77382.22419982232,77382.22419982232,25760.659683963808,103142.88388378613,103142.88388378613,103142.88388378613,127947.28360197149,91538.49120141484,56504.58399449643,38926.56356324268,24804.399718185356,0.0,63730.963281428034,21083.739760457553,1535.7318043077587,0.0,0.8867821207169136,2.8176194797323224,0.0014959135982669303,354431.70819267747,1555176.6457478974,4.387803375939679,1555176.6457478974,4.387803375939679,0.85,0.09566862385101654,4.027634451161993,1.267122644870542,1.0,0.0,4.027634451161978,1.2847007045783387,1.285001637945223,3.135076081774185,19318.465581888813,1969.935256370811,4632.441516551485,4632.441516551485,5.560924966224018,5.023424094926423,-2.3502934094942907,7.373717504420713,3.4761973431456608,3.4761973431456608,0.9931992408987602,0.0,0.0,0.00023423175509076783,1.0000441181938045,0.00023422142166469365,198.8954338750942,0.0,2.062001239531378e-06,5.843711512831925,0.012580041306991597,7.89542024554611e-05,0.0001552775526353067,0.000625401220486081,0.09566862385099323,0.07179071268138033,0.023877911169612902,0.09566870769880922,0.07179071268139783,0.023877911169618713,0.37580323333839455,0.37580323333839455,0.12499386565348335,0.0,4.807637773289343,4.7130267827152466,5.092327259259264,4.806108992830161,4.712425837089597,5.088004310033625,24804.399718185356,21083.739760457553,0.85,1.0686933774819736,0.6644838950329491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512984815112824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54831375123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.428957996113,1535.7318043077587,0.37580323333839455,0.12499386565348335,6.112874298809886,3.4761973431456608
658.0,-29.96799566192769,5.02333533891404,35.00765356988408,24.115533695463114,5.000791924115955,-26.47111231340204,-39.989336813427485,1.5039085755904542,-0.21029390364196843,-5.0162952977135875,40.014888671783105,42347.91182384638,25760.65072148593,25760.65072148593,68108.5625453323,77381.99439654035,77381.99439654035,25760.65072148593,103142.64511802628,103142.64511802628,103142.64511802628,127946.96728736183,91538.38799407233,56504.42321689208,38926.627530200276,24804.32216933555,0.0,63730.94969953583,21083.67384393522,1535.7292552610177,0.0,0.8867818958332578,2.817613988799396,0.0014959135982669303,354430.78754767415,1555175.2845596825,4.387810932904629,1555175.2845596825,4.387810932904629,0.85,0.09566842022039981,4.027634451161993,1.2671225580526517,1.0,0.0,4.02763445116095,1.2847013790386441,1.2850022992874586,3.135074435878566,19318.443800805602,1969.9330353184423,4632.441516551485,4632.441516551485,5.560923031503884,5.02333533891404,-2.350353316487629,7.373688655401669,3.476209734093962,3.476209734093962,0.9932027811697034,0.0,0.0,0.00023422142166469365,1.000043940354171,0.00023421113034467552,198.89578254089298,0.0,2.055271262440289e-06,5.824638757755779,0.012582096578254038,7.895088516893745e-05,0.00015527053649575618,0.0006253729620407132,0.09566842022034033,0.07179051243306468,0.023877907787275648,0.095668338207042,0.07179051243310931,0.023877907787290497,0.375802237498918,0.375802237498918,0.12499386537695223,0.0,4.807335914922419,4.712910818208741,5.091464826046888,4.806001394071643,4.712320798504948,5.0878882550080675,24804.32216933555,21083.67384393522,0.85,1.0686889629989047,0.664479535037508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513010209607908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52924099615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.42155910895,1535.7292552610177,0.375802237498918,0.12499386537695223,6.112874298809886,3.476209734093962
659.0,-29.968416754659067,5.023247443376078,35.0076381379544,24.115423682983987,5.000736286445372,-26.471496920248008,-39.98969964506102,1.5038164520343427,-0.21071928017761365,-5.016324509971947,40.01485765288432,42347.594781902975,25760.54746455553,25760.54746455553,68108.1422464585,77381.77299216292,77381.77299216292,25760.54746455553,103142.32045671844,103142.32045671844,103142.32045671844,127946.55209777257,91538.31402549567,56504.25327531516,38926.73416686723,24804.23164105413,0.0,63730.96580792136,21083.59689489601,1535.7250995732434,0.0,0.8867818594673585,2.8176161752232094,0.0014959135982669303,354430.3839320965,1555173.94669746,4.387812154940441,1555173.94669746,4.387812154940441,0.85,0.09566819877993764,4.027634451161993,1.2671223377110437,1.0,0.0,4.027634451161941,1.2847018311992628,1.2850027383320226,3.1350733324651805,19318.428190329792,1969.931443492915,4632.441516551485,4632.441516551485,5.560900741545115,5.023247443376078,-2.350385638860173,7.373633082236251,3.4762219995217705,3.4762219995217705,0.9932062855776487,0.0,0.0,0.00023421113034467552,1.0000438171481298,0.00023420086833053573,198.89613022894832,0.0,2.046900148383774e-06,5.800915020519616,0.012584143478402421,7.8947643825225e-05,0.00015526348651945053,0.0006253445673132646,0.09566819877992092,0.07179029752796223,0.023877901251958676,0.09566814964191767,0.07179029752797479,0.02387790125196285,0.3758012424766785,0.3758012424766785,0.1249938743862853,0.0,4.807001008654765,4.7128058122808625,5.09043680442403,4.80560522979431,4.712330478809861,5.0862691438094885,24804.23164105413,21083.59689489601,0.85,1.068682097988747,0.6644743923940257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303550173718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50551725891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.414180356187,1535.7250995732434,0.3758012424766785,0.1249938743862853,6.112874298809886,3.4762219995217705
660.0,-29.968836329411953,5.023160035550919,35.00762282843795,24.115290236100577,5.000662899957864,-26.471881935960294,-39.99006251161916,1.5037085065061724,-0.21112379133018067,-5.016370499932495,40.01483035456345,42347.28451286933,25760.488939018982,25760.488939018982,68107.77345188831,77381.5282931291,77381.5282931291,25760.488939018982,103142.01723214808,103142.01723214808,103142.01723214808,127946.18814071902,91538.20896260062,56504.08221428161,38926.807498132235,24804.170908570937,0.0,63730.97840670317,21083.545272285297,1535.7230376856303,0.0,0.8867817242271145,2.817616126985823,0.0014959135982669303,354429.74850559287,1555172.7693065386,4.387816699539819,1555172.7693065386,4.387816699539819,0.85,0.09566799209803106,4.027634451161993,1.2671221442939715,1.0,0.0,4.0276344511620845,1.2847023573074985,1.285003251379165,3.1350720485974506,19318.406017647078,1969.92918250851,4632.441516551485,4632.441516551485,5.560888107702609,5.023160035550919,-2.350430040841314,7.373590076392233,3.476234376599342,3.476234376599342,0.9932098218855263,0.0,0.0,0.00023420086833053573,1.0000436593404867,0.00023419064372148273,198.89647666470438,0.0,2.041074900759037e-06,5.784406268751111,0.01258618455330318,7.894440229255801e-05,0.00015525646603797773,0.0006253162913802211,0.09566799209799676,0.07179009421455756,0.0238778978834392,0.09566800496857024,0.07179009421458331,0.023877897883447755,0.3758002486957394,0.3758002486957394,0.12499388020365733,0.0,4.806667739571878,4.712694251544519,5.089435104559925,4.80524670860234,4.7121609322414315,5.0853407851959105,24804.170908570937,21083.545272285297,0.85,1.0686760999847569,0.6644693926182573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513060722947146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.489008507146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.406811276403,1535.7230376856303,0.3758002486957394,0.12499388020365733,6.112874298809886,3.476234376599342
661.0,-29.969254515473047,5.023073246242795,35.007607595077175,24.115160840470367,5.000596828493966,-26.472264970004492,-39.99042509878052,1.50360728302542,-0.21161943632472457,-5.016409753332365,40.01480195371442,42346.97899239438,25760.414716974872,25760.414716974872,68107.39370936925,77381.2704747723,77381.2704747723,25760.414716974872,103141.68519174718,103141.68519174718,103141.68519174718,127945.7854608155,91538.09318189588,56503.91833943159,38926.860936071425,24804.100269068316,0.0,63730.96120513974,21083.48522870807,1535.7202495372317,0.0,0.8867816272694196,2.817618065328047,0.0014959135982669303,354429.20615639805,1555171.5443637122,4.3878199576969,1555171.5443637122,4.3878199576969,0.85,0.09566777974768013,4.027634451161993,1.2671219354914505,1.0,0.0,4.027634451161936,1.284702851896276,1.2850037329475132,3.1350708416479605,19318.38158305644,1969.926690873687,4632.441516551485,4632.441516551485,5.560872085472464,5.023073246242795,-2.35046933037049,7.373542576613286,3.4762467543110462,3.4762467543110462,0.9932133583745847,0.0,0.0,0.00023419064372148273,1.0000435149846958,0.0002341804533626386,198.89682195490002,0.0,2.033638715916551e-06,5.7633321209075055,0.012588218192019097,7.894116337867966e-05,0.00015524948034280307,0.0006252881555536703,0.09566777974765284,0.07178988690798602,0.02387789283966682,0.09566788663404775,0.0717898869080065,0.023877892839673634,0.37579925544017834,0.37579925544017834,0.12499388437896615,0.0,4.806307290024392,4.712557906778557,5.088399017935217,4.804790317007644,4.7119382066694016,5.084179981881846,24804.100269068316,21083.48522870807,0.85,1.0686704299052148,0.6644647780548335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513085853321535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4679343593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.399458570364,1535.7202495372317,0.37579925544017834,0.12499388437896615,6.112874298809886,3.4762467543110462
662.0,-29.969671416717556,5.0229868412878975,35.00759241125116,24.11502341218295,5.000514969572286,-26.472648426381145,-39.99078768594188,1.50349197923579,-0.21189597619439837,-5.016459512259593,40.014772929790524,42346.679235903706,25760.368594587733,25760.368594587733,68107.04783049144,77381.04405075187,77381.04405075187,25760.368594587733,103141.4126453396,103141.4126453396,103141.4126453396,127945.44285145655,91538.00188538838,56503.753347443635,38926.94281993861,24804.03020611695,0.0,63730.97302605556,21083.425675199407,1535.71773930723,0.0,0.8867814790931466,2.817615892347032,0.0014959135982669303,354428.51865729055,1555170.2925481081,4.3878249369990945,1555170.2925481081,4.3878249369990945,0.85,0.09566757119415106,4.027634451161993,1.2671217728452762,1.0,0.0,4.0276344511613065,1.2847034122759389,1.2850042803661483,3.1350694741494975,19318.362315659586,1969.9247261459914,4632.441516551485,4632.441516551485,5.560862129084028,5.0229868412878975,-2.350516192206186,7.373503033494083,3.4762591729290135,3.4762591729290135,0.9932169065511467,0.0,0.0,0.0002341804533626386,1.0000433814366114,0.00023417029471884196,198.89716618529337,0.0,2.026829988678233e-06,5.744036187914112,0.012590245022007776,7.89379245876521e-05,0.00015524252877498649,0.0006252601571796427,0.09566757119411394,0.07178968297849005,0.023877888215623894,0.09566764049331368,0.0717896829785179,0.02387788821563316,0.3757982610269814,0.3757982610269814,0.12499388448669435,0.0,4.805977556034861,4.712439159523797,5.0874331652445335,4.804563536065189,4.71186995832818,5.083475058255942,24804.03020611695,21083.425675199407,0.85,1.068664804515801,0.6644599513425102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513110900603097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44863842631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.392119698628,1535.71773930723,0.3757982610269814,0.12499388448669435,6.112874298809886,3.4762591729290135
663.0,-29.970086846578628,5.022901064998123,35.00757726688613,24.11489918539303,5.000449261242376,-26.473028943143415,-39.99114608215166,1.5033913578072386,-0.21230487510564444,-5.016497260193591,40.01474371151835,42346.36832854296,25760.293154772895,25760.293154772895,68106.66148331585,77380.80563257345,77380.80563257345,25760.293154772895,103141.09878734635,103141.09878734635,103141.09878734635,127945.05245911986,91537.9045393696,56503.58309724497,38927.023824582924,24803.953671773517,0.0,63730.97749635644,21083.36062100749,1535.7145793880456,0.0,0.886781392758412,2.81761686476517,0.0014959135982669303,354427.99710994895,1555169.0323509402,4.387827838184305,1555169.0323509402,4.387827838184305,0.85,0.09566735579175102,4.027634451161993,1.267121595912613,1.0,0.0,4.0276344511613065,1.2847039039131614,1.28500475906698,3.135068274404682,19318.341771561812,1969.9226312310334,4632.441516551485,4632.441516551485,5.56084584397507,5.022901064998123,-2.350554094913532,7.373455159911655,3.4762715628446905,3.4762715628446905,0.9932204465270544,0.0,0.0,0.00023417029471884196,1.0000432284730951,0.00023416017233213236,198.89750920182797,0.0,2.020525463436479e-06,5.726169163378982,0.012592265547471213,7.89347233528073e-05,0.00015523557136603466,0.0006252321352796574,0.0956673557917249,0.07178947386668824,0.02387788192503666,0.09566746734883239,0.07178947386670784,0.023877881925043185,0.37579726666436153,0.37579726666436153,0.12499388491049229,0.0,4.80563498370077,4.712317792434362,5.086423707192125,4.804192385087958,4.711760853437113,5.082314051361038,24803.953671773517,21083.36062100749,0.85,1.0686586673993754,0.664455026301204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513135871012652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.43077140177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.384792626513,1535.7145793880456,0.37579726666436153,0.12499388491049229,6.112874298809886,3.4762715628446905
664.0,-29.970500847486086,5.022815481093262,35.00756212715263,24.11474803173917,5.000353980668114,-26.473411131032986,-39.99150845976544,1.5032642642150638,-0.21250786715563663,-5.016555150800758,40.014713557688694,42346.08024857629,25760.270068583417,25760.270068583417,68106.35031715971,77380.57810302365,77380.57810302365,25760.270068583417,103140.84817160707,103140.84817160707,103140.84817160707,127944.72821104506,91537.80553290361,56503.42313724566,38927.09155073106,24803.880039437998,0.0,63730.97159016905,21083.298033522296,1535.7120508906808,0.0,0.8867812072818669,2.8176127737199446,0.0014959135982669303,354427.19726092735,1555167.731803569,4.387834070923917,1555167.731803569,4.387834070923917,0.85,0.09566714937567078,4.027634451161993,1.2671214002976194,1.0,0.0,4.027634451162455,1.28470451930075,1.2850053615937287,3.135066772672512,19318.32087703995,1969.920500582763,4632.441516551485,4632.441516551485,5.560840860385014,5.022815481093262,-2.3506066940743207,7.373422175167582,3.476283998399422,3.476283998399422,0.9932239995426919,0.0,0.0,0.00023416017233213236,1.0000430799233027,0.00023415008516442217,198.8978510395268,0.0,2.0133175037159397e-06,5.705741805530973,0.012594278864974929,7.893148667764502e-05,0.00015522868565448733,0.0006252044021506086,0.09566714937562157,0.07178927192413675,0.02387787745148481,0.095667150922051,0.07178927192417368,0.02387787745149709,0.37579627210410194,0.37579627210410194,0.1249938822978523,0.0,4.805339542183617,4.712211484607565,5.0855579724019435,4.8040472836451045,4.711676644800718,5.08198484991857,24803.880039437998,21083.298033522296,0.85,1.0686538839408748,0.664450567628071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513160753374919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41034404393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.377481134405,1535.7120508906808,0.37579627210410194,0.1249938822978523,6.112874298809886,3.476283998399422
665.0,-29.97091342419156,5.022730498020816,35.00754696604263,24.114619090128713,5.000284549063141,-26.473789451810525,-39.991862734872825,1.5031605766820781,-0.2129152864417847,-5.016593466704276,40.0146826555865,42345.76455985816,25760.19796869356,25760.19796869356,68105.96252855172,77380.33566753236,77380.33566753236,25760.19796869356,103140.53363622591,103140.53363622591,103140.53363622591,127944.32695500576,91537.70151101823,56503.24546038935,38927.17338958764,24803.79331877984,0.0,63730.96670836748,21083.224320962865,1535.708318330081,0.0,0.8867811241534964,2.817613660325525,0.0014959135982669303,354426.66786774347,1555166.39898374,4.387836864363886,1555166.39898374,4.387836864363886,0.85,0.09566693220164536,4.027634451161993,1.2671211849013346,1.0,0.0,4.0276344511614415,1.2847050251330692,1.28500585458479,3.1350655382894703,19318.298924053986,1969.9182620011918,4632.441516551485,4632.441516551485,5.560825296261948,5.022730498020816,-2.35064484351137,7.373375341532186,3.4762963490297856,3.4762963490297856,0.9932275282942244,0.0,0.0,0.00023415008516442217,1.0000429318664612,0.00023414003309578808,198.8981917023026,0.0,2.006315980632508e-06,5.685899489112527,0.012596285180955562,7.892832249085553e-05,0.00015522176267356665,0.0006251765189141477,0.09566693220162252,0.07178906113575288,0.023877871065869638,0.09566693953736324,0.07178906113577002,0.023877871065875345,0.37579527821841435,0.37579527821841435,0.12499388530230116,0.0,4.805021947497153,4.712094209619636,5.084636392160348,4.803678180262466,4.711552563728276,5.0808771606634195,24803.79331877984,21083.224320962865,0.85,1.0686478810246862,0.6644456650662797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513185550230392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39050172751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.370184421341,1535.708318330081,0.37579527821841435,0.12499388530230116,6.112874298809886,3.4762963490297856
666.0,-29.971324429291126,5.02264611758228,35.00753188893545,24.11449971785771,5.000220683999661,-26.474165801365704,-39.992220502439864,1.5030620560742272,-0.21327023039270898,-5.016631037929213,40.014654780123834,42345.47010581311,25760.12565262433,25760.12565262433,68105.59575843744,77380.10959262554,77380.10959262554,25760.12565262433,103140.23524524987,103140.23524524987,103140.23524524987,127943.95986306472,91537.61546839378,56503.09059582546,38927.24985840925,24803.724617814856,0.0,63730.9744762241,21083.165925142628,1535.705604299007,0.0,0.8867810338551592,2.817613943210418,0.0014959135982669303,354426.1487640429,1555165.196704804,4.387839898743323,1555165.196704804,4.387839898743323,0.85,0.09566671947782689,4.027634451161993,1.2671210211561994,1.0,0.0,4.0276344511632125,1.2847055067247064,1.2850063233745777,3.135064363061889,19318.28076544707,1969.916410338604,4632.441516551485,4632.441516551485,5.5608096854724804,5.02264611758228,-2.350682246874838,7.373328364457118,3.47630873827142,3.47630873827142,0.9932310680775486,0.0,0.0,0.00023414003309578808,1.0000427684691964,0.000234130019713252,198.89853106843339,0.0,1.9993382741887835e-06,5.666124669051013,0.01259828451922975,7.892512723037891e-05,0.00015521490586540917,0.0006251489021973877,0.09566671947779982,0.07178885360169324,0.023877865876106588,0.09566677033017033,0.07178885360171354,0.023877865876113347,0.37579428413617144,0.37579428413617144,0.1249938888353072,0.0,4.8047041147063965,4.711990345011941,5.083673477317518,4.803360807536478,4.711503750530085,5.079750329513217,24803.724617814856,21083.165925142628,0.85,1.0686419957982185,0.6644409638143975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513210261862843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.370726907444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36290243976,1535.705604299007,0.37579428413617144,0.1249938888353072,6.112874298809886,3.47630873827142
667.0,-29.97173415654424,5.022562296373121,35.00751690537402,24.114380590058886,5.000155278863317,-26.47454115468309,-39.992574288602896,1.502962277002206,-0.21357946111822912,-5.016670019687839,40.01462735061762,42345.164832039554,25760.058545099026,25760.058545099026,68105.22337713858,77379.89065697666,77379.89065697666,25760.058545099026,103139.94920207569,103139.94920207569,103139.94920207569,127943.6081883789,91537.53542600236,56502.923854474306,38927.34619058672,24803.658986303213,0.0,63731.005176889936,21083.11013835773,1535.7030987373569,0.0,0.8867809347618965,2.81761345959803,0.0014959135982669303,354425.61017230083,1555164.013660822,4.387843228667345,1555164.013660822,4.387843228667345,0.85,0.09566650783200178,4.027634451161993,1.2671208310360087,1.0,0.0,4.02763445116237,1.2847059941233518,1.2850067980224262,3.1350631736643684,19318.263873141295,1969.9146878027968,4632.441516551485,4632.441516551485,5.560795199045603,5.022562296373121,-2.350720497010349,7.373282793383471,3.476321167669163,3.476321167669163,0.9932346193340466,0.0,0.0,0.000234130019713252,1.0000426356392063,0.00023412003785578704,198.8988693804651,0.0,1.991647077450239e-06,5.644327817493978,0.012600276166307201,7.892196764584587e-05,0.00015520805206740615,0.0006251212976044295,0.09566650783197853,0.07178864729109166,0.023877860540886864,0.09566658713584895,0.07178864729110912,0.02387786054089267,0.37579329063206396,0.37579329063206396,0.12499388966913966,0.0,4.804396331917474,4.711904651322925,5.082696169836595,4.803090558569636,4.711488069731331,5.078712768327989,24803.658986303213,21083.11013835773,0.85,1.0686356379929627,0.6644358537027235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513234879442518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34893005589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355638190123,1535.7030987373569,0.37579329063206396,0.12499388966913966,6.112874298809886,3.476321167669163
668.0,-29.972142501332133,5.022478825989215,35.007501958897954,24.114237608760618,5.00007440511734,-26.474916810533934,-39.99293188154695,1.5028487143190938,-0.21394364433405144,-5.016718354989207,40.0145984636773,42344.881360936335,25760.01644606871,25760.01644606871,68104.89780700504,77379.63773984365,77379.63773984365,25760.01644606871,103139.65418591235,103139.65418591235,103139.65418591235,127943.24253337529,91537.41458158835,56502.772066125064,38927.38057273698,24803.588347462934,0.0,63730.96892019991,21083.050095343493,1535.700517038317,0.0,0.8867807933350353,2.817612606613022,0.0014959135982669303,354424.94234816264,1555162.7677579438,4.387847981167925,1555162.7677579438,4.387847981167925,0.85,0.09566629860854958,4.027634451161993,1.267120639816858,1.0,0.0,4.027634451162499,1.2847065459309905,1.2850073371348412,3.1350618270908552,19318.23836989537,1969.9120871954615,4632.441516551485,4632.441516551485,5.560786111174734,5.022478825989215,-2.350765495254993,7.373244321244208,3.476333625133704,3.476333625133704,0.9932381786096297,0.0,0.0,0.00023412003785578704,1.0000424919211341,0.00023411009006830315,198.89920655200422,0.0,1.9853801640989624e-06,5.626567385056459,0.0126022615464713,7.891877418263744e-05,0.0001552012636731496,0.0006250939564338536,0.09566629860851197,0.07178844339630702,0.023877855212204945,0.09566638209036649,0.07178844339633525,0.02387785521221434,0.37579229862359087,0.37579229862359087,0.12499388682853667,0.0,4.804090480659511,4.711797093690905,5.081792465000376,4.8027747106551715,4.711275346828472,5.078085662088142,24803.588347462934,21083.050095343493,0.85,1.0686311374346418,0.6644317837683913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451325942056361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33116962345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348385839843,1535.700517038317,0.37579229862359087,0.12499388682853667,6.112874298809886,3.476333625133704
669.0,-29.972549487587226,5.022395590167675,35.007486960145556,24.114101647306256,4.999982171878189,-26.47529237940346,-39.99328947449101,1.5027250636943836,-0.21395061852308572,-5.016771944047881,40.01456704806635,42344.60366351673,25759.988298584864,25759.988298584864,68104.5919621016,77379.45931185217,77379.45931185217,25759.988298584864,103139.44761043704,103139.44761043704,103139.44761043704,127942.95199334348,91537.3630795967,56502.62091145874,38927.49129793107,24803.504382906438,0.0,63730.99568083751,21082.97872547047,1535.6972986229484,0.0,0.8867806343224499,2.8176064379261945,0.0014959135982669303,354424.20193670114,1555161.412793555,4.387853324619466,1555161.412793555,4.387853324619466,0.85,0.09566608840073113,4.027634451161993,1.2671205238765109,1.0,0.0,4.027634451161625,1.2847071448557812,1.2850079234192004,3.135060365538893,19318.22750081243,1969.910978857452,4632.441516551485,4632.441516551485,5.560780035008689,5.022395590167675,-2.3508143243618904,7.373209914529566,3.476346048728514,3.476346048728514,0.9932417282081468,0.0,0.0,0.00023411009006830315,1.0000423506920686,0.00023410017576384618,198.89954260280157,0.0,1.978607037494004e-06,5.607372344258008,0.012604240153508795,7.891558083889094e-05,0.0001551945092294122,0.0006250667520035585,0.0956660884006924,0.07178823862865137,0.02387784977204104,0.09566595500011976,0.07178823862868042,0.0238778497720507,0.3757913064280836,0.3757913064280836,0.1249938848620741,0.0,4.803857115223082,4.711751934306562,5.080991625302431,4.802821325524803,4.711469832629007,5.077686274523046,24803.504382906438,21082.97872547047,0.85,1.0686258897188252,0.6644271474366564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328387895908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.311974582655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341147527375,1535.6972986229484,0.3757913064280836,0.1249938848620741,6.112874298809886,3.476346048728514
670.0,-29.97295477934338,5.02231320863938,35.00747200650728,24.113989993371092,4.999935343315204,-26.475661882319727,-39.993634808901675,1.502642446291613,-0.21454328384663768,-5.01679579928486,40.01453836460699,42344.28250980049,25759.885783395395,25759.885783395395,68104.1682931959,77379.19550851833,77379.19550851833,25759.885783395395,103139.08129191372,103139.08129191372,103139.08129191372,127942.50552769851,91537.24390004031,56502.44390464622,38927.55555043788,24803.42423578478,0.0,63730.979786222655,21082.91060041706,1535.6936053315776,0.0,0.8867806167668402,2.817611452326075,0.0014959135982669303,354423.8723419967,1555160.1756684363,4.387853914557439,1555160.1756684363,4.387853914557439,0.8499999999999999,0.09566586804885081,4.027634451161993,1.267120326063596,1.0,0.0,4.027634451163304,1.2847075517760889,1.2850083176971323,3.1350593725349003,19318.202348921375,1969.9084140783423,4632.441516551485,4632.441516551485,5.5607579051687095,5.02231320863938,-2.3508411584182998,7.37315436705768,3.476358403965665,3.476358403965665,0.9932452582759044,0.0,0.0,0.00023410017576384618,1.0000421745003276,0.00023409030312228048,198.89987725543682,0.0,1.971950621715565e-06,5.58850806194191,0.01260621210413051,7.891249707856053e-05,0.00015518767868528564,0.0006250392410687141,0.09566586804883527,0.07178802551037082,0.023877842538464453,0.09566589328646487,0.07178802551038248,0.02387784253846834,0.3757903177967376,0.3757903177967376,0.12499388923293904,0.0,4.803545387555516,4.711658737859011,5.080021099747967,4.8022525154382265,4.711240785564996,5.076093624686564,24803.42423578478,21082.91060041706,0.85,1.0686195084657812,0.6644222739370855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513308256061603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.293110300336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333922819354,1535.6936053315776,0.3757903177967376,0.12499388923293904,6.112874298809886,3.476358403965665
