time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
671.0,-29.973358906067627,5.022230899107431,35.00745710238191,24.113844253029697,4.999838228405737,-26.476035365559447,-39.99398828074334,1.5025146878976503,-0.21458945505992233,-5.0168559889685715,40.01450989949366,42344.00011918542,25759.877143833928,25759.877143833928,68103.87726301934,77378.99720653311,77378.99720653311,25759.877143833928,103138.87435036704,103138.87435036704,103138.87435036704,127942.2352132925,91537.16939303969,56502.284979814314,38927.64934802819,24803.360862925452,0.0,63731.010210953646,21082.856733486635,1535.691717820906,0.0,0.8867804134706276,2.817605028475387,0.0014959135982669303,354423.0407352711,1555158.9479613716,4.38786074611601,1555158.9479613716,4.38786074611601,0.85,0.09566566692368897,4.027634451161993,1.2671201414382085,1.0,0.0,4.02763445116124,1.284708169761023,1.2850089231426207,3.1350578644729876,19318.1866248155,1969.9068106657726,4632.441516551485,4632.441516551485,5.560756040156183,5.022230899107431,-2.3508945380832227,7.373125437190653,3.476370878188242,3.476370878188242,0.9932488223394976,0.0,0.0,0.00023409030312228048,1.000042053404419,0.0002340804592420614,198.90021094708462,0.0,1.9636671956053537e-06,5.5650328323455724,0.012608175771326115,7.890934076813397e-05,0.0001551809623541465,0.0006250121901420327,0.09566566692363726,0.07178782764089378,0.023877839282743486,0.09566553566497439,0.07178782764093258,0.023877839282756386,0.37578932907236584,0.37578932907236584,0.12499388784549756,0.0,4.803312584282878,4.7116089397247265,5.0792364949863895,4.802266533908664,4.7112957857016795,5.075983519762303,24803.360862925452,21082.856733486635,0.85,1.068614431774912,0.6644175257700156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333253174706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.26963507074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.326718491586,1535.691717820906,0.37578932907236584,0.12499388784549756,6.112874298809886,3.476370878188242
672.0,-29.973761709856955,5.022149463434562,35.00744222565914,24.113732284773164,4.999793091750728,-26.47640245968169,-39.99433323098344,1.5024338415755256,-0.21521983470586292,-5.016877978747869,40.01448088939707,42343.68816057405,25759.77228074434,25759.77228074434,68103.46044131838,77378.7252987045,77378.7252987045,25759.77228074434,103138.49757944884,103138.49757944884,103138.49757944884,127941.7751256589,91537.04179030974,56502.11695311537,38927.694263549296,24803.27754621006,0.0,63730.97180975936,21082.785914278553,1535.687797275284,0.0,0.8867804065933904,2.81761075727382,0.0014959135982669303,354422.7369153435,1555157.6967498066,4.387860977218478,1555157.6967498066,4.387860977218478,0.85,0.09566544553778211,4.027634451161993,1.2671199150523171,1.0,0.0,4.0276344511633795,1.284708568252166,1.2850093090798758,3.135056892040155,19318.159695281112,1969.9040646174906,4632.441516551485,4632.441516551485,5.560733403477615,5.022149463434562,-2.350919747740603,7.373069211175165,3.476383236827169,3.476383236827169,0.9932523533791912,0.0,0.0,0.0002340804592420614,1.000041915875507,0.0002340706479659214,198.90054354735372,0.0,1.9579498521115444e-06,5.548829880884117,0.012610133721178227,7.890626066347845e-05,0.00015517419857858294,0.000624984948126553,0.0956654455377678,0.07178761382302425,0.023877831714743555,0.09566548520180207,0.07178761382303499,0.023877831714747125,0.37578834284427354,0.37578834284427354,0.12499389248358868,0.0,4.802990180164613,4.711500540920952,5.078268934113964,4.801658144041994,4.711025311390756,5.074356869854341,24803.27754621006,21082.785914278553,0.85,1.0686085353383776,0.6644130311863502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335673772802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25343211928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319523993565,1535.687797275284,0.37578834284427354,0.12499389248358868,6.112874298809886,3.476383236827169
673.0,-29.974163206643475,5.022068144653343,35.007427412973406,24.11359097985553,4.9997007778060265,-26.47677309550279,-39.99468624880535,1.502310666665433,-0.2152875851064664,-5.016935062198396,40.01445300116124,42343.415327684044,25759.758253746277,25759.758253746277,68103.17358143032,77378.52558626722,77378.52558626722,25759.758253746277,103138.2838400135,103138.2838400135,103138.2838400135,127941.49990845381,91536.96675488056,56501.96842853228,38927.775918164756,24803.216068440328,0.0,63730.991986605084,21082.73365817428,1535.685945829473,0.0,0.8867802170190872,2.81760498035067,0.0014959135982669303,354421.9482276254,1555156.4939250485,4.387867347668487,1555156.4939250485,4.387867347668487,0.85,0.09566524364183326,4.027634451161993,1.2671197447134186,1.0,0.0,4.027634451161386,1.2847091646717028,1.2850098930337375,3.1350554366063257,19318.143859654625,1969.9024498329834,4632.441516551485,4632.441516551485,5.560730375485138,5.022068144653343,-2.350970572150752,7.3730387168040945,3.4763957218976995,3.4763957218976995,0.9932559205421999,0.0,0.0,0.0002340706479659214,1.000041780003208,0.0002340608689020678,198.90087506938985,0.0,1.951468157138396e-06,5.530460757330215,0.012612085189335365,7.890310863743481e-05,0.0001551675393284866,0.0006249581271014461,0.09566524364178858,0.07178741552964144,0.02387782811214715,0.0956651532731961,0.07178741552967496,0.023877828112158297,0.37578735502489874,0.37578735502489874,0.12499389031969863,0.0,4.802743427839346,4.711437003641834,5.077469760520216,4.801647477091933,4.711074774511758,5.074164426978484,24803.216068440328,21082.73365817428,0.85,1.0686036959183718,0.6644085398291578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451338086454586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23506299572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31234252745,1535.685945829473,0.37578735502489874,0.12499389031969863,6.112874298809886,3.4763957218976995
674.0,-29.97456319925301,5.021987666967466,35.007412636192306,24.11348959375175,4.999655114717997,-26.47713771184849,-39.995030814874895,1.5022296273134548,-0.21572039415457311,-5.016957587717648,40.01442442158271,42343.11392983536,25759.657322305113,25759.657322305113,68102.77125214048,77378.29853856967,77378.29853856967,25759.657322305113,103137.95586087478,103137.95586087478,103137.95586087478,127941.09114790101,91536.88266425773,56501.80956413185,38927.85900013987,24803.135287026234,0.0,63730.994287166104,21082.6649939723,1535.682186777864,0.0,0.8867802058557178,2.817608045944668,0.0014959135982669303,354421.6370064474,1555155.26128328,4.38786772280212,1555155.26128328,4.38786772280212,0.85,0.09566502268156939,4.027634451161993,1.2671195683302359,1.0,0.0,4.027634451161282,1.2847095639325135,1.2850102798240972,3.1350544622967926,19318.126113002025,1969.900640178045,4632.441516551485,4632.441516551485,5.560708587527144,5.021987666967466,-2.350995894781847,7.372983561749313,3.4764081065044232,3.4764081065044232,0.9932594590012638,0.0,0.0,0.0002340608689020678,1.0000416236109884,0.00023405112684901243,198.9012053503731,0.0,1.9450643578423874e-06,5.5123123901253255,0.012614030253693207,7.890003218766755e-05,0.00015516083671440024,0.0006249311314220391,0.09566502268155598,0.07178720240416935,0.023877820277386632,0.09566502198455058,0.0717872024041794,0.023877820277389983,0.3757863685818313,0.3757863685818313,0.12499389228467797,0.0,4.802450866389677,4.7113671181948575,5.076505949564421,4.801237193563054,4.711044927457749,5.07260786584709,24803.135287026234,21082.6649939723,0.85,1.068597344414172,0.6644037866260349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340491315411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21691462852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305173818164,1535.682186777864,0.3757863685818313,0.12499389228467797,6.112874298809886,3.4764081065044232
675.0,-29.974961854727898,5.021907660168265,35.0073979975218,24.11336484309288,4.999590799959347,-26.477502990032132,-39.99537548571823,1.5021319352635882,-0.21610868698331842,-5.016996778070119,40.014398890775446,42342.81866279492,25759.600815904247,25759.600815904247,68102.41947869916,77378.05244581013,77378.05244581013,25759.600815904247,103137.65326171438,103137.65326171438,103137.65326171438,127940.73345076064,91536.77143712096,56501.64878570183,38927.914057132366,24803.08018904626,0.0,63730.99424617863,21082.618160689322,1535.680283613169,0.0,0.886780098823923,2.817608578723522,0.0014959135982669303,354421.09553807863,1555154.1601361276,4.387871319496679,1555154.1601361276,4.387871319496679,0.85,0.095664814474987,4.027634451161993,1.2671193908480927,1.0,0.0,4.027634451161136,1.284710041011625,1.2850107444985153,3.1350532980893453,19318.102639405446,1969.8982465373442,4632.441516551485,4632.441516551485,5.560696389553211,5.021907660168265,-2.351033211621122,7.372940871789387,3.4764206093102725,3.4764206093102725,0.9932630312315064,0.0,0.0,0.00023405112684901243,1.0000414846002792,0.00023404141773434895,198.90153452822298,0.0,1.937706095301342e-06,5.491459074084003,0.012615967959788508,7.889695491337403e-05,0.0001551541719356384,0.0006249042881294885,0.09566481447495734,0.07178699991584886,0.023877814559108472,0.09566490996998596,0.07178699991587112,0.023877814559115876,0.37578538281232926,0.37578538281232926,0.12499388703197048,0.0,4.802153312122584,4.711281167126629,5.07557051048866,4.80088809108679,4.710863161367115,5.07175418944081,24803.08018904626,21082.618160689322,0.85,1.0685918254410827,0.6643991540322445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451342887174176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.196061312476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298021859331,1535.680283613169,0.37578538281232926,0.12499388703197048,6.112874298809886,3.4764206093102725
676.0,-29.975359254843998,5.021827670634554,35.0073833143992,24.113209184166067,4.999489058171058,-26.477870880999518,-39.99572427766395,1.502000684326458,-0.2161998690812652,-5.01705715340595,40.01436831866654,42342.54604860142,25759.598744045306,25759.598744045306,68102.14479264672,77377.83281152313,77377.83281152313,25759.598744045306,103137.43155556843,103137.43155556843,103137.43155556843,127940.43486236664,91536.67100996304,56501.4950244619,38927.97331722349,24803.003306798215,0.0,63730.97662402171,21082.55281077848,1535.6776200894808,0.0,0.8867799022118092,2.8176027256626046,0.0014959135982669303,354420.2613714338,1555152.8415577305,4.38787792644824,1555152.8415577305,4.38787792644824,0.85,0.09566460895015827,4.027634451161993,1.2671192155638709,1.0,0.0,4.027634451161299,1.2847106749979098,1.2850113661591405,3.135051750985525,19318.081445057935,1969.8960853153662,4632.441516551485,4632.441516551485,5.560695942303325,5.021827670634554,-2.351086074959754,7.372913745594309,3.4764331200374587,3.4764331200374587,0.9932666057249883,0.0,0.0,0.00023404141773434895,1.000041354098149,0.00023403173956282108,198.90186267045402,0.0,1.9311578054764687e-06,5.4729012207203125,0.012617899117593985,7.88938409582004e-05,0.00015514757677614855,0.0006248777252379163,0.09566460895010906,0.07178680009003009,0.023877808860078974,0.0956645241102383,0.07178680009006701,0.023877808860091256,0.37578439656044166,0.37578439656044166,0.12499387708380028,0.0,4.80191713831266,4.711209756927872,5.074837509020881,4.800857284324707,4.710809803573682,5.071790597195786,24803.003306798215,21082.55281077848,0.85,1.0685878108288305,0.6643950601667309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345275031344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17750345911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290883354677,1535.6776200894808,0.37578439656044166,0.12499387708380028,6.112874298809886,3.4764331200374587
677.0,-29.975755220668425,5.0217484246040405,35.0073686026324,24.113103676959895,4.999435726807522,-26.478232639472747,-39.996064617857314,1.5019131456118424,-0.21652501993349915,-5.017083015047149,40.01433811810246,42342.24450044807,25759.50952366165,25759.50952366165,68101.75402410972,77377.62017395993,77377.62017395993,25759.50952366165,103137.12969762158,103137.12969762158,103137.12969762158,127940.04348433265,91536.59660000788,56501.331299906764,38928.0725556679,24802.913786711062,0.0,63730.986342378965,21082.4767187044,1535.6734368753205,0.0,0.8867798799368702,2.8176039844175453,0.0014959135982669303,354419.9040584735,1555151.5390049326,4.387878674975202,1555151.5390049326,4.387878674975202,0.85,0.09566438661151412,4.027634451161993,1.2671190095087512,1.0,0.0,4.027634451163019,1.2847111044526918,1.285011783280136,3.135050702996634,19318.06574143273,1969.8944839912438,4632.441516551485,4632.441516551485,5.560676682398299,5.0217484246040405,-2.351113523176668,7.3728619477807085,3.476445502628404,3.476445502628404,0.9932701436081154,0.0,0.0,0.00023403173956282108,1.0000412049742426,0.00023402209668835485,198.9021896293077,0.0,1.9250063441366297e-06,5.455467979283209,0.012619824123938122,7.889080256836075e-05,0.00015514093699446033,0.0006248509826244406,0.09566438661149955,0.0717865865354609,0.023877800076038652,0.09566430385302929,0.07178658653547183,0.023877800076042285,0.37578341074749094,0.37578341074749094,0.12499387503684871,0.0,4.801655257356629,4.7111494336691635,5.073967994949726,4.80055799511365,4.710859175170697,5.070440742384164,24802.913786711062,21082.4767187044,0.85,1.0685815163482624,0.6643902272746075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134765537666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16007021768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283756710527,1535.6734368753205,0.37578341074749094,0.12499387503684871,6.112874298809886,3.476445502628404
678.0,-29.97614978512041,5.02166978092272,35.00735402615318,24.112987762223952,4.999381339578102,-26.478593242324084,-39.99640478342769,1.50182479678173,-0.21697469498440114,-5.01711473900869,40.014312635101774,42341.94826011008,25759.43724175841,25759.43724175841,68101.3855018685,77377.36981288133,77377.36981288133,25759.43724175841,103136.80705463974,103136.80705463974,103136.80705463974,127939.66256806873,91536.48347258937,56501.17189843923,38928.12397127794,24802.855513428993,0.0,63730.979484706935,21082.427186414643,1535.6711782267362,0.0,0.8867798107373203,2.8176061974636717,0.0014959135982669303,354419.46575014875,1555150.4399216713,4.38788100035676,1555150.4399216713,4.38788100035676,0.85,0.09566417469417277,4.027634451161993,1.267118816091679,1.0,0.0,4.027634451162589,1.2847115376242622,1.2850122041641305,3.1350496459384565,19318.04186679691,1969.8920494559213,4632.441516551485,4632.441516551485,5.5606610789842055,5.02166978092272,-2.3511450245749477,7.3728148054976685,3.4764579761935894,3.4764579761935894,0.9932737074838827,0.0,0.0,0.00023402209668835485,1.000041059274635,0.00023401248830532952,198.9025154319561,0.0,1.9179888456541913e-06,5.435580388583978,0.012621742112783775,7.888776584556561e-05,0.00015513433084278922,0.0006248243754603804,0.0956641746941529,0.07178638119871296,0.023877793495439944,0.09566423082411427,0.07178638119872786,0.023877793495444898,0.3757824259106906,0.3757824259106906,0.12499387054043982,0.0,4.80136438355612,4.711065051873675,5.073054641661599,4.8001400440242605,4.710667459902766,5.069340877032005,24802.855513428993,21082.427186414643,0.85,1.0685758488649981,0.664385650471143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513500271382775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14018262698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27664555335,1535.6711782267362,0.3757824259106906,0.12499387054043982,6.112874298809886,3.4764579761935894
679.0,-29.976543060246215,5.021591372831162,35.00733949268389,24.112855188455455,4.9992995603556984,-26.47895542391927,-39.996745123621054,1.5017119240288552,-0.21710109886197415,-5.017163304704258,40.014284734888314,42341.65850445694,25759.408970987013,25759.408970987013,68101.06747544395,77377.16270383586,77377.16270383586,25759.408970987013,103136.57167482287,103136.57167482287,103136.57167482287,127939.36114994384,91536.40198733036,56501.00740305797,38928.2162047471,24802.789475120975,0.0,63731.005679868074,21082.37105385283,1535.6688652574658,0.0,0.8867796645627323,2.81760218768996,0.0014959135982669303,354418.794751903,1555149.2365845589,4.387885912408173,1555149.2365845589,4.387885912408173,0.85,0.095663967085247,4.027634451161993,1.2671186144324023,1.0,0.0,4.027634451163478,1.2847120854380922,1.2850127397615194,3.135048309122548,19318.02466998548,1969.8902958691785,4632.441516551485,4632.441516551485,5.560654976204215,5.021591372831162,-2.3511887821972683,7.372780155028431,3.4764704993907314,3.4764704993907314,0.993277285540209,0.0,0.0,0.00023401248830532952,1.0000409252337201,0.00023400291168147776,198.9028401709091,0.0,1.911131552972518e-06,5.416146821124116,0.012623653244336747,7.888472767202603e-05,0.0001551277606333035,0.0006247979130583043,0.09566396708521233,0.07178617980598782,0.023877787279224506,0.09566393482843187,0.07178617980601384,0.02387778727923316,0.37578144035504385,0.37578144035504385,0.12499386084520987,0.0,4.801122500660483,4.711008600933326,5.0722537094044355,4.800062205842266,4.710690844631188,5.068957562884577,24802.789475120975,21082.37105385283,0.85,1.0685704195149133,0.6643808308493742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513523905132975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12074905952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269549271472,1535.6688652574658,0.37578144035504385,0.12499386084520987,6.112874298809886,3.4764704993907314
680.0,-29.976934818940656,5.021513623218608,35.00732498629054,24.112744477484398,4.999245241799593,-26.479313494217816,-39.997081098239846,1.501623917076732,-0.21746678184433677,-5.017191525739161,40.014256456590125,42341.35708080865,25759.32995350654,25759.32995350654,68100.6870343152,77376.93312089912,77376.93312089912,25759.32995350654,103136.26307440567,103136.26307440567,103136.26307440567,127938.975318275,91536.30853376874,56500.84168201361,38928.296501950135,24802.712243869333,0.0,63731.00874581947,21082.30540728893,1535.6654384353153,0.0,0.8867796233165787,2.8176037043691453,0.0014959135982669303,354418.4048420609,1555148.0169413604,4.3878872984442765,1555148.0169413604,4.3878872984442765,0.85,0.09566374827501171,4.027634451161993,1.2671184155205268,1.0,0.0,4.027634451161891,1.284712516874327,1.285013158994872,3.1350472563006746,19318.004947359623,1969.8882847210439,4632.441516551485,4632.441516551485,5.5606379187885535,5.021513623218608,-2.35121748432439,7.372731107542998,3.476482962584649,3.476482962584649,0.9932808464527569,0.0,0.0,0.00023400291168147776,1.0000407675577652,0.00023399337234315408,198.90316365862944,0.0,1.904817683362464e-06,5.3982533146492235,0.01262555806202011,7.888172857551493e-05,0.00015512118310596283,0.0006247714211825836,0.09566374827499055,0.0717859697643529,0.023877778510637642,0.09566376840080448,0.0717859697643688,0.023877778510642923,0.37578045586253733,0.37578045586253733,0.12499385320223008,0.0,4.800853787951098,4.7109440584755475,5.071369525613534,4.799724743894842,4.7106324560741655,5.067779105943373,24802.712243869333,21082.30540728893,0.85,1.068564398626161,0.6643760692644943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513547461727818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10285555304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262465666947,1535.6654384353153,0.37578045586253733,0.12499385320223008,6.112874298809886,3.476482962584649
681.0,-29.977325216493316,5.021436269560803,35.007310557027544,24.112620250694476,4.999176690901998,-26.47967176267885,-39.99742087963966,1.5015232370874685,-0.2177318860228752,-5.017231525950751,40.01422969038319,42341.07729414968,25759.282438936614,25759.282438936614,68100.3597330863,77376.70634091743,77376.70634091743,25759.282438936614,103135.98877985404,103135.98877985404,103135.98877985404,127938.63799150113,91536.21157162293,56500.691329745954,38928.35582430775,24802.649211647098,0.0,63731.00503595485,21082.251829900033,1535.6630979690265,0.0,0.8867795166355597,2.8176025210111453,0.0014959135982669303,354417.85218834196,1555146.8625153324,4.387890883354568,1555146.8625153324,4.387890883354568,0.85,0.09566353765248878,4.027634451161993,1.2671182863926518,1.0,0.0,4.027634451161892,1.284713007513386,1.2850136374927976,3.1350460590086517,19317.98448427516,1969.8861980671443,4632.441516551485,4632.441516551485,5.560627661871169,5.021436269560803,-2.35125466332497,7.372690932885773,3.4764954937395807,3.4764954937395807,0.9932844267827373,0.0,0.0,0.00023399337234315408,1.0000406260406218,0.00023398386650508857,198.9034860233343,0.0,1.89740457179045e-06,5.377244556454135,0.0126274554665919,7.887869560476678e-05,0.0001551146767383873,0.0006247452159123846,0.09566353765246301,0.071785766447324,0.023877771205139006,0.09566357091623685,0.07178576644734334,0.02387777120514544,0.37577947169202364,0.37577947169202364,0.12499384161650254,0.0,4.800598261358289,4.7108820768484065,5.0705305355011205,4.7994996399278875,4.71055841548565,5.067098466587311,24802.649211647098,21082.251829900033,0.85,1.0685593251615348,0.6643717178202713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513570927563282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08184679485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255399332427,1535.6630979690265,0.37577947169202364,0.12499384161650254,6.112874298809886,3.4764954937395807
682.0,-29.97771436049259,5.021359101284303,35.00729609770293,24.112483101803832,4.999089987991208,-26.48003071797255,-39.99776073088867,1.5014063454712876,-0.21782058601695553,-5.017281203748828,40.014199956245285,42340.803297268736,25759.260193179984,25759.260193179984,68100.06349044872,77376.50075928558,77376.50075928558,25759.260193179984,103135.76095246557,103135.76095246557,103135.76095246557,127938.33303845556,91536.12795345925,56500.53894291628,38928.432233936626,24802.57208598999,0.0,63731.004319926615,21082.18627309149,1535.6601729755455,0.0,0.8867793714409479,2.8175978850142904,0.0014959135982669303,354417.1658274178,1555145.5800832538,4.387895762477053,1555145.5800832538,4.387895762477053,0.85,0.09566332753232314,4.027634451161993,1.267118061105721,1.0,0.0,4.027634451162289,1.2847135739153779,1.2850141918144158,3.1350446768357156,19317.96683733128,1969.8843985796661,4632.441516551485,4632.441516551485,5.5606228597044165,5.021359101284303,-2.3512989110153564,7.3726580122996594,3.4765080147581737,3.4765080147581737,0.9932880042166211,0.0,0.0,0.00023398386650508857,1.0000404957184175,0.00023397439154401172,198.90380735385395,0.0,1.8907443288022849e-06,5.358369427825675,0.012629346210920702,7.88756621183712e-05,0.00015510820438671737,0.0006247191476458187,0.09566332753228395,0.07178556366853694,0.023877763863747004,0.09566321564005104,0.07178556366856635,0.023877763863756788,0.3757784878914329,0.3757784878914329,0.12499382902887077,0.0,4.800389704544898,4.710843513549435,5.06980943715331,4.7994606177318815,4.710595202161414,5.0668305072997555,24802.57208598999,21082.18627309149,0.85,1.0685546888385697,0.6643674260132465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513594311940194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06297166622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248347207491,1535.6601729755455,0.3757784878914329,0.12499382902887077,6.112874298809886,3.4765080147581737
683.0,-29.978102113204642,5.021282716392261,35.007281672239294,24.112381261680298,4.999045659781098,-26.480384183198915,-39.998092235159106,1.5013277297753262,-0.2182492381011798,-5.017302242394345,40.01417202386936,42340.50057047817,25759.16618704504,25759.16618704504,68099.66675752321,77376.26661976668,77376.26661976668,25759.16618704504,103135.43280681173,103135.43280681173,103135.43280681173,127937.92633148169,91536.03237125276,56500.37438167547,38928.5088773081,24802.49352466996,0.0,63731.00240197806,21082.119495969466,1535.656502634223,0.0,0.8867793655021836,2.8176010696736413,0.0014959135982669303,354416.8751525265,1555144.3753618193,4.387895962043424,1555144.3753618193,4.387895962043424,0.85,0.09566310593149935,4.027634451161993,1.2671178457094356,1.0,0.0,4.027634451161729,1.2847139612139427,1.2850145670303585,3.1350437317239317,19317.946665471965,1969.882341622467,4632.441516551485,4632.441516551485,5.560602566704581,5.021282716392261,-2.3513219916242405,7.372604708016501,3.4765204627773643,3.4765204627773643,0.9932915607935326,0.0,0.0,0.00023397439154401172,1.0000403510615472,0.0002339649508098817,198.9041275364472,0.0,1.884605832714914e-06,5.3409729299140665,0.012631230816753417,7.887270324038231e-05,0.00015510168830362942,0.000624692903245087,0.09566310593148897,0.07178535152445338,0.023877754407035594,0.09566309448268394,0.07178535152446117,0.023877754407038182,0.37577750576617147,0.37577750576617147,0.12499382223248924,0.0,4.800130478853305,4.710787106094244,5.068938826290037,4.799053004293171,4.710521642569461,5.065416370218372,24802.49352466996,21082.119495969466,0.85,1.0685484958794491,0.6643626959359425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513617621302268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04557516831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241307182156,1535.656502634223,0.37577750576617147,0.12499382223248924,6.112874298809886,3.4765204627773643
684.0,-29.978488726196634,5.021206471570862,35.00726730469728,24.11223848992961,4.9989610506404265,-26.48074065095136,-39.99842789545653,1.501212975395125,-0.21846195711697192,-5.017353063944566,40.014144860027336,42340.22023037768,25759.149378567967,25759.149378567967,68099.36960894565,77376.02975355522,77376.02975355522,25759.149378567967,103135.17913212319,103135.17913212319,103135.17913212319,127937.61151391054,91535.91729424459,56500.215509162874,38928.55753897968,24802.432381787356,0.0,63730.98992076704,21082.06752451925,1535.6545174302144,0.0,0.8867792051773176,2.817597932565305,0.0014959135982669303,354416.1729907674,1555143.2037878742,4.387901349604568,1555143.2037878742,4.387901349604568,0.85,0.09566290104531894,4.027634451161993,1.2671176737220957,1.0,0.0,4.027634451163068,1.2847145174851329,1.285015111302429,3.1350423742748763,19317.922379390864,1969.879865131402,4632.441516551485,4632.441516551485,5.56059893827732,5.021206471570862,-2.351366799016565,7.372573270587427,3.476533018503739,3.476533018503739,0.9932951481439254,0.0,0.0,0.0002339649508098817,1.0000402325830247,0.000233955538174268,198.90444677883397,0.0,1.877800985436116e-06,5.321687992725953,0.012633108617738854,7.886970737186931e-05,0.00015509524343801237,0.0006246669456822947,0.09566290104527875,0.0717851526390528,0.023877748406225942,0.09566284700903134,0.07178515263908296,0.023877748406235976,0.37577652387291904,0.37577652387291904,0.12499381051794975,0.0,4.799902009388404,4.710723178917021,5.068214237449467,4.798891106827568,4.710371246666,5.065219170937553,24802.432381787356,21082.06752451925,0.85,1.0685440426017163,0.6643584272426455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513640847398641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02629023112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.234282057474,1535.6545174302144,0.37577652387291904,0.12499381051794975,6.112874298809886,3.476533018503739
685.0,-29.978873935091798,5.02113079562947,35.0072529282385,24.112123203836404,4.998901862635607,-26.48109331242611,-39.99876299696041,1.5011212399699816,-0.21878404060458934,-5.017383391396918,40.01411586522044,42339.94361175479,25759.081112966964,25759.081112966964,68099.02472472175,77375.80127981359,77375.80127981359,25759.081112966964,103134.88239278055,103134.88239278055,103134.88239278055,127937.23345454471,91535.82033515467,56500.070009942065,38928.61147245845,24802.351061764166,0.0,63730.96253422261,21081.99840249954,1535.6509021869522,0.0,0.8867791558034238,2.817598629280555,0.0014959135982669303,354415.7539805095,1555141.9532453243,4.387903008766497,1555141.9532453243,4.387903008766497,0.85,0.09566268274911326,4.027634451161993,1.2671174885472283,1.0,0.0,4.027634451161551,1.2847149660247186,1.2850155478537795,3.1350412797203293,19317.901916951323,1969.8777785432665,4632.441516551485,4632.441516551485,5.560584201857926,5.02113079562947,-2.35139649054007,7.37252728616954,3.4765454891766034,3.4765454891766034,0.9932987111933153,0.0,0.0,0.000233955538174268,1.0000400865905466,0.00023394616007033935,198.9047648626985,0.0,1.8722150794736632e-06,5.305857535228362,0.012634980832818327,7.8866716595694e-05,0.000155088821578574,0.0006246410807799801,0.09566268274909402,0.07178494305350155,0.023877739695592468,0.09566264012769898,0.07178494305351599,0.02387773969559727,0.3757755416714724,0.3757755416714724,0.12499380314714603,0.0,4.799653113298859,4.710653192924667,5.067425954855082,4.798599350792301,4.710315828269586,5.064215126650026,24802.351061764166,21081.99840249954,0.85,1.0685390902130742,0.6643543723197158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513664005297309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01045977362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227266840095,1535.6509021869522,0.3757755416714724,0.12499380314714603,6.112874298809886,3.4765454891766034
686.0,-29.979257915695175,5.021055675332163,35.007238642315,24.112023005168908,4.998846939441391,-26.481444441858063,-39.99909411706028,1.5010334656043074,-0.2189343811913318,-5.017413715488886,40.014089749331475,42339.6556399103,25759.01443567685,25759.01443567685,68098.67007558714,77375.61658870673,77375.61658870673,25759.01443567685,103134.63102438359,103134.63102438359,103134.63102438359,127936.91818014359,91535.76838927159,56499.91443710203,38928.72661352173,24802.287155760005,0.0,63731.01376928174,21081.944082396003,1535.648290636234,0.0,0.8867790960209503,2.8175970656735174,0.0014959135982669303,354415.3350170675,1555140.826870809,4.387905017698849,1555140.826870809,4.387905017698849,0.85,0.09566246872134396,4.027634451161993,1.2671173330442982,1.0,0.0,4.027634451163012,1.2847153959649382,1.2850159658457694,3.135040230553844,19317.890954188653,1969.876660652583,4632.441516551485,4632.441516551485,5.5605698083054405,5.021055675332163,-2.3514259868922225,7.372481662224386,3.476558004386902,3.476558004386902,0.9933022869676863,0.0,0.0,0.00023394616007033935,1.0000399588922442,0.00023393681221446814,198.9050819332015,0.0,1.8653495567865448e-06,5.286400643933068,0.012636846182375113,7.886376145647914e-05,0.0001550823986138602,0.0006246152114260203,0.0956624687213256,0.07178473676468923,0.023877731956636363,0.09566241790604736,0.07178473676470301,0.02387773195664095,0.3757745588132842,0.3757745588132842,0.12499379490418396,0.0,4.799429991376144,4.710630919669029,5.06659739507694,4.798479334297554,4.710484412103256,5.063225468037842,24802.287155760005,21081.944082396003,0.85,1.0685326664050432,0.664349319676411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368707916155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99100288233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220266864355,1535.648290636234,0.3757745588132842,0.12499379490418396,6.112874298809886,3.476558004386902
687.0,-29.979640524662447,5.020981156903634,35.00722447128609,24.111916694697015,4.998797015282332,-26.481793836728,-39.99942495776338,1.500950327347903,-0.21928514597880167,-5.0174412139094775,40.01406452402213,42339.37250355433,25758.942211423455,25758.942211423455,68098.31471497778,77375.38706147297,77375.38706147297,25758.942211423455,103134.32927289643,103134.32927289643,103134.32927289643,127936.55651255592,91535.6730772777,56499.765129863554,38928.78660823793,24802.227239659493,0.0,63731.013847897426,21081.893153710567,1535.6458374727856,0.0,0.8867790473967617,2.817598470445127,0.0014959135982669303,354414.9550939769,1555139.7389074531,4.387906651667933,1555139.7389074531,4.387906651667933,0.85,0.09566225429301536,4.027634451161993,1.2671171440230684,1.0,0.0,4.027634451164682,1.284715804156966,1.2850163621233337,3.1350392344592803,19317.870839355546,1969.874609510439,4632.441516551485,4632.441516551485,5.560554217336156,5.020981156903634,-2.351453206124985,7.372434363028619,3.4765705610899302,3.4765705610899302,0.9933058745971229,0.0,0.0,0.00023393681221446814,1.0000398162752628,0.00023392749809281256,198.90539787196792,0.0,1.8593360379613378e-06,5.269358331582431,0.012638705518413075,7.886080891302894e-05,0.0001550760033014392,0.0006245894534453875,0.09566225429300029,0.07178453081168984,0.02387772348131045,0.09566230753651757,0.07178453081170115,0.02387772348131421,0.3757735782776181,0.3757735782776181,0.124993782994491,0.0,4.799185766826156,4.710596734995761,5.065720072926865,4.798156067930677,4.7104079318192476,5.062158478927472,24802.227239659493,21081.893153710567,0.85,1.0685270891422425,0.6643448761791692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513710079521305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97396056998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.2132786551,1535.6458374727856,0.3757735782776181,0.124993782994491,6.112874298809886,3.4765705610899302
688.0,-29.980021725853412,5.020907010428766,35.00721037883362,24.111797112878435,4.998731225758226,-26.482143551039606,-39.999752026610054,1.5008530509444484,-0.21950247956095836,-5.01747900782376,40.01403847065947,42339.07991615665,25758.897576984178,25758.897576984178,68097.97749314082,77375.16799431219,77375.16799431219,25758.897576984178,103134.06557129636,103134.06557129636,103134.06557129636,127936.23204937397,91535.58123396253,56499.59937016204,38928.8687375561,24802.166478077597,0.0,63731.035215633696,21081.841506365956,1535.643573176486,0.0,0.886778949364264,2.81759691604154,0.0014959135982669303,354414.4329270284,1555138.6152308956,4.38790994595609,1555138.6152308956,4.38790994595609,0.85,0.09566204320195722,4.027634451161993,1.2671169599471614,1.0,0.0,4.027634451161576,1.2847162784126644,1.285016824523357,3.135038077152996,19317.851456559303,1969.8726330152808,4632.441516551485,4632.441516551485,5.5605445821493715,5.020907010428766,-2.351487830639993,7.3723948410687585,3.476583174156211,3.476583174156211,0.993309478330346,0.0,0.0,0.00023392749809281256,1.0000396698959408,0.00023391821858142274,198.90571264914547,0.0,1.8526290737323446e-06,5.250350794957464,0.012640558147486807,7.885789013145531e-05,0.00015506960796135723,0.0006245636953533465,0.09566204320193619,0.07178432834014997,0.023877714861786217,0.09566210313334474,0.07178432834016575,0.023877714861791462,0.3757725988624948,0.3757725988624948,0.12499376464078958,0.0,4.798958379821158,4.710565930300788,5.064900128379463,4.7979765282627795,4.7103711539014625,5.061548445631786,24802.166478077597,21081.841506365956,0.85,1.0685214395581617,0.6643400624656817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373299778957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95495303335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206305124932,1535.643573176486,0.3757725988624948,0.12499376464078958,6.112874298809886,3.476583174156211
689.0,-29.980401451820917,5.020833309159234,35.007196314842126,24.111671768501424,4.9986685234812365,-26.48249162863969,-40.00007888590915,1.5007587002999787,-0.21988299030499547,-5.017512949193589,40.01401111473456,42338.792664698005,25758.844152343758,25758.844152343758,68097.63681704176,77374.91305299773,77374.91305299773,25758.844152343758,103133.75720534148,103133.75720534148,103133.75720534148,127935.85322788935,91535.45417114662,56499.4395823032,38928.9050987149,24802.096022547878,0.0,63731.00112126278,21081.781619165697,1535.64065964569,0.0,0.8867788756593044,2.8175979596933143,0.0014959135982669303,354413.96398798306,1555137.4353757408,4.387912422740968,1555137.4353757408,4.387912422740968,0.85,0.09566182770098555,4.027634451161993,1.2671167286159473,1.0,0.0,4.0276344511639275,1.2847167389115934,1.2850172732078509,3.1350369534175977,19317.82464096945,1969.8698985861076,4632.441516551485,4632.441516551485,5.56053304943164,5.020833309159234,-2.3515195198507843,7.372352829010018,3.476595775231132,3.476595775231132,0.9933130786374662,0.0,0.0,0.00023391821858142274,1.0000395164961693,0.0002339089753182956,198.90602620902956,0.0,1.8457478260271212e-06,5.230849338960861,0.012642403895312834,7.885497331967283e-05,0.00015506324526174992,0.0006245380687252057,0.09566182770095813,0.0717841229347388,0.02387770476621932,0.09566194911915481,0.07178412293475939,0.02387770476622617,0.375771620526068,0.375771620526068,0.12499374402790786,0.0,4.798705694020896,4.710496077874325,5.064096292982413,4.797629958888592,4.710152405038059,5.060816379022526,24802.096022547878,21081.781619165697,0.85,1.0685166656564904,0.6643359106212499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513755831800799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93545157735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199347043583,1535.64065964569,0.375771620526068,0.12499374402790786,6.112874298809886,3.476595775231132
690.0,-29.980779934606616,5.020759746284494,35.00718222143249,24.111544677894585,4.998583534562036,-26.482840815955996,-40.00040962183846,1.5006444159114556,-0.2198054952646089,-5.017561084120287,40.01398212988522,42338.527094624005,25758.827544968815,25758.827544968815,68097.35463959281,77374.74128944655,77374.74128944655,25758.827544968815,103133.56883441538,103133.56883441538,103133.56883441538,127935.59046909944,91535.40076183381,56499.29201626246,38929.0097173015,24802.02163468406,0.0,63731.03135198556,21081.71838948145,1535.6378556709396,0.0,0.8867787356038883,2.8175913162408732,0.0014959135982669303,354413.2989494667,1555136.1852661634,4.387917129170424,1555136.1852661634,4.387917129170424,0.85,0.09566161687583496,4.027634451161993,1.2671165961911903,1.0,0.0,4.027634451160842,1.2847172925788959,1.2850178151290748,3.135035602328558,19317.813369361655,1969.868749201986,4632.441516551485,4632.441516551485,5.560529464416075,5.020759746284494,-2.3515615855344945,7.372321331818988,3.476608387032204,3.476608387032204,0.9933166820092012,0.0,0.0,0.0002339089753182956,1.0000393872431874,0.00023389976265146255,198.90633874322,0.0,1.8385407378259377e-06,5.210424450998707,0.01264424243605066,7.885202201532114e-05,0.00015505695330297447,0.0006245127270152763,0.09566161687580109,0.07178392116261897,0.02387769571318211,0.09566153378305563,0.0717839211626444,0.023877695713190573,0.3757706406631662,0.3757706406631662,0.12499372203834064,0.0,4.798534052771345,4.710488621756554,5.063429656374581,4.7977555888556935,4.710367660298402,5.060671515145657,24802.02163468406,21081.71838948145,0.85,1.0685117311767969,0.6643314284494932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513778577514116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91502668939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192405809172,1535.6378556709396,0.3757706406631662,0.12499372203834064,6.112874298809886,3.476608387032204
691.0,-29.98115724063929,5.020687007729001,35.00716816599111,24.11144144078719,4.998546822933485,-26.483184115948898,-40.000731975864596,1.5005736982431,-0.2203871524448573,-5.017576439932814,40.01395504897229,42338.2316254845,25758.72862665915,25758.72862665915,68096.96025214365,77374.4707110648,77374.4707110648,25758.72862665915,103133.19933772396,103133.19933772396,103133.19933772396,127935.1440598366,91535.26760822604,56499.13364023614,38929.037742211,24801.944722112643,0.0,63730.98246432365,21081.653013795745,1535.6341413440744,0.0,0.8867787555088138,2.8175971789448506,0.0014959135982669303,354413.086791735,1555135.0172735925,4.387916460284216,1555135.0172735925,4.387916460284216,0.85,0.0956613927856098,4.027634451161993,1.2671163412323225,1.0,0.0,4.027634451161567,1.2847176423938373,1.2850181531895535,3.135034748691728,19317.785268358948,1969.86588369718,4632.441516551485,4632.441516551485,5.560508111030542,5.020687007729001,-2.3515794413061837,7.372266449035185,3.476620917746923,3.476620917746923,0.9933202622134065,0.0,0.0,0.00023389976265146255,1.0000392649021632,0.00023389057896076277,198.90665030656237,0.0,1.8324578298217165e-06,5.193185489714744,0.012646074893880482,7.884914560470172e-05,0.00015505061704676083,0.0006244872068914589,0.09566139278559868,0.07178370859810648,0.0238776841874922,0.09566150359607929,0.07178370859811482,0.023877684187494974,0.3757696633178922,0.3757696633178922,0.12499370673492798,0.0,4.798271052554185,4.710416238549158,5.062592068851188,4.797189287487981,4.710097631815245,5.059212523113899,24801.944722112643,21081.653013795745,0.85,1.0685063625100093,0.6643273018611516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513801248828164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89778772811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185476822304,1535.6341413440744,0.3757696633178922,0.12499370673492798,6.112874298809886,3.476620917746923
692.0,-29.98153312429814,5.02061417321218,35.00715413345645,24.111300450190924,4.998449823444156,-26.483532164937067,-40.00106250224633,1.5004488640829956,-0.2202656384345687,-5.017634738822216,40.0139276052931,42337.97651919914,25758.740142018512,25758.740142018512,68096.71666121765,77374.2912424294,77374.2912424294,25758.740142018512,103133.03138444791,103133.03138444791,103133.03138444791,127934.9153077502,91535.20058165089,56498.99057595921,38929.122228546315,24801.88392330228,0.0,63731.006151848596,21081.60133480694,1535.6323499506952,0.0,0.8867785581343836,2.817588768641009,0.0014959135982669303,354412.28132825554,1555133.833635682,4.387923092866305,1555133.833635682,4.387923092866305,0.85,0.09566119034206567,4.027634451161993,1.267116197817959,1.0,0.0,4.027634451162843,1.2847182452870014,1.2850187444246721,3.1350332774811913,19317.771122936974,1969.8644412655674,4632.441516551485,4632.441516551485,5.560510596838364,5.02061417321218,-2.351628732622209,7.372242905834389,3.47663357452649,3.47663357452649,0.99332387843614,0.0,0.0,0.00023389057896076277,1.0000391169985312,0.00023388143022120035,198.9069606962246,0.0,1.8266971545453277e-06,5.176859735981458,0.012647901591035028,7.884619637172044e-05,0.00015504438258904233,0.0006244620967747676,0.09566119034201823,0.07178351296870565,0.02387767737331257,0.0956610851687996,0.07178351296874126,0.023877677373324416,0.3757686840428396,0.3757686840428396,0.12499368596499234,0.0,4.7981128956006955,4.710403641004177,5.061995002436674,4.797369100387641,4.710242869773367,5.059495795537771,24801.88392330228,21081.60133480694,0.85,1.068502143194901,0.6643230520842965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513823849721412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88146197438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17855879363,1535.6323499506952,0.3757686840428396,0.12499368596499234,6.112874298809886,3.47663357452649
693.0,-29.981907720853005,5.020542217683651,35.00714010189317,24.111207236442738,4.998415933833117,-26.483872743768092,-40.00138066532088,1.5003809567481523,-0.2207442421923247,-5.01764679181348,40.01389956851552,42337.675338616114,25758.634663423363,25758.634663423363,68096.31000203948,77374.04982293482,77374.04982293482,25758.634663423363,103132.68448635818,103132.68448635818,103132.68448635818,127934.48390599106,91535.09663589721,56498.826506791134,38929.18903234008,24801.79941963288,0.0,63730.98845197296,21081.529506687948,1535.628125487443,0.0,0.8867785983132408,2.817593660663418,0.0014959135982669303,354412.1148030619,1555132.6244183164,4.387921742693433,1555132.6244183164,4.387921742693433,0.85,0.09566096374075135,4.027634451161993,1.267115990663879,1.0,0.0,4.027634451162253,1.284718581824678,1.2850190692868984,3.135032456245451,19317.749186017994,1969.8622043223727,4632.441516551485,4632.441516551485,5.560487827291295,5.020542217683651,-2.3516439796112985,7.372186197294949,3.4766460811267974,3.4766460811267974,0.9933274517505135,0.0,0.0,0.00023388143022120035,1.0000389831709768,0.00023387231313683058,198.9072700238978,0.0,1.8197479805624505e-06,5.157165776913985,0.01264972133901559,7.884335755084358e-05,0.00015503807267035677,0.0006244366827288856,0.09566096374074348,0.07178329792384068,0.02387766581690281,0.09566099243381448,0.07178329792384658,0.023877665816904772,0.3757677068027055,0.3757677068027055,0.12499367485506059,0.0,4.797875528266729,4.710355937086661,5.061185918711828,4.796902549621166,4.7101423008132315,5.057926672679571,24801.79941963288,21081.529506687948,0.85,1.0684960590773855,0.6643185107747288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513846365480314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.86176801531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171656682976,1535.628125487443,0.3757677068027055,0.12499367485506059,6.112874298809886,3.4766460811267974
694.0,-29.982281204046288,5.020470427778308,35.007126163931105,24.111078574229055,4.998340287383878,-26.48421649655736,-40.001706791203446,1.5002755798950518,-0.22087561721065185,-5.017691823312572,40.0138742317189,42337.41222293163,25758.61478864118,25758.61478864118,68096.0270115728,77373.83389291076,77373.83389291076,25758.61478864118,103132.44868155193,103132.44868155193,103132.44868155193,127934.1941706576,91535.00082414047,56498.6831954864,38929.24180961563,24801.745489105673,0.0,63730.9872987213,21081.483665739823,1535.6264178882977,0.0,0.8867784608437438,2.8175901292292873,0.0014959135982669303,354411.49264443014,1555131.5316508878,4.387926362227486,1555131.5316508878,4.387926362227486,0.85,0.095660758413946,4.027634451161993,1.26711580274161,1.0,0.0,4.027634451162939,1.2847190935665938,1.285019569435005,3.1350312074685607,19317.72896571394,1969.8601424251851,4632.441516551485,4632.441516551485,5.560483536944163,5.020470427778308,-2.3516832564628034,7.372153684241112,3.4766587314977113,3.4766587314977113,0.9933310661422032,0.0,0.0,0.00023387231313683058,1.0000388674235066,0.00023386322347588115,198.9075784330437,0.0,1.8134543625678017e-06,5.13932966351715,0.012651534793378159,7.884044777961015e-05,0.00015503186535722042,0.0006244116819406484,0.09566075841391192,0.0717830996119229,0.023877658801989013,0.09566075133386938,0.07178309961194848,0.02387765880199752,0.3757667290523212,0.3757667290523212,0.12499365821270417,0.0,4.797680867585484,4.710322405201964,5.060505471093734,4.796816206101937,4.710103016687299,5.057697996821275,24801.745489105673,21081.483665739823,0.85,1.068491638022044,0.6643143942598404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513868804206926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84393190191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16476782785,1535.6264178882977,0.3757667290523212,0.12499365821270417,6.112874298809886,3.4766587314977113
