time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-29.982653134426624,5.020399273104914,35.00711225461498,24.1109769436531,4.998292990223668,-26.484556016395363,-40.00202474473042,1.5001958721924336,-0.22118646388423713,-5.017714364107874,40.0138471901616,42337.12184507245,25758.53856080736,25758.53856080736,68095.66040587981,77373.61260794649,77373.61260794649,25758.53856080736,103132.15116875384,103132.15116875384,103132.15116875384,127933.82238789288,91534.91050812599,56498.52335031017,38929.319064239804,24801.67121913904,0.0,63730.990283378844,21081.420536268182,1535.6230232053024,0.0,0.8867784440323837,2.8175915877563207,0.0014959135982669303,354411.1812194025,1555130.3653583506,4.387926927157607,1555130.3653583506,4.387926927157607,0.85,0.09566053863016849,4.027634451161993,1.2671156049286947,1.0,0.0,4.027634451163211,1.2847194851807775,1.2850199494625087,3.1350302518337303,19317.709905242282,1969.8581987979874,4632.441516551485,4632.441516551485,5.560467081726424,5.020399273104914,-2.3517059184035993,7.372105191508513,3.4766713119057395,3.4766713119057395,0.993334660544497,0.0,0.0,0.00023386322347588115,1.0000387059413465,0.0002338541719300188,198.9078855607701,0.0,1.8080024482293095e-06,5.123878938281863,0.012653342795826389,7.883761101961868e-05,0.00015502561245626245,0.0006243864975413304,0.095660538630155,0.0717828900647688,0.0238776485653862,0.09566058756973195,0.07178289006477892,0.023877648565389566,0.3757657517217042,0.3757657517217042,0.12499364440894267,0.0,4.79745895095823,4.710283757426112,5.059731105547712,4.796527900223623,4.7100864884563975,5.056590770194532,24801.67121913904,21081.420536268182,0.85,1.0684858355894602,0.6643098068431246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389117630796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82848117668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157888790516,1535.6230232053024,0.3757657517217042,0.12499364440894267,6.112874298809886,3.4766713119057395
696.0,-29.983023914236306,5.020328478549124,35.00709842463577,24.11086717564615,4.998230654898762,-26.48489600453322,-40.00234650503842,1.5001027451957143,-0.2212900175958339,-5.017749302310538,40.013821682380126,42336.85235508964,25758.49534669479,25758.49534669479,68095.34770178443,77373.41921226658,77373.41921226658,25758.49534669479,103131.91455896138,103131.91455896138,103131.91455896138,127933.52606246616,91534.84152873901,56498.377952443,38929.40397366223,24801.611503504784,0.0,63731.01547716701,21081.369777979067,1535.6207519833881,0.0,0.8867783585599218,2.8175888692445556,0.0014959135982669303,354410.6985114483,1555129.265217614,4.38792979938042,1555129.265217614,4.38792979938042,0.85,0.09566032735936891,4.027634451161993,1.2671154422825204,1.0,0.0,4.027634451162482,1.2847199394873852,1.2850203922460608,3.1350291432147115,19317.695347695004,1969.8567143412893,4632.441516551485,4632.441516551485,5.560457753143988,5.020328478549124,-2.3517375164599343,7.372065995009058,3.476683964292229,3.476683964292229,0.9933382755120654,0.0,0.0,0.0002338541719300188,1.0000385863191494,0.00023384514870647925,198.9081917392261,0.0,1.8004238485340567e-06,5.102401186745516,0.012655143219674923,7.883474039184592e-05,0.00015501943153817287,0.000624361603062693,0.09566032735934758,0.07178268746208824,0.02387763989725934,0.09566034456868273,0.07178268746210424,0.023877639897264668,0.37576477439418227,0.37576477439418227,0.12499362672473775,0.0,4.797272393397634,4.710278153449735,5.058999082309583,4.796459284714729,4.71018958676774,5.056004519663475,24801.611503504784,21081.369777979067,0.85,1.0684805065781673,0.6643053156787956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513913455459047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80700342514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151028411763,1535.6207519833881,0.37576477439418227,0.12499362672473775,6.112874298809886,3.476683964292229
697.0,-29.9833933025072,5.020257954670784,35.00708459101168,24.11073778001594,4.998159211363335,-26.485235650892026,-40.002664423640795,1.5000015597482148,-0.221524162369235,-5.017788167586851,40.01379391625227,42336.572950885435,25758.46286540078,25758.46286540078,68095.03581628621,77373.18328675145,77373.18328675145,25758.46286540078,103131.64615215223,103131.64615215223,103131.64615215223,127933.18573165426,91534.72577052716,56498.21832428099,38929.4527180513,24801.539579502027,0.0,63730.992297553326,21081.30864257672,1535.6178653825916,0.0,0.8867782612757094,2.817587411001978,0.0014959135982669303,354410.1615474553,1555128.06767594,4.3879330685266185,1555128.06767594,4.3879330685266185,0.85,0.09566011484878761,4.027634451161993,1.2671152329305189,1.0,0.0,4.027634451161209,1.2847204314305438,1.2850208727113452,3.1350279427542054,19317.67091785132,1969.8542231905208,4632.441516551485,4632.441516551485,5.560450741443161,5.020257954670784,-2.351771936949266,7.37202989162005,3.476696606723074,3.476696606723074,0.993341887635164,0.0,0.0,0.00023384514870647925,1.0000384416182257,0.000233836159666102,198.90849676941914,0.0,1.794793077911244e-06,5.086443582800465,0.012656938012752835,7.883190413327471e-05,0.00015501324457320453,0.0006243366842294384,0.09566011484875768,0.07178248417436106,0.023877630674396615,0.09566010474673456,0.07178248417438353,0.023877630674404085,0.3757637990480285,0.3757637990480285,0.12499360798870107,0.0,4.797085579433315,4.710249888950614,5.058334265243957,4.796264005217608,4.710063244824596,5.055601050046391,24801.539579502027,21081.30864257672,0.85,1.0684760014147845,0.6643011731752176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513935665754347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79104582119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144178685094,1535.6178653825916,0.3757637990480285,0.12499360798870107,6.112874298809886,3.476696606723074
698.0,-29.983761525632506,5.020187817854407,35.007070744055746,24.11062294794249,4.998095240829675,-26.485573501070512,-40.00298586962742,1.499907216267591,-0.2216821108570457,-5.017821258035373,40.01376586068652,42336.31312885156,25758.41641796526,25758.41641796526,68094.72954681682,77372.97609800704,77372.97609800704,25758.41641796526,103131.3925159723,103131.3925159723,103131.3925159723,127932.85581903852,91534.64130458767,56498.080896887586,38929.5115641112,24801.46330306623,0.0,63730.97486717743,21081.243807606294,1535.614598577033,0.0,0.8867781944353025,2.8175856243880038,0.0014959135982669303,354409.7043691842,1555126.8576516376,4.387935314637099,1555126.8576516376,4.387935314637099,0.85,0.09565989926578185,4.027634451161993,1.2671150900656358,1.0,0.0,4.027634451162543,1.2847208912990358,1.2850213211383716,3.1350268205644896,19317.65309199114,1969.8524054586571,4632.441516551485,4632.441516551485,5.560440714886894,5.020187817854407,-2.3518020506146975,7.371989868469105,3.4767092128173567,3.4767092128173567,0.9933454893763877,0.0,0.0,0.000233836159666102,1.000038320476902,0.00023382719929631226,198.90880083828964,0.0,1.7879965088397867e-06,5.0671821060519555,0.012658726009261675,7.882903650163587e-05,0.00015500712316446612,0.000624312029432714,0.09565989926576644,0.07178227819713069,0.02387762106863575,0.09565983337602534,0.07178227819714225,0.023877621068639596,0.3757628239084948,0.3757628239084948,0.12499359200035795,0.0,4.79690896795347,4.710233523888519,5.057674539492325,4.796139147178337,4.710105411319091,5.054972680133403,24801.46330306623,21081.243807606294,0.85,1.0684714879810633,0.6642972780046944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513957792758818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77178434445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13734447626,1535.614598577033,0.3757628239084948,0.12499359200035795,6.112874298809886,3.4767092128173567
699.0,-29.984128360359495,5.020118150015123,35.007056933384305,24.110512062348448,4.998039303573275,-26.485909298179667,-40.00329942265523,1.4998202413934554,-0.2219443059014452,-5.017850050242496,40.01373922363687,42336.026654874004,25758.360140714125,25758.360140714125,68094.38679558813,77372.7524190948,77372.7524190948,25758.360140714125,103131.11255980893,103131.11255980893,103131.11255980893,127932.50630645872,91534.54304000463,56497.91944693113,38929.58177008166,24801.393746649792,0.0,63730.97551673146,21081.184684652322,1535.611616475871,0.0,0.8867781443372617,2.8175857121784658,0.0014959135982669303,354409.3065758757,1555125.7088079734,4.387936998135899,1555125.7088079734,4.387936998135899,0.85,0.09565968412533202,4.027634451161993,1.267114874669351,1.0,0.0,4.027634451160579,1.2847213166407303,1.285021735067354,3.1350257826291776,19317.632354037738,1969.8502907759264,4632.441516551485,4632.441516551485,5.560428566379258,5.020118150015123,-2.3518288839821713,7.371947033997294,3.4767218181355344,3.4767218181355344,0.993349090895867,0.0,0.0,0.00023382719929631226,1.0000381761003627,0.00023381827302645458,198.90910376147292,0.0,1.7822964099433928e-06,5.051028025779575,0.012660508305671619,7.882623937629154e-05,0.00015500095992002072,0.0006242872061370548,0.0956596841253132,0.07178207229756345,0.023877611827749744,0.0956596451848443,0.07178207229757758,0.023877611827754438,0.37576184963731335,0.37576184963731335,0.12499357807583135,0.0,4.796719368910601,4.710209375961483,5.0569861560805975,4.7959057443410416,4.71005827008679,5.05417784836618,24801.393746649792,21081.184684652322,0.85,1.0684660989962587,0.6642927761832144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513979850033145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.755630264175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130521296232,1535.611616475871,0.37576184963731335,0.12499357807583135,6.112874298809886,3.4767218181355344
700.0,-29.984494029601002,5.020048840790407,35.007043165339894,24.11039691595363,4.9979769682001844,-26.486244686037058,-40.00361671261487,1.4997276246361655,-0.2221323329514462,-5.017883608082506,40.01371284389254,42335.76060680218,25758.31710696592,25758.31710696592,68094.0777137681,77372.53738617752,77372.53738617752,25758.31710696592,103130.85449314343,103130.85449314343,103130.85449314343,127932.18214745834,91534.45036085688,56497.7754244431,38929.63881823753,24801.32765431491,0.0,63730.96647255244,21081.128506167675,1535.6089432752979,0.0,0.8867780690487436,2.8175842669086606,0.0014959135982669303,354408.8429409958,1555124.5710624012,4.387939528137869,1555124.5710624012,4.387939528137869,0.85,0.09565947195518387,4.027634451161993,1.2671146620204676,1.0,0.0,4.027634451160921,1.2847217683031698,1.2850221753670399,3.135024680465715,19317.61279484572,1969.8482962934052,4632.441516551485,4632.441516551485,5.560419276731875,5.020048840790407,-2.351859097154871,7.371907937945278,3.4767344480337745,3.4767344480337745,0.9933526994382212,0.0,0.0,0.00023381827302645458,1.000038054921372,0.00023380937542905657,198.90940572303646,0.0,1.775516337324279e-06,5.031813299977006,0.012662283822008943,7.882340900815083e-05,0.00015499486401830375,0.0006242626540732886,0.09565947195516117,0.07178186871258525,0.02387760324257592,0.095659421470281,0.07178186871260228,0.023877603242581587,0.37576087557774324,0.37576087557774324,0.12499356362397608,0.0,4.796538602278588,4.710189665116786,5.05631984345996,4.795751275131067,4.710047284458199,5.0535907487133045,24801.32765431491,21081.128506167675,0.85,1.0684614008340005,0.6642886959047652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514001824203393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73641553837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123713656347,1535.6089432752979,0.37576087557774324,0.12499356362397608,6.112874298809886,3.4767344480337745
701.0,-29.984858275981384,5.019980029105206,35.00702944421013,24.110290710255526,4.997924481799836,-26.486577808184997,-40.00392988147212,1.4996440140034486,-0.22238472186660374,-5.017910183901889,40.0136866742878,42335.48361107524,25758.257402224164,25758.257402224164,68093.7410132994,77372.31863367013,77372.31863367013,25758.257402224164,103130.5760358943,103130.5760358943,103130.5760358943,127931.83571634821,91534.35737495657,56497.62379549429,38929.70397718031,24801.259680453924,0.0,63730.96365763423,21081.070728385836,1535.6060002977522,0.0,0.8867780285399595,2.817584484551749,0.0014959135982669303,354408.47577000136,1555123.442380667,4.387940889398727,1555123.442380667,4.387940889398727,0.85,0.09565925644377156,4.027634451161993,1.267114480691962,1.0,0.0,4.027634451162108,1.284722177778971,1.2850225735070533,3.135023681248324,19317.59317091604,1969.8462952094794,4632.441516551485,4632.441516551485,5.560406388335652,5.019980029105206,-2.3518840587466885,7.371864087851894,3.47674707000101,3.47674707000101,0.9933563057145742,0.0,0.0,0.00023380937542905657,1.0000379069558079,0.0002338005127633514,198.90970651043662,0.0,1.769815810801064e-06,5.015658007810216,0.012664053637819745,7.882061549421603e-05,0.00015498875993484053,0.0006242380690564393,0.09565925644375309,0.07178166257484847,0.023877593868904614,0.0956592411594187,0.07178166257486233,0.02387759386890923,0.37575990194054654,0.37575990194054654,0.12499354963029694,0.0,4.79634617888604,4.710167424039696,5.055614399572505,4.7955254620353,4.71002814197351,5.052742069976432,24801.259680453924,21081.070728385836,0.85,1.0684561648730468,0.6642843789167141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402372862184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.720260246206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116917137195,1535.6060002977522,0.37575990194054654,0.12499354963029694,6.112874298809886,3.47674707000101
702.0,-29.98522127553411,5.019911501533817,35.00701575974372,24.110176192503445,4.997858108501548,-26.486911196757713,-40.00424682218579,1.4995480297251034,-0.22246651527268568,-5.017946404407805,40.01366029992185,42335.22780205144,25758.22330856667,25758.22330856667,68093.45111061812,77372.12236231673,77372.12236231673,25758.22330856667,103130.3456708834,103130.3456708834,103130.3456708834,127931.54013592319,91534.28074504384,56497.487277146305,38929.77051988615,24801.194465039785,0.0,63730.96498492594,21081.015295283818,1535.6034396154714,0.0,0.8867779396779968,2.81758132979788,0.0014959135982669303,354407.97534869,1555122.3048683158,4.387943875524482,1555122.3048683158,4.387943875524482,0.85,0.09565904548031803,4.027634451161993,1.2671143224416306,1.0,0.0,4.027634451161643,1.284722645062842,1.285023029513525,3.135022540966406,19317.576998786564,1969.844646111217,4632.441516551485,4632.441516551485,5.560399028575711,5.019911501533817,-2.351915992949036,7.371827494482853,3.4767597265439583,3.4767597265439583,0.9933599218697023,0.0,0.0,0.0002338005127633514,1.0000377773090794,0.00023379168074276778,198.9100062690295,0.0,1.7628702343142517e-06,4.9959742440465895,0.012665816508054059,7.88177884279343e-05,0.00015498272433541713,0.0006242137598682682,0.09565904548029601,0.07178146020946782,0.02387758527082819,0.09565896495194619,0.07178146020948435,0.023877585270833685,0.37575892847460723,0.37575892847460723,0.12499353318498675,0.0,4.79618678124308,4.710170290046676,5.0549658314430985,4.795479889135095,4.710113175317133,5.052302647669364,24801.194465039785,21081.015295283818,0.85,1.068451593769591,0.664280351192938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045547870442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70057648244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110136933723,1535.6034396154714,0.37575892847460723,0.12499353318498675,6.112874298809886,3.4767597265439583
703.0,-29.985583091401487,5.0198435583928,35.00700212290816,24.110079381521814,4.997812405587697,-26.48724145266644,-40.00455573024226,1.4994707668526293,-0.22270494426248888,-5.017968040433318,40.013634318334276,42334.94379648751,25758.153176921965,25758.153176921965,68093.09697340947,77371.91420461763,77371.91420461763,25758.153176921965,103130.06738153959,103130.06738153959,103130.06738153959,127931.19258151286,91534.20011960623,56497.33047069952,38929.8551654519,24801.125199973278,0.0,63730.98036542518,21080.956419977287,1535.6003087076515,0.0,0.8867779236334715,2.8175819407723863,0.0014959135982669303,354407.6764263409,1555121.1842968983,4.387944414686261,1555121.1842968983,4.387944414686261,0.85,0.0956588276217667,4.027634451161993,1.2671140856156127,1.0,0.0,4.027634451163365,1.2847230247109627,1.2850233979031214,3.1350216145368233,19317.55998343356,1969.842911028084,4632.441516551485,4632.441516551485,5.560383889335538,5.0198435583928,-2.3519370906421964,7.371780649034997,3.4767723541084314,3.4767723541084314,0.9933635297452661,0.0,0.0,0.00023379168074276778,1.0000376542325795,0.00023378287782791293,198.9103050509489,0.0,1.7567772696584994e-06,4.978706782212187,0.012667573285323717,7.881503310202517e-05,0.0001549766476407426,0.0006241892851634479,0.09565882762175343,0.07178125260252151,0.023877575019231913,0.09565878892723545,0.07178125260253147,0.023877575019235226,0.3757579566540096,0.3757579566540096,0.12499351775853848,0.0,4.796010374603895,4.71017606384919,5.054240293440728,4.795263096170856,4.710158194071482,5.051296990185222,24801.125199973278,21080.956419977287,0.85,1.0684457791637987,0.6642757345602474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514067292493338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.683309020606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103369566816,1535.6003087076515,0.3757579566540096,0.12499351775853848,6.112874298809886,3.4767723541084314
704.0,-29.985943575981413,5.01977582273438,35.006988530153535,24.109960079100006,4.997742460895452,-26.487572934628087,-40.004868619702734,1.4993718195421042,-0.22277834790685347,-5.018007003230293,40.013608328609244,42334.681935223714,25758.12827901036,25758.12827901036,68092.81021423408,77371.71322577645,77371.71322577645,25758.12827901036,103129.8415047868,103129.8415047868,103129.8415047868,127930.90471120235,91534.11632094166,56497.18541539967,38929.92322837999,24801.063206415554,0.0,63730.986434795544,21080.90372545322,1535.5979944590058,0.0,0.8867778194192524,2.8175783552132487,0.0014959135982669303,354407.138118602,1555120.0633751291,4.387947916711288,1555120.0633751291,4.387947916711288,0.85,0.09565861875277344,4.027634451161993,1.2671139284642416,1.0,0.0,4.027634451160841,1.2847235057321813,1.2850238677269044,3.1350204407341247,19317.54229839641,1969.841107656173,4632.441516551485,4632.441516551485,5.560378514651041,5.01977582273438,-2.3519707950351805,7.371746617769561,3.4767850437634475,3.4767850437634475,0.993367155360985,0.0,0.0,0.00023378287782791293,1.000037515793669,0.00023377410760672682,198.91060273429912,0.0,1.7509904791149448e-06,4.962307017811754,0.012669324275802833,7.88122423544956e-05,0.0001549706354734173,0.0006241650703512024,0.09565861875274742,0.07178105242700616,0.023877566325741253,0.09565851178953237,0.07178105242702569,0.023877566325747748,0.3757569863280022,0.3757569863280022,0.12499349804529535,0.0,4.795868928522907,4.710196982120635,5.05360939034307,4.795228655323456,4.710206884190768,5.051011648404028,24801.063206415554,21080.90372545322,0.85,1.0684411778860696,0.6642715624453291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514088966272294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66690925621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096613813088,1535.5979944590058,0.3757569863280022,0.12499349804529535,6.112874298809886,3.4767850437634475
705.0,-29.986302755328524,5.019708804031788,35.00697499777043,24.10986159173774,4.997707133974732,-26.48789977964705,-40.00517326695842,1.4993041582932396,-0.2232635157980667,-5.018021500797722,40.01358290154351,42334.391486508735,25758.04224431105,25758.04224431105,68092.43373081979,77371.45621252552,77371.45621252552,25758.04224431105,103129.49845683656,103129.49845683656,103129.49845683656,127930.49243334307,91533.98997643283,56497.02526850761,38929.96078658357,24800.99397650651,0.0,63730.95476309008,21080.844880030534,1535.5946949959593,0.0,0.8867778377037332,2.8175830481415813,0.0014959135982669303,354406.9378212169,1555118.9667211198,4.38794730227773,1555118.9667211198,4.38794730227773,0.85,0.09565839806500914,4.027634451161993,1.2671136707579715,1.0,0.0,4.027634451159764,1.2847238403397765,1.2850241911448301,3.1350196242149497,19317.51563439951,1969.838388685179,4632.441516551485,4632.441516551485,5.5603599424361505,5.019708804031788,-2.351986393367756,7.371695197399545,3.476797682770479,3.476797682770479,0.9933707665058512,0.0,0.0,0.00023377410760672682,1.0000373800651314,0.00023376536944199163,198.91089934058698,0.0,1.7444899822422966e-06,4.943884609674669,0.012671068765785075,7.880952520924558e-05,0.00015496458239748124,0.0006241406907740268,0.09565839806500138,0.07178084322183836,0.02387755484316302,0.0956584675526784,0.07178084322184418,0.023877554843164957,0.37575601812028064,0.37575601812028064,0.12499348016010853,0.0,4.7956523614187745,4.7101618015177,5.052846098487407,4.794757984999649,4.709993629897326,5.049765367493251,24800.99397650651,21080.844880030534,0.85,1.0684358014710877,0.6642673351416162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514110560364892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64848684807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08987266896,1535.5946949959593,0.37575601812028064,0.12499348016010853,6.112874298809886,3.476797682770479
706.0,-29.986660824044353,5.019641948399983,35.00696153701042,24.109747597854607,4.99763677059796,-26.488229128869314,-40.00548200039191,1.4992050754230086,-0.2232254659089108,-5.018061581576045,40.013557922945374,42334.12299863007,25758.022675816694,25758.022675816694,68092.14567444676,77371.27832564506,77371.27832564506,25758.022675816694,103129.30100146176,103129.30100146176,103129.30100146176,127930.23933350656,91533.9281252479,56496.87250363008,38930.06180179757,24800.938332044803,0.0,63731.000133842375,21080.797582238083,1535.5927723933473,0.0,0.8867777241367729,2.81757786483037,0.0014959135982669303,354406.3840684276,1555117.8894098182,4.387951118593736,1555117.8894098182,4.387951118593736,0.85,0.09565819050859929,4.027634451161993,1.267113516354002,1.0,0.0,4.0276344511627045,1.284724321861987,1.2850246615528969,3.135018449191208,19317.5025812022,1969.8370576294863,4632.441516551485,4632.441516551485,5.56035571820703,5.019641948399983,-2.3520206316912344,7.3716625800912166,3.476810425166421,3.476810425166421,0.993374407190406,0.0,0.0,0.00023376536944199163,1.000037264588208,0.00023375665859636812,198.91119503050444,0.0,1.738116206063234e-06,4.925821327983205,0.012672806881991138,7.880677170777713e-05,0.00015495859773421452,0.0006241165867380752,0.09565819050856782,0.07178064479140746,0.02387754571716036,0.09565815955925608,0.07178064479143108,0.023877545717168214,0.3757550482178016,0.3757550482178016,0.12499345528518006,0.0,4.795504431170059,4.71017661616969,5.052207584241842,4.794836115667124,4.710159986958786,5.0495772721079675,24800.938332044803,21080.797582238083,0.85,1.068430520962255,0.6642626494127438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514132076331205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63042356638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08314565684,1535.5927723933473,0.3757550482178016,0.12499345528518006,6.112874298809886,3.476810425166421
707.0,-29.987017565618793,5.019575592050875,35.0069480807214,24.109646246675425,4.997585831312448,-26.488555340841483,-40.005790314730234,1.4991236065351983,-0.22340934681977842,-5.0180855349159215,40.01353113164779,42333.85830604363,25757.962761892955,25757.962761892955,68091.82106793659,77371.07309756313,77371.07309756313,25757.962761892955,103129.03585945608,103129.03585945608,103129.03585945608,127929.9003916312,91533.8462614106,56496.730802340506,38930.12828785565,24800.86453217513,0.0,63730.99282003078,21080.734852348858,1535.589432696187,0.0,0.8867776992285499,2.817577487040951,0.0014959135982669303,354406.0531313464,1555116.7339185483,4.3879519556123565,1555116.7339185483,4.3879519556123565,0.85,0.09565797180075182,4.027634451161993,1.2671133471140639,1.0,0.0,4.0276344511611715,1.2847247209352988,1.2850250495278817,3.1350174753622047,19317.485304494854,1969.8352958956275,4632.441516551485,4632.441516551485,5.560342784654923,5.019575592050875,-2.3520429571193513,7.3716185491702255,3.476823105057546,3.476823105057546,0.9933780300164418,0.0,0.0,0.00023375665859636812,1.0000371265773307,0.00023374798033390037,198.9114896252515,0.0,1.7326847126988091e-06,4.910428475788425,0.012674539566703837,7.880402203285257e-05,0.00015495263656351555,0.0006240925773215988,0.09565797180073901,0.07178043786139308,0.023877533939345923,0.09565793600329042,0.0717804378614027,0.023877533939349115,0.3757540799691082,0.3757540799691082,0.12499343187943872,0.0,4.795347986768377,4.710193661865901,5.051528207728779,4.794676188096162,4.710216492039024,5.048765139430316,24800.86453217513,21080.734852348858,0.85,1.068425550190632,0.6642585723650929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415352582786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61503071418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07642892172,1535.589432696187,0.3757540799691082,0.12499343187943872,6.112874298809886,3.476823105057546
708.0,-29.987373132615666,5.019509468140908,35.00693464705855,24.109521216619783,4.997518666434059,-26.488882118227757,-40.00609862906856,1.4990276520461696,-0.22362506143798555,-5.018121675546928,40.013504878103824,42333.59898843898,25757.934869196044,25757.934869196044,68091.53385763502,77370.83745415807,77370.83745415807,25757.934869196044,103128.77232335412,103128.77232335412,103128.77232335412,127929.57156136948,91533.72693911783,56496.5874754163,38930.15495966836,24800.799238015356,0.0,63730.95419768372,21080.67935231305,1535.586858642836,0.0,0.8867776103352807,2.817576104525845,0.0014959135982669303,354405.55381626193,1555115.6016208755,4.387954942791641,1555115.6016208755,4.387954942791641,0.85,0.09565776060246999,4.027634451161993,1.2671131416084247,1.0,0.0,4.027634451164276,1.2847251877008308,1.2850255052527662,3.135016336349664,19317.46012248043,1969.8327280447888,4632.441516551485,4632.441516551485,5.560336763489451,5.019509468140908,-2.3520741313928206,7.371583599533729,3.476835824139565,3.476835824139565,0.9933816640398757,0.0,0.0,0.00023374798033390037,1.0000370044431475,0.00023373933094011728,198.91178325080625,0.0,1.7262061148183806e-06,4.892068129395291,0.012676265772818655,7.880127244662318e-05,0.0001549467078872772,0.0006240686987809313,0.09565776060244757,0.07178023688435763,0.02387752371808995,0.09565771912942451,0.07178023688437445,0.02387752371809554,0.3757531131886699,0.3757531131886699,0.12499340674439334,0.0,4.795191536127106,4.710184570619617,5.050927503596995,4.794496614108937,4.710079777910892,5.048455929109821,24800.799238015356,21080.67935231305,0.85,1.0684216910737825,0.6642549059775035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514174895884566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59667036779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069726838045,1535.586858642836,0.3757531131886699,0.12499340674439334,6.112874298809886,3.476835824139565
709.0,-29.98772735949057,5.019444115681891,35.00692129167243,24.109442601352953,4.997489835541018,-26.489203855698566,-40.0063987012021,1.4989663317491262,-0.22390420434726366,-5.018131900042021,40.01348029074954,42333.31099583145,25757.842295082006,25757.842295082006,68091.15329091345,77370.63479397376,77370.63479397376,25757.842295082006,103128.47708905577,103128.47708905577,103128.47708905577,127929.2098167815,91533.65557861722,56496.430406004,38930.25019179247,24800.732727725725,0.0,63730.982919518196,21080.622818566866,1535.5836206402412,0.0,0.8867776473302714,2.8175785846183494,0.0014959135982669303,354405.4125558336,1555114.5411854044,4.387953699607817,1555114.5411854044,4.387953699607817,0.85,0.09565753826646967,4.027634451161993,1.2671129168709743,1.0,0.0,4.027634451162055,1.284725492398696,1.2850257989091822,3.1350155928190104,19317.44506241819,1969.831192345826,4632.441516551485,4632.441516551485,5.560316779618374,5.019444115681891,-2.3520861093779732,7.371530225059864,3.47684850274681,3.47684850274681,0.9933852864990885,0.0,0.0,0.00023373933094011728,1.000036865079042,0.00023373071443885492,198.91207577045486,0.0,1.720466341433994e-06,4.875801611623939,0.01267798623916009,7.879859645058593e-05,0.00015494073448953135,0.0006240446401183797,0.09565753826646388,0.07178002710979456,0.02387751115666932,0.09565760561210172,0.0717800271097989,0.023877511156670764,0.37575214600855816,0.37575214600855816,0.1249933845457782,0.0,4.795002766681364,4.710184453597378,5.050170160219636,4.794227695694758,4.710164626703147,5.047121355101297,24800.732727725725,21080.622818566866,0.85,1.068415238109562,0.6642500877366272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514196195639801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58040385002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063036393687,1535.5836206402412,0.37575214600855816,0.1249933845457782,6.112874298809886,3.47684850274681
710.0,-29.98808034204128,5.019379037531113,35.00690805321906,24.109331925306492,4.997431113455845,-26.489527462529935,-40.006702789664246,1.4988782339446058,-0.22404381624613734,-5.01816491416449,40.01345698588247,42333.04515548331,25757.809378093312,25757.809378093312,68090.85453357662,77370.42324037924,77370.42324037924,25757.809378093312,103128.23261847255,103128.23261847255,103128.23261847255,127928.91631814314,91533.56272048081,56496.28291133453,38930.31089905142,24800.683699670582,0.0,63730.994598722005,21080.581144719996,1535.5819095901954,0.0,0.886777563673557,2.817576565564472,0.0014959135982669303,354404.9564368805,1555113.5360632194,4.387956510817548,1555113.5360632194,4.387956510817548,0.85,0.09565732910357216,4.027634451161993,1.2671127196075398,1.0,0.0,4.027634451158099,1.2847259222859975,1.2850262178265517,3.13501454379885,19317.425465452056,1969.8291940114163,4632.441516551485,4632.441516551485,5.560309673864621,5.019379037531113,-2.352114626657473,7.371493664188586,3.4768613038685747,3.4768613038685747,0.9933889439624499,0.0,0.0,0.00023373071443885492,1.0000367356838267,0.00023372212849663917,198.91236726329842,0.0,1.713926151974231e-06,4.857266714694971,0.012679700165312065,7.879588472326846e-05,0.00015493482971558646,0.0006240208578474129,0.09565732910354868,0.07177982831341242,0.02387750079013626,0.09565742145249188,0.07177982831343005,0.023877500790142118,0.3757511790470832,0.3757511790470832,0.12499335479305693,0.0,4.794839068981787,4.710190098961334,5.049496041322982,4.794121097918378,4.710150172282056,5.046736762701414,24800.683699670582,21080.581144719996,0.85,1.0684103545269643,0.6642457947193596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514217415176223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56186895309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056360944205,1535.5819095901954,0.3757511790470832,0.12499335479305693,6.112874298809886,3.4768613038685747
711.0,-29.988432072558993,5.019314348149405,35.00689483312947,24.10922065554189,4.997375975598353,-26.489849583767302,-40.007006633654214,1.4987934868066557,-0.22427742133129414,-5.018192226565074,40.013431043852,42332.783782999366,25757.762725804987,25757.762725804987,68090.54650880436,77370.19478746419,77370.19478746419,25757.762725804987,103127.95751326918,103127.95751326918,103127.95751326918,127928.57345946455,91533.45390934308,56496.140828736985,38930.347867340104,24800.615946195365,0.0,63730.96381353547,21080.52355426606,1535.578989843112,0.0,0.8867775185908856,2.817576449921779,0.0014959135982669303,354404.57909254683,1555112.417202646,4.387958025780909,1555112.417202646,4.387958025780909,0.85,0.09565711243776079,4.027634451161993,1.267112556411885,1.0,0.0,4.02763445116314,1.2847263364370405,1.2850266210432393,3.1350135331793068,19317.40250173273,1969.8268523637257,4632.441516551485,4632.441516551485,5.560299603087005,5.019314348149405,-2.352138880103914,7.371453228253319,3.4768740788192267,3.4768740788192267,0.9933925939483504,0.0,0.0,0.00023372212849663917,1.0000366054852148,0.00023371357329788733,198.91265772296313,0.0,1.707850091319655e-06,4.840047158799902,0.012681408015403385,7.879317526221563e-05,0.00015492895323442356,0.0006239971895294296,0.09565711243774427,0.071779624126909,0.023877488310835273,0.09565723078080568,0.07177962412692139,0.023877488310839395,0.3757502126100244,0.3757502126100244,0.124993323541107,0.0,4.794664689497495,4.710175964888947,5.0488386372935,4.793914805233783,4.710067715966318,5.046157067474326,24800.615946195365,21080.52355426606,0.85,1.0684060374172935,0.6642420143975375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423856023182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5446493972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049698615123,1535.578989843112,0.3757502126100244,0.124993323541107,6.112874298809886,3.4768740788192267
712.0,-29.98878259766513,5.01924998633343,35.00688163135357,24.109115183260315,4.997317278087525,-26.490170975938266,-40.00731037287039,1.4987056563605703,-0.2243329645125982,-5.018222060406291,40.01340513709605,42332.527135723205,25757.723417916943,25757.723417916943,68090.25055364014,77370.00424304987,77370.00424304987,25757.723417916943,103127.72766096682,103127.72766096682,103127.72766096682,127928.27706160763,91533.381079127,56496.00155678252,38930.42169149386,24800.549400640808,0.0,63730.97109213467,21080.466990544686,1535.5762012122786,0.0,0.8867774605453965,2.8175736957440933,0.0014959135982669303,354404.1669126996,1555111.2998640458,4.387959976348462,1555111.2998640458,4.387959976348462,0.85,0.0956568969459707,4.027634451161993,1.267112401458435,1.0,0.0,4.027634451161756,1.2847267649476766,1.285027038662368,3.1350124875198873,19317.387131498806,1969.825285036053,4632.441516551485,4632.441516551485,5.560291117736916,5.01924998633343,-2.3521648894330554,7.371414875766486,3.4768868625849634,3.4768868625849634,0.9933962464528466,0.0,0.0,0.00023371357329788733,1.0000364801376134,0.0002337050477055861,198.91294718794114,0.0,1.7017373210776216e-06,4.82272356793398,0.012683109752724462,7.879046682154759e-05,0.00015492310647633974,0.0006239736409251436,0.09565689694595432,0.07177942087534624,0.02387747607060808,0.09565695730002065,0.07177942087535852,0.023877476070612174,0.37574924539630955,0.37574924539630955,0.12499329165439681,0.0,4.794520999740314,4.710189453433827,5.048221160917819,4.7938890958936895,4.710186920894046,5.04569450197414,24800.549400640808,21080.466990544686,0.85,1.0684012715764732,0.6642379114939871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514259630344193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52732580633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043049602351,1535.5762012122786,0.37574924539630955,0.12499329165439681,6.112874298809886,3.4768868625849634
713.0,-29.98913197233197,5.019185773152386,35.00686839340899,24.1089908866212,4.997244645792745,-26.490492726083218,-40.00761414701117,1.4986053995439117,-0.22440052753273676,-5.0182601265984195,40.013377680054965,42332.27563772645,25757.705581725335,25757.705581725335,68089.98121945179,77369.79382879475,77369.79382879475,25757.705581725335,103127.49941052007,103127.49941052007,103127.49941052007,127927.97629710598,91533.28227335543,56495.86134373012,38930.467699583685,24800.476886585908,0.0,63730.94458616959,21080.40535359802,1535.5732571514206,0.0,0.8867773662084416,2.8175701380521794,0.0014959135982669303,354403.6409964807,1555110.1156634928,4.38796314645914,1555110.1156634928,4.38796314645914,0.85,0.09565668400985755,4.027634451161993,1.267112219030969,1.0,0.0,4.027634451162319,1.2847272515244412,1.2850275143992271,3.135011300167294,19317.366279331894,1969.8231587067853,4632.441516551485,4632.441516551485,5.560287267458063,5.019185773152386,-2.352196914295659,7.371382687448045,3.4768996373507264,3.4768996373507264,0.9933998963859219,0.0,0.0,0.0002337050477055861,1.000036360510194,0.00023369655037978372,198.9132357036214,0.0,1.6958506911596364e-06,4.806040858746409,0.012684805603415622,7.878775815554216e-05,0.00015491728955004396,0.0006239502124723949,0.0956566840098291,0.07177921937975819,0.02387746463007091,0.095656642943178,0.07177921937977953,0.02387746463007801,0.37574827922761933,0.37574827922761933,0.12499326124388672,0.0,4.794403270148678,4.710203747331036,5.047705375791452,4.793859599065684,4.710188849199085,5.04556981223476,24800.476886585908,21080.40535359802,0.85,1.068397489815774,0.6642342415071169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280628305538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51064309714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036413013639,1535.5732571514206,0.37574827922761933,0.12499326124388672,6.112874298809886,3.4768996373507264
714.0,-29.989479958642118,5.0191220235369345,35.00685513686475,24.108889430668228,4.997193628670645,-26.490811064872126,-40.007913660351164,1.4985247349006905,-0.2245662793397969,-5.018283096322239,40.01335066241401,42332.012347462354,25757.649953854132,25757.649953854132,68089.66230131648,77369.58837187955,77369.58837187955,25757.649953854132,103127.23832573369,103127.23832573369,103127.23832573369,127927.6387640066,91533.19661533806,56495.71746262789,38930.5323919002,24800.400438272907,0.0,63730.9328301731,21080.34037253197,1535.5697395586944,0.0,0.8867773471267353,2.8175696365391443,0.0014959135982669303,354403.32365086913,1555108.950414587,4.387963787683212,1555108.950414587,4.387963787683212,0.85,0.09565646495824964,4.027634451161993,1.267112036603503,1.0,0.0,4.02763445116172,1.2847276463965758,1.2850278984463324,3.1350103365945032,19317.34820189323,1969.8213153210556,4632.441516551485,4632.441516551485,5.56027525913135,5.0191220235369345,-2.3522177929435903,7.371339816480525,3.4769123496850005,3.4769123496850005,0.9934035284814288,0.0,0.0,0.00023369655037978372,1.0000362161204068,0.0002336880871038835,198.91352307352213,0.0,1.6902305701800045e-06,4.790113435890133,0.012686495833985801,7.878508756614731e-05,0.0001549114628136364,0.000623926744508102,0.09565646495823335,0.07177901234325118,0.023877452614982177,0.09565640473438496,0.07177901234326341,0.023877452614986243,0.3757473139527992,0.3757473139527992,0.12499323777195494,0.0,4.794274808702937,4.710220463186658,5.04713924808442,4.793716816982453,4.7102438361954455,5.0448310433464485,24800.400438272907,21080.34037253197,0.85,1.0683926827614196,0.6642302327547365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514301557408356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.494715674286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029787787891,1535.5697395586944,0.3757473139527992,0.12499323777195494,6.112874298809886,3.4769123496850005
715.0,-29.989826691401756,5.019058858592303,35.00684197726495,24.108806799072795,4.997156325705552,-26.49112690386157,-40.008208982739575,1.4984565381653963,-0.22470747944078084,-5.018299769142457,40.01332697303555,42331.73722576275,25757.579793355715,25757.579793355715,68089.31701911846,77369.40365741684,77369.40365741684,25757.579793355715,103126.98345077256,103126.98345077256,103126.98345077256,127927.32480865928,91533.1367458331,56495.566833713405,38930.63323568854,24800.341357886715,0.0,63730.97459357526,21080.290154203707,1535.5670752357373,0.0,0.8867773480454971,2.817569547468794,0.0014959135982669303,354403.09330229554,1555107.9287114795,4.3879637568090235,1555107.9287114795,4.3879637568090235,0.85,0.09565624829311334,4.027634451161993,1.2671118349442256,1.0,0.0,4.027634451161177,1.2847279828772755,1.2850282241320972,3.1350095155098177,19317.335566913604,1969.820026911698,4632.441516551485,4632.441516551485,5.56026011366256,5.019058858592303,-2.352233858712295,7.371292717304598,3.476925094839593,3.476925094839593,0.9934071699541694,0.0,0.0,0.0002336880871038835,1.0000360857594548,0.00023367965459607828,198.91380940895917,0.0,1.6834600260554323e-06,4.770925713841095,0.012688179294011857,7.878245442701383e-05,0.00015490563267686966,0.0006239032628484052,0.09565624829310729,0.0717788068304895,0.023877441462617787,0.09565623583888004,0.07177880683049404,0.023877441462619296,0.37574634954953656,0.37574634954953656,0.12499321645291248,0.0,4.794144747154974,4.710263880693333,5.046486316452331,4.793592289701678,4.71040598277159,5.043842882918284,24800.341357886715,21080.290154203707,0.85,1.0683865648271849,0.6642254805566746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514322403399695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.475527952236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023178729734,1535.5670752357373,0.37574634954953656,0.12499321645291248,6.112874298809886,3.476925094839593
716.0,-29.990172369717,5.018996083564773,35.006828922587694,24.108699685335182,4.997107502585553,-26.491442945814413,-40.00850807698441,1.4983780786829983,-0.22499352770444148,-5.01832505404438,40.01330370991806,42331.48242608835,25757.53300330363,25757.53300330363,68089.01542939198,77369.166461601,77369.166461601,25757.53300330363,103126.69946490462,103126.69946490462,103126.69946490462,127926.98781245439,91533.01930543274,56495.431492739015,38930.65312521525,24800.28834754977,0.0,63730.941472765015,21080.245095417304,1535.5649511895124,0.0,0.8867773035818961,2.8175703590496686,0.0014959135982669303,354402.7439710317,1555106.9253931493,4.387965250969561,1555106.9253931493,4.387965250969561,0.85,0.09565603673874204,4.027634451161993,1.267111616800539,1.0,0.0,4.02763445116197,1.2847283673008718,1.2850285978114873,3.135008577434764,19317.310782057502,1969.8174995597378,4632.441516551485,4632.441516551485,5.560250013146034,5.018996083564773,-2.3522560743578618,7.371252157922635,3.4769379101205247,3.4769379101205247,0.993410831463007,0.0,0.0,0.00023367965459607828,1.0000359761195825,0.00023367124801131685,198.91409487434905,0.0,1.6773422504076138e-06,4.753587937655178,0.012689856636262264,7.877978774036106e-05,0.0001548998668557172,0.0006238800402284924,0.09565603673872337,0.07177860582587518,0.023877430912848194,0.0956561262808685,0.07177860582588919,0.023877430912852847,0.375745387474564,0.375745387474564,0.12499319121265821,0.0,4.793991808284829,4.710273003190252,5.045844894233767,4.793331526339955,4.710261619173821,5.043231110875752,24800.28834754977,21080.245095417304,0.85,1.0683823878310248,0.6642218277001042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434317435443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45819017605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.016583184826,1535.5649511895124,0.375745387474564,0.12499319121265821,6.112874298809886,3.4769379101205247
717.0,-29.9905167102099,5.018933415557073,35.00681585888157,24.108580452762567,4.997035482446153,-26.491760103354913,-40.00880738077683,1.4982788755911378,-0.22497866001998545,-5.018363442468823,40.013277337572546,42331.23405238126,25757.520160924032,25757.520160924032,68088.75421330529,77368.97412432093,77368.97412432093,25757.520160924032,103126.49428524496,103126.49428524496,103126.49428524496,127926.7160820722,91532.93679214209,56495.292567457676,38930.715805204905,24800.22179682725,0.0,63730.93760203215,21080.188527303162,1535.5623554875094,0.0,0.8867772036763076,2.8175656786132994,0.0014959135982669303,354402.21360457886,1555105.7879770664,4.387968608210111,1555105.7879770664,4.387968608210111,0.85,0.09565582688370579,4.027634451161993,1.2671114640450107,1.0,0.0,4.027634451163282,1.2847288487040327,1.285029068526404,3.1350074027098094,19317.29336828823,1969.815723849452,4632.441516551485,4632.441516551485,5.56024724087583,5.018933415557073,-2.3522878721582865,7.371221287715359,3.47695073775154,3.47695073775154,0.99341449650044,0.0,0.0,0.00023367124801131685,1.0000358369858604,0.00023366287423819666,198.91437923566727,0.0,1.6721881988038493e-06,4.738981355410109,0.012691528824461068,7.877711926894491e-05,0.00015489412874237195,0.0006238569292054984,0.09565582688368413,0.0717784064994042,0.023877420384279924,0.09565579490818975,0.07177840649942045,0.023877420384285333,0.3757444252106045,0.3757444252106045,0.12499316309838451,0.0,4.793885075315927,4.710303192627862,5.045325367750991,4.793384782448811,4.710351266343196,5.043174228212308,24800.22179682725,21080.188527303162,0.85,1.0683783539869682,0.6642179708184847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514363882199395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.443583593806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009997206198,1535.5623554875094,0.3757444252106045,0.12499316309838451,6.112874298809886,3.47695073775154
718.0,-29.990859807920682,5.018871389337602,35.00680281449414,24.10849219830709,4.997000039602079,-26.492072484168855,-40.00909837251527,1.4982127158502496,-0.2252514332583928,-5.018376291141303,40.01325177285772,42330.95673579646,25757.44314633655,25757.44314633655,68088.39988213302,77368.7591462828,77368.7591462828,25757.44314633655,103126.20229261935,103126.20229261935,103126.20229261935,127926.35138857842,91532.84594536255,56495.139033058185,38930.78545811596,24800.149095959077,0.0,63730.93455407504,21080.126731565215,1535.5588159002548,0.0,0.8867772308528263,2.8175677683076223,0.0014959135982669303,354402.0360901426,1555104.6853939844,4.387967694966745,1555104.6853939844,4.387967694966745,0.85,0.09565560536148071,4.027634451161993,1.2671112706279382,1.0,0.0,4.02763445115907,1.2847291754720183,1.2850293846121592,3.1350066053277046,19317.274195802856,1969.8137688000345,4632.441516551485,4632.441516551485,5.560230615822451,5.018871389337602,-2.3523008171901183,7.371172206527721,3.476963493041825,3.476963493041825,0.9934181408690929,0.0,0.0,0.00023366287423819666,1.0000357077424311,0.0002336545309623872,198.91466257139132,0.0,1.6656638820634149e-06,4.7204914417677175,0.012693194488343131,7.877452498454997e-05,0.00015488834925364667,0.0006238336515375984,0.09565560536147036,0.07177819780298275,0.023877407558487614,0.09565564829039838,0.07177819780299051,0.023877407558490195,0.3757434640795983,0.3757434640795983,0.12499313965228842,0.0,4.793738022126661,4.7103198739640675,5.0446847981768315,4.793124857882901,4.7103622718210545,5.0420980894786,24800.149095959077,21080.126731565215,0.85,1.0683728452838035,0.6642136512195516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514384509958265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42509368016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003426506,1535.5588159002548,0.3757434640795983,0.12499313965228842,6.112874298809886,3.476963493041825
