time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
719.0,-29.9912017082647,5.018809408054906,35.00678980125818,24.108373140357457,4.996926578933537,-26.49238758931732,-40.00939355520529,1.4981124599862232,-0.2251934106164981,-5.01841687109903,40.01322659143355,42330.701891026016,25757.437753923507,25757.437753923507,68088.13964494952,77368.57340185466,77368.57340185466,25757.437753923507,103126.01115577816,103126.01115577816,103126.01115577816,127926.10172912436,91532.76845682556,56494.992107780454,38930.86261005012,24800.0905733462,0.0,63730.95318339632,21080.07698734427,1535.5567315286255,0.0,0.8867771154785491,2.817562263763909,0.0014959135982669303,354401.4754468207,1555103.5993424617,4.387971572019628,1555103.5993424617,4.387971572019628,0.85,0.09565539897289863,4.027634451161993,1.2671110469894487,1.0,0.0,4.027634451162166,1.2847296616696198,1.285029860203961,3.1350054189048038,19317.257842467607,1969.8121012239253,4632.441516551485,4632.441516551485,5.560229451768242,5.018809408054906,-2.352334025128909,7.371143433183816,3.4769763374915463,3.4769763374915463,0.9934218107118704,0.0,0.0,0.0002336545309623872,1.000035583224633,0.00023364621707656032,198.91494491901844,0.0,1.6595998923789977e-06,4.7033060950020795,0.01269485408823551,7.877189341718037e-05,0.00015488263754520683,0.000623810646863911,0.09565539897286937,0.0717780010346123,0.023877397938257074,0.09565531912442946,0.07177800103463425,0.02387739793826438,0.3757425030555895,0.3757425030555895,0.12499311225110256,0.0,4.793650612603415,4.7103664822057,5.044193344966118,4.793223460482523,4.710476081628542,5.042150328460423,24800.0905733462,21080.07698734427,0.85,1.0683684496137171,0.6642094583021918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144050633238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4079083334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996869224853,1535.5567315286255,0.3757425030555895,0.12499311225110256,6.112874298809886,3.4769763374915463
720.0,-29.991542455440722,5.018748039689354,35.00677679426519,24.108279856760078,4.9968894875049354,-26.49269801916596,-40.009688039403386,1.4980450512302543,-0.22551156617106471,-5.01843041347211,40.01320074679926,42330.4491510789,25757.364203866382,25757.364203866382,68087.81335494528,77368.34470777019,77368.34470777019,25757.364203866382,103125.70891163657,103125.70891163657,103125.70891163657,127925.72512396565,91532.66227799095,56494.861559018755,38930.88968774689,24800.016212329076,0.0,63730.90590007596,21080.013780479712,1535.5531101194247,0.0,0.886777140137597,2.817564869823741,0.0014959135982669303,354401.2883486772,1555102.4846878978,4.387970743373575,1555102.4846878978,4.387970743373575,0.8499999999999999,0.09565517806143235,4.027634451161993,1.2671108733536678,1.0,0.0,4.027634451160811,1.2847299941568973,1.2850301820872752,3.1350046075674634,19317.235434274782,1969.8098162241727,4632.441516551485,4632.441516551485,5.56021357459918,5.018748039689354,-2.35234730581602,7.371095345505374,3.4769890921201623,3.4769890921201623,0.9934254548914749,0.0,0.0,0.00023364621707656032,1.0000354633058717,0.00023363793150313222,198.91522631504148,0.0,1.6537561413168814e-06,4.686744904492042,0.012696507844376826,7.876926815788287e-05,0.00015487694891867744,0.0006237877351557215,0.09565517806142686,0.07177779267779888,0.023877385383627978,0.09565518466850484,0.071777792677803,0.023877385383629348,0.37574154394386505,0.37574154394386505,0.12499309030519119,0.0,4.793509512764956,4.71038039364862,5.043584994967489,4.792918847301053,4.710410398439706,5.041125843264751,24800.016212329076,21080.013780479712,0.85,1.0683641224510527,0.6642059853573876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425545016039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39134714289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990324494363,1535.5531101194247,0.37574154394386505,0.12499309030519119,6.112874298809886,3.4769890921201623
721.0,-29.99188199878093,5.018686969402917,35.00676386836564,24.10817864527928,4.996835778289131,-26.493009027432677,-40.009978821594245,1.4979628069409476,-0.22558205860423186,-5.018458257807475,40.013177094828336,42330.186243060074,25757.328434372437,25757.328434372437,68087.51467743251,77368.15130808137,77368.15130808137,25757.328434372437,103125.47974245381,103125.47974245381,103125.47974245381,127925.44099774394,91532.58417921992,56494.71361378351,38930.967294929345,24799.961255290127,0.0,63730.92855021947,21079.967066996607,1535.5509352372817,0.0,0.8867770840535838,2.8175625448666426,0.0014959135982669303,354400.903658334,1555101.4646013526,4.38797262802855,1555101.4646013526,4.38797262802855,0.85,0.0956549678308963,4.027634451161993,1.2671107167517768,1.0,0.0,4.02763445116215,1.2847303959825664,1.285030573361552,3.1350036270307466,19317.218952154522,1969.8081355156473,4632.441516551485,4632.441516551485,5.560205853078289,5.018686969402917,-2.35237092758685,7.371057896989766,3.4770019283433125,3.4770019283433125,0.9934291223838035,0.0,0.0,0.00023363793150313222,1.0000353381127567,0.0002336296754713171,198.9155067176106,0.0,1.6481267135994458e-06,4.67079110634083,0.012698155971090426,7.876667598050162e-05,0.00015487125552263062,0.0006237648042376592,0.09565496783087776,0.07177759275352998,0.02387737507734779,0.09565496420627581,0.07177759275354388,0.023877375077352415,0.37574058440943453,0.37574058440943453,0.1249930653041255,0.0,4.793393524461862,4.710414464169617,5.043016674685077,4.792876199203249,4.710498026077687,5.040690427210222,24799.961255290127,21079.967066996607,0.85,1.0683590562120884,0.6642016240153197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514445957682152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37539334474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983791468996,1535.5509352372817,0.37574058440943453,0.1249930653041255,6.112874298809886,3.4770019283433125
722.0,-29.992220264185345,5.018626159446826,35.00675094564957,24.108067794609838,4.996776524260468,-26.493319439806548,-40.01026946408672,1.4978756998816272,-0.22569625779846092,-5.018487625793346,40.01315133574983,42329.92845658064,25757.297194730887,25757.297194730887,68087.22565131153,77367.94125184133,77367.94125184133,25757.297194730887,103125.23844657221,103125.23844657221,103125.23844657221,127925.13238848394,91532.48666356503,56494.56800916501,38931.02072711113,24799.893941911723,0.0,63730.91466902285,21079.909850624965,1535.5480837082694,0.0,0.8867770278443405,2.8175606172596823,0.0014959135982669303,354400.49791797326,1555100.3536378797,4.387974516891934,1555100.3536378797,4.387974516891934,0.85,0.0956547551903937,4.027634451161993,1.267110503553413,1.0,0.0,4.027634451161525,1.284730820494241,1.285030987365083,3.135002591136209,19317.198372256404,1969.8060369500702,4632.441516551485,4632.441516551485,5.5601991094116,5.018626159446826,-2.3523956118240172,7.3710217712708435,3.477014752206386,3.477014752206386,0.9934327863446818,0.0,0.0,0.0002336296754713171,1.000035205206442,0.00023362145077991312,198.9157860655248,0.0,1.6422527519821463e-06,4.6541442991174025,0.012699798223842408,7.876408512726814e-05,0.00015486559034404894,0.0006237419869692316,0.09565475519037833,0.07177739112391715,0.023877364066461182,0.0956547150699013,0.07177739112392868,0.023877364066465016,0.3757396257690975,0.3757396257690975,0.12499303988183913,0.0,4.793284344765198,4.710443060222758,5.042492144976848,4.79279136799488,4.710501839329083,5.0403381590196545,24799.893941911723,21079.909850624965,0.85,1.0683547538100235,0.6641977237642815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514466298286286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35874653751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977271202233,1535.5480837082694,0.3757396257690975,0.12499303988183913,6.112874298809886,3.477014752206386
723.0,-29.992557379059637,5.018566009866998,35.00673809412941,24.1079943132587,4.9967470067826225,-26.493625842708855,-40.01055954778565,1.4978154704319147,-0.22583586516134346,-5.018497661775147,40.01312756404703,42329.67316456969,25757.217949579364,25757.217949579364,68086.89111414905,77367.76194360912,77367.76194360912,25757.217949579364,103124.97989318849,103124.97989318849,103124.97989318849,127924.81013889243,91532.43147054281,56494.43650913153,38931.105512679205,24799.830245703943,0.0,63730.935758383144,21079.85570884835,1535.5449972191807,0.0,0.8867770628452835,2.817561282579116,0.0014959135982669303,354400.3592635745,1555099.3283884767,4.387973340715265,1555099.3283884767,4.387973340715265,0.85,0.09565453550861276,4.027634451161993,1.2671103079384194,1.0,0.0,4.027634451163146,1.284731119214984,1.2850312755885525,3.1350018621974534,19317.18672421102,1969.8048491799973,4632.441516551485,4632.441516551485,5.560182002848843,5.018566009866998,-2.352405947450408,7.370971957317406,3.4770275528186367,3.4770275528186367,0.9934364436624676,0.0,0.0,0.00023362145077991312,1.00003508555918,0.00023361325432825317,198.9160644639913,0.0,1.6360209557694998e-06,4.636483388650762,0.012701434244798178,7.876149933380568e-05,0.00015485995144610742,0.0006237192755496158,0.09565453550860294,0.07177718395185309,0.023877351556749842,0.09565454916426358,0.07177718395186046,0.0238773515567523,0.3757386675346312,0.3757386675346312,0.12499301640032419,0.0,4.793163757596972,4.710498201950543,5.04184195274172,4.7926617966138,4.710699766909727,5.039222106621139,24799.830245703943,21079.85570884835,0.85,1.0683491510666063,0.6641934981945038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448656238883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34108562704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97076521867,1535.5449972191807,0.3757386675346312,0.12499301640032419,6.112874298809886,3.4770275528186367
724.0,-29.992893245740554,5.018506083761019,35.00672533217419,24.107888212334387,4.9966905023497326,-26.493933821027568,-40.010849841032154,1.4977310776367876,-0.22591227510508816,-5.0185277577189735,40.013104469768294,42329.42418598357,25757.191132717508,25757.191132717508,68086.61531870108,77367.56011655879,77367.56011655879,25757.191132717508,103124.75124927629,103124.75124927629,103124.75124927629,127924.53040944986,91532.34232866461,56494.29986533762,38931.15829258555,24799.77916017357,0.0,63730.93745275911,21079.812286147535,1535.5430936326852,0.0,0.886776993279988,2.817558772478207,0.0014959135982669303,354399.943466444,1555098.3323561768,4.38797567839742,1555098.3323561768,4.38797567839742,0.85,0.09565432708656002,4.027634451161993,1.2671101392479613,1.0,0.0,4.027634451162905,1.284731530907459,1.2850316768464245,3.135000857585482,19317.167911531422,1969.8029308205578,4632.441516551485,4632.441516551485,5.560176213922687,5.018506083761019,-2.3524308559171114,7.37093693967813,3.477040451294467,3.477040451294467,0.9934401289412762,0.0,0.0,0.00023361325432825317,1.0000349557463113,0.00023360508848804297,198.91634183234987,0.0,1.6304059067652063e-06,4.620570339772595,0.012703064650704943,7.875891175101082e-05,0.00015485434257724235,0.0006236966850761427,0.09565432708654541,0.07177698624241456,0.023877340844130842,0.09565433786293008,0.07177698624242553,0.02387734084413449,0.3757377112543631,0.3757377112543631,0.12499298649821329,0.0,4.7930656276575405,4.7105561187023,5.041273486880129,4.792615482613883,4.710730802260116,5.0389423742967665,24799.77916017357,21079.812286147535,0.85,1.068344795165937,0.6641895738213559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514506757621555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32517257817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96427100855,1535.5430936326852,0.3757377112543631,0.12499298649821329,6.112874298809886,3.477040451294467
725.0,-29.993227998358588,5.018446538366493,35.006712583819535,24.107780993822985,4.9966412645962075,-26.49424006971029,-40.01113608302546,1.4976533359478668,-0.22617298938342856,-5.018550169841341,40.013079341997,42329.163245542746,25757.145447343115,25757.145447343115,68086.30869288585,77367.32412474326,77367.32412474326,25757.145447343115,103124.46957208638,103124.46957208638,103124.46957208638,127924.18177940483,91532.22151483536,56494.153789861186,38931.186361082415,24799.71220731844,0.0,63730.89856840085,21079.755376220673,1535.5400980114473,0.0,0.8867769701924968,2.8175595861959257,0.0014959135982669303,354399.63382708764,1555097.248622,4.387976454232837,1555097.248622,4.387976454232837,0.85,0.09565411143477877,4.027634451161993,1.267109909565188,1.0,0.0,4.027634451160574,1.2847319114247928,1.2850320469611953,3.1349999290476624,19317.142414740163,1969.8003308714153,4632.441516551485,4632.441516551485,5.560166351871708,5.018446538366493,-2.3524500539540543,7.3708965923205465,3.477053316935608,3.477053316935608,0.9934438048387452,0.0,0.0,0.00023360508848804297,1.0000348398924888,0.00023359694999541944,198.91661828136213,0.0,1.6243190626019359e-06,4.603320223413887,0.012704688969767544,7.875636035676862e-05,0.00015484872813127434,0.0006236740721401378,0.09565411143476202,0.07177678328000091,0.02387732815476111,0.0956541763899935,0.07177678328001348,0.02387732815476529,0.37573675674256624,0.37573675674256624,0.1249929559842308,0.0,4.792936549233332,4.710573279195103,5.0407036036642126,4.7923771804578905,4.710599486095305,5.038381441965726,24799.71220731844,21079.755376220673,0.85,1.0683406357406124,0.664185884655492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514526878133267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.307922461805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957790566741,1535.5400980114473,0.37573675674256624,0.1249929559842308,6.112874298809886,3.477053316935608
726.0,-29.993561656077198,5.018387380139024,35.006699879043516,24.107689142134063,4.9965943036220155,-26.49454510512754,-40.01142215039579,1.4975777526724385,-0.2262210991352731,-5.0185718706608995,40.01305511460576,42328.90626329554,25757.098987296282,25757.098987296282,68086.00525059181,77367.14125043579,77367.14125043579,25757.098987296282,103124.24023773207,103124.24023773207,103124.24023773207,127923.89055914994,91532.15429840588,56494.012157833604,38931.2690450803,24799.65032141787,0.0,63730.91936649817,21079.70277320519,1535.537382115661,0.0,0.8867769474651245,2.817557684314193,0.0014959135982669303,354399.3340150858,1555096.2037208008,4.387977217966794,1555096.2037208008,4.387977217966794,0.85,0.09565389644135129,4.027634451161993,1.2671096919709819,1.0,0.0,4.027634451161187,1.2847322817893576,1.285032406955955,3.1349990252851425,19317.12822925095,1969.7988843540813,4632.441516551485,4632.441516551485,5.560156322593053,5.018387380139024,-2.3524686116996048,7.370855991838629,3.477066197547861,3.477066197547861,0.9934474850136745,0.0,0.0,0.00023359694999541944,1.000034726032226,0.00023358883838189018,198.9168938268472,0.0,1.618881430580065e-06,4.587909974263904,0.012706307851198124,7.87538105953555e-05,0.00015484313940006394,0.0006236515627737765,0.09565389644133965,0.07177658089984824,0.0238773155414914,0.09565394018835038,0.07177658089985699,0.023877315541494307,0.3757358012116111,0.3757358012116111,0.12499292451578761,0.0,4.792827734610057,4.710617769177361,5.040132718199914,4.792350771525605,4.710754640839355,5.0378079012676835,24799.65032141787,21079.70277320519,0.85,1.0683355257916303,0.6641816356025587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514546931958654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29251221266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951321247769,1535.537382115661,0.3757358012116111,0.12499292451578761,6.112874298809886,3.477066197547861
727.0,-29.993893875472804,5.018328618200342,35.00668722766034,24.107591772358887,4.996548896653568,-26.494848690524922,-40.01170797329394,1.4975037117056844,-0.2263896785586894,-5.018592722507802,40.013031260229255,42328.65458204528,25757.051432641892,25757.051432641892,68085.70601468717,77366.92969622492,77366.92969622492,25757.051432641892,103123.98112886681,103123.98112886681,103123.98112886681,127923.57136881676,91532.05845012714,56493.87577932614,38931.314078667776,24799.590239949943,0.0,63730.904318617715,21079.65170395745,1535.5347468552761,0.0,0.8867769277084941,2.8175574674625294,0.0014959135982669303,354399.0459324227,1555095.1749078413,4.3879778818715245,1555095.1749078413,4.3879778818715245,0.85,0.09565368150499881,4.027634451161993,1.2671095375670123,1.0,0.0,4.027634451162291,1.284732644884088,1.2850327597137103,3.134998139262957,19317.10800123922,1969.7968216709294,4632.441516551485,4632.441516551485,5.560146057022679,5.018328618200342,-2.3524864230072207,7.370815041207562,3.4770790957131856,3.4770790957131856,0.9934511702037673,0.0,0.0,0.00023358883838189018,1.0000345764278717,0.00023358076199352088,198.91716818518694,0.0,1.6135369671631598e-06,4.572763764940395,0.012707921388165287,7.875126308917798e-05,0.00015483757529271219,0.0006236291525833166,0.09565368150498389,0.07177637877589625,0.023877302729087637,0.09565376653583625,0.07177637877590745,0.023877302729091367,0.3757348465347587,0.3757348465347587,0.12499289184305068,0.0,4.792710814688235,4.710652681857823,5.03955816501059,4.792203043949087,4.710752851696213,5.037220292983534,24799.590239949943,21079.65170395745,0.85,1.06833108273967,0.6641778433023083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514566920245213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.277366003334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944862704859,1535.5347468552761,0.3757348465347587,0.12499289184305068,6.112874298809886,3.4770790957131856
728.0,-29.994224998742485,5.018270100520236,35.006674599829644,24.107490840274863,4.996492670634522,-26.495152371165556,-40.01199383111668,1.497420043057562,-0.2263791417689731,-5.018620407954788,40.01300664347464,42328.40764596004,25757.022121612747,25757.022121612747,68085.42976757279,77366.7475328275,77366.7475328275,25757.022121612747,103123.76965444026,103123.76965444026,103123.76965444026,127923.2979360701,91531.98717058079,56493.73941915635,38931.3863904716,24799.52828162985,0.0,63730.91467210145,21079.59903938537,1535.5321636646834,0.0,0.886776875927038,2.817554094414077,0.0014959135982669303,354398.66343913897,1555094.113214895,4.387979621943331,1555094.113214895,4.387979621943331,0.85,0.0956534688472911,4.027634451161993,1.2671093573374677,1.0,0.0,4.027634451161826,1.2847330529422014,1.2850331574906035,3.134997143521917,19317.092958261725,1969.7952877141252,4632.441516551485,4632.441516551485,5.560139729683403,5.018270100520236,-2.3525091666518163,7.370779267172052,3.4770920148285813,3.4770920148285813,0.9934548613795947,0.0,0.0,0.00023358076199352088,1.000034462437929,0.00023357271250841417,198.91744163897192,0.0,1.606532303586429e-06,4.55291254836394,0.012709527920468873,7.874871534792011e-05,0.00015483204664560078,0.0006236068852137424,0.09565346884727796,0.07177617859265734,0.023877290254620622,0.0956534855224461,0.0717761785926672,0.023877290254623904,0.37573389198982554,0.37573389198982554,0.12499285760377979,0.0,4.792627513314869,4.710712847667594,5.039042419348448,4.79224126618584,4.7109010912936355,5.036926773140181,24799.52828162985,21079.59903938537,0.85,1.0683265745968895,0.6641738607352756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514586822419018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25751478676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.938421854431,1535.5321636646834,0.37573389198982554,0.12499285760377979,6.112874298809886,3.4770920148285813
729.0,-29.994555006463536,5.018211946920615,35.006661978982635,24.10738868582996,4.996443926067915,-26.495454299420697,-40.01227560276163,1.4973432190249785,-0.22655397537153021,-5.018642162971282,40.012981591226264,42328.14874661449,25756.978431954547,25756.978431954547,68085.12717856903,77366.53019642926,77366.53019642926,25756.978431954547,103123.5086283838,103123.5086283838,103123.5086283838,127922.96964635502,91531.88329683227,56493.59366914959,38931.43291964742,24799.461017971214,0.0,63730.89393761863,21079.541865275532,1535.529135217396,0.0,0.8867768559109301,2.817553854380269,0.0014959135982669303,354398.3628790151,1555093.0327401555,4.387980294567655,1555093.0327401555,4.387980294567655,0.85,0.09565325292224551,4.027634451161993,1.2671091595245527,1.0,0.0,4.027634451162376,1.284733428927565,1.2850335232218135,3.134996226045175,19317.07103653886,1969.793052320503,4632.441516551485,4632.441516551485,5.56013029844546,5.018211946920615,-2.3525274832339,7.370739430154515,3.477104909692083,3.477104909692083,0.9934585456263095,0.0,0.0,0.00023357271250841417,1.000034346425581,0.00023356469039615714,198.9177141721556,0.0,1.6011829839365093e-06,4.537752576476067,0.012711129103452809,7.874620409977274e-05,0.00015482650840864144,0.0006235845792197663,0.09565325292222882,0.07177597576004421,0.023877277162184598,0.09565328656225132,0.07177597576005675,0.023877277162188768,0.375732939105726,0.375732939105726,0.1249928252959029,0.0,4.792528008334671,4.710752550018526,5.038523294025822,4.792088187599745,4.710870168394479,5.036405413022123,24799.461017971214,21079.541865275532,0.85,1.0683221742537055,0.6641700144367396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606658979374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.24235481487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.931991889081,1535.529135217396,0.375732939105726,0.1249928252959029,6.112874298809886,3.477104909692083
730.0,-29.99488373490829,5.0181541588534495,35.00664939567123,24.10729672936725,4.996397050543992,-26.495754889293746,-40.012557164859004,1.4972682049294388,-0.22659619152238974,-5.018663466306076,40.012957442834725,42327.894527048986,25756.93456805981,25756.93456805981,68084.8290951088,77366.34658625568,77366.34658625568,25756.93456805981,103123.28115431548,103123.28115431548,103123.28115431548,127922.68006362404,91531.81338929888,56493.45279338956,38931.51177323258,24799.39890930855,0.0,63730.91068254113,21079.489072912267,1535.52639519608,0.0,0.8867768349207775,2.817551921354777,0.0014959135982669303,354398.06855936995,1555091.9912482603,4.387980999923949,1555091.9912482603,4.387980999923949,0.85,0.09565303839558262,4.027634451161993,1.2671089743496853,1.0,0.0,4.0276344511628555,1.2847337963901675,1.2850338804634345,3.134995329366131,19317.056283113714,1969.7915478898212,4632.441516551485,4632.441516551485,5.560120829595269,5.0181541588534495,-2.3525453586424847,7.370699517495934,3.477117816857065,3.477117816857065,0.9934622333877329,0.0,0.0,0.00023356469039615714,1.0000342133715454,0.00023355669963401565,198.91798564951802,0.0,1.5957402330008298e-06,4.522327820324352,0.012712724843685809,7.874369479314022e-05,0.00015482099560301692,0.0006235623756539104,0.09565303839557107,0.07177577384003972,0.023877264555531352,0.09565304798869408,0.07177577384004838,0.023877264555534235,0.37573198634895416,0.37573198634895416,0.12499279398427805,0.0,4.792444050739562,4.7108138272602105,5.038001572411986,4.792067274783676,4.711018600452974,5.035874166034773,24799.39890930855,21079.489072912267,0.85,1.0683172163387964,0.6641658509776257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626428762214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22693005872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.925573234443,1535.52639519608,0.37573198634895416,0.12499279398427805,6.112874298809886,3.477117816857065
731.0,-29.995211334877766,5.018096469475087,35.00663679666658,24.107181548047834,4.996330659878816,-26.49605641497482,-40.01283886665476,1.4971757399758938,-0.22659935095435912,-5.018697128961666,40.01293181911077,42327.64570928429,25756.92272540348,25756.92272540348,68084.56843468777,77366.14799600547,77366.14799600547,25756.92272540348,103123.07072140895,103123.07072140895,103123.07072140895,127922.40372269286,91531.72014570284,56493.30900543386,38931.5679336322,24799.333001283914,0.0,63730.90093491611,21079.433051091328,1535.5237195196885,0.0,0.8867767563595452,2.8175480303217344,0.0014959135982669303,354397.6034879331,1555090.8861275802,4.387983639907795,1555090.8861275802,4.387983639907795,0.85,0.09565282866335853,4.027634451161993,1.26710875950288,1.0,0.0,4.027634451162445,1.284734245419199,1.2850343193308085,3.1349942336500938,19317.036604799414,1969.7895412602077,4632.441516551485,4632.441516551485,5.560118273134215,5.018096469475087,-2.352572270649524,7.370668740124611,3.4771307373683378,3.4771307373683378,0.9934659249623822,0.0,0.0,0.00023355669963401565,1.0000340960118361,0.00023354873655352982,198.9182561955898,0.0,1.5895063089901233e-06,4.504660879678009,0.012714314349994798,7.87411843154817e-05,0.00015481551531853395,0.0006235403030713247,0.09565282866333576,0.07177557554415238,0.023877253119183376,0.09565274074143204,0.07177557554416947,0.023877253119189062,0.3757310350293893,0.3757310350293893,0.12499276296606296,0.0,4.7923876709973,4.710877302781682,5.037583831873121,4.792097778007303,4.71106746776195,5.035848831064982,24799.333001283914,21079.433051091328,0.85,1.0683132897213825,0.6641620483681933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464612195853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20926311807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919169207718,1535.5237195196885,0.3757310350293893,0.12499276296606296,6.112874298809886,3.4771307373683378
732.0,-29.99553776843525,5.0180395298326514,35.00662425179459,24.10711166393014,4.9963103676508025,-26.496352280577305,-40.0131197302602,1.4971248797929428,-0.22685983435349044,-5.018699698586081,40.01290819782961,42327.398458105585,25756.832757092296,25756.832757092296,68084.23121519788,77365.94597628643,77365.94597628643,25756.832757092296,103122.77873337873,103122.77873337873,103122.77873337873,127922.04446452383,91531.64166499772,56493.18496589932,38931.618554553774,24799.265731145104,0.0,63730.88428569888,21079.375871473338,1535.5202484841657,0.0,0.8867768288226064,2.817551159097796,0.0014959135982669303,354397.56798692344,1555089.8673703994,4.387981204847826,1555089.8673703994,4.387981204847826,0.85,0.09565260642975544,4.027634451161993,1.267108589163981,1.0,0.0,4.027634451162859,1.2847344997740366,1.2850345635140787,3.134993612976367,19317.020042075023,1969.7878523323484,4632.441516551485,4632.441516551485,5.5600988517749,5.0180395298326514,-2.3525762176415466,7.370615747474198,3.4771435913372875,3.4771435913372875,0.9934695975249392,0.0,0.0,0.00023354873655352982,1.0000339747027318,0.0002335408020742036,198.9185257790343,0.0,1.5840020841869003e-06,4.489061906585675,0.012715898352078986,7.87386813812951e-05,0.00015481005517223472,0.0006235183115979815,0.09565260642975283,0.07177536704268724,0.0238772393870656,0.09565263855402328,0.07177536704268919,0.02387723938706625,0.37573008503380395,0.37573008503380395,0.12499273814294647,0.0,4.792279197809535,4.710932134007237,5.0369831953268545,4.7918398642326,4.711146593677029,5.034575775849305,24799.265731145104,21079.375871473338,0.85,1.0683082775061368,0.664158342262384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466574760184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19366414498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.912776830499,1535.5202484841657,0.37573008503380395,0.12499273814294647,6.112874298809886,3.4771435913372875
733.0,-29.99586309847609,5.017982714558026,35.00661180323257,24.10700573762881,4.996251823238774,-26.496650978455648,-40.01339724110437,1.4970397032183542,-0.2268644903489303,-5.018731191421387,40.012885913311536,42327.14197277437,25756.817832955006,25756.817832955006,68083.95980572938,77365.75300514455,77365.75300514455,25756.817832955006,103122.57083809955,103122.57083809955,103122.57083809955,127921.78973392647,91531.55630041174,56493.03577728205,38931.689470144105,24799.21889582693,0.0,63730.90836597103,21079.33606145289,1535.5186168767452,0.0,0.8867767492138153,2.8175475412525754,0.0014959135982669303,354397.1328934299,1555088.9062666479,4.387983880034029,1555088.9062666479,4.387983880034029,0.85,0.09565240111532963,4.027634451161993,1.2671083913510666,1.0,0.0,4.027634451161718,1.2847349145939813,1.2850349682366757,3.1349926007380744,19317.002026562703,1969.7860152613487,4632.441516551485,4632.441516551485,5.560095630117977,5.017982714558026,-2.3526012397285494,7.370583954286575,3.477156575327611,3.477156575327611,0.9934733072364602,0.0,0.0,0.0002335408020742036,1.0000338599388603,0.00023353289466466836,198.91879445178654,0.0,1.5783149303967733e-06,4.472944512744456,0.012717476667009382,7.873620839769839e-05,0.0001548045936765052,0.0006234963146896263,0.09565240111531062,0.07177517218446522,0.023877228930845405,0.09565240550719782,0.07177517218447949,0.023877228930850144,0.3757291356152985,0.3757291356152985,0.12499270690172404,0.0,4.792208749834231,4.710999884969681,5.03649617438839,4.791866701072479,4.711211259957622,5.034488183926726,24799.21889582693,21079.33606145289,0.85,1.0683036151746215,0.6641540668103022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685303418915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17754675114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906396900402,1535.5186168767452,0.3757291356152985,0.12499270690172404,6.112874298809886,3.477156575327611
734.0,-29.99618725734412,5.017926294969443,35.00659935535041,24.106908088456862,4.996207133550022,-26.496947236408243,-40.01367813963441,1.4969671126140627,-0.22704446727630057,-5.018749687972631,40.01286103598378,42326.90471499875,25756.770350630024,25756.770350630024,68083.67506562878,77365.53754031639,77365.53754031639,25756.770350630024,103122.30789094642,103122.30789094642,103122.30789094642,127921.45834016865,91531.45357911797,56492.910934405685,38931.71404968031,24799.15044922223,0.0,63730.86449890254,21079.277881838894,1535.515442172095,0.0,0.8867767451511104,2.817547749597981,0.0014959135982669303,354396.87735203945,1555087.833338747,4.387984016557809,1555087.833338747,4.387984016557809,0.85,0.09565218504489426,4.027634451161993,1.2671082133194433,1.0,0.0,4.027634451162639,1.2847352704840136,1.2850353140503705,3.1349917323003162,19316.980348056182,1969.7838046688914,4632.441516551485,4632.441516551485,5.560085380161274,5.017926294969443,-2.3526166711663,7.3705429661357424,3.4771695019361535,3.4771695019361535,0.9934770005531867,0.0,0.0,0.00023353289466466836,1.00003373813236,0.0002335250159667703,198.91906215796624,0.0,1.5729323719856088e-06,4.457690342207216,0.012719049599381367,7.873370529852765e-05,0.00015479918936614072,0.0006234745481030176,0.09565218504488186,0.071774969121746,0.023877215923135867,0.09565221437945069,0.0717749691217553,0.023877215923138965,0.37572818747880854,0.37572818747880854,0.12499267701827271,0.0,4.792115168095222,4.711045041295051,5.035984398021583,4.791705220696315,4.711190644972476,5.033902113362046,24799.15044922223,21079.277881838894,0.85,1.0682998826542074,0.6641508011511068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704793177133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1622925806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900028196302,1535.515442172095,0.37572818747880854,0.12499267701827271,6.112874298809886,3.4771695019361535
735.0,-29.996510224545315,5.0178700030220895,35.00658690357002,24.106797447334998,4.996144983274297,-26.497244167889484,-40.01395533615721,1.4968789266183966,-0.22705498575908223,-5.01878055395235,40.0128360266752,42326.65729334525,25756.755033682435,25756.755033682435,68083.41232702768,77365.34003380225,77365.34003380225,25756.755033682435,103122.09506748468,103122.09506748468,103122.09506748468,127921.18155792149,91531.3612660469,56492.76837189002,38931.769882396526,24799.08649043681,0.0,63730.85637283334,21079.223516871287,1535.512811725334,0.0,0.8867766786009175,2.81754428216047,0.0014959135982669303,354396.4509196015,1555086.754719241,4.387986252921107,1555086.754719241,4.387986252921107,0.85,0.09565197537369596,4.027634451161993,1.2671080177044498,1.0,0.0,4.027634451160981,1.2847356992666414,1.2850357328105668,3.13499068599173,19316.96086612172,1969.7818180644483,4632.441516551485,4632.441516551485,5.560082073708825,5.0178700030220895,-2.3526411273605254,7.370511130382615,3.4771824532178606,3.4771824532178606,0.9934807009193888,0.0,0.0,0.0002335250159667703,1.0000336141918784,0.00023351716647592946,198.91932888064153,0.0,1.5672231969071055e-06,4.441510540034737,0.012720616822578273,7.873123526022603e-05,0.00015479378070654427,0.0006234527639992924,0.09565197537367692,0.07177477095267604,0.023877204421000893,0.09565192562705546,0.07177477095269032,0.02387720442100564,0.37572723904235694,0.37572723904235694,0.12499264639452834,0.0,4.792049061542343,4.711096624937511,5.035563459874652,4.791725568193272,4.711244517336866,5.033820991347,24799.08649043681,21079.223516871287,0.85,1.0682958962410822,0.6641470035445484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724212822852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14611277843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.893672110364,1535.512811725334,0.37572723904235694,0.12499264639452834,6.112874298809886,3.4771824532178606
736.0,-29.996831952384802,5.017814315781793,35.00657448594902,24.10671830819922,4.996116085859442,-26.497536658258586,-40.01423186911268,1.4968207917331509,-0.22726993176001997,-5.018788591051909,40.012812118078536,42326.41249150818,25756.682468835515,25756.682468835515,68083.09496034369,77365.13548193825,77365.13548193825,25756.682468835515,103121.81795077377,103121.81795077377,103121.81795077377,127920.83725364786,91531.27486998215,56492.64137830989,38931.814990746956,24799.019302874094,0.0,63730.834293621054,21079.16640744298,1535.5094690439212,0.0,0.8867767242728785,2.8175461727566744,0.0014959135982669303,354396.3398822083,1555085.7235725643,4.387984718153219,1555085.7235725643,4.387984718153219,0.85,0.09565175579268574,4.027634451161993,1.2671078297821805,1.0,0.0,4.02763445116253,1.2847359874168915,1.2850360109430625,3.13498998285244,19316.942632924067,1969.779958795722,4632.441516551485,4632.441516551485,5.560066409215996,5.017814315781793,-2.3526487148794657,7.370463030661259,3.477195348972025,3.477195348972025,0.9934843854205786,0.0,0.0,0.00023351716647592946,1.0000334852862611,0.00023350934734858885,198.91959458041634,0.0,1.561415450115685e-06,4.425051385627851,0.01272217823802839,7.872877120621183e-05,0.00015478839526971761,0.0006234310734283948,0.09565175579268145,0.0717745647000221,0.023877191092659355,0.09565178651041321,0.07177456470002531,0.023877191092660427,0.3757262907859642,0.3757262907859642,0.12499262034821727,0.0,4.791946140719574,4.711140095993983,5.0350193028066315,4.79151865929191,4.7112987626753124,5.032827396606081,24799.019302874094,21079.16640744298,0.85,1.0682912865485312,0.6641433924511594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743561127779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.129653624026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88732909219,1535.5094690439212,0.3757262907859642,0.12499262034821727,6.112874298809886,3.477195348972025
737.0,-29.997152563700148,5.017758657942925,35.00656210515408,24.106613429635786,4.996050199688529,-26.497831842782315,-40.014508821163304,1.4967294787706549,-0.2270928786836066,-5.018823367376358,40.01278835547056,42326.17410895503,25756.678940664187,25756.678940664187,68082.85304961921,77364.9766327086,77364.9766327086,25756.678940664187,103121.65557337279,103121.65557337279,103121.65557337279,127920.61994678012,91531.21875063625,56492.505412300045,38931.90370926246,24798.964373407332,0.0,63730.86808266979,21079.119717396232,1535.507450055296,0.0,0.8867766333025034,2.8175397793283077,0.0014959135982669303,354395.85942656134,1555084.6987226992,4.387987775136372,1555084.6987226992,4.387987775136372,0.85,0.09565155031581983,4.027634451161993,1.2671076847193765,1.0,0.0,4.027634451162276,1.2847364307042282,1.285036444287879,3.134988901150912,19316.930789385486,1969.778751090891,4632.441516551485,4632.441516551485,5.560065647593576,5.017758657942925,-2.352675840829695,7.370434498772619,3.477208333326239,3.477208333326239,0.9934880952360683,0.0,0.0,0.00023350934734858885,1.00003336916479,0.0002335015555967014,198.91985935872967,0.0,1.5553776405670292e-06,4.40794023336696,0.012723733615668956,7.872630348929571e-05,0.00015478304385929312,0.0006234095199034068,0.09565155031579559,0.07177436960262405,0.023877180713171527,0.0956514338809776,0.07177436960264225,0.02387718071317758,0.375725342215844,0.375725342215844,0.1249925902079462,0.0,4.79191630616981,4.711235018402704,5.034613368069188,4.791730488692735,4.711548862016912,5.032923473954668,24798.964373407332,21079.119717396232,0.85,1.0682869243410298,0.6641392998766433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762835234047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11254247176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.881000136987,1535.507450055296,0.375725342215844,0.1249925902079462,6.112874298809886,3.477208333326239
738.0,-29.997472069822646,5.017703680049949,35.006549758810095,24.106538586225383,4.99602713247203,-26.49812175021403,-40.014781163167186,1.4966768128634225,-0.22736096256556948,-5.01882717044163,40.01276459733428,42325.92157706227,25756.59734715716,25756.59734715716,68082.51892421943,77364.76587063982,77364.76587063982,25756.59734715716,103121.36321779698,103121.36321779698,103121.36321779698,127920.25916735364,91531.12760819591,56492.3721898758,38931.95046480012,24798.895949556656,0.0,63730.84641435677,21079.061557123157,1535.5039368750568,0.0,0.8867766999825829,2.8175428640606714,0.0014959135982669303,354395.8068849789,1555083.674066205,4.3879855344081875,1555083.674066205,4.3879855344081875,0.85,0.09565132926224534,4.027634451161993,1.2671074550366033,1.0,0.0,4.027634451162639,1.28473669315289,1.2850366967869575,3.134988260728912,19316.911554503262,1969.7767896787652,4632.441516551485,4632.441516551485,5.560048034093925,5.017703680049949,-2.3526801261736856,7.370383806223634,3.4772212337378168,3.4772212337378168,0.9934917810679477,0.0,0.0,0.0002335015555967014,1.0000332542217998,0.00023349379094238855,198.92012322493292,0.0,1.5499341896082309e-06,4.3925134933497265,0.012725283549858564,7.872387691886409e-05,0.00015477767867783733,0.0006233879109137386,0.09565132926223985,0.07177416227466439,0.023877166987575464,0.09565132694866742,0.07177416227466851,0.02387716698757683,0.3757243965451047,0.3757243965451047,0.1249925648152238,0.0,4.791827840414896,4.711304246992199,5.034049649795065,4.791466207876056,4.711573960725104,5.0317875551355655,24798.895949556656,21079.061557123157,0.85,1.0682820447977348,0.6641355632070725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514782042500098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09711573175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874682825222,1535.5039368750568,0.3757243965451047,0.1249925648152238,6.112874298809886,3.4772212337378168
739.0,-29.997790390700036,5.017648681928872,35.00653745986391,24.10642347475516,4.99595941075553,-26.498415056620605,-40.015054029040016,1.4965840766760676,-0.22730783144737643,-5.018863565446918,40.012741285204264,42325.676195055676,25756.59977452924,25756.59977452924,68082.27596958491,77364.57289504966,77364.57289504966,25756.59977452924,103121.1726695789,103121.1726695789,103121.1726695789,127920.01684229792,91531.03569472021,56492.22753758518,38932.00906348336,24798.844172719026,0.0,63730.85323620238,21079.01754681117,1535.502131326946,0.0,0.8867765991410144,2.8175379128270657,0.0014959135982669303,354395.3040668969,1555082.6686458553,4.387988923104671,1555082.6686458553,4.387988923104671,0.85,0.09565112585357535,4.027634451161993,1.2671072445856408,1.0,0.0,4.027634451161489,1.2847371429857501,1.2850371367488007,3.1349871630563313,19316.89215690021,1969.7748116737325,4632.441516551485,4632.441516551485,5.560048558088036,5.017648681928872,-2.3527082368968877,7.37035691882576,3.4772342465033406,3.4772342465033406,0.9934954990009545,0.0,0.0,0.00023349379094238855,1.0000331309458974,0.00023348605532852167,198.9203861129078,0.0,1.5445459927114625e-06,4.3772433433442846,0.012726828095851276,7.872144575010048e-05,0.00015477234519228807,0.0006233664295835957,0.09565112585354889,0.07177396909272582,0.023877156760823068,0.0956510355115899,0.07177396909274568,0.02387715676082968,0.3757234516983933,0.3757234516983933,0.12499253337771597,0.0,4.791787327300312,4.711383006664448,5.033649555309353,4.79155573399953,4.711629134169129,5.0319799433762,24798.844172719026,21079.01754681117,0.85,1.0682781182491794,0.6641316418310955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514801183604258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08184558174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.868376967112,1535.502131326946,0.3757234516983933,0.12499253337771597,6.112874298809886,3.4772342465033406
740.0,-29.99810762972252,5.017594435228759,35.00652520160291,24.10634761853146,4.995942231541116,-26.49870233449331,-40.01532221501691,1.4965369363119094,-0.22771445740619356,-5.018863273686939,40.012717872350294,42325.416103692885,25756.509604013572,25756.509604013572,68081.92570770645,77364.33435726527,77364.33435726527,25756.509604013572,103120.84396127884,103120.84396127884,103120.84396127884,127919.6197909422,91530.91824536618,56492.0882310419,38932.0333492492,24798.775829663373,0.0,63730.809178912576,21078.959455213866,1535.498524549565,0.0,0.8867766854150567,2.817543299694826,0.0014959135982669303,354395.30809772795,1555081.658881917,4.387986023937676,1555081.658881917,4.387986023937676,0.85,0.09565090324253843,4.027634451161993,1.2671070138039071,1.0,0.0,4.027634451164262,1.2847373794714674,1.285037363350989,3.1349865859892203,19316.867370154505,1969.7722841290865,4632.441516551485,4632.441516551485,5.560029093079068,5.017594435228759,-2.352709306383967,7.370303741612726,3.4772471615368987,3.4772471615368987,0.9934991890105425,0.0,0.0,0.00023348605532852167,1.0000330184301638,0.00023347834624005157,198.92064810803356,0.0,1.5387712972214914e-06,4.360877856325707,0.012728366867148497,7.871905634570985e-05,0.0001547669989828118,0.000623344897006126,0.09565090324253643,0.0717737608872852,0.02387714235525124,0.09565100301580308,0.0717737608872867,0.023877142355251735,0.3757225081352756,0.3757225081352756,0.12499250665507744,0.0,4.791659625249849,4.711407742871415,5.033062432952988,4.7911488162807245,4.711507240154731,5.030714513497344,24798.775829663373,21078.959455213866,0.85,1.068273360794446,0.6641280198541342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514820253750205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06548009472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862084203209,1535.498524549565,0.3757225081352756,0.12499250665507744,6.112874298809886,3.4772471615368987
741.0,-29.99842381060785,5.017540158499399,35.00651300864872,24.10623753620314,4.995875697634393,-26.498993595839817,-40.01559476656837,1.4964454828664024,-0.22759222326408235,-5.018899349985257,40.012695258023086,42325.178652058225,25756.513207523232,25756.513207523232,68081.69185958145,77364.15695552283,77364.15695552283,25756.513207523232,103120.67016304607,103120.67016304607,103120.67016304607,127919.3981023481,91530.84152287683,56491.95116167403,38932.10040133644,24798.727939302025,0.0,63730.82834063847,21078.918748406722,1535.4969356546644,0.0,0.8867765836687306,2.8175374760238037,0.0014959135982669303,354394.80968331516,1555080.6835577982,4.387989443037859,1555080.6835577982,4.387989443037859,0.8500000000000001,0.09565069999243377,4.027634451161993,1.2671068709390245,1.0,0.0,4.027634451162285,1.2847378231896565,1.2850377972681124,3.1349855032386813,19316.851178487475,1969.7706330385479,4632.441516551485,4632.441516551485,5.560029870964691,5.017540158499399,-2.3527369537455964,7.370277112244995,3.4772602115855795,3.4772602115855795,0.9935029175958798,0.0,0.0,0.00023347834624005157,1.0000329083821669,0.00023347066309824556,198.92090922989146,0.0,1.5334968747942472e-06,4.345930143166897,0.012729900364023291,7.871662811490436e-05,0.0001547617181251472,0.0006233236276418642,0.09565069999241135,0.0717735682288954,0.023877131763515955,0.09565069535993777,0.07177356822891222,0.023877131763521547,0.37572156237411575,0.37572156237411575,0.1249924720912472,0.0,4.791602911377197,4.7114688815256045,5.032650423620339,4.791307126721165,4.711645128181431,5.030933760029939,24798.727939302025,21078.918748406722,0.85,1.0682693702910593,0.6641240943210719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483925913139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05053238156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855802501766,1535.4969356546644,0.37572156237411575,0.1249924720912472,6.112874298809886,3.4772602115855795
742.0,-29.998738747454613,5.017486493754122,35.00650082535618,24.106163216661685,4.99584894270912,-26.49927975905314,-40.01586651485411,1.4963899543076213,-0.22775726510843697,-5.018904943448764,40.01267115352657,42324.94344666004,25756.439769433266,25756.439769433266,68081.38321609331,77363.96318300274,77363.96318300274,25756.439769433266,103120.40295243601,103120.40295243601,103120.40295243601,127919.06062291769,91530.76403275398,56491.83189000888,38932.14682527234,24798.65767048168,0.0,63730.804495754026,21078.85901990943,1535.4933577867587,0.0,0.8867766424893316,2.817538995165741,0.0014959135982669303,354394.7324065105,1555079.643965284,4.387987466420695,1555079.643965284,4.387987466420695,0.8500000000000001,0.0956504784520031,4.027634451161993,1.2671066874125976,1.0,0.0,4.027634451161415,1.2847380988054713,1.285038063076942,3.1349848306879218,19316.834824817546,1969.768965428311,4632.441516551485,4632.441516551485,5.560014017965856,5.017486493754122,-2.3527421546307745,7.370228648384897,3.4772731621642707,3.4772731621642707,0.9935066177612202,0.0,0.0,0.00023347066309824556,1.0000327789841563,0.000233463010417926,198.92116932494596,0.0,1.5283375537938607e-06,4.331308627451802,0.012731428701577086,7.871420710953833e-05,0.00015475645598870722,0.000623302433679852,0.0956504784519942,0.07177336130074109,0.023877117151253117,0.09565053040063717,0.07177336130074777,0.023877117151255334,0.37572061707942817,0.37572061707942817,0.12499244148657213,0.0,4.791514094662091,4.711529292070054,5.032111864399667,4.791147678340337,4.711760343532205,5.029946998827825,24798.65767048168,21078.85901990943,0.85,1.068264927059396,0.6641206521954368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514858201168228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.035910865845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.849531423706,1535.4933577867587,0.37572061707942817,0.12499244148657213,6.112874298809886,3.4772731621642707
