time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
743.0,-29.999052472751902,5.017432957636927,35.006488702174714,24.106061865482502,4.995793384090946,-26.499567712418166,-40.016134770680196,1.496308623757199,-0.2277256395611289,-5.018932868723369,40.01264853780184,42324.69883847725,25756.424334063304,25756.424334063304,68081.12317254055,77363.77670817655,77363.77670817655,25756.424334063304,103120.20104223985,103120.20104223985,103120.20104223985,127918.80708868662,91530.68168938385,56491.69107368558,38932.211795220304,24798.606046446777,0.0,63730.817841667085,21078.81513947976,1535.491365132572,0.0,0.8867765822401414,2.8175353164996815,0.0014959135982669303,354394.3466035325,1555078.6685818487,4.387989491044404,1555078.6685818487,4.387989491044404,0.85,0.0956502707164063,4.027634451161993,1.2671065159747377,1.0,0.0,4.027634451161857,1.2847384950548544,1.2850384495866376,3.1349838637706777,19316.817446908637,1969.767193374765,4632.441516551485,4632.441516551485,5.5600106859497025,5.017432957636927,-2.352763625156326,7.370196582793254,3.4772862068969443,3.4772862068969443,0.9935103448276984,0.0,0.0,0.000233463010417926,1.000032652966724,0.00023345538740692943,198.9214284200217,0.0,1.5222801176386326e-06,4.314141853387885,0.012732950981694725,7.871181728600999e-05,0.00015475119313191601,0.0006232812368165281,0.09565027071638937,0.0717731654348271,0.023877105281562262,0.09565027488939452,0.07177316543483982,0.02387710528156649,0.37571967215450547,0.37571967215450547,0.12499240609718844,0.0,4.791463416239253,4.711606782930403,5.031674842963071,4.791207229162239,4.711863871794776,5.029873639584537,24798.606046446777,21078.81513947976,0.85,1.0682606230110112,0.6641166749755005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877068723062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01874409178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843274728522,1535.491365132572,0.37571967215450547,0.12499240609718844,6.112874298809886,3.4772862068969443
744.0,-29.99936512863368,5.017379672099495,35.00647654931834,24.10596505450087,4.995742022974485,-26.499854283215218,-40.016402782034106,1.4962311775559736,-0.22772038336614742,-5.01895491725904,40.01262342709148,42324.45797117348,25756.394264491868,25756.394264491868,68080.85223566534,77363.59176080336,77363.59176080336,25756.394264491868,103119.98602529523,103119.98602529523,103119.98602529523,127918.52253018969,91530.60214197154,56491.55530630506,38932.27426185164,24798.53650489445,0.0,63730.81076674609,21078.756029160282,1535.4882079843096,0.0,0.8867765609415093,2.817532671505735,0.0014959135982669303,354394.041991157,1555077.5855938385,4.387990206767194,1555077.5855938385,4.387990206767194,0.85,0.09565005643271027,4.027634451161993,1.267106281896122,1.0,0.0,4.0276344511638085,1.2847388730730178,1.2850388178989705,3.1349829413413284,19316.800659064236,1969.7654814910532,4632.441516551485,4632.441516551485,5.560004194864748,5.017379672099495,-2.3527807651125903,7.3701604372120855,3.477299200991181,3.477299200991181,0.9935140574260517,0.0,0.0,0.00023345538740692943,1.000032541742143,0.0002334477906091236,198.9216866324958,0.0,1.5163802362959983e-06,4.297421589662859,0.012734467361931021,7.870942970741019e-05,0.00015474595769951924,0.0006232601504086401,0.09565005643269922,0.07177296443804518,0.023877091994654046,0.09564998613139539,0.07177296443805346,0.0238770919946568,0.3757187286018742,0.3757187286018742,0.12499237268095727,0.0,4.79142610677485,4.711693405390292,5.0312639450277175,4.7912345338929185,4.711998147899749,5.029578415013702,24798.53650489445,21078.756029160282,0.85,1.0682564903315028,0.6641129692525084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489586374174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.002023828056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837031806817,1535.4882079843096,0.3757187286018742,0.12499237268095727,6.112874298809886,3.477299200991181
745.0,-29.99967670889878,5.017326964752544,35.00646445928892,24.105885181948565,4.995716667101632,-26.500137285172908,-40.01666653258724,1.4961772433757778,-0.22799623293013838,-5.01896108936275,40.012600951347046,42324.20386568782,25756.324881634104,25756.324881634104,68080.52874732192,77363.36990700681,77363.36990700681,25756.324881634104,103119.69478864092,103119.69478864092,103119.69478864092,127918.17091908169,91530.49578209076,56491.41639300024,38932.310432322796,24798.476130440773,0.0,63730.78656276357,21078.704710874656,1535.4852073225345,0.0,0.8867766109181492,2.817535581709217,0.0014959135982669303,354393.9567202631,1555076.6162485199,4.387988527343885,1555076.6162485199,4.387988527343885,0.85,0.09564983846158795,4.027634451161993,1.2671060725441206,1.0,0.0,4.027634451161998,1.2847391410527893,1.285039076180895,3.1349822874249145,19316.778212663063,1969.7631925951332,4632.441516551485,4632.441516551485,5.55998921726438,5.017326964752544,-2.352786106641997,7.370113071394542,3.477312181450117,3.477312181450117,0.9935177661286049,0.0,0.0,0.0002334477906091236,1.0000324298712715,0.00023344022017283378,198.92194395724079,0.0,1.5111678325432105e-06,4.2826496374274585,0.012735978529763565,7.870708015151152e-05,0.00015474071045761207,0.0006232390164363612,0.09564983846158204,0.07177276034390698,0.023877078117675053,0.09564990339792237,0.07177276034391142,0.023877078117676535,0.3757177867527204,0.3757177867527204,0.12499234213672622,0.0,4.791336305014568,4.711746594821136,5.03074318292056,4.790964856432595,4.711947666130072,5.028648404382977,24798.476130440773,21078.704710874656,0.85,1.068251820182301,0.6641092343024192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491459473888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.98725187582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.830799851561,1535.4852073225345,0.3757177867527204,0.12499234213672622,6.112874298809886,3.477312181450117
746.0,-29.999987246036447,5.017274412679966,35.00645243870084,24.105788475740724,4.995664547576135,-26.500422024790012,-40.016934264544375,1.4960993263297646,-0.22795539027407585,-5.01898675319293,40.01257879390866,42323.9709713395,25756.30624870935,25756.30624870935,68080.27722004885,77363.18837379814,77363.18837379814,25756.30624870935,103119.49462250748,103119.49462250748,103119.49462250748,127917.9205199816,91530.41848607372,56491.28744317065,38932.36782544785,24798.425897474128,0.0,63730.79372292198,21078.66201285301,1535.4832412358653,0.0,0.886776560520957,2.817532045903389,0.0014959135982669303,354393.6021609764,1555075.6606317125,4.387990220899501,1555075.6606317125,4.387990220899501,0.85,0.09564963071835238,4.027634451161993,1.2671058928640564,1.0,0.0,4.027634451160036,1.2847395211652717,1.2850394466555732,3.134981359886001,19316.761899957608,1969.7615291621103,4632.441516551485,4632.441516551485,5.559985194995629,5.017274412679966,-2.352805633721956,7.370080046401922,3.4773252475206196,3.4773252475206196,0.9935214992916056,0.0,0.0,0.00023344022017283378,1.0000323213811715,0.00023343267530635733,198.9222004210825,0.0,1.5059259033740037e-06,4.267794010161927,0.012737484455666939,7.870469519458655e-05,0.00015473552497824724,0.0006232181312210256,0.09564963071833907,0.07177256456080996,0.02387706615752911,0.09564965545499204,0.07177256456081994,0.02387706615753243,0.3757168442958264,0.3757168442958264,0.12499230695107023,0.0,4.791285153091678,4.7118224671535245,5.030309143709701,4.7910313629188295,4.7120773636045215,5.02852417230298,24798.425897474128,21078.66201285301,0.85,1.0682477534492483,0.6641055053440654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933261342493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97239624856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824579022628,1535.4832412358653,0.3757168442958264,0.12499230695107023,6.112874298809886,3.4773252475206196
747.0,-30.000296557662885,5.017222372304179,35.006440458096876,24.105709266755753,4.99563487392756,-26.500703416476036,-40.017197735700734,1.4960417327406776,-0.22811911380506444,-5.018995301024745,40.012555917349395,42323.72562246675,25756.244845094516,25756.244845094516,68079.97046756127,77362.98662131793,77362.98662131793,25756.244845094516,103119.23146641246,103119.23146641246,103119.23146641246,127917.59519569637,91530.32956360921,56491.15458094763,38932.416647401755,24798.363729283905,0.0,63730.78037668566,21078.60916989132,1535.4801930209735,0.0,0.8867765998556946,2.817533202550542,0.0014959135982669303,354393.48406825395,1555074.6740007733,4.3879888990884375,1555074.6740007733,4.3879888990884375,0.85,0.09564941282314837,4.027634451161993,1.267105696150102,1.0,0.0,4.0276344511610915,1.2847398061560567,1.2850397220191951,3.134980664460519,19316.743133583514,1969.759615524518,4632.441516551485,4632.441516551485,5.55997193986556,5.017222372304179,-2.3528124976175953,7.370034869921774,3.477338272586646,3.477338272586646,0.9935252207390418,0.0,0.0,0.00023343267530635733,1.000032193906974,0.00023342516043845679,198.92245587338905,0.0,1.5008414413799453e-06,4.253384644870765,0.012738985297108318,7.870234825811075e-05,0.00015473032704824656,0.0006231971958590802,0.0956494128231416,0.07177236103200983,0.023877051791131764,0.0956495090814784,0.07177236103201491,0.023877051791133454,0.37571590276429595,0.37571590276429595,0.1249922729662886,0.0,4.791206707244271,4.711887831286447,5.029797285402651,4.790876187219681,4.712133103109977,5.027733602288322,24798.363729283905,21078.60916989132,0.85,1.068243163902425,0.6641017946478786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951865498524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.957986883266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.818368705008,1535.4801930209735,0.37571590276429595,0.1249922729662886,6.112874298809886,3.477338272586646
748.0,-30.00060485366333,5.017170525116726,35.00642853428542,24.10561731029304,4.995585673964376,-26.500985846748282,-40.01746131163088,1.4959666670493148,-0.22805682843272734,-5.019018448850995,40.012533610339894,42323.48525135826,25756.221662494354,25756.221662494354,68079.70691385261,77362.81253070896,77362.81253070896,25756.221662494354,103119.03419320332,103119.03419320332,103119.03419320332,127917.34538029208,91530.25998776688,56491.01843963479,38932.49060903566,24798.31118708877,0.0,63730.80179612443,21078.564509025455,1535.4780360470143,0.0,0.8867765628076815,2.8175296784066712,0.0014959135982669303,354393.16426920454,1555073.7119340994,4.3879901440560305,1555073.7119340994,4.3879901440560305,0.85,0.09564920312044066,4.027634451161993,1.267105470313691,1.0,0.0,4.0276344511616395,1.284740172816093,1.285040079109671,3.1349797697487722,19316.728450159113,1969.7581182319257,4632.441516551485,4632.441516551485,5.5599669354634385,5.017170525116726,-2.352829963870607,7.370000488987333,3.47735136442775,3.47735136442775,0.9935289612650714,0.0,0.0,0.00023342516043845679,1.0000320882776201,0.0002334176704674454,198.92271048749274,0.0,1.494875978339555e-06,4.2364785226142985,0.012740480173086658,7.870000045307389e-05,0.00015472515998538289,0.0006231763848186791,0.0956492031204286,0.07177216423842175,0.023877038882006842,0.09564925108392677,0.0717721642384308,0.023877038882009854,0.3757149613861404,0.3757149613861404,0.12499223493182181,0.0,4.791166570880591,4.7119805634181375,5.029356681648892,4.790961620418273,4.712307662984813,5.027550239347988,24798.31118708877,21078.564509025455,0.85,1.0682386694528083,0.6640977997852839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514970396279945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94108076101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812172587226,1535.4780360470143,0.3757149613861404,0.12499223493182181,6.112874298809886,3.47735136442775
749.0,-30.000911940489452,5.017118999737616,35.006416616299475,24.105524306092434,4.995542940093915,-26.501266541887116,-40.017724643088854,1.495897541491632,-0.22815819461635556,-5.01903530364708,40.01250993239368,42323.24901935006,25756.18304549317,25756.18304549317,68079.43206484323,77362.6080234493,77362.6080234493,25756.18304549317,103118.79106894246,103118.79106894246,103118.79106894246,127917.03850795292,91530.16212515431,56490.888513508595,38932.52623516191,24798.247439010458,0.0,63730.773674172364,21078.510323158887,1535.4750870871455,0.0,0.8867765627586627,2.81752904373383,0.0014959135982669303,354392.9314117258,1555072.690741546,4.387990145703265,1555072.690741546,4.387990145703265,0.8499999999999999,0.09564898827324143,4.027634451161993,1.2671053247014066,1.0,0.0,4.027634451162881,1.2847405116381203,1.285040408387622,3.1349789429668724,19316.707797038354,1969.7560121997171,4632.441516551485,4632.441516551485,5.559958599254324,5.017118999737616,-2.3528427524310587,7.369961752168675,3.4773644278133755,3.4773644278133755,0.9935326936609644,0.0,0.0,0.0002334176704674454,1.000031962502051,0.00023341021009312657,198.92296410354058,0.0,1.489925335057208e-06,4.222448399552127,0.012741970098421715,7.869765489033598e-05,0.00015472001557710944,0.0006231556650226861,0.09564898827323128,0.07177196356537009,0.023877024707861186,0.0956490458338477,0.07177196356537771,0.02387702470786372,0.37571402183458613,0.37571402183458613,0.12499219763914424,0.0,4.791115173458536,4.712057655701528,5.028917999687621,4.790877109030703,4.712334111273492,5.027131216335192,24798.247439010458,21078.510323158887,0.85,1.0682348281680003,0.6640943861081989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514988866260423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92705063795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805986505427,1535.4750870871455,0.37571402183458613,0.12499219763914424,6.112874298809886,3.4773644278133755
750.0,-30.001218015675736,5.017067679701957,35.00640470413137,24.10543248932811,4.995492906776401,-26.501547056387178,-40.01798793962223,1.4958219474878642,-0.22807952452808422,-5.019057383096988,40.01248626587819,42323.01700809761,25756.158404279162,25756.158404279162,68079.17541237678,77362.4376917336,77362.4376917336,25756.158404279162,103118.59609601277,103118.59609601277,103118.59609601277,127916.7819778648,91530.09507473202,56490.75949974007,38932.59508332439,24798.18588185203,0.0,63730.780965176426,21078.457999574224,1535.47238727457,0.0,0.886776536072535,2.817525428720235,0.0014959135982669303,354392.6263732097,1555071.670042487,4.387991042468379,1555071.670042487,4.387991042468379,0.85,0.09564877650855486,4.027634451161993,1.2671051076566804,1.0,0.0,4.027634451163012,1.2847408806573628,1.2850407679078577,3.1349780424992586,19316.693646583626,1969.7545692549063,4632.441516551485,4632.441516551485,5.559953279982852,5.017067679701957,-2.3528593123960375,7.369926992097994,3.477377501865872,3.477377501865872,0.9935364291045349,0.0,0.0,0.00023341021009312657,1.0000318572859221,0.00023340277451420384,198.92321688466566,0.0,1.4840397728232484e-06,4.205768716181086,0.012743454138194539,7.869530970329593e-05,0.00015471490038983064,0.000623135062918178,0.09564877650854298,0.07177176517307239,0.023877011335470582,0.09564875205484634,0.0717717651730813,0.023877011335473552,0.37571308285731686,0.37571308285731686,0.12499216076275098,0.0,4.791096186221637,4.712161550770418,5.028528608312229,4.790977858568908,4.712535324958083,5.026929046599321,24798.18588185203,21078.457999574224,0.85,1.0682306788234148,0.6640906696439766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515007263844024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.910370954574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799814370888,1535.47238727457,0.37571308285731686,0.12499216076275098,6.112874298809886,3.477377501865872
751.0,-30.001522966384936,5.017016699287159,35.006392799506656,24.105339170806133,4.995452008513559,-26.501825645143533,-40.01824714997781,1.4957546872722096,-0.22822684640362922,-5.019072880396811,40.012462661258674,42322.77297002614,25756.11764977581,25756.11764977581,68078.89061980195,77362.22442860738,77362.22442860738,25756.11764977581,103118.3420783832,103118.3420783832,103118.3420783832,127916.46385067028,91529.9883372998,56490.621672203706,38932.62962788455,24798.12177228708,0.0,63730.751400171626,21078.403506444018,1535.4693843655978,0.0,0.8867765426682007,2.817525557590692,0.0014959135982669303,354392.4122704741,1555070.652013408,4.38799082082652,1555070.652013408,4.38799082082652,0.85,0.09564856220715609,4.027634451161993,1.2671049318229781,1.0,0.0,4.027634451162066,1.2847412106417138,1.2850410884159422,3.1349772372836355,19316.671120503248,1969.7522722339686,4632.441516551485,4632.441516551485,5.559944482353524,5.017016699287159,-2.3528709730421804,7.369887672329339,3.4773905519880106,3.4773905519880106,0.9935401577108601,0.0,0.0,0.00023340277451420384,1.0000317403243086,0.00023339536646957995,198.9234687376721,0.0,1.4791092787095997e-06,4.191795695863005,0.012744933247473248,7.869300097503003e-05,0.0001547097735391738,0.0006231144138378465,0.0956485622071446,0.07177156454478274,0.023876997662361857,0.09564857008175051,0.07177156454479136,0.023876997662364726,0.3757121460169061,0.3757121460169061,0.12499212691722604,0.0,4.791052136685607,4.712237800059086,5.028121929118811,4.790846033993205,4.7125134539101055,5.026465738433217,24798.12177228708,21078.403506444018,0.85,1.0682267056970336,0.6640871485144951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515025600864557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89639793426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793652266639,1535.4693843655978,0.3757121460169061,0.12499212691722604,6.112874298809886,3.4773905519880106
752.0,-30.001826648159934,5.016966151158216,35.00638096009462,24.105260136444144,4.995420247496145,-26.50210217796571,-40.01850608093662,1.4956957773018915,-0.22832966377541197,-5.0190835873099235,40.01244075146458,42322.53313042102,25756.065775473144,25756.065775473144,68078.59890589416,77362.03208642693,77362.03208642693,25756.065775473144,103118.09786190008,103118.09786190008,103118.09786190008,127916.16362649613,91529.9057075313,56490.491189713015,38932.68279757587,24798.065764596045,0.0,63730.74856217192,21078.355899906637,1535.4667377703092,0.0,0.8867765675112159,2.817525660242469,0.0014959135982669303,354392.26434932096,1555069.7070798601,4.387989985997672,1555069.7070798601,4.387989985997672,0.85,0.09564834818785428,4.027634451161993,1.267104714778252,1.0,0.0,4.027634451160958,1.2847415015084744,1.2850413698326777,3.134976527521654,19316.653682152257,1969.7504940170454,4632.441516551485,4632.441516551485,5.55993328430548,5.016966151158216,-2.352878984019147,7.369845135177362,3.47740361902905,3.47740361902905,0.9935438911511572,0.0,0.0,0.00023339536646957995,1.0000316083259684,0.0002333879894659318,198.92371954324884,0.0,1.4736339331474599e-06,4.176278566539901,0.012746406881406396,7.869069479780467e-05,0.0001547046716717753,0.000623093865380947,0.09564834818785102,0.07177136397303044,0.02387698421482058,0.09564841138249629,0.07177136397303288,0.023876984214821394,0.37571120927806817,0.37571120927806817,0.12499209418800725,0.0,4.790996658992356,4.7123154707049935,5.027665145081926,4.79075392353451,4.712605880384444,5.025817649955172,24798.065764596045,21078.355899906637,0.85,1.068222175979633,0.6640834147606737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515043870561464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.880880804936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78750248691,1535.4667377703092,0.37571120927806817,0.12499209418800725,6.112874298809886,3.47740361902905
753.0,-30.002129337160845,5.01691572968753,35.00636915148674,24.10516870385038,4.995367432692514,-26.50237992262899,-40.01876892345024,1.4956180181607306,-0.22817622852363684,-5.019108390348298,40.0124179698723,42322.31395694123,25756.050576482314,25756.050576482314,68078.36453342355,77361.87457368342,77361.87457368342,25756.050576482314,103117.92515016574,103117.92515016574,103117.92515016574,127915.93544751579,91529.8489831044,56490.37252606665,38932.75161893084,24798.010297350043,0.0,63730.761916280884,21078.308752747536,1535.464449606834,0.0,0.8867765237561215,2.817520742853249,0.0014959135982669303,354391.9216836041,1555068.7245475461,4.387991456351222,1555068.7245475461,4.387991456351222,0.85,0.09564814012404599,4.027634451161993,1.2671045741112903,1.0,0.0,4.027634451163136,1.284741880484225,1.2850417394188451,3.1349756027599565,19316.641710916178,1969.7492732906935,4632.441516551485,4632.441516551485,5.559930003316225,5.01691572968753,-2.352897266597979,7.369812996285509,3.477416731508964,3.477416731508964,0.9935476375739897,0.0,0.0,0.0002333879894659318,1.0000315050709672,0.0002333806367924073,198.9239695294656,0.0,1.4674610047768666e-06,4.158784487537639,0.012747874342411173,7.868835384609079e-05,0.000154699635619841,0.0006230735820046786,0.09564814012402645,0.07177116822706342,0.023876971896963032,0.09564809719348578,0.07177116822707807,0.02387697189696791,0.37571027275755037,0.37571027275755037,0.12499205904102005,0.0,4.790993267755766,4.712434614023607,5.027292402003411,4.790932161824685,4.712864224119869,5.02575425253815,24798.010297350043,21078.308752747536,0.85,1.068218274604246,0.6640798365558128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515062064279747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.863386725934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.781367963138,1535.464449606834,0.37571027275755037,0.12499205904102005,6.112874298809886,3.477416731508964
754.0,-30.002430955764453,5.016865829395873,35.006357377740166,24.105094069987558,4.995340954443097,-26.50265406992537,-40.01902373330665,1.4955640686039784,-0.22832256796965567,-5.019114294256096,40.01239536806325,42322.06582446989,25755.988034998856,25755.988034998856,68078.05385946875,77361.67860043155,77361.67860043155,25755.988034998856,103117.6666354304,103117.6666354304,103117.6666354304,127915.61425568986,91529.76402869207,56490.23511239322,38932.80990699872,24797.94762025945,0.0,63730.757527258174,21078.25547722053,1535.4613075552872,0.0,0.8867765755546178,2.817521979527774,0.0014959135982669303,354391.8401183617,1555067.749769446,4.387989715705858,1555067.749769446,4.387989715705858,0.8499999999999999,0.09564792301548605,4.027634451161993,1.2671043653087692,1.0,0.0,4.0276344511615765,1.2847421480330228,1.2850419975833076,3.1349749498982478,19316.62378196772,1969.747445046751,4632.441516551485,4632.441516551485,5.559916502555722,5.016865829395873,-2.3529015793229036,7.369767408718777,3.477429797950571,3.477429797950571,0.9935513708430203,0.0,0.0,0.0002333806367924073,1.0000313937357328,0.00023337331033237565,198.9242186322089,0.0,1.4626230041478382e-06,4.145073593754973,0.01274933696541532,7.868608449701527e-05,0.00015469455229539202,0.0006230531082320014,0.09564792301548428,0.07177096541512537,0.02387695760035891,0.09564794903593413,0.0717709654151267,0.023876957600359353,0.37570933897947795,0.37570933897947795,0.12499202675378025,0.0,4.79095530287492,4.712539214787114,5.026824791152251,4.790791726286443,4.712946439430311,5.024943126200242,24797.94762025945,21078.25547722053,0.85,1.0682134733821609,0.664075988840528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508019856381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84967583215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.775243205215,1535.4613075552872,0.37570933897947795,0.12499202675378025,6.112874298809886,3.477429797950571
755.0,-30.002731461606793,5.016816211255181,35.006345689637605,24.105005675833695,4.995301785488272,-26.502928484831592,-40.01927850823847,1.4954988087130794,-0.2284075679629609,-5.01913098297543,40.012374315129335,42321.82262785439,25755.954176883057,25755.954176883057,68077.77680473744,77361.47821404587,77361.47821404587,25755.954176883057,103117.43239092892,103117.43239092892,103117.43239092892,127915.3312744326,91529.66907369727,56490.09703537569,38932.857820357305,24797.89888350367,0.0,63730.75670386097,21078.214050978117,1535.4592130818532,0.0,0.8867765668445913,2.8175211488159637,0.0014959135982669303,354391.6095559922,1555066.8417921478,4.387990008399041,1555066.8417921478,4.387990008399041,0.8499999999999999,0.09564771385177775,4.027634451161993,1.2671041158447043,1.0,0.0,4.027634451161562,1.2847424684355133,1.2850423086474734,3.134974168065463,19316.60374247641,1969.7454015873323,4632.441516551485,4632.441516551485,5.559909193641907,5.016816211255181,-2.3529136625066753,7.369729873761856,3.4774429375787332,3.4774429375787332,0.9935551250224952,0.0,0.0,0.00023337331033237565,1.0000312779901777,0.00023336601111257225,198.92446681648497,0.0,1.4574103371349035e-06,4.130300895440317,0.012750794375752456,7.868381551947153e-05,0.00015468949481290412,0.0006230327385412971,0.09564771385176697,0.07177076916373364,0.02387694468803334,0.09564778942558937,0.07177076916374173,0.023876944688036035,0.37570840659254234,0.37570840659254234,0.12499199075053144,0.0,4.790915355856157,4.7126325645149905,5.02638310801666,4.790723415012451,4.712974364122488,5.024584637159876,24797.89888350367,21078.214050978117,0.85,1.0682091399145919,0.6640721814195943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515098268762752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83490313384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769129801283,1535.4592130818532,0.37570840659254234,0.12499199075053144,6.112874298809886,3.4774429375787332
756.0,-30.003030807253175,5.016766794122611,35.00633401485701,24.104908026661747,4.995254436974634,-26.50320267333135,-40.01953702010212,1.495426303052745,-0.22847015987247232,-5.019151262103074,40.012351326949165,42321.59995443292,25755.9300559084,25755.9300559084,68077.53001034132,77361.27353940325,77361.27353940325,25755.9300559084,103117.20359531164,103117.20359531164,103117.20359531164,127915.04332630422,91529.5660509139,56489.9756888592,38932.878180060776,24797.83973099258,0.0,63730.717911053354,21078.16377134369,1535.4566022759911,0.0,0.8867765468662917,2.817519603682228,0.0014959135982669303,354391.3293906303,1555065.85035142,4.387990679753166,1555065.85035142,4.387990679753166,0.85,0.09564750336612651,4.027634451161993,1.2671039367141206,1.0,0.0,4.0276344511617275,1.2847428226763375,1.2850426535928636,3.134973303662243,19316.582000342925,1969.7431845067304,4632.441516551485,4632.441516551485,5.559903986673924,5.016766794122611,-2.3529283269820294,7.36969512110464,3.477456079155284,3.477456079155284,0.9935588797586526,0.0,0.0,0.00023336601111257225,1.0000311573064617,0.00023335874028278573,198.92471404311175,0.0,1.451993407566893e-06,4.114949317044575,0.012752246369160024,7.868151332334374e-05,0.0001546844977892285,0.0006230126123565878,0.0956475033661163,0.07177057218961792,0.023876931176498382,0.09564757218344222,0.07177057218962558,0.02387693117650093,0.3757074747056872,0.3757074747056872,0.12499195303568293,0.0,4.790876296053625,4.712709971334334,5.02599297611971,4.7906811022306215,4.712981200787283,5.024393878566343,24797.83973099258,21078.16377134369,0.85,1.068205917676224,0.6640690916662768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515116272338053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81955155544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763028635716,1535.4566022759911,0.3757074747056872,0.12499195303568293,6.112874298809886,3.477456079155284
757.0,-30.00332896275114,5.0167177170355055,35.006322351562645,24.10482462672519,4.995216392365896,-26.503474860068966,-40.01979148071257,1.49536228968371,-0.2284992660846683,-5.019164733351655,40.01232831194769,42321.365486182054,25755.889250452623,25755.889250452623,68077.25473663467,77361.08900966453,77361.08900966453,25755.889250452623,103116.97826011715,103116.97826011715,103116.97826011715,127914.75565521512,91529.48645941693,56489.84582559742,38932.93403757724,24797.777395097968,0.0,63730.711432675205,21078.110785833273,1535.4536537658846,0.0,0.8867765616401575,2.8175184130701068,0.0014959135982669303,354391.1432793074,1555064.857754415,4.387990183289701,1555064.857754415,4.387990183289701,0.85,0.09564728927500288,4.027634451161993,1.267103755385615,1.0,0.0,4.027634451162479,1.2847431371332663,1.2850429587815448,3.1349725363383723,19316.565203194812,1969.741471674304,4632.441516551485,4632.441516551485,5.55989517804555,5.0167177170355055,-2.3529379244139936,7.3696556414495,3.4774691986723845,3.4774691986723845,0.9935626281921098,0.0,0.0,0.00023335874028278573,1.0000310335042233,0.0002333514985680694,198.92496028734556,0.0,1.4463477361402913e-06,4.098949484221586,0.012753692716896164,7.867924726676168e-05,0.00015467949301602404,0.0006229924549596093,0.09564728927499506,0.07177037227621817,0.023876916998776893,0.09564734968845352,0.07177037227622403,0.023876916998778842,0.3757065423139265,0.3757065423139265,0.12499191678454105,0.0,4.79083934056996,4.712795356579079,5.025587267037224,4.79066546726699,4.713111390319796,5.0239388119079535,24797.777395097968,21078.110785833273,0.85,1.0682017069360843,0.6640654801239765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451513420644737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.803551722616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756940695881,1535.4536537658846,0.3757065423139265,0.12499191678454105,6.112874298809886,3.4774691986723845
758.0,-30.00362621246442,5.016668741198478,35.00631068330355,24.104728025291138,4.99516227276753,-26.50374783905048,-40.020049817953236,1.4952838993535107,-0.2283950217293409,-5.019189238896836,40.012304840750225,42321.15105590692,25755.877100443297,25755.877100443297,68077.02815635022,77360.91595855138,77360.91595855138,25755.877100443297,103116.79305899468,103116.79305899468,103116.79305899468,127914.51001213494,91529.41147320769,56489.72920605331,38932.9802968382,24797.716953140254,0.0,63730.69724997845,21078.059410169215,1535.4510689576164,0.0,0.8867765218967987,2.8175141779850508,0.0014959135982669303,354390.8047244391,1555063.8454829643,4.38799151883222,1555063.8454829643,4.38799151883222,0.85,0.09564708055174156,4.027634451161993,1.2671036246092995,1.0,0.0,4.027634451161,1.284743518783176,1.28504333121629,3.13497160505367,19316.549377955795,1969.7398579490239,4632.441516551485,4632.441516551485,5.559892555236547,5.016668741198478,-2.3529555773347655,7.369624318533243,3.4774823384079787,3.4774823384079787,0.9935663824022797,0.0,0.0,0.0002333514985680694,1.0000309392996478,0.00023334427905949846,198.9252057840343,0.0,1.4405578123587092e-06,4.082540840224582,0.012755133274708523,7.867694674921569e-05,0.0001546745518188537,0.0006229725536236561,0.0956470805517251,0.07177017640186152,0.023876904149863577,0.09564704061765089,0.07177017640187387,0.02387690414986769,0.3757056100538703,0.3757056100538703,0.12499188049926063,0.0,4.790839709484487,4.712902490401234,5.025265766711641,4.790794217167502,4.713284625306869,5.023933153961195,24797.716953140254,21078.059410169215,0.85,1.068198389377785,0.6640622632748809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515152069295727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78714307862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750866620496,1535.4510689576164,0.3757056100538703,0.12499188049926063,6.112874298809886,3.4774823384079787
759.0,-30.003922399396806,5.016620284014063,35.006299040647804,24.104658350721024,4.995137110968821,-26.50401696541759,-40.02030001776291,1.4952316769895908,-0.22847926681652098,-5.019193785929735,40.012282249983414,42320.907482127055,25755.81486212985,25755.81486212985,68076.72234425691,77360.73473197487,77360.73473197487,25755.81486212985,103116.54959410471,103116.54959410471,103116.54959410471,127914.20272776231,91529.33960614754,56489.59469399599,38933.04990239061,24797.653133657608,0.0,63730.70303604822,21078.005163608967,1535.4478291231853,0.0,0.8867765805624267,2.8175147557726654,0.0014959135982669303,354390.7419052105,1555062.8711834075,4.38798954742261,1555062.8711834075,4.38798954742261,0.85,0.09564686344291852,4.027634451161993,1.267103388332762,1.0,0.0,4.027634451162672,1.284743777978134,1.2850435811960335,3.134970972578271,19316.53421098822,1969.7383113487501,4632.441516551485,4632.441516551485,5.559879119921015,5.016620284014063,-2.352958488555125,7.369578772569188,3.4774954268922014,3.4774954268922014,0.9935701219692004,0.0,0.0,0.00023334427905949846,1.0000308287531066,0.0002333370855680969,198.92545040351064,0.0,1.4361422281329465e-06,4.07002707452877,0.012756569416936656,7.867471875554109e-05,0.00015466956030395738,0.0006229524496262962,0.09564686344291559,0.0717699736163819,0.02387688982653368,0.0956468647422743,0.07176997361638411,0.02387688982653441,0.375704679275515,0.375704679275515,0.12499184902486124,0.0,4.790816499490518,4.713012947445179,5.024839708551156,4.790714519113237,4.713446166398342,5.023126834178697,24797.653133657608,21078.005163608967,0.85,1.0681934938917972,0.6640583810630323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516987791924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.774629312924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744800752482,1535.4478291231853,0.375704679275515,0.12499184902486124,6.112874298809886,3.4774954268922014
760.0,-30.004217329652825,5.0165720434043415,35.0062874712741,24.104565067123644,4.9950948963771,-26.50428666609717,-40.02055028742177,1.4951642328213923,-0.22857076365494322,-5.019212128869311,40.012261099163666,42320.66965326527,25755.78887316656,25755.78887316656,68076.45852643183,77360.52696384105,77360.52696384105,25755.78887316656,103116.31583700761,103116.31583700761,103116.31583700761,127913.91975444577,91529.23378585042,56489.45846130253,38933.0836939421,24797.603917438162,0.0,63730.68761138026,21077.963329822436,1535.4457420092303,0.0,0.8867765637861978,2.8175138173337775,0.0014959135982669303,354390.48848964676,1555061.9589866232,4.387990111173802,1555061.9589866232,4.387990111173802,0.85,0.09564665596845164,4.027634451161993,1.2671031740354377,1.0,0.0,4.027634451160648,1.2847441083245166,1.2850439023772275,3.1349701664828675,19316.51187846186,1969.7360340648297,4632.441516551485,4632.441516551485,5.559873509712405,5.0165720434043415,-2.3529713970381465,7.369543440442488,3.4775085902102334,3.4775085902102334,0.9935738829172095,0.0,0.0,0.0002333370855680969,1.0000306980236826,0.00023332992280060088,198.92569398563086,0.0,1.4309685170290227e-06,4.055364777260251,0.012758000385453685,7.86724901982232e-05,0.0001546645953698737,0.000622932452686733,0.09564665596843958,0.07176977851801138,0.0238768774504282,0.09564670106391764,0.07176977851802042,0.023876877450431207,0.37570374995555167,0.37570374995555167,0.12499181484165779,0.0,4.790788529860151,4.713102872912657,5.024456371349231,4.790641365214356,4.713427842937108,5.022888136270694,24797.603917438162,21077.963329822436,0.85,1.0681896128526245,0.6640548100050337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187622911658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.759967015656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738746267187,1535.4457420092303,0.37570374995555167,0.12499181484165779,6.112874298809886,3.4775085902102334
761.0,-30.004511265253374,5.016524157840965,35.006275935297495,24.104491585772507,4.995060396894726,-26.504554699797204,-40.02080404954029,1.4951038314386318,-0.22850558112736508,-5.019223665473674,40.01223893317237,42320.45075080623,25755.74626760521,25755.74626760521,68076.19701841145,77360.3680992282,77360.3680992282,25755.74626760521,103116.11436683341,103116.11436683341,103116.11436683341,127913.65968131262,91529.17959163341,56489.34395043644,38933.15071244107,24797.54531447921,0.0,63730.69602692028,21077.91351730733,1535.4429634025341,0.0,0.8867765853335803,2.817511611534272,0.0014959135982669303,354390.32910659094,1555061.0030077526,4.387989387091973,1555061.0030077526,4.387989387091973,0.85,0.09564644316609909,4.027634451161993,1.2671030229283495,1.0,0.0,4.027634451162699,1.2847444056626318,1.2850441905819217,3.13496944093301,19316.500441206314,1969.7348677893383,4632.441516551485,4632.441516551485,5.559864312497243,5.016524157840965,-2.352979228923606,7.3695033867645705,3.4775217380996577,3.4775217380996577,0.993577639457045,0.0,0.0,0.00023332992280060088,1.000030594566468,0.0002333227843911653,198.9259367467912,0.0,1.4248584950027825e-06,4.038048974837886,0.012759425243948687,7.867023060145107e-05,0.0001546596921991498,0.0006229127045074055,0.09564644316609337,0.07176957940141088,0.023876863764682496,0.09564645542114715,0.07176957940141517,0.023876863764683922,0.37570282063035765,0.37570282063035765,0.12499178079911048,0.0,4.790778917362843,4.713225366001154,5.024048621312261,4.790718084346281,4.713693494500319,5.022395683127911,24797.54531447921,21077.91351730733,0.85,1.0681853684707223,0.6640512875134736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515205292655924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74265121323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732707084413,1535.4429634025341,0.37570282063035765,0.12499178079911048,6.112874298809886,3.4775217380996577
762.0,-30.00480409577978,5.016476617278326,35.00626446057417,24.10441265618431,4.995026951197836,-26.504821633439512,-40.021050128247566,1.4950444888575098,-0.2285477669533975,-5.019235286915302,40.01221764534744,42320.20455575924,25755.704867516622,25755.704867516622,68075.90942327587,77360.1829248148,77360.1829248148,25755.704867516622,103115.88779233143,103115.88779233143,103115.88779233143,127913.37976915005,91529.09906794541,56489.202096641384,38933.218857004475,24797.491976818616,0.0,63730.71083382309,21077.868180295824,1535.4404857336601,0.0,0.886776603268846,2.8175108092033114,0.0014959135982669303,354390.16855152854,1555060.0849030153,4.3879887843923315,1555060.0849030153,4.3879887843923315,0.85,0.09564623187979056,4.027634451161993,1.267102813026868,1.0,0.0,4.027634451162899,1.2847446979976802,1.285044473813673,3.1349687275917177,19316.48344732675,1969.7331348958871,4632.441516551485,4632.441516551485,5.5598553755061495,5.016476617278326,-2.3529870044408963,7.369463621719222,3.477534912693713,3.477534912693713,0.9935814036267752,0.0,0.0,0.0002333227843911653,1.0000304796152737,0.00023331567301921433,198.92617859579153,0.0,1.4200147838549092e-06,4.024321897444812,0.012760845258732542,7.866803947806769e-05,0.00015465474491309762,0.000622892778647662,0.09564623187978075,0.07176938175208356,0.023876850127697198,0.09564627577883371,0.07176938175209091,0.023876850127699644,0.3757018933366984,0.3757018933366984,0.12499174513248462,0.0,4.790765145620583,4.713346570319288,5.023628079247487,4.790687519961921,4.713809383041223,5.021923812160026,24797.491976818616,21077.868180295824,0.85,1.06818060763174,0.6640472701788713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515222902849656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72892413584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726677996892,1535.4404857336601,0.3757018933366984,0.12499174513248462,6.112874298809886,3.477534912693713
763.0,-30.00509591573706,5.0164291643307,35.00625299143197,24.104310396965616,4.994974557773453,-26.50508955227602,-40.021303890366084,1.4949681943124082,-0.2285628434822229,-5.019258819349294,40.012194858458905,42319.99465619295,25755.694353715204,25755.694353715204,68075.68900990815,77359.98011625113,77359.98011625113,25755.694353715204,103115.67446996632,103115.67446996632,103115.67446996632,127913.10897734102,91528.9928313996,56489.08848591477,38933.227050538706,24797.4345073747,0.0,63730.66155791341,21077.819331268493,1535.4380427838287,0.0,0.8867765660008341,2.817508258527337,0.0014959135982669303,354389.8434413154,1555059.1021468753,4.387990036752797,1555059.1021468753,4.387990036752797,0.85,0.09564602463545643,4.027634451161993,1.2671026481827723,1.0,0.0,4.027634451161704,1.2847450695755858,1.285044836341505,3.1349678208864566,19316.461026954436,1969.7308486541722,4632.441516551485,4632.441516551485,5.559853105903524,5.0164291643307,-2.353003478661801,7.369432642992501,3.4775481115537183,3.4775481115537183,0.9935851747296338,0.0,0.0,0.00023331567301921433,1.0000303745001156,0.00023330858638753014,198.92641961067793,0.0,1.4146380467797588e-06,4.0090842245738365,0.012762259896779322,7.866577999947615e-05,0.00015464989301973818,0.0006228732369948141,0.09564602463544278,0.07176918754983304,0.023876837085609736,0.09564603299409073,0.07176918754984328,0.02387683708561315,0.37570096767174366,0.37570096767174366,0.12499170711871288,0.0,4.790760334042375,4.713448579624355,5.0233012484407595,4.790695975867095,4.713812058573694,5.0219491662739415,24797.4345073747,21077.819331268493,0.85,1.06817797502457,0.6640444900722687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524044687705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71368646297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720661249838,1535.4380427838287,0.37570096767174366,0.12499170711871288,6.112874298809886,3.4775481115537183
764.0,-30.00538670945925,5.016382195978123,35.00624154142961,24.104240687470906,4.994949021637364,-26.505353861422837,-40.021549549978204,1.4949161736009147,-0.22862782005358895,-5.01926338475908,40.01217247766213,42319.75559836625,25755.636202309226,25755.636202309226,68075.39180067548,77359.80028008329,77359.80028008329,25755.636202309226,103115.43648239251,103115.43648239251,103115.43648239251,127912.8076906112,91528.92002644883,56488.95617179578,38933.293171836725,24797.37120821868,0.0,63730.6643800554,21077.765526985877,1535.434830281914,0.0,0.886776623812545,2.8175085805200606,0.0014959135982669303,354389.78036833694,1555058.136905178,4.38798809403849,1555058.136905178,4.38798809403849,0.85,0.09564580831328263,4.027634451161993,1.2671024547657002,1.0,0.0,4.027634451162265,1.2847453275534608,1.2850450852745825,3.1349671913824455,19316.445662052556,1969.7292818702163,4632.441516551485,4632.441516551485,5.559840552824166,5.016382195978123,-2.3530059500062186,7.369388145984342,3.4775612576099815,3.4775612576099815,0.993588930745709,0.0,0.0,0.00023330858638753014,1.0000302677535722,0.0002333015248744672,198.92665977850655,0.0,1.4097182680366458e-06,3.9951415716158545,0.012763669615047359,7.86635927221372e-05,0.00015464499366539292,0.0006228535041864647,0.09564580831327905,0.07176898604083241,0.023876822272446644,0.0956458500459421,0.07176898604083509,0.02387682227244754,0.3757000422260579,0.3757000422260579,0.1249916726320127,0.0,4.790737212610281,4.713555411871653,5.022886477351506,4.790635564705497,4.713974096728009,5.0212187161369,24797.37120821868,21077.765526985877,0.85,1.0681732642030917,0.6640407096024293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515257930399632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69974381001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714654986834,1535.434830281914,0.3757000422260579,0.1249916726320127,6.112874298809886,3.4775612576099815
765.0,-30.005676309091655,5.0163352053858,35.00623010383506,24.104144679754995,4.9948903568265015,-26.505620408877856,-40.02179926084352,1.4948344566126066,-0.22839926670059185,-5.019291570337256,40.012149939059775,42319.53871022829,25755.638871078794,25755.638871078794,68075.17758130709,77359.64803167495,77359.64803167495,25755.638871078794,103115.28690275375,103115.28690275375,103115.28690275375,127912.60390960303,91528.86091459899,56488.83208607667,38933.3653650248,24797.31700684928,0.0,63730.68237187408,21077.719455821887,1535.4326863968342,0.0,0.8867765619588411,2.81750227915895,0.0014959135982669303,354389.3909733939,1555057.164858078,4.387990172580603,1555057.164858078,4.387990172580603,0.85,0.09564560431933454,4.027634451161993,1.2671022899216045,1.0,0.0,4.027634451161535,1.2847457243941054,1.2850454731350973,3.1349662230333184,19316.43318696998,1969.7280097658204,4632.441516551485,4632.441516551485,5.559841128928487,5.0163352053858,-2.3530257039798723,7.369360909365672,3.4775744707641723,3.4775744707641723,0.9935927059326206,0.0,0.0,0.0002333015248744672,1.0000301435345131,0.0002332944925538792,198.92689896063945,0.0,1.4047232065906693e-06,3.9809855674779566,0.012765074338253949,7.866136943131379e-05,0.0001546401554431534,0.0006228340175958905,0.09564560431931958,0.07176879419953126,0.023876810119788316,0.09564549591515578,0.07176879419954249,0.02387681011979205,0.3756991173163854,0.3756991173163854,0.12499163541403878,0.0,4.790779017252703,4.713703055128519,5.022609222250651,4.790892303636667,4.71424025939848,5.0214465908698,24797.31700684928,21077.719455821887,0.85,1.068169601324563,0.6640371189388825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515275352478414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68558780587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708659555408,1535.4326863968342,0.3756991173163854,0.12499163541403878,6.112874298809886,3.4775744707641723
766.0,-30.00596491394315,5.016288812199595,35.0062186859142,24.104073678050213,4.994872831653599,-26.505881946555636,-40.02204450136048,1.49478986426612,-0.2286621091627694,-5.019290313143153,40.01212763690743,42319.30735402364,25755.56718234461,25755.56718234461,68074.87453636824,77359.43046581044,77359.43046581044,25755.56718234461,103114.99764815505,103114.99764815505,103114.99764815505,127912.24908435404,91528.75273989166,56488.709842313125,38933.38099730948,24797.251436198985,0.0,63730.632433508465,21077.66372076914,1535.429204328139,0.0,0.8867766491253413,2.8175058860298785,0.0014959135982669303,354389.4083420224,1555056.2030090706,4.387987243423146,1555056.2030090706,4.387987243423146,0.8500000000000001,0.0956453861905781,4.027634451161993,1.2671020646346736,1.0,0.0,4.0276344511608775,1.2847459475113363,1.2850456872691687,3.134965678594954,19316.410357564197,1969.7256818142992,4632.441516551485,4632.441516551485,5.559825653561138,5.016288812199595,-2.353023765311841,7.369312577511436,3.477587598928785,3.477587598928785,0.9935964568367958,0.0,0.0,0.0002332944925538792,1.0000300400604178,0.00023328748458374758,198.9271373216814,0.0,1.398917727072056e-06,3.9645328385222065,0.012766473255981022,7.865918599860341e-05,0.00015463530655527577,0.0006228144880480247,0.0956453861905727,0.07176859105096997,0.023876795139602724,0.0956454108527955,0.07176859105097402,0.02387679513960407,0.37569819538261284,0.37569819538261284,0.12499160407716843,0.0,4.790748479897729,4.713802839365883,5.022185929129364,4.790628203980361,4.714204357261906,5.020495155798358,24797.251436198985,21077.66372076914,0.85,1.0681656832354867,0.6640340090485729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529270305639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66913507692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702678352458,1535.429204328139,0.37569819538261284,0.12499160407716843,6.112874298809886,3.477587598928785
