time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-30.00625248760453,5.016242386052774,35.006207310123614,24.103977356012933,4.994815561682302,-26.506146530877842,-40.0222901609726,1.4947096049555388,-0.22846340855585368,-5.019318410549489,40.01210602819718,42319.082271088606,25755.57113761852,25755.57113761852,68074.65340870712,77359.27153700331,77359.27153700331,25755.57113761852,103114.84267462183,103114.84267462183,103114.84267462183,127912.04526501779,91528.68669465523,56488.57735413533,38933.4548227999,24797.202590395962,0.0,63730.65741319586,21077.622201836566,1535.4273639504793,0.0,0.886776584352884,2.8174999879487546,0.0014959135982669303,354389.02016552724,1555055.2710673173,4.387989420047454,1555055.2710673173,4.387989420047454,0.85,0.09564518440354182,4.027634451161993,1.2671018761629242,1.0,0.0,4.027634451161585,1.2847463374229908,1.2850460682678595,3.134964727154487,19316.3964192459,1969.7242605013844,4632.441516551485,4632.441516551485,5.559826507381722,5.016242386052774,-2.3530432875990255,7.369285673651799,3.4776008289932565,3.4776008289932565,0.9936002368552161,0.0,0.0,0.00023328748458374758,1.000029932795787,0.00023328050184612476,198.92737483155642,0.0,1.394075436716913e-06,3.9508097876557313,0.01276786733141774,7.865699889076587e-05,0.0001546304856929817,0.0006227950713769648,0.09564518440352497,0.07176840076640982,0.023876783637115147,0.09564508900432632,0.07176840076642246,0.023876783637119352,0.375697273024542,0.375697273024542,0.12499156840070429,0.0,4.7907805372854,4.713938286162033,5.02190630141547,4.790855001993634,4.714426871188664,5.020734347887469,24797.202590395962,21077.622201836566,0.85,1.0681617948383473,0.6640302169913934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530999407417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65541202605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.696707424962,1535.4273639504793,0.375697273024542,0.12499156840070429,6.112874298809886,3.4776008289932565
768.0,-30.00653893359019,5.016196630463375,35.00619597452537,24.103915818873816,4.994804538943605,-26.50640547501443,-40.02253121053798,1.4946710803678644,-0.2287067751652785,-5.019313073910765,40.01208444729974,42318.842918651935,25755.490670727922,25755.490670727922,68074.33358937985,77359.06590145535,77359.06590145535,25755.490670727922,103114.55657218327,103114.55657218327,103114.55657218327,127911.69591171866,91528.59221124745,56488.44883823512,38933.49263668037,24797.1393395354,0.0,63730.631976215765,21077.56843860509,1535.4239210542232,0.0,0.8867766896735265,2.8175038150156455,0.0014959135982669303,354389.09389322164,1555054.3403254978,4.387985880835373,1555054.3403254978,4.387985880835373,0.85,0.09564496557199273,4.027634451161993,1.2671016415348282,1.0,0.0,4.027634451162483,1.2847465320539735,1.2850462539727345,3.1349642522271375,19316.376479279257,1969.7222271906571,4632.441516551485,4632.441516551485,5.559809137083507,5.016196630463375,-2.353038169341474,7.369234799804849,3.477613971792631,3.477613971792631,0.9936039919407518,0.0,0.0,0.00023328050184612476,1.0000298154872964,0.00023327354668165707,198.9276114105705,0.0,1.3890576644448714e-06,3.9365894210367656,0.012769256389082185,7.865485288082835e-05,0.0001546256489652964,0.0006227755908059086,0.09564496557199577,0.07176819707129517,0.0238767685007006,0.09564501581479555,0.0717681970712929,0.02387676850069984,0.37569635255708383,0.37569635255708383,0.12499153768607109,0.0,4.79074376794938,4.714040293958931,5.021451331533854,4.790606298745502,4.7144584306406045,5.019641612081159,24797.1393395354,21077.56843860509,0.85,1.0681572028782824,0.6640267263385259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515327223349972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64119165943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.690747535482,1535.4239210542232,0.37569635255708383,0.12499153768607109,6.112874298809886,3.477613971792631
769.0,-30.006824396678002,5.016150898164832,35.00618471715892,24.103823757637315,4.994753494037498,-26.506667537014025,-40.02277652090413,1.4945966343734471,-0.22856425252666668,-5.0193377911588355,40.01206405476638,42318.62535222469,25755.487875825154,25755.487875825154,68074.11322804984,77358.8989172084,77358.8989172084,25755.487875825154,103114.38679303355,103114.38679303355,103114.38679303355,127911.48294430976,91528.51977882689,56488.32554829068,38933.549145040226,24797.096151276197,0.0,63730.64529631642,21077.531728584767,1535.4223255977743,0.0,0.8867766377031956,2.8174990513312057,0.0014959135982669303,354388.7524151362,1555053.4608358792,4.387987627254791,1555053.4608358792,4.387987627254791,0.85,0.09564476377038203,4.027634451161993,1.2671014937246223,1.0,0.0,4.027634451161851,1.284746894663093,1.285046607730357,3.134963367409566,19316.36119299689,1969.7206684236605,4632.441516551485,4632.441516551485,5.559808533750953,5.016150898164832,-2.3530549871413937,7.369205885306226,3.4776272394999173,3.4776272394999173,0.9936077827142621,0.0,0.0,0.00023327354668165707,1.0000297132478695,0.00023326661557288887,198.9278471782919,0.0,1.3835742545248582e-06,3.921049437323448,0.01277063996333671,7.865266899351578e-05,0.0001546208776881413,0.0006227563738456627,0.09564476377036439,0.071768007116958,0.023876756653406394,0.09564474911357462,0.07176800711697123,0.0238767566534108,0.3756954316637811,0.3756954316637811,0.12499150011705931,0.0,4.790759192327641,4.714168795680337,5.021125920982001,4.790773538632152,4.7146360005430665,5.019777267478332,24797.096151276197,21077.531728584767,0.85,1.0681535219287113,0.6640231737096608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515344385102658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62565167572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684800651316,1535.4223255977743,0.3756954316637811,0.12499150011705931,6.112874298809886,3.4776272394999173
770.0,-30.00710876080955,5.0161056052089625,35.00617346852256,24.10374884437772,4.994726874348032,-26.50692616698123,-40.02301750062031,1.494544280519729,-0.2286807236453683,-5.0193427197701705,40.01204179431072,42318.39473482017,25755.435154704348,25755.435154704348,68073.82988952452,77358.70243700147,77358.70243700147,25755.435154704348,103114.13759170582,103114.13759170582,103114.13759170582,127911.17047427299,91528.42729602291,56488.19862071595,38933.58741700774,24797.03288256717,0.0,63730.620299574904,21077.477950182096,1535.4191179113159,0.0,0.8867766932302708,2.817500008753995,0.0014959135982669303,354388.684324546,1555052.5007868982,4.387985761313967,1555052.5007868982,4.387985761313967,0.85,0.0956445487712354,4.027634451161993,1.2671012590965258,1.0,0.0,4.027634451159512,1.2847471538789137,1.2850468581014631,3.134962734886583,19316.34167524166,1969.7186781665157,4632.441516551485,4632.441516551485,5.5597971529012185,5.0161056052089625,-2.3530572276017714,7.3691628328107335,3.477640437973962,3.477640437973962,0.9936115537068463,0.0,0.0,0.00023326661557288887,1.0000295989272205,0.00023325971133566958,198.928082038861,0.0,1.3787905458162888e-06,3.9074924068433625,0.012772018753882525,7.865052371460405e-05,0.0001546160918582848,0.0006227370982724552,0.09564454877122942,0.0717678070262496,0.02387674174497982,0.0956445877901208,0.0717678070262541,0.02387674174498131,0.375694512105106,0.375694512105106,0.1249914646211641,0.0,4.790741721191637,4.714276850558406,5.020730146646088,4.790661996124811,4.714699738113154,5.0191376811831105,24797.03288256717,21077.477950182096,0.85,1.0681494950077959,0.6640198155281793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361488005836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.612094645236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.67886390967,1535.4191179113159,0.375694512105106,0.1249914646211641,6.112874298809886,3.477640437973962
771.0,-30.00739209643581,5.0160605042378865,35.006162270593435,24.103660345450066,4.994686391130017,-26.50718525767117,-40.023262322042115,1.4944795523653465,-0.22870875461944706,-5.019358937830434,40.012020773992134,42318.18448828521,25755.412116529154,25755.412116529154,68073.59660481436,77358.50705177378,77358.50705177378,25755.412116529154,103113.91916830293,103113.91916830293,103113.91916830293,127910.90116899449,91528.32988008631,56488.08605550131,38933.60424953889,24796.982000691558,0.0,63730.58625023045,21077.434700587823,1535.416881318037,0.0,0.8867766867980138,2.8174984831027343,0.0014959135982669303,354388.4602661133,1555051.5942229626,4.387985977464563,1555051.5942229626,4.387985977464563,0.85,0.09564434139259047,4.027634451161993,1.2671010893071073,1.0,0.0,4.027634451162545,1.284747470924546,1.2850471663503924,3.1349619612510904,19316.321116388288,1969.7165817469054,4632.441516551485,4632.441516551485,5.559792179675952,5.0160605042378865,-2.3530676499465444,7.3691281541844305,3.4776536927625497,3.4776536927625497,0.9936153407892999,0.0,0.0,0.00023325971133566958,1.0000294919390365,0.00023325283225736056,198.92831605045876,0.0,1.373446667975512e-06,3.892347857042601,0.012773392200550501,7.864834429098945e-05,0.00015461136704468013,0.0006227180684504057,0.09564434139258055,0.07176761305476236,0.023876728337818186,0.09564439598349396,0.07176761305476981,0.02387672833782066,0.37569359245935896,0.37569359245935896,0.12499142629808555,0.0,4.7907296607494345,4.714375888029792,5.0203832156010435,4.790650183210971,4.7147413289289375,5.018964647798498,24796.982000691558,21077.434700587823,0.85,1.0681464052053689,0.6640168713045879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378525105693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59695009544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.672939668346,1535.416881318037,0.37569359245935896,0.12499142629808555,6.112874298809886,3.4776536927625497
772.0,-30.007674344624608,5.016015529596833,35.006151051192695,24.1035729990341,4.994638588145424,-26.507444101480495,-40.023503301758296,1.4944083450013248,-0.22856353592715095,-5.019378125984268,40.01199775272489,42317.96307326594,25755.39695692641,25755.39695692641,68073.36003019236,77358.3459313926,77358.3459313926,25755.39695692641,103113.74288831902,103113.74288831902,103113.74288831902,127910.66294601967,91528.26332684257,56487.958903295694,38933.67158171875,24796.92005770065,0.0,63730.5916394194,21077.38204904555,1535.4140811873451,0.0,0.886776672493088,2.81749432986223,0.0014959135982669303,354388.19517489517,1555050.6013626037,4.387986458169596,1555050.6013626037,4.387986458169596,0.85,0.09564413245757955,4.027634451161993,1.2671009360020982,1.0,0.0,4.027634451162314,1.2847478182272059,1.2850475048957273,3.1349611137846756,19316.307070859115,1969.7151495015235,4632.441516551485,4632.441516551485,5.559788907189363,5.016015529596833,-2.353080237667487,7.36909576726432,3.47766692997829,3.47766692997829,0.99361912285094,0.0,0.0,0.00023325283225736056,1.0000293788158634,0.0002332459797666701,198.92854916440683,0.0,1.368443463992601e-06,3.878168776955031,0.012774760644014494,7.864619912113003e-05,0.0001546066331362305,0.0006226990019976454,0.09564413245756637,0.07176741782676782,0.02387671463079854,0.09564407902651144,0.07176741782677772,0.02387671463080183,0.375692672268935,0.375692672268935,0.1249913884125704,0.0,4.790754019921849,4.714502767013471,5.020098522826856,4.790814590057096,4.714973950183207,5.018923257034373,24796.92005770065,21077.38204904555,0.85,1.068142602776134,0.6640133409194798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395500622723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.582771015346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667026552606,1535.4140811873451,0.375692672268935,0.1249913884125704,6.112874298809886,3.47766692997829
773.0,-30.00795552601283,5.01597088310648,35.00613982803802,24.1034991335124,4.994604954074537,-26.50770056800784,-40.02374393222851,1.4943499960696318,-0.2285061147032934,-5.019387605308508,40.0119752045837,42317.7447881566,25755.35757884248,25755.35757884248,68073.10236699908,77358.18214154425,77358.18214154425,25755.35757884248,103113.53972038673,103113.53972038673,103113.53972038673,127910.39645614167,91528.1994100236,56487.84019265155,38933.732463746725,24796.85673575493,0.0,63730.58919950166,21077.328225391688,1535.410977643105,0.0,0.8867767058969191,2.8174924665831593,0.0014959135982669303,354388.06421469245,1555049.6289076733,4.387985335661886,1555049.6289076733,4.387985335661886,0.8499999999999999,0.0956439199258897,4.027634451161993,1.2671007519261916,1.0,0.0,4.027634451162352,1.2847481053251817,1.2850477832564902,3.1349604132263433,19316.29358172628,1969.7137739927784,4632.441516551485,4632.441516551485,5.559780406686163,5.01597088310648,-2.353085646680809,7.369056529787288,3.477680130135302,3.477680130135302,0.993622894324372,0.0,0.0,0.0002332459797666701,1.0000292678400142,0.00023323915336044448,198.928781397744,0.0,1.3631560312169675e-06,3.8631841924688857,0.01277612380004571,7.864405711418719e-05,0.0001546019226524829,0.0006226800298910219,0.0956439199258858,0.07176721940468252,0.023876700521203293,0.09564382605151177,0.07176721940468545,0.02387670052120426,0.37569175339784616,0.37569175339784616,0.12499135442160705,0.0,4.790783207531717,4.71464722128195,5.019780289447624,4.790881490605216,4.715207089776129,5.018489329568183,24796.85673575493,21077.328225391688,0.85,1.0681386006632334,0.6640099412181097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515412411025705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56778643086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661125777342,1535.410977643105,0.37569175339784616,0.12499135442160705,6.112874298809886,3.477680130135302
774.0,-30.00823582082958,5.015926657072339,35.00612867970946,24.10342893507334,4.9945813635024034,-26.50795523214668,-40.02398051144553,1.4943007748194947,-0.22859943417489603,-5.019392312393885,40.011954937742196,42317.51351948772,25755.3071240969,25755.3071240969,68072.82064358462,77357.99246654185,77357.99246654185,25755.3071240969,103113.29959063875,103113.29959063875,103113.29959063875,127910.10471942429,91528.11331621764,56487.71225671916,38933.778954998306,24796.80512878553,0.0,63730.58408378383,21077.2843594677,1535.408433381175,0.0,0.886776755331833,2.817493145119345,0.0014959135982669303,354387.9991846644,1555048.7548408974,4.3879836744432,1555048.7548408974,4.3879836744432,0.85,0.09564370897453262,4.027634451161993,1.2671005134517328,1.0,0.0,4.027634451162632,1.2847483496713745,1.285048018889008,3.134959816988456,19316.275412317922,1969.7119212287503,4632.441516551485,4632.441516551485,5.559769515076329,5.015926657072339,-2.353087415394557,7.369014072466896,3.477693354326707,3.477693354326707,0.9936266726647734,0.0,0.0,0.00023323915336044448,1.0000291756235724,0.00023323234866123502,198.92901289932007,0.0,1.3579686717865136e-06,3.84848321584298,0.012777481768717498,7.86419512226413e-05,0.00015459720213780318,0.0006226610173834706,0.09564370897452427,0.07176702214591958,0.023876686828604696,0.09564369593000957,0.07176702214592584,0.023876686828606778,0.37569083673304543,0.37569083673304543,0.12499132132169324,0.0,4.790787025725592,4.714778549393543,5.019399839937137,4.790792878219008,4.715294949516704,5.017869094805064,24796.80512878553,21077.2843594677,0.85,1.0681342658666402,0.6640063656698129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542925755062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55308545424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655236965376,1535.408433381175,0.37569083673304543,0.12499132132169324,6.112874298809886,3.477693354326707
775.0,-30.00851493497902,5.015882707944155,35.00611761150937,24.103344312775903,4.994549231032375,-26.50820968783041,-40.02421705573795,1.494243983883688,-0.22873828679814778,-5.019403376041561,40.01193497499049,42317.28719826912,25755.273895382055,25755.273895382055,68072.56109365118,77357.77890989157,77357.77890989157,25755.273895382055,103113.05280527362,103113.05280527362,103113.05280527362,127909.81074011535,91527.99940554208,56487.58525131584,38933.79350469582,24796.75793484174,0.0,63730.551439537565,21077.24424461548,1535.4062856168455,0.0,0.8867767713078281,2.817493680450879,0.0014959135982669303,354387.84633654606,1555047.893889245,4.387983137583355,1555047.893889245,4.387983137583355,0.85,0.09564350158091342,4.027634451161993,1.2671003035502513,1.0,0.0,4.027634451161286,1.2847486293827972,1.2850482899228906,3.1349591344548844,19316.251372381976,1969.7094698375058,4632.441516551485,4632.441516551485,5.559762342030598,5.015882707944155,-2.3530937250671506,7.368976433011306,3.477706630944919,3.477706630944919,0.9936304659842625,0.0,0.0,0.00023323234866123502,1.0000290527938087,0.00023322557280675734,198.92924342622968,0.0,1.353652096814852e-06,3.8362500423732904,0.012778835420814313,7.863984569409526e-05,0.00015459250296713978,0.0006226420908418148,0.09564350158091084,0.07176682807680825,0.023876673504102598,0.09564358203706541,0.07176682807681017,0.02387667350410324,0.3756899211332578,0.3756899211332578,0.1249912849480182,0.0,4.790766930995858,4.714874630666259,5.019029598490306,4.790665089243419,4.715238006619757,5.017527594564285,24796.75793484174,21077.24424461548,0.85,1.068130740375485,0.6640031545689098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446050995215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54085228077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.649356541682,1535.4062856168455,0.3756899211332578,0.1249912849480182,6.112874298809886,3.477706630944919
776.0,-30.008793012603732,5.015838774652897,35.006106527122945,24.10325246108698,4.994495963935414,-26.50846532399374,-40.02445754650978,1.4941682753253824,-0.22853869441979668,-5.019426616053698,40.01191236712461,42317.08171631916,25755.27199495097,25755.27199495097,68072.35371127013,77357.62184937694,77357.62184937694,25755.27199495097,103112.89384432792,103112.89384432792,103112.89384432792,127909.59353213353,91527.93301669853,56487.470150955494,38933.84762860338,24796.699687805605,0.0,63730.54731640898,21077.194734634762,1535.4037890360516,0.0,0.8867767348800705,2.817488338109229,0.0014959135982669303,354387.52526791056,1555046.9188597973,4.387984361707455,1555046.9188597973,4.387984361707455,0.8499999999999999,0.09564329603718566,4.027634451161993,1.2671001760708172,1.0,0.0,4.027634451160552,1.2847489975288968,1.2850486494491329,3.134958236129235,19316.237361548145,1969.7080411300644,4632.441516551485,4632.441516551485,5.559761931786652,5.015838774652897,-2.3531089618410035,7.368947736493901,3.4777199173863704,3.4777199173863704,0.9936342621103915,0.0,0.0,0.00023322557280675734,1.0000289449671849,0.00023321882229559911,198.92947309751798,0.0,1.3479156048115242e-06,3.8199928240358596,0.012780183336419124,7.863770509056665e-05,0.0001545878677161907,0.0006226234217454025,0.09564329603717206,0.07176663566160948,0.02387666037556257,0.09564324123843401,0.07176663566161968,0.023876660375565975,0.37568900433472446,0.37568900433472446,0.12499124632099035,0.0,4.79080003737522,4.715004291854939,5.018771617242635,4.790887921633896,4.7154789311725835,5.017695490624931,24796.699687805605,21077.194734634762,0.85,1.068127555429659,0.6639999732973202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462773738768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52459506243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643490427527,1535.4037890360516,0.37568900433472446,0.12499124632099035,6.112874298809886,3.4777199173863704
777.0,-30.009070190949785,5.0157953706333664,35.00609545861557,24.10318659329789,4.994477912763326,-26.508716628814916,-40.02468983000142,1.494124350628485,-0.22868084111030385,-5.019425423318063,40.01189066086326,42316.846087617276,25755.20848234363,25755.20848234363,68072.0545699609,77357.42726718838,77357.42726718838,25755.20848234363,103112.63574953201,103112.63574953201,103112.63574953201,127909.27213001097,91527.84300080105,56487.3388366208,38933.89351575583,24796.636380478958,0.0,63730.52989623479,21077.140923407114,1535.4004352330478,0.0,0.8867768195604848,2.8174903486250673,0.0014959135982669303,354387.5417459515,1555045.9827150798,4.387981516093587,1555045.9827150798,4.387981516093587,0.85,0.09564307960540518,4.027634451161993,1.2670999403437602,1.0,0.0,4.027634451163108,1.2847492169421124,1.2850488602403585,3.1349577007319307,19316.218364413777,1969.7061039614728,4632.441516551485,4632.441516551485,5.559748221390716,5.0157953706333664,-2.3531061865963814,7.368901557229748,3.4777331353567478,3.4777331353567478,0.9936380386733565,0.0,0.0,0.00023321882229559911,1.0000288514259634,0.00023321209379414124,198.92970202653504,0.0,1.342875627844645e-06,3.805709529311724,0.012781526212046968,7.863563759101623e-05,0.00015458318470458287,0.0006226045602865157,0.09564307960540544,0.07176643444857066,0.023876645156834776,0.09564310970619098,0.07176643444857046,0.02387664515683471,0.37568808867843034,0.37568808867843034,0.1249912124549047,0.0,4.790788592712715,4.715114526676302,5.0183934616959505,4.790744582207765,4.715557725002327,5.016883114367943,24796.636380478958,21077.140923407114,0.85,1.06812315354658,0.6639964575301195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479434416947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.510311767706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637635774612,1535.4004352330478,0.37568808867843034,0.1249912124549047,6.112874298809886,3.4777331353567478
778.0,-30.00934632072505,5.015752012308897,35.006084437905784,24.103099142108135,4.99443012791107,-26.508969963453335,-40.02492993660269,1.4940537706393189,-0.22851969045888154,-5.019446665712092,40.011869916052945,42316.64756079381,25755.20299893638,25755.20299893638,68071.8505597302,77357.26564678528,77357.26564678528,25755.20299893638,103112.46864572166,103112.46864572166,103112.46864572166,127909.05713421063,91527.77348508408,56487.232121098765,38933.934848872574,24796.588488488964,0.0,63730.523337361534,21077.100215215618,1535.398486055667,0.0,0.8867767865544605,2.817485745692671,0.0014959135982669303,354387.24827527517,1555045.0880360897,4.387982625233137,1555045.0880360897,4.387982625233137,0.85,0.09564287631012489,4.027634451161993,1.2670997771481054,1.0,0.0,4.02763445116178,1.2847495609999675,1.2850491957335692,3.1349568611855667,19316.203693678348,1969.7046079627955,4632.441516551485,4632.441516551485,5.559747037693691,5.015752012308897,-2.3531197856989805,7.368871798007877,3.4777464397686106,3.4777464397686106,0.9936418399338888,0.0,0.0,0.00023321209379414124,1.0000287423440501,0.00023320539092456093,198.9299300899716,0.0,1.3384987901001617e-06,3.793305571143858,0.012782864710837068,7.863350051266725e-05,0.000154578593281474,0.0006225860677126225,0.09564287631010936,0.07176624360782141,0.02387663270228794,0.09564282847635946,0.07176624360783307,0.023876632702291817,0.37568717284383546,0.37568717284383546,0.12499117493501118,0.0,4.790824420112131,4.715253127431936,5.018119488016623,4.790926975253228,4.715767307550834,5.016983192061559,24796.588488488964,21077.100215215618,0.85,1.0681200623347713,0.6639934107678354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496041252298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49790780954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.631789867994,1535.398486055667,0.37568717284383546,0.12499117493501118,6.112874298809886,3.4777464397686106
779.0,-30.009621361126296,5.01570913645299,35.00607344284978,24.103033483866625,4.994410242966842,-26.509219527258434,-40.02516194069756,1.4940084090990036,-0.2286121111736179,-5.019447091779493,40.01184862185083,42316.42004947547,25755.145102708782,25755.145102708782,68071.56515218425,77357.07952153558,77357.07952153558,25755.145102708782,103112.22462424435,103112.22462424435,103112.22462424435,127908.75272617962,91527.69032049084,56487.107265739374,38933.98117194608,24796.528101935273,0.0,63730.509273881355,21077.04888664498,1535.3953369122237,0.0,0.8867768615021977,2.817486912515403,0.0014959135982669303,354387.24238901545,1555044.1696634213,4.38798010667785,1555044.1696634213,4.38798010667785,0.85,0.09564266160651053,4.027634451161993,1.267099564499222,1.0,0.0,4.0276344511612905,1.2847497870363602,1.2850494132107204,3.13495630962732,19316.18614245688,1969.702818236287,4632.441516551485,4632.441516551485,5.559734539699406,5.01570913645299,-2.353118030752544,7.368827167205534,3.4777596856251183,3.4777596856251183,0.9936456244643195,0.0,0.0,0.00023320539092456093,1.0000286290141425,0.00023319871467526049,198.9301572541218,0.0,1.333401377014004e-06,3.778859502457687,0.012784198112214082,7.863143560200515e-05,0.0001545739553225558,0.0006225673877095004,0.09564266160650911,0.07176604383473918,0.023876617771769925,0.09564268000286191,0.07176604383474025,0.023876617771770282,0.3756862586609565,0.3756862586609565,0.12499114056033428,0.0,4.790826791677489,4.715379697127901,5.017747574651537,4.790834980605894,4.715885169827061,5.016259116772005,24796.528101935273,21077.04888664498,0.85,1.068115819687667,0.6639899873955344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551258529977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.483461740856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625955728463,1535.3953369122237,0.3756862586609565,0.12499114056033428,6.112874298809886,3.4777596856251183
780.0,-30.009895409793472,5.015666399619431,35.00606250725011,24.10295532261955,4.994369899481248,-26.509470244422868,-40.02539411941541,1.4939447341106042,-0.22845519340967257,-5.019463327330001,40.01182836352777,42316.19748708949,25755.128420027067,25755.128420027067,68071.32590711655,77356.92543263675,77356.92543263675,25755.128420027067,103112.05385266381,103112.05385266381,103112.05385266381,127908.5345411227,91527.63050900343,56486.97870321796,38934.05756198386,24796.480688458894,0.0,63730.538250442754,21077.00858519006,1535.3932993462251,0.0,0.8867768522213872,2.8174829502223973,0.0014959135982669303,354387.01808966463,1555043.295966346,4.387980418551617,1555043.295966346,4.387980418551617,0.85,0.09564245668489466,4.027634451161993,1.2670993782253936,1.0,0.0,4.027634451162727,1.2847500986858782,1.285049716355162,3.134955549162212,19316.173519721397,1969.7015310754844,4632.441516551485,4632.441516551485,5.55973093842745,5.015666399619431,-2.3531277734533513,7.368794173072782,3.4777730047624345,3.4777730047624345,0.9936494299321241,0.0,0.0,0.00023319871467526049,1.0000285258469974,0.00023319206267415963,198.9303835996241,0.0,1.3281073232042595e-06,3.7638561539608713,0.012785526219537286,7.862936918732959e-05,0.0001545693454879309,0.000622548820980751,0.09564245668488588,0.07176585195144301,0.023876604733442868,0.0956424175738505,0.0717658519514496,0.023876604733445057,0.37568534516196656,0.37568534516196656,0.12499110257750728,0.0,4.7908693119975965,4.715537973570008,5.017441226635697,4.791008133920343,4.716140337301454,5.016184957812811,24796.480688458894,21077.00858519006,0.85,1.068111580034296,0.6639861932563469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529064114259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46845839236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6201342084,1535.3932993462251,0.37568534516196656,0.12499110257750728,6.112874298809886,3.4777730047624345
781.0,-30.010168426194543,5.015624118660711,35.00605161870076,24.10288966437804,4.994350128377446,-26.509717974971995,-40.02562580918891,1.4938996771548614,-0.22854345290630818,-5.01946433670223,40.01180786276465,42315.977538862535,25755.073715046365,25755.073715046365,68071.0512539089,77356.7386362236,77356.7386362236,25755.073715046365,103111.81235126997,103111.81235126997,103111.81235126997,127908.23739682214,91527.54590238987,56486.860656005,38934.09471820541,24796.425045552165,0.0,63730.51976375758,21076.96128871934,1535.3904344733528,0.0,0.8867769213264167,2.8174839941230383,0.0014959135982669303,354387.0041448665,1555042.4118137392,4.387978096335802,1555042.4118137392,4.387978096335802,0.85,0.09564224365013757,4.027634451161993,1.2670991606311874,1.0,0.0,4.02763445116176,1.2847503231926014,1.2850499323676372,3.1349550013370155,19316.155664173086,1969.699710316274,4632.441516551485,4632.441516551485,5.559719129324086,5.015624118660711,-2.353126244572017,7.368750363232728,3.477786294378399,3.477786294378399,0.9936532269652568,0.0,0.0,0.00023319206267415963,1.0000284184601274,0.0002331854359031471,198.9306090929969,0.0,1.323285130698138e-06,3.7501900603985234,0.012786849504667984,7.862730717435571e-05,0.00015456475549980393,0.0006225303341864405,0.09564224365012947,0.07176565398142225,0.02387658966870721,0.09564228200523181,0.07176565398142834,0.023876589668709234,0.3756844342180101,0.3756844342180101,0.12499106543784917,0.0,4.790880105274709,4.715679921574065,5.017056809841108,4.790920883795934,4.7162458031499455,5.015517229191289,24796.425045552165,21076.96128871934,0.85,1.0681075802651732,0.6639829346398471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515545483545362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45479229879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614323388065,1535.3904344733528,0.3756844342180101,0.12499106543784917,6.112874298809886,3.477786294378399
782.0,-30.0104403906972,5.015582029881944,35.006040798686655,24.102805426251166,4.994314631510595,-26.50996633141977,-40.025857638660796,1.4938405722331929,-0.22858589368780713,-5.019477383960548,40.011788081896135,42315.762481772064,25755.050653452072,25755.050653452072,68070.81313522413,77356.54037821897,77356.54037821897,25755.050653452072,103111.59103167104,103111.59103167104,103111.59103167104,127907.96989201625,91527.44304264954,56486.74070296206,38934.113710763864,24796.378860345216,0.0,63730.49257110908,21076.922031293434,1535.3883881021736,0.0,0.8867769265463114,2.8174830285855026,0.0014959135982669303,354386.82389288425,1555041.5587089562,4.387977920925688,1555041.5587089562,4.387977920925688,0.85,0.09564203778646035,4.027634451161993,1.2670989880943675,1.0,0.0,4.0276344511630064,1.28475061336198,1.2850502140904931,3.1349542932868033,19316.133956448528,1969.697496744406,4632.441516551485,4632.441516551485,5.559714151043365,5.015582029881944,-2.3531334367954964,7.368715466677441,3.477799650288551,3.477799650288551,0.993657042939586,0.0,0.0,0.0002331854359031471,1.0000283090289528,0.00023317883483676052,198.93083371801995,0.0,1.3182675938400574e-06,3.735970360942723,0.012788167772261824,7.862524396812019e-05,0.00015456019193502694,0.0006225119538157245,0.09564203778645496,0.07176546205901083,0.02387657572744413,0.09564212231992476,0.07176546205901488,0.023876575727445472,0.3756835244330063,0.3756835244330063,0.12499102403232157,0.0,4.790887423362733,4.715801015406555,5.016721232923544,4.790891490272713,4.716260685401323,5.015354113857313,24796.378860345216,21076.922031293434,0.85,1.0681042996689885,0.6639798434722134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515561841164257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.440572599335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.608524112502,1535.3883881021736,0.3756835244330063,0.12499102403232157,6.112874298809886,3.477799650288551
783.0,-30.01071137683088,5.015540081449609,35.00602996988898,24.102722200937592,4.994272527325091,-26.510214467859225,-40.02608939828349,1.4937756183534665,-0.22847218922771617,-5.019492733375159,40.01176618602381,42315.55148325553,25755.033811880203,25755.033811880203,68070.58529513574,77356.37305069128,77356.37305069128,25755.033811880203,103111.40686257149,103111.40686257149,103111.40686257149,127907.7274735836,91527.36804400124,56486.62175955772,38934.162538270575,24796.320611012103,0.0,63730.48314928268,21076.872519360288,1535.3857048122795,0.0,0.8867769277066873,2.8174797386633297,0.0014959135982669303,354386.6118359789,1555040.614389183,4.387977881932244,1555040.614389183,4.387977881932244,0.85,0.09564182965732254,4.027634451161993,1.2670988221513109,1.0,0.0,4.027634451162003,1.2847509308391352,1.2850505231605156,3.134953518602507,19316.11812858435,1969.695882751434,4632.441516551485,4632.441516551485,5.559710515471968,5.015540081449609,-2.3531422950012164,7.368682376450826,3.477812993704724,3.477812993704724,0.9936608553442069,0.0,0.0,0.00023317883483676052,1.0000282072509386,0.000233172257688376,198.93105753541886,0.0,1.313155639712428e-06,3.721483082945021,0.012789480927901536,7.862318143354749e-05,0.00015455565340321303,0.0006224936742686331,0.09564182965731616,0.0717652685263109,0.023876561131005256,0.09564184361876982,0.07176526852631569,0.023876561131006852,0.37568261440464346,0.37568261440464346,0.12499098192077304,0.0,4.790919961071495,4.715936630888734,5.0164430754269915,4.791020544147443,4.716450028267559,5.0153012538515895,24796.320611012103,21076.872519360288,0.85,1.0681008825193867,0.663976630839834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515578135794271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42608532134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.602736809427,1535.3857048122795,0.37568261440464346,0.12499098192077304,6.112874298809886,3.477812993704724
784.0,-30.01098145557479,5.015498453694666,35.00601914731446,24.102652735915058,4.994243096713122,-26.510460520080226,-40.02631703680379,1.49372216121857,-0.2284083234535501,-5.019499372524043,40.011744709691655,42315.32742352651,25754.99533059322,25754.99533059322,68070.32275411973,77356.21007966448,77356.21007966448,25754.99533059322,103111.20541025771,103111.20541025771,103111.20541025771,127907.46649713743,91527.30216661209,56486.49453943826,38934.23069685981,24796.26108687972,0.0,63730.49178373953,21076.82192384776,1535.382747873154,0.0,0.8867769716867294,2.817478122357049,0.0014959135982669303,354386.5201141171,1555039.688163656,4.387976404020426,1555039.688163656,4.387976404020426,0.85,0.09564161806149027,4.027634451161993,1.2670986056560651,1.0,0.0,4.027634451161768,1.2847511944866226,1.285050778419044,3.13495287526968,19316.104225688876,1969.6944650506418,4632.441516551485,4632.441516551485,5.559702208559331,5.015498453694666,-2.3531447004669235,7.368643154161589,3.477826309310773,3.477826309310773,0.9936646598030779,0.0,0.0,0.000233172257688376,1.0000281128606991,0.00023316570273345522,198.93128060381335,0.0,1.3083990836993674e-06,3.708003003204007,0.012790789326985234,7.862115562323837e-05,0.00015455110206513765,0.0006224753431426018,0.09564161806148294,0.07176507204268076,0.023876546018802187,0.09564160930243375,0.07176507204268626,0.02387654601880402,0.3756817051433027,0.3756817051433027,0.12499094250413471,0.0,4.790956790577866,4.716087218961775,5.016137062328596,4.791091049070474,4.716677000450375,5.014900386230522,24796.26108687972,21076.82192384776,0.85,1.068096618257816,0.663973025143406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515594371840497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.412605241596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.596960040859,1535.382747873154,0.3756817051433027,0.12499094250413471,6.112874298809886,3.477826309310773
785.0,-30.011250435052844,5.0154571199255304,35.00600837625243,24.102583166118734,4.994214367471378,-26.510705512744032,-40.02654830748213,1.4936694451626273,-0.2283561098556106,-5.019506925630034,40.01172456495172,42315.123124856495,25754.960052296217,25754.960052296217,68070.08317715272,77356.04374304634,77356.04374304634,25754.960052296217,103111.00379534255,103111.00379534255,103111.00379534255,127907.21372545097,91527.23276345877,56486.3868669232,38934.27321837285,24796.209930108416,0.0,63730.48314848127,21076.778440592152,1535.3802913368336,0.0,0.8867770061919951,2.817476552666367,0.0014959135982669303,354386.415765682,1555038.8193670623,4.387975244500466,1555038.8193670623,4.387975244500466,0.85,0.0956414094400175,4.027634451161993,1.26709842377808,1.0,0.0,4.02763445116255,1.2847514546217036,1.2850510301928582,3.134952240507822,19316.089578709107,1969.6929714743676,4632.441516551485,4632.441516551485,5.559694593072578,5.0154571199255304,-2.3531476718043405,7.3686047917298705,3.4778396517404473,3.4778396517404473,0.9936684719258421,0.0,0.0,0.00023316570273345522,1.0000279984968443,0.0002331591746270402,198.93150276472062,0.0,1.3039855766928479e-06,3.6954951243475307,0.012792093312561927,7.861909753889337e-05,0.00015454660519456184,0.0006224572313917483,0.09564140944001241,0.07176487782757243,0.023876531612439977,0.09564140671773383,0.07176487782757626,0.023876531612441246,0.3756807974943271,0.3756807974943271,0.1249909033680797,0.0,4.790998553803547,4.716247716792964,5.015821009708532,4.791150815774415,4.716875406756628,5.014542437501632,24796.209930108416,21076.778440592152,0.85,1.06809300376024,0.6639699094430118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515610553555274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.40009736274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.591192417462,1535.3802913368336,0.3756807974943271,0.1249909033680797,6.112874298809886,3.4778396517404473
786.0,-30.011518415615203,5.015415983340426,35.005997636431644,24.102504131756746,4.994178790094688,-26.51095029108283,-40.02677577137945,1.4936106655623296,-0.22831082396032798,-5.01951877883373,40.011703932791384,42314.907291590855,25754.936390212562,25754.936390212562,68069.84368180341,77355.866883553,77355.866883553,25754.936390212562,103110.80327376556,103110.80327376556,103110.80327376556,127906.96073391936,91527.1496618891,56486.26451217058,38934.31683302057,24796.1574601538,0.0,63730.474293174375,21076.733841130732,1535.3778564710465,0.0,0.8867770205730955,2.8174745718236247,0.0014959135982669303,354386.25201015,1555037.9295495218,4.3879747612358955,1555037.9295495218,4.3879747612358955,0.85,0.09564120268050583,4.027634451161993,1.2670982462959368,1.0,0.0,4.027634451163071,1.284751743066018,1.2850513103169987,3.1349515366682246,19316.072040788255,1969.691183104144,4632.441516551485,4632.441516551485,5.559689485164886,5.015415983340426,-2.3531537287837714,7.368569712124197,3.4778530134762495,3.4778530134762495,0.9936722895646427,0.0,0.0,0.0002331591746270402,1.0000278945780434,0.00023315267093166486,198.93172410101877,0.0,1.2986460193445392e-06,3.680362818822424,0.012793391958581271,7.861707337978496e-05,0.00015454210124725523,0.00062243909113841,0.09564120268049872,0.07176468518895206,0.02387651749154667,0.09564118935578725,0.07176468518895739,0.023876517491548444,0.3756798918368277,0.3756798918368277,0.1249908636434183,0.0,4.791045021938487,4.716404366089648,5.01553540864262,4.791207954873414,4.717008519182855,5.0143704631371975,24796.1574601538,21076.733841130732,0.85,1.0680893942302543,0.6639666150440503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626669441997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.384965057216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.585437813399,1535.3778564710465,0.3756798918368277,0.1249908636434183,6.112874298809886,3.4778530134762495
787.0,-30.01178535654925,5.0153751819284,35.005986930850895,24.102434107940667,4.994152736532063,-26.511193181146368,-40.026999184023566,1.4935605611291283,-0.22832491165388547,-5.019523859426156,40.01168345046127,42314.67908733924,25754.896169443124,25754.896169443124,68069.57525678237,77355.6878566306,77355.6878566306,25754.896169443124,103110.58402607372,103110.58402607372,103110.58402607372,127906.68684038999,91527.06782908959,56486.13321134308,38934.37179749612,24796.102814316273,0.0,63730.47461181239,21076.68739216883,1535.3751397737776,0.0,0.8867770688870995,2.8174741637424647,0.0014959135982669303,354386.1818202741,1555037.0461941937,4.387973137685222,1555037.0461941937,4.387973137685222,0.85,0.09564099293474744,4.027634451161993,1.2670980221079668,1.0,0.0,4.0276344511596855,1.2847519908785827,1.2850515498312756,3.1349509319753452,19316.054770631188,1969.689422038228,4632.441516551485,4632.441516551485,5.559680802752103,5.0153751819284,-2.353154733312811,7.368529915241211,3.477866365806286,3.477866365806286,0.9936761045160817,0.0,0.0,0.00023315267093166486,1.000027786420638,0.00023314619263348622,198.93194457907666,0.0,1.293791334046739e-06,3.6666046406884583,0.012794685749915317,7.861508531892894e-05,0.00015453758561273593,0.0006224209038132512,0.09564099293474287,0.07176449021245937,0.023876502722283505,0.0956410114864838,0.0717644902124628,0.023876502722284646,0.37567898764603,0.37567898764603,0.1249908250845643,0.0,4.791077827379752,4.716553542865199,5.015217516091525,4.791198947772273,4.717140630332494,5.013936287029537,24796.102814316273,21076.68739216883,0.85,1.0680851770114659,0.6639630309531109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515642725512736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.371206879085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579694254964,1535.3751397737776,0.37567898764603,0.1249908250845643,6.112874298809886,3.477866365806286
788.0,-30.012051321420376,5.015334638156107,35.005976279298814,24.102354095689975,4.994122921542131,-26.511435568815298,-40.02722626375032,1.4935071689370487,-0.22841569822350039,-5.019532258858319,40.011663612996266,42314.47044419339,25754.8652526752,25754.8652526752,68069.3356968686,77355.48382773847,77355.48382773847,25754.8652526752,103110.34908041367,103110.34908041367,103110.34908041367,127906.40250588616,91526.9590774413,56486.019572421865,38934.37722779936,24796.053425472488,0.0,63730.43065327185,21076.645411651614,1535.3727982393907,0.0,0.8867770979714128,2.8174743775801683,0.0014959135982669303,354386.06577967666,1555036.1906507618,4.387972160331875,1555036.1906507618,4.387972160331875,0.85,0.0956407859620422,4.027634451161993,1.2670978039642802,1.0,0.0,4.0276344511601705,1.2847522540185705,1.2850518047091768,3.1349502898819397,19316.031819466636,1969.687081670768,4632.441516551485,4632.441516551485,5.559674128783782,5.015334638156107,-2.353158073429941,7.368492711586048,3.477879750685892,3.477879750685892,0.9936799287673976,0.0,0.0,0.00023314619263348622,1.0000276848792997,0.0002331397381879745,198.93216425139076,0.0,1.2887404542393978e-06,3.6522904473144533,0.012795974490369557,7.861306467378209e-05,0.00015453312795970413,0.000622402950016329,0.0956407859620379,0.07176429753048155,0.023876488431556354,0.09564087602416124,0.07176429753048477,0.02387648843155743,0.3756780842796937,0.3756780842796937,0.12499078530893877,0.0,4.791088851936308,4.716671276490729,5.014906926617982,4.791116560634805,4.717126306412865,5.013648597339511,24796.053425472488,21076.645411651614,0.85,1.068082154774738,0.6639602150879396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515658719327813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35689268571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.573962591065,1535.3727982393907,0.3756780842796937,0.12499078530893877,6.112874298809886,3.477879750685892
789.0,-30.01231625011595,5.015294070791603,35.00596560137505,24.1022617899813,4.994071312765721,-26.51167920325353,-40.027453483175464,1.4934342659032855,-0.22823864306161568,-5.01955381665277,40.01164154175806,42314.26700329206,25754.86808374049,25754.86808374049,68069.13508703254,77355.31809566585,77355.31809566585,25754.86808374049,103110.18617940633,103110.18617940633,103110.18617940633,127906.18214003782,91526.87938123438,56485.90187769038,38934.419448382214,24795.995960631502,0.0,63730.415409013716,21076.596566536777,1535.3702996223583,0.0,0.8867770681635759,2.817469528474693,0.0014959135982669303,354385.76795261435,1555035.23877034,4.387973161998613,1555035.23877034,4.387973161998613,0.85,0.09564058232946948,4.027634451161993,1.2670976314274598,1.0,0.0,4.027634451162087,1.2847526083790308,1.285052150859462,3.134949425199961,19316.015000220326,1969.6853665849528,4632.441516551485,4632.441516551485,5.5596747399226984,5.015294070791603,-2.3531710720861594,7.368465142877762,3.4778931452844644,3.4778931452844644,0.9936837557955612,0.0,0.0,0.0002331397381879745,1.0000275770799503,0.0002331333090520717,198.93238306830648,0.0,1.2839968146901904e-06,3.6388469728319994,0.012797258487184248,7.861104283360313e-05,0.00015452869535437138,0.0006223850971023824,0.09564058232945773,0.07176410740641934,0.023876474923038394,0.09564055256084258,0.07176410740642815,0.02387647492304133,0.37567717976482645,0.37567717976482645,0.12499074479102101,0.0,4.7911423827507065,4.716806578599858,5.014713896843659,4.791315173591158,4.717306965850355,5.013900776926164,24795.995960631502,21076.596566536777,0.85,1.0680792624710427,0.6639571816961252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515674654695374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34344921123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568241582929,1535.3702996223583,0.37567717976482645,0.12499074479102101,6.112874298809886,3.4778931452844644
790.0,-30.012580164882447,5.0152538847701615,35.00595490258491,24.102196760382526,4.99404649455595,-26.511919245724457,-40.02767644179983,1.493385575397963,-0.22820107955800495,-5.019556172510433,40.0116195781348,42314.05004416542,25754.822322572934,25754.822322572934,68068.87236673836,77355.15435911309,77355.15435911309,25754.822322572934,103109.97668168602,103109.97668168602,103109.97668168602,127905.90749657506,91526.81211783117,56485.78110821843,38934.478899569716,24795.930814889034,0.0,63730.40971445875,21076.541192655677,1535.36691778525,0.0,0.8867771357121379,2.8174687587897513,0.0014959135982669303,354385.73540578276,1555034.2915315316,4.387970892087314,1555034.2915315316,4.387970892087314,0.85,0.09564036955419919,4.027634451161993,1.2670974726276474,1.0,0.0,4.027634451162219,1.2847528494237475,1.2850523837000978,3.1349488370222454,19316.000804817682,1969.6839190567302,4632.441516551485,4632.441516551485,5.559664861510335,5.0152538847701615,-2.3531699456732458,7.368423830443407,3.4779064651930987,3.4779064651930987,0.9936875614837425,0.0,0.0,0.0002331333090520717,1.0000274715956279,0.00023312690468401626,198.93260104819328,0.0,1.2789633262134814e-06,3.6245820664890065,0.012798537450510463,7.860905895354233e-05,0.00015452425009852936,0.0006223671932368088,0.09564036955419519,0.07176390952542874,0.02387646002876645,0.09564032305896114,0.07176390952543174,0.02387646002876745,0.37567627547544497,0.37567627547544497,0.1249907106041649,0.0,4.791185913196216,4.7169531556223205,5.014446828527184,4.791355092952415,4.717535003571697,5.013374077578078,24795.930814889034,21076.541192655677,0.85,1.0680752355385428,0.663953836696667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690528013372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32918430489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562532467346,1535.36691778525,0.37567627547544497,0.1249907106041649,6.112874298809886,3.4779064651930987
