time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-30.012843156141603,5.015214117000423,35.005944300104446,24.102140915952646,4.994029866826533,-26.512157637926414,-40.02789912102742,1.493344348611404,-0.22817651107715164,-5.019556313474782,40.01160098577808,42313.83603915111,25754.77213236868,25754.77213236868,68068.6081715198,77354.99471835291,77354.99471835291,25754.77213236868,103109.76685072159,103109.76685072159,103109.76685072159,127905.65198172732,91526.75189300235,56485.6662607773,38934.539591361165,24795.885131005736,0.0,63730.4247223669,21076.502361354876,1535.3646020556494,0.0,0.8867772023264566,2.817468418913755,0.0014959135982669303,354385.733458321,1555033.4896877694,4.387968653570687,1555033.4896877694,4.387968653570687,0.85,0.09564016116887249,4.027634451161993,1.2670972819579767,1.0,0.0,4.027634451159249,1.2847530555029034,1.2850525815988405,3.1349483341648225,19315.988094849807,1969.6826230006993,4632.441516551485,4632.441516551485,5.559654027006741,5.015214117000423,-2.3531670337098203,7.368381150710244,3.47791983252795,3.47791983252795,0.9936913807222715,0.0,0.0,0.00023312690468401626,1.0000273755230373,0.00023312052288777146,198.93281826573025,0.0,1.2740375953381797e-06,3.6106225451884013,0.0127998114881058,7.860707760574562e-05,0.00015451982707827066,0.0006223493789280367,0.09564016116886752,0.07176371492027059,0.023876446248596927,0.0956401744558813,0.07176371492027432,0.02387644624859817,0.3756753721406649,0.3756753721406649,0.12499067686180006,0.0,4.791224839602933,4.717116888769567,5.014109670411472,4.791379802397614,4.717771555595675,5.012760774759613,24795.885131005736,21076.502361354876,0.85,1.0680708385053388,0.6639503223693501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706340614327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31522478358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556834833187,1535.3646020556494,0.3756753721406649,0.12499067686180006,6.112874298809886,3.47791983252795
792.0,-30.013105243754584,5.015174518641096,35.005933767422235,24.1020614624955,4.9939963691201905,-26.512396903833686,-40.028121939953394,1.493288029199255,-0.22817056248430845,-5.019567831028392,40.011581813832436,42313.62643855584,25754.751803119238,25754.751803119238,68068.37824167508,77354.80770317509,77354.80770317509,25754.751803119238,103109.55950629432,103109.55950629432,103109.55950629432,127905.40009885468,91526.65709912876,56485.54862866305,38934.564967184124,24795.840592560355,0.0,63730.40555974448,21076.4645036763,1535.362610250212,0.0,0.8867772131280388,2.8174669951068467,0.0014959135982669303,354385.5743401345,1555032.662848052,4.387968290592869,1555032.662848052,4.387968290592869,0.8499999999999999,0.09563995771028547,4.027634451161993,1.2670970231527465,1.0,0.0,4.0276344511621,1.2847533321372737,1.285052850098244,3.134947659144617,19315.96808936184,1969.6805830086564,4632.441516551485,4632.441516551485,5.559649638554266,5.015174518641096,-2.3531723703694296,7.368346889010526,3.4779332590586955,3.4779332590586955,0.993695216873913,0.0,0.0,0.00023312052288777146,1.0000272815172784,0.00023311416317970082,198.9330347373173,0.0,1.2695487125769446e-06,3.597901051443061,0.012801081036818377,7.860509506115866e-05,0.0001545154278266128,0.0006223316603505001,0.09563995771028348,0.07176352468667084,0.023876433023612646,0.09564000321660951,0.07176352468667233,0.023876433023613138,0.3756744707080888,0.3756744707080888,0.12499063904486818,0.0,4.791263785449075,4.717265488336807,5.013818145484265,4.791397268544074,4.71783807769549,5.012630143626154,24795.840592560355,21076.4645036763,0.85,1.0680675518040432,0.6639472331442902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722097915555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30250328984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5511469028,1535.362610250212,0.3756744707080888,0.12499063904486818,6.112874298809886,3.4779332590586955
793.0,-30.013366183536565,5.015135119298229,35.00592324103091,24.10198204396295,4.993962229148165,-26.51263520071221,-40.028344619180984,1.4932312463237494,-0.22815392253517075,-5.01957778832263,40.01156093169886,42313.421180511934,25754.727921144062,25754.727921144062,68068.14910165599,77354.6236223344,77354.6236223344,25754.727921144062,103109.35154347846,103109.35154347846,103109.35154347846,127905.13634452678,91526.56451632762,56485.43454803538,38934.588853658046,24795.784801048314,0.0,63730.37365470636,21076.417080891068,1535.3599362017626,0.0,0.8867772380654251,2.817465612837002,0.0014959135982669303,354385.4367774075,1555031.762252438,4.38796745259362,1555031.762252438,4.38796745259362,0.85,0.09563975068313291,4.027634451161993,1.2670968599570918,1.0,0.0,4.027634451162398,1.284753610894183,1.2850531207490574,3.1349469789454623,19315.948550503002,1969.6785905995425,4632.441516551485,4632.441516551485,5.559644483178836,5.015135119298229,-2.3531765240059355,7.368311643304164,3.4779466704152995,3.4779466704152995,0.9936990486900855,0.0,0.0,0.00023311416317970082,1.00002716209254,0.00023310783148321025,198.93325026126485,0.0,1.2651560265347327e-06,3.5854521791994323,0.012802346192844911,7.86031138057289e-05,0.00015451104937397192,0.000622314025543801,0.09563975068312468,0.07176333191203249,0.023876418771092183,0.09563979241410514,0.07176333191203867,0.023876418771094234,0.37567356998832757,0.37567356998832757,0.12499060051192402,0.0,4.791299669545253,4.717402438901274,5.013549405753054,4.791423865787465,4.7179313866021175,5.012455511732583,24795.784801048314,21076.417080891068,0.85,1.0680644910455392,0.663944344807512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737801106705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29005441759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.545468309081,1535.3599362017626,0.37567356998832757,0.12499060051192402,6.112874298809886,3.4779466704152995
794.0,-30.013626195541672,5.015095831594967,35.005912698717914,24.101903673168295,4.993921545295237,-26.512873316856552,-40.02856722855938,1.4931686666101365,-0.2279786303094511,-5.0195917284476055,40.01153941516385,42313.21978206006,25754.714524391416,25754.714524391416,68067.93430645148,77354.47017824813,77354.47017824813,25754.714524391416,103109.18470263954,103109.18470263954,103109.18470263954,127904.91148409352,91526.49954677458,56485.3213646336,38934.64242460108,24795.726781453974,0.0,63730.36920605505,21076.367764235878,1535.3572288760258,0.0,0.8867772450259784,2.8174616768678726,0.0014959135982669303,354385.24419086176,1555030.8342970463,4.387967218690266,1555030.8342970463,4.387967218690266,0.85,0.0956395449528491,4.027634451161993,1.2670967440167447,1.0,0.0,4.027634451161564,1.2847539167104078,1.2850534185014808,3.1349462327187823,19315.934839199075,1969.677192435651,4632.441516551485,4632.441516551485,5.559641591236737,5.015095831594967,-2.353183578666004,7.368279410260971,3.47796007581127,3.47796007581127,0.9937028788032201,0.0,0.0,0.00023310783148321025,1.0000270655735886,0.00023310152245680058,198.93346501932226,0.0,1.2595849625374766e-06,3.5696637838312086,0.012803605777807448,7.860113321791818e-05,0.00015450669826529205,0.0006222965008685812,0.09563954495284327,0.07176314002057271,0.02387640493227055,0.09563949091404228,0.07176314002057708,0.023876404932272006,0.37567266923117837,0.37567266923117837,0.124990562594122,0.0,4.791367733420657,4.717564553343891,5.013333960525358,4.791613098138157,4.7181866148241625,5.0124456683483345,24795.726781453974,21076.367764235878,0.85,1.0680611952265973,0.663941230989132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515753435556866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27426602223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53980397399,1535.3572288760258,0.37567266923117837,0.124990562594122,6.112874298809886,3.47796007581127
795.0,-30.013885276396717,5.0150568244562495,35.00590215372001,24.101828690059506,4.993892655908201,-26.51310941529802,-40.02878578668458,1.4931167948094897,-0.22800719231986477,-5.019597538157233,40.01151825233511,42313.005467492454,25754.68085664604,25754.68085664604,68067.68632413849,77354.28263119776,77354.28263119776,25754.68085664604,103108.9634878438,103108.9634878438,103108.9634878438,127904.6308608693,91526.40487352075,56485.19966346141,38934.67245562148,24795.66737302552,0.0,63730.339828647004,21076.317267071692,1535.3542507541963,0.0,0.8867772920928787,2.8174613741436696,0.0014959135982669303,354385.1639281972,1555029.921596548,4.38796563704799,1555029.921596548,4.38796563704799,0.85,0.09563933629014268,4.027634451161993,1.267096501695924,1.0,0.0,4.027634451162279,1.2847541723893676,1.2850536661340743,3.1349456088330543,19315.914859166944,1969.6751550393808,4632.441516551485,4632.441516551485,5.5596343234179715,5.0150568244562495,-2.3531846213822067,7.368241445838456,3.477973449219616,3.477973449219616,0.9937066997770332,0.0,0.0,0.00023310152245680058,1.0000269687028998,0.0002330952361806287,198.93367900869907,0.0,1.2550764845745296e-06,3.556886757284217,0.012804860854292022,7.859918871957774e-05,0.00015450233373722285,0.0006222789221449666,0.09563933629013584,0.07176294549622828,0.023876390793907565,0.09563930020293186,0.07176294549623341,0.023876390793909276,0.3756717700620278,0.3756717700620278,0.12499052822247374,0.0,4.791414552458093,4.717707610316495,5.013090684063627,4.791590345837392,4.718268837636799,5.012106531101779,24795.66737302552,21076.317267071692,0.85,1.0680577964459845,0.6639381742080812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515769014450404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26148899568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53414952737,1535.3542507541963,0.3756717700620278,0.12499052822247374,6.112874298809886,3.477973449219616
796.0,-30.01414342823001,5.015018073959453,35.005891648532696,24.10175884086641,4.993864446908529,-26.51334460949709,-40.029004170186795,1.4930656281755639,-0.22796020282061136,-5.019604181186951,40.01149832190691,42312.79458711719,25754.650059615564,25754.650059615564,68067.44464673275,77354.11312008805,77354.11312008805,25754.650059615564,103108.76317970362,103108.76317970362,103108.76317970362,127904.3788923552,91526.3281364883,56485.08129737256,38934.718710128596,24795.615712651586,0.0,63730.334422780186,21076.27335575385,1535.351737991139,0.0,0.8867773304547064,2.817459979549105,0.0014959135982669303,354385.072153015,1555029.062046808,4.3879643479321935,1555029.062046808,4.3879643479321935,0.85,0.09563913027303735,4.027634451161993,1.2670962945418438,1.0,0.0,4.027634451162559,1.284754424722743,1.2850539104495304,3.134944993111177,19315.898664430708,1969.6735036358705,4632.441516551485,4632.441516551485,5.559627675297243,5.015018073959453,-2.3531861884519865,7.36820426241144,3.477986841785428,3.477986841785428,0.993710526224408,0.0,0.0,0.0002330952361806287,1.0000268720531629,0.00023308897260136528,198.9338922311488,0.0,1.250552046138654e-06,3.5440644987569456,0.012806111406338161,7.859724581926686e-05,0.00015449799036136184,0.0006222614286147145,0.09563913027302909,0.07176275282360178,0.023876377449427305,0.09563910047712168,0.07176275282360797,0.02387637744942937,0.3756708711151992,0.3756708711151992,0.12499049485569012,0.0,4.791463050348796,4.717856796541753,5.012835693243289,4.791643978366324,4.718440962918805,5.011803098228654,24795.615712651586,21076.27335575385,0.85,1.0680540948550599,0.6639349215778261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515784537584866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24866673715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528505067723,1535.351737991139,0.3756708711151992,0.12499049485569012,6.112874298809886,3.477986841785428
797.0,-30.014400595309315,5.014979561302171,35.00588118050551,24.101689096447103,4.993835268554721,-26.513579014230785,-40.02922618584705,1.4930136874762219,-0.2278880749615837,-5.019611447071964,40.011478393896745,42312.603135293204,25754.62151887386,25754.62151887386,68067.22465416706,77353.94808944233,77353.94808944233,25754.62151887386,103108.56960831619,103108.56960831619,103108.56960831619,127904.13377935321,91526.25508992953,56484.98155438695,38934.74837282509,24795.564171037022,0.0,63730.31254386211,21076.22954538147,1535.3492461749097,0.0,0.886777365637178,2.8174581812849433,0.0014959135982669303,354384.9717729458,1555028.2026017117,4.387963165655956,1555028.2026017117,4.387963165655956,0.8500000000000001,0.09563892471263621,4.027634451161993,1.2670961417863147,1.0,0.0,4.027634451162143,1.2847546806303518,1.2850541583692117,3.134944368668013,19315.883248539394,1969.6719316524395,4632.441516551485,4632.441516551485,5.559621514239062,5.014979561302171,-2.353188137185411,7.368167698487582,3.4780002467596547,3.4780002467596547,0.9937143562170442,0.0,0.0,0.00023308897260136528,1.0000267696013185,0.00023308273306952676,198.9341046406345,0.0,1.2460382021682643e-06,3.5312722649448607,0.01280735744454033,7.859527065012067e-05,0.0001544937019512446,0.0006222441564663855,0.09563892471263426,0.071762560534339,0.023876364178295254,0.09563888801075737,0.07176256053434048,0.023876364178295743,0.3756699728134409,0.3756699728134409,0.12499046141994286,0.0,4.791517963328715,4.718015285501394,5.012578429611551,4.7917233721103685,4.718635483444075,5.011535558826722,24795.564171037022,21076.22954538147,0.85,1.0680510095932778,0.6639321454162294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800005087431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23587450334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522870583449,1535.3492461749097,0.3756699728134409,0.12499046141994286,6.112874298809886,3.4780002467596547
798.0,-30.014656780473548,5.014941349726487,35.00587075891587,24.101629095990234,4.993811008122474,-26.51381204327816,-40.02944048317147,1.4929662709271472,-0.22776040595999802,-5.019615444477276,40.011458810431556,42312.38369104726,25754.585389082076,25754.585389082076,68066.96908012933,77353.80250275544,77353.80250275544,25754.585389082076,103108.38789183751,103108.38789183751,103108.38789183751,127903.90102195367,91526.20308205449,56484.855414512924,38934.83074171285,24795.513130116153,0.0,63730.343871829005,21076.18616059873,1535.346709100436,0.0,0.886777416209832,2.8174560337388934,0.0014959135982669303,354384.9165477733,1555027.3580163252,4.387961466206189,1555027.3580163252,4.387961466206189,0.85,0.09563871805581886,4.027634451161993,1.267095962655731,1.0,0.0,4.027634451161908,1.2847549153248359,1.2850543851017167,3.1349437959874633,19315.872272693818,1969.6708124276709,4632.441516551485,4632.441516551485,5.559613714941077,5.014941349726487,-2.3531875987908175,7.368128948517304,3.478013658897974,3.478013658897974,0.9937181882565641,0.0,0.0,0.00023308273306952676,1.0000266674443676,0.00023307651751446255,198.9343162394964,0.0,1.2412556796733458e-06,3.517718596194262,0.012808598700220003,7.859336419090986e-05,0.0001544893688786169,0.0006222267044337908,0.09563871805582125,0.07176236753070848,0.023876350525112756,0.09563866252881947,0.0717623675307067,0.023876350525112163,0.37566907569156216,0.37566907569156216,0.12499042762114687,0.0,4.791586987363075,4.718201528150985,5.012294223675497,4.791855038517269,4.718938930580293,5.011149800720716,24795.513130116153,21076.18616059873,0.85,1.0680464743297464,0.663928375722303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815413618485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22232083459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517247222018,1535.346709100436,0.37566907569156216,0.12499042762114687,6.112874298809886,3.478013658897974
799.0,-30.014912034257225,5.0149034855483645,35.005860412600356,24.101563088502758,4.993791577476718,-26.51404375097043,-40.02965457094831,1.4929232941899222,-0.22783257022985026,-5.019616889239678,40.01144015976711,42312.16743586306,25754.543701374685,25754.543701374685,68066.71113723775,77353.61290451243,77353.61290451243,25754.543701374685,103108.15660588711,103108.15660588711,103108.15660588711,127903.62314262224,91526.1086419765,56484.734057106914,38934.8606498551,24795.466536735134,0.0,63730.327186590235,21076.146556224863,1535.3443633516179,0.0,0.8867774763983883,2.8174568148893724,0.0014959135982669303,354384.8965880144,1555026.5536606002,4.387959443622611,1555026.5536606002,4.387959443622611,0.85,0.0956385115940758,4.027634451161993,1.2670957115432246,1.0,0.0,4.027634451161423,1.284755129200846,1.2850545910416982,3.1349432741064795,19315.852341871578,1969.6687800494133,4632.441516551485,4632.441516551485,5.559604715862029,5.0149034855483645,-2.353185066806813,7.368088552355177,3.478027097674813,3.478027097674813,0.9937220279070894,0.0,0.0,0.00023307651751446255,1.0000265705472258,0.00023307032470839298,198.93452706946957,0.0,1.236487196747219e-06,3.504204715581619,0.012809835187416749,7.859145963859308e-05,0.00015448505787586946,0.0006222093412906062,0.09563851159406556,0.07176217510430725,0.023876336489758298,0.09563854941665184,0.07176217510431494,0.02387633648976086,0.37566818130297025,0.37566818130297025,0.12499039172590304,0.0,4.791627093691716,4.7183618699024805,5.011972028855439,4.791784319009821,4.7190005021528805,5.010680506270489,24795.466536735134,21076.146556224863,0.85,1.0680427065430154,0.6639251562600819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583076334776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.208806953975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511634959386,1535.3443633516179,0.37566818130297025,0.12499039172590304,6.112874298809886,3.478027097674813
800.0,-30.015166290621753,5.014865751082589,35.00585010898221,24.10148890865969,4.993756895987024,-26.51427608602721,-40.02987250043077,1.4928666913923754,-0.2277029073753738,-5.019628320562975,40.01142071078228,42311.971524226006,25754.528135892997,25754.528135892997,68066.499660119,77353.45220200885,77353.45220200885,25754.528135892997,103107.98033790184,103107.98033790184,103107.98033790184,127903.39952521908,91526.03652065352,56484.62644794363,38934.90008078877,24795.41918731723,0.0,63730.319268106,21076.106309219645,1535.342206476338,0.0,0.8867774886422388,2.817453772659343,0.0014959135982669303,354384.7386614162,1555025.7148756818,4.387959032178792,1555025.7148756818,4.387959032178792,0.85,0.0956383087070138,4.027634451161993,1.2670955456001685,1.0,0.0,4.027634451160478,1.2847554067714686,1.285054860720364,3.1349425968038958,19315.837121243865,1969.6672279773284,4632.441516551485,4632.441516551485,5.559601355758803,5.014865751082589,-2.3531897915776723,7.368055542660262,3.4780405775639567,3.4780405775639567,0.9937258793039876,0.0,0.0,0.00023307032470839298,1.000026466775116,0.0002330641562517819,198.93473707600418,0.0,1.2319629466831404e-06,3.49138299090002,0.012811067150363432,7.858952095379394e-05,0.00015448080375459904,0.000622192207245218,0.09563830870701352,0.07176198599335781,0.02387632271365571,0.09563831311431378,0.07176198599335802,0.023876322713655782,0.37566728765384844,0.37566728765384844,0.12499035165937133,0.0,4.79169118220301,4.718534389564752,5.011709349952071,4.791925413187585,4.719202822490104,5.010636896155404,24795.41918731723,21076.106309219645,0.85,1.0680395209346307,0.6639221646799617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515846057302761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19598522929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506032815903,1535.342206476338,0.37566728765384844,0.12499035165937133,6.112874298809886,3.4780405775639567
801.0,-30.015419516756054,5.014828176464118,35.005839792403314,24.101414798665814,4.993721883038068,-26.514507526814835,-40.030090290214844,1.4928098930968878,-0.22757094016100154,-5.019638219298179,40.01139972603419,42311.77948795385,25754.50895421664,25754.50895421664,68066.28844217048,77353.29298449848,77353.29298449848,25754.50895421664,103107.80193871511,103107.80193871511,103107.80193871511,127903.16363665773,91525.96533455055,56484.522155282735,38934.936865853124,24795.36169794262,0.0,63730.298563795746,21076.057443251226,1535.339431860303,0.0,0.8867775142493461,2.8174508791403428,0.0014959135982669303,354384.60190795077,1555024.809857612,4.387958171674514,1555024.809857612,4.387958171674514,0.85,0.09563810282941672,4.027634451161993,1.2670953829539942,1.0,0.0,4.027634451161648,1.2847556852064486,1.2850551312948701,3.1349419173924797,19315.82209798685,1969.665696031453,4632.441516551485,4632.441516551485,5.559597215031655,5.014828176464118,-2.353193373005839,7.368021549469956,3.4780540334760284,3.4780540334760284,0.9937297238502938,0.0,0.0,0.0002330641562517819,1.0000263595868488,0.00023305801293884904,198.93494623199481,0.0,1.227120294091293e-06,3.477658913454724,0.012812294270657524,7.858758355591137e-05,0.0001544765726958705,0.0006221751660873181,0.09563810282940868,0.07176179469858818,0.023876308130820513,0.09563804482167766,0.0717617946985942,0.023876308130822522,0.37566639544199043,0.37566639544199043,0.12499031165164508,0.0,4.791770244836812,4.718715723402397,5.011480185503103,4.7920672791372,4.719422315309544,5.010544703686094,24795.36169794262,21076.057443251226,0.85,1.068036553665825,0.6639193671060338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515861291526337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18226115185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500442145592,1535.339431860303,0.37566639544199043,0.12499031165164508,6.112874298809886,3.4780540334760284
802.0,-30.015671866658465,5.014791013320148,35.00582951930726,24.101353366300486,4.993706154344917,-26.5147362503279,-40.030300117190905,1.4927705380143652,-0.22764624268654643,-5.0196359641420605,40.011380359406786,42311.55818561093,25754.459577276313,25754.459577276313,68066.01776288723,77353.1071135987,77353.1071135987,25754.459577276313,103107.56669087501,103107.56669087501,103107.56669087501,127902.87546208581,91525.87494877254,56484.39609304727,38934.97650636142,24795.30877121079,0.0,63730.28527757221,21076.012455529173,1535.336636205242,0.0,0.886777595864871,2.8174521338267136,0.0014959135982669303,354384.63306348433,1555023.9746252652,4.387955429056933,1555023.9746252652,4.387955429056933,0.85,0.0956378935357608,4.027634451161993,1.2670951203024017,1.0,0.0,4.027634451162367,1.2847558819917289,1.285055320232948,3.1349414372153253,19315.80302279216,1969.663750902924,4632.441516551485,4632.441516551485,5.5595865560864395,5.014791013320148,-2.353187935871076,7.367978949191224,3.4780674747179274,3.4780674747179274,0.9937335642051222,0.0,0.0,0.00023305801293884904,1.0000262684286418,0.00023305189103187964,198.93515466463433,0.0,1.222119627982898e-06,3.463487025703533,0.012813516390285508,7.858571703473746e-05,0.00015447229590411158,0.0006221579407334894,0.09563789353575732,0.0717616006533676,0.023876292882389714,0.09563792206937939,0.07176160065337021,0.023876292882390578,0.3756655050296832,0.3756655050296832,0.12499027354905413,0.0,4.791813375702532,4.7188738216974,5.011176881226959,4.791989721455536,4.719510486486627,5.009967957137974,24795.30877121079,21076.012455529173,0.85,1.0680325290626125,0.6639160330340008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587646405218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1680892641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494863639015,1535.336636205242,0.3756655050296832,0.12499027354905413,6.112874298809886,3.4780674747179274
803.0,-30.015923201208448,5.014753975956753,35.00581930118783,24.101278941985242,4.9936727252424395,-26.514965830114598,-40.03051385572178,1.4927153541485905,-0.227542217629491,-5.019646848508805,40.01136141452188,42311.357445521026,25754.444483607433,25754.444483607433,68065.80192912846,77352.9403375527,77352.9403375527,25754.444483607433,103107.38482116014,103107.38482116014,103107.38482116014,127902.64874623546,91525.7960815414,56484.282978145886,38935.014559328345,24795.263925075316,0.0,63730.278484403665,21075.97433631402,1535.3346084251482,0.0,0.8867776090673823,2.81744949298074,0.0014959135982669303,354384.482693315,1555023.1575819089,4.387954985398243,1555023.1575819089,4.387954985398243,0.85,0.09563769157177236,4.027634451161993,1.267094931281172,1.0,0.0,4.027634451163167,1.2847561527786129,1.2850555832173773,3.134940776466574,19315.786378494548,1969.6620536569112,4632.441516551485,4632.441516551485,5.559583297832918,5.014753975956753,-2.353192050906716,7.3679460268634696,3.4780809774636032,3.4780809774636032,0.9937374221324581,0.0,0.0,0.00023305189103187964,1.0000261627878595,0.00023304579390421218,198.93536225900945,0.0,1.217862509799222e-06,3.451422352770995,0.012814734252795307,7.858381576036543e-05,0.00015446807527151423,0.0006221409415682346,0.09563769157176197,0.07176141256328547,0.023876279008476494,0.09563770753750986,0.07176141256329327,0.023876279008479093,0.37566461476828295,0.37566461476828295,0.12499023231997895,0.0,4.791875842785544,4.719038089582682,5.0109325439629515,4.792104630879294,4.71967455086974,5.009934496802089,24795.263925075316,21075.97433631402,0.85,1.0680292562315696,0.6639129539638782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515891584107057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15602459117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.489294245412,1535.3346084251482,0.37566461476828295,0.12499023231997895,6.112874298809886,3.4780809774636032
804.0,-30.01617358277347,5.014717189365484,35.00580909341436,24.10120874354618,4.993645718415652,-26.51519390973021,-40.030727384705074,1.49266604537245,-0.2275130499370448,-5.019651674462488,40.01134127962782,42311.15987796068,25754.414390952283,25754.414390952283,68065.57426891295,77352.76465955852,77352.76465955852,25754.414390952283,103107.17905051081,103107.17905051081,103107.17905051081,127902.38812348248,91525.71052817215,56484.17526892207,38935.039176944534,24795.209072971673,0.0,63730.24824991621,21075.92771202592,1535.3318651999919,0.0,0.886777657419342,2.8174485452626032,0.0014959135982669303,354384.41602160886,1555022.2892169205,4.38795336057357,1555022.2892169205,4.38795336057357,0.85,0.09563748467063425,4.027634451161993,1.2670947823720056,1.0,0.0,4.027634451162374,1.284756396031239,1.2850558186929653,3.1349401829045735,19315.768323141026,1969.6602125232396,4632.441516551485,4632.441516551485,5.559576801764907,5.014717189365484,-2.3531916752957267,7.367908864661211,3.478094456214513,3.478094456214513,0.9937412732041465,0.0,0.0,0.00023304579390421218,1.000026063638713,0.00023303972004114324,198.93556906662928,0.0,1.2129343012670048e-06,3.4374558097906913,0.012815947187096574,7.858191639245125e-05,0.00015446387751176093,0.0006221240345264345,0.0956374846706329,0.07176122067202967,0.02387626399860323,0.09563750970360259,0.07176122067203068,0.023876263998603566,0.37566372510729557,0.37566372510729557,0.12499019196484562,0.0,4.791930318286916,4.719193770324694,5.010682008040931,4.792138624525421,4.719807355552007,5.00967068874769,24795.209072971673,21075.92771202592,0.85,1.0680261906715929,0.6639101688736371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515906643354937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.142058048186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483736781038,1535.3318651999919,0.37566372510729557,0.12499019196484562,6.112874298809886,3.478094456214513
805.0,-30.016423064293672,5.014680555296103,35.005798899568,24.101139522995823,4.993612722731305,-26.515421778107708,-40.03093703705815,1.4926114365453613,-0.22733533834406217,-5.019660920811309,40.01132126973643,42310.9503556194,25754.39608832583,25754.39608832583,68065.34644394524,77352.61701583923,77352.61701583923,25754.39608832583,103107.01310416506,103107.01310416506,103107.01310416506,127902.1698788963,91525.65022120393,56484.05283176134,38935.108210491766,24795.156774731233,0.0,63730.264985222995,21075.883258521546,1535.329372864346,0.0,0.8867776828169506,2.817445125816424,0.0014959135982669303,354384.2882811123,1555021.4262433331,4.38795250710953,1555021.4262433331,4.38795250710953,0.8499999999999999,0.09563728044365516,4.027634451161993,1.2670945845590906,1.0,0.0,4.027634451163798,1.2847566640291364,1.2850560789494794,3.134939528961768,19315.755595838287,1969.6589146995445,4632.441516551485,4632.441516551485,5.5595728507972835,5.014680555296103,-2.353194490879672,7.367875046175774,3.478107948886074,3.478107948886074,0.9937451282531641,0.0,0.0,0.00023303972004114324,1.0000259699998921,0.00023303366815680633,198.93577513121653,0.0,1.2083074060524459e-06,3.4243431887526317,0.012817155494502627,7.858005154895706e-05,0.00015445966849218616,0.0006221070821341896,0.09563728044364758,0.07176103076765043,0.023876249675997153,0.09563724112039376,0.07176103076765612,0.023876249675999044,0.375662835515197,0.375662835515197,0.12499015176992233,0.0,4.792012966143034,4.71937514888225,5.010467092628971,4.792325582467242,4.720083154892109,5.009589847709492,24795.156774731233,21075.883258521546,0.85,1.0680223353806455,0.6639067068908305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515921645532353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12894542715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.478190030311,1535.329372864346,0.375662835515197,0.12499015176992233,6.112874298809886,3.478107948886074
806.0,-30.01667159141062,5.0146442804003035,35.00578874234411,24.101078404951863,4.993594545775136,-26.51564730543782,-40.03114637508986,1.4925702598023536,-0.2273460929278599,-5.0196601693897165,40.01130194874963,42310.74350587307,25754.352987495844,25754.352987495844,68065.09649336891,77352.44237069525,77352.44237069525,25754.352987495844,103106.7953581911,103106.7953581911,103106.7953581911,127901.89960360447,91525.5685269089,56483.93866621896,38935.144289655495,24795.104245413375,0.0,63730.248535068866,21075.838608601367,1535.3266336420236,0.0,0.8867777566125123,2.817445355164261,0.0014959135982669303,354384.2986621777,1555020.5929807196,4.387950027275523,1555020.5929807196,4.387950027275523,0.85,0.0956370725406866,4.027634451161993,1.2670943927904594,1.0,0.0,4.027634451161817,1.2847568691474944,1.285056276340036,3.134939028451777,19315.738354911482,1969.6571566142854,4632.441516551485,4632.441516551485,5.559563546669033,5.0146442804003035,-2.353189885665607,7.367834166065911,3.4781214262574203,3.4781214262574203,0.9937489789306915,0.0,0.0,0.00023303366815680633,1.0000258707019232,0.00023302763956820318,198.93598040786853,0.0,1.2039363015658236e-06,3.411955478637544,0.012818359430804192,7.857818954215186e-05,0.00015445547861465448,0.0006220902068390969,0.09563707254068998,0.07176083788279604,0.023876234657893937,0.0956370862352423,0.0717608378827935,0.023876234657893094,0.3756619476409976,0.3756619476409976,0.12499011369712072,0.0,4.79207299306438,4.719545097953812,5.010195876625346,4.792314076461878,4.720226318457833,5.009112444885602,24795.104245413375,21075.838608601367,0.85,1.0680186890517884,0.6639036325519855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515936593811003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11655771703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47265296443,1535.3266336420236,0.3756619476409976,0.12499011369712072,6.112874298809886,3.4781214262574203
807.0,-30.016919190580357,5.014608171920757,35.00577863674954,24.101003317069285,4.993564890811857,-26.51587314539286,-40.03135574804617,1.4925188456244054,-0.2273311935639981,-5.019668192935306,40.011283138112525,42310.5408235283,25754.333017545636,25754.333017545636,68064.87384107395,77352.25763617655,77352.25763617655,25754.333017545636,103106.59065372219,103106.59065372219,103106.59065372219,127901.64913277724,91525.47172166467,56483.82365386827,38935.164519773774,24795.058479055053,0.0,63730.22299882883,21075.799707196795,1535.3244831295046,0.0,0.8867777838916252,2.817444221721378,0.0014959135982669303,354384.1878150246,1555019.7817284488,4.3879491105853505,1555019.7817284488,4.3879491105853505,0.85,0.09563687007227284,4.027634451161993,1.2670941894827412,1.0,0.0,4.027634451162018,1.2847571221077612,1.2850565216135785,3.134938411202805,19315.71792493984,1969.655073336954,4632.441516551485,4632.441516551485,5.559559235778082,5.014608171920757,-2.3531916314508656,7.367799803371622,3.478134950922681,3.478134950922681,0.993752843120766,0.0,0.0,0.00023302763956820318,1.000025774157385,0.00023302163363194382,198.93618491843299,0.0,1.1993031842434536e-06,3.3988252241459476,0.012819558733988436,7.857632726550224e-05,0.00015445131230270095,0.0006220734264575386,0.09563687007226225,0.07176064938074551,0.023876220691516733,0.0956369167453551,0.07176064938075347,0.02387622069151938,0.3756610605686476,0.3756610605686476,0.1249900737631703,0.0,4.79212892530569,4.719697945999542,5.009959711917702,4.792336999371287,4.720294145074774,5.00899979594368,24795.058479055053,21075.799707196795,0.85,1.0680156233303117,0.6639007182558555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951484933545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10342746254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467126702379,1535.3244831295046,0.3756610605686476,0.1249900737631703,6.112874298809886,3.478134950922681
808.0,-30.01716587337574,5.014572133219463,35.00576851327149,24.10092445733028,4.993525978979693,-26.5160990861589,-40.0315688579343,1.492459191762822,-0.22718261668546802,-5.019680680494924,40.011262406026155,42310.357814351744,25754.324644155244,25754.324644155244,68064.68245850698,77352.0949749007,77352.0949749007,25754.324644155244,103106.41961905595,103106.41961905595,103106.41961905595,127901.42239870972,91525.39287240518,56483.72420065829,38935.1874130521,24795.002779653783,0.0,63730.190192705886,21075.752362705716,1535.3218669067096,0.0,0.8867777954055445,2.817440807152526,0.0014959135982669303,354384.01529653015,1555018.8876096036,4.387948723670407,1555018.8876096036,4.387948723670407,0.85,0.09563666704925027,4.027634451161993,1.2670940262870865,1.0,0.0,4.027634451161082,1.2847574135659865,1.2850568054231524,3.1349377000151706,19315.70128443501,1969.6533764776975,4632.441516551485,4632.441516551485,5.559557428223608,5.014572133219463,-2.3531966469812775,7.367768780200741,3.4781484653320183,3.4781484653320183,0.9937567043805766,0.0,0.0,0.00023302163363194382,1.0000256788169541,0.00023301565006571834,198.93638867246466,0.0,1.1947980463011565e-06,3.3860576632174775,0.012820753532034736,7.857443179245532e-05,0.0001544472018394885,0.0006220568710142938,0.09563666704924673,0.07176046038363805,0.02387620666560867,0.09563663911407902,0.07176046038364071,0.023876206665609554,0.3756601732136144,0.3756601732136144,0.12499003428593546,0.0,4.792207576553153,4.719859725452352,5.009787758010191,4.7924980638094326,4.7204831967519,5.009076194278521,24795.002779653783,21075.752362705716,0.85,1.0680131700955946,0.6638981883847304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515966320484828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09065990161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461610745964,1535.3218669067096,0.3756601732136144,0.12499003428593546,6.112874298809886,3.4781484653320183
809.0,-30.017411540504426,5.014536390467145,35.00575838702902,24.100858868937962,4.993502652785198,-26.516322554010102,-40.03177407486362,1.4924136662908631,-0.22715667543462814,-5.019682356742389,40.01124207855157,42310.14629517829,25754.289130278128,25754.289130278128,68064.43542545641,77351.92300099862,77351.92300099862,25754.289130278128,103106.21213127676,103106.21213127676,103106.21213127676,127901.15696906373,91525.31061045192,56483.60210983612,38935.23166735089,24794.944837786974,0.0,63730.17650513786,21075.70311211893,1535.318871762085,0.0,0.8867778604882197,2.8174402698601266,0.0014959135982669303,354383.9921387921,1555018.0109409462,4.387946536625542,1555018.0109409462,4.387946536625542,0.85,0.0956364595823133,4.027634451161993,1.2670938163856045,1.0,0.0,4.027634451161531,1.284757638886542,1.2850570231083827,3.1349371502103804,19315.68392370848,1969.6516061762661,4632.441516551485,4632.441516551485,5.5595497618824385,5.014536390467145,-2.353193685404037,7.367730075871183,3.4781619406103292,3.4781619406103292,0.993760554460094,0.0,0.0,0.00023301565006571834,1.0000255731398395,0.0002330096912762994,198.9365915879461,0.0,1.1903490562792862e-06,3.373449225495497,0.012821943881091015,7.857260656206631e-05,0.00015444304350365203,0.0006220401227576193,0.09563645958230899,0.07176026748383804,0.02387619209847095,0.09563644132460042,0.07176026748384128,0.023876192098472027,0.37565928627617196,0.37565928627617196,0.12498999891208513,0.0,4.792271923271699,4.720016449637228,5.009573660346973,4.7925256813077795,4.720640173134882,5.008714083728989,24794.944837786974,21075.70311211893,0.85,1.0680095232431865,0.6638950119927455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515981101157949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07805146389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.456104894276,1535.318871762085,0.37565928627617196,0.12498999891208513,6.112874298809886,3.4781619406103292
810.0,-30.01765635494468,5.014500827197266,35.00574829490929,24.10079415366056,4.993473675179142,-26.51654581954342,-40.03198306364936,1.4923631397778698,-0.2269872660525607,-5.0196892551056385,40.01122281996367,42309.95398609771,25754.267592385473,25754.267592385473,68064.22157848318,77351.7774818969,77351.7774818969,25754.267592385473,103106.04507428237,103106.04507428237,103106.04507428237,127900.94060609606,91525.25217106513,56483.49664213915,38935.28392102887,24794.89553181369,0.0,63730.17945284257,21075.661202041636,1535.3164948593685,0.0,0.8867778951172189,2.817437234009056,0.0014959135982669303,354383.89683635853,1555017.1803708086,4.387945372949207,1555017.1803708086,4.387945372949207,0.85,0.09563625682488064,4.027634451161993,1.2670936872577294,1.0,0.0,4.027634451161887,1.2847578875505323,1.2850572641743183,3.1349365434454883,19315.671590543843,1969.6503485434725,4632.441516551485,4632.441516551485,5.559545112521496,5.014500827197266,-2.3531944809657057,7.367695308162972,3.478175445102079,3.478175445102079,0.9937644128863082,0.0,0.0,0.0002330096912762994,1.0000254844278318,0.00023300375330896365,198.93679379948955,0.0,1.1854212569962407e-06,3.359483842327346,0.012823129302348012,7.857074782450108e-05,0.0001544389434517983,0.0006220236092475218,0.09563625682487882,0.07176007803663463,0.02387617878824419,0.09563619394963152,0.07176007803663599,0.023876178788244645,0.3756583994739689,0.3756583994739689,0.12498996414958531,0.0,4.792360642198219,4.720200808274001,5.009374118362757,4.792701989053057,4.720925180824452,5.008562832621465,24794.89553181369,21075.661202041636,0.85,1.0680061183390768,0.6638919637344682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995821003191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.064086080725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45061116702,1535.3164948593685,0.3756583994739689,0.12498996414958531,6.112874298809886,3.478175445102079
811.0,-30.017900249561144,5.014465644236025,35.00573825880676,24.100737610738747,4.993459224700118,-26.516766804308592,-40.03218789640812,1.4923257794475686,-0.22699806425879387,-5.019686392206036,40.011204267341206,42309.74855502205,25754.221955348963,25754.221955348963,68063.97051037101,77351.60633164964,77351.60633164964,25754.221955348963,103105.82828699861,103105.82828699861,103105.82828699861,127900.67443844146,91525.17361056029,56483.38354385348,38935.3222963409,24794.846151442853,0.0,63730.168447783755,21075.619228726424,1535.3138854607218,0.0,0.8867779768784069,2.8174377105940276,0.0014959135982669303,354383.9363879553,1555016.3802473424,4.387942625438352,1555016.3802473424,4.387942625438352,0.85,0.09563605041084533,4.027634451161993,1.2670934806531298,1.0,0.0,4.027634451162475,1.2847580745811105,1.28505744361923,3.1349360870724126,19315.655010978364,1969.6486578983001,4632.441516551485,4632.441516551485,5.559535260905162,5.014465644236025,-2.353188013808999,7.367653658045024,3.4781889441664444,3.4781889441664444,0.9937682697618413,0.0,0.0,0.00023300375330896365,1.0000253887266244,0.0002329978377905559,198.93699525163865,0.0,1.1812801834588302e-06,3.3477480399223247,0.012824310582531471,7.856892608991356e-05,0.0001544348272190501,0.000622007030566696,0.0956360504108398,0.07175988575962082,0.02387616465121898,0.09563605640296215,0.07175988575962497,0.02387616465122036,0.37565751456093016,0.37565751456093016,0.12498993061647864,0.0,4.792425184278557,4.720376413480324,5.009103986959246,4.792688327947246,4.721084257159703,5.008028909231655,24794.846151442853,21075.619228726424,0.85,1.0680023632157523,0.6638888549257144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010489785542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05235027832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44512633305,1535.3138854607218,0.37565751456093016,0.12498993061647864,6.112874298809886,3.4781889441664444
812.0,-30.01814325134412,5.014430576881573,35.00572827547199,24.100662767328345,4.9934277463523955,-26.51698868833453,-40.03239286886526,1.4922731833427934,-0.22693511687208456,-5.019695706395956,40.0111857321051,42309.54749698295,25754.20808253427,25754.20808253427,68063.75557951722,77351.42983927674,77351.42983927674,25754.20808253427,103105.63792181101,103105.63792181101,103105.63792181101,127900.4398950714,91525.08245361807,56483.26757180334,38935.349868683035,24794.80197326039,0.0,63730.15184194343,21075.58167727133,1535.3118539359386,0.0,0.8867779965902545,2.8174357939139245,0.0014959135982669303,354383.8077103549,1555015.5808740128,4.387941963039571,1555015.5808740128,4.387941963039571,0.85,0.09563585027973626,4.027634451161993,1.2670932498713956,1.0,0.0,4.027634451162004,1.2847583328373222,1.2850576943352123,3.134935456901977,19315.63577303564,1969.64669617409,4632.441516551485,4632.441516551485,5.559532266196079,5.014430576881573,-2.3531904008364894,7.367620977718062,3.4782024986851314,3.4782024986851314,0.9937721424814662,0.0,0.0,0.0002329978377905559,1.00002529583451,0.0002329919440648967,198.93719596668288,0.0,1.1768154573926575e-06,3.3350950062507914,0.012825487397988864,7.85671031519706e-05,0.0001544307346385853,0.000621990547148622,0.0956358502797351,0.07175969874151315,0.02387615153822195,0.09563586692299399,0.07175969874151401,0.02387615153822224,0.3756566307510872,0.3756566307510872,0.12498989365143374,0.0,4.792495885720541,4.720542521433629,5.008887138389866,4.79276058952388,4.72118931601068,5.008002032252932,24794.80197326039,21075.58167727133,0.85,1.0679992689852917,0.6638858730780131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602510348208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03969724465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.439651765735,1535.3118539359386,0.3756566307510872,0.12498989365143374,6.112874298809886,3.4782024986851314
813.0,-30.018385272121787,5.014395657478919,35.00571828208107,24.100593232456617,4.993395769772579,-26.517209739052696,-40.032601438555844,1.4922202367034711,-0.22677906551086835,-5.0197033962749025,40.011165472525754,42309.36582575394,25754.19032831851,25754.19032831851,68063.55615407246,77351.27690827928,77351.27690827928,25754.19032831851,103105.46723659779,103105.46723659779,103105.46723659779,127900.21366468638,91525.01426070002,56483.1703647524,38935.382106608464,24794.746428088587,0.0,63730.128534697054,21075.534463875298,1535.309134301219,0.0,0.8867780308151743,2.817432841441467,0.0014959135982669303,354383.7014729988,1555014.707134897,4.387940812942202,1555014.707134897,4.387940812942202,0.85,0.09563564666264349,4.027634451161993,1.2670930718397724,1.0,0.0,4.027634451161692,1.28475859268841,1.285057946674439,3.134934822840144,19315.621381466335,1969.645228642435,4632.441516551485,4632.441516551485,5.559528433613259,5.014395657478919,-2.353191580137693,7.367587237616611,3.4782160294402655,3.4782160294402655,0.9937760084115045,0.0,0.0,0.0002329919440648967,1.0000251937632376,0.00023298607426890393,198.93739587178976,0.0,1.1724812564390271e-06,3.322811880748203,0.012826659879245304,7.856524826189905e-05,0.00015442669580299765,0.0006219742801952665,0.09563564666263615,0.07175950908394639,0.023876137578689755,0.09563560098627198,0.0717595090839519,0.023876137578691586,0.3756557473647043,0.3756557473647043,0.12498985699324258,0.0,4.792584579186041,4.720723677619333,5.008697141765651,4.792924330764038,4.721433741297858,5.007922532117789,24794.746428088587,21075.534463875298,0.85,1.0679965303540244,0.6638832652395977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516039663709694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02741411914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434186955032,1535.309134301219,0.3756557473647043,0.12498985699324258,6.112874298809886,3.4782160294402655
814.0,-30.01862633878227,5.014361031100886,35.005708310238404,24.10053239380943,4.993374908642967,-26.517428819345724,-40.032805991917826,1.4921773892064385,-0.22671961714354438,-5.0197040314613055,40.011146113382964,42309.17136422753,25754.15516536391,25754.15516536391,68063.32652959143,77351.11434910429,77351.11434910429,25754.15516536391,103105.26951446821,103105.26951446821,103105.26951446821,127899.96277918907,91524.94055452873,56483.06448981182,38935.41784968546,24794.693264720856,0.0,63730.11111440632,21075.489275012726,1535.306387631309,0.0,0.8867780976904384,2.8174319847084304,0.0014959135982669303,354383.6926977614,1555013.8722294422,4.387938565659811,1555013.8722294422,4.387938565659811,0.8499999999999999,0.09563544118127078,4.027634451161993,1.2670929069956767,1.0,0.0,4.027634451162407,1.284758805247032,1.2850581517409234,3.1349343041767,19315.60582636908,1969.6436424639485,4632.441516551485,4632.441516551485,5.559520843025343,5.014361031100886,-2.353187515779629,7.367548546880515,3.478229546381934,3.478229546381934,0.9937798703948383,0.0,0.0,0.00023298607426890393,1.0000250944904248,0.00023298022774880954,198.93759498916418,0.0,1.1677219291001789e-06,3.309323947069907,0.012827827601174404,7.85634291298987e-05,0.00015442264513900524,0.0006219579656014206,0.09563544118126721,0.07175931784457773,0.02387612333668948,0.09563540802519535,0.07175931784458041,0.023876123336690366,0.3756548653407542,0.3756548653407542,0.12498982206498671,0.0,4.792664876228912,4.720905886282992,5.008470314119904,4.792984414317743,4.721633519515024,5.007561797761866,24794.693264720856,21075.489275012726,0.85,1.067993219208519,0.663880395379751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054165184973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.013926185464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428733697074,1535.306387631309,0.3756548653407542,0.12498982206498671,6.112874298809886,3.478229546381934
