time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-30.018866531380613,5.014326676010548,35.0056983992098,24.10047148531305,4.993354796736872,-26.51764703796457,-40.0330065988004,1.4921353033207883,-0.22667239516556492,-5.019705366531503,40.01112794103427,42308.96444044433,25754.122610840706,25754.122610840706,68063.08705128504,77350.94821610158,77350.94821610158,25754.122610840706,103105.07082694228,103105.07082694228,103105.07082694228,127899.71832812286,91524.8632249889,56482.946125313945,38935.46344408329,24794.647501180592,0.0,63730.11094526388,21075.450376003504,1535.3040809436009,0.0,0.8867781567050512,2.8174312071535863,0.0014959135982669303,354383.67425347754,1555013.0885073927,4.38793658252764,1555013.0885073927,4.38793658252764,0.85,0.09563523802213683,4.027634451161993,1.26709268830251,1.0,0.0,4.027634451162756,1.2847590141948861,1.2850583532257016,3.134933794324044,19315.58950658891,1969.6419783095052,4632.441516551485,4632.441516551485,5.559513815516613,5.014326676010548,-2.3531838626696033,7.3675105386801505,3.478243093520359,3.478243093520359,0.9937837410058169,0.0,0.0,0.00023298022774880954,1.0000250035506992,0.00023297440256152347,198.93779338492644,0.0,1.1630926466336325e-06,3.2962045605597146,0.012828990693821037,7.856164513251277e-05,0.00015441858261629676,0.0006219416032450012,0.09563523802213747,0.071759128548547,0.02387610947359047,0.09563524431091087,0.07175912854854652,0.02387610947359031,0.37565398459137145,0.37565398459137145,0.12498978615959935,0.0,4.792739090032683,4.721086238593557,5.008224687809616,4.79303297136596,4.721805120991178,5.00723964614366,24794.647501180592,21075.450376003504,0.85,1.0679894643482206,0.6638771502654749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068609518669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.000806798955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423291485904,1535.3040809436009,0.37565398459137145,0.12498978615959935,6.112874298809886,3.478243093520359
816.0,-30.019105748995678,5.0142924674207805,35.00568852181264,24.100401426572375,4.993325683604327,-26.517865279150232,-40.03320720568297,1.4920852137589153,-0.2265782212571139,-5.019712353279414,40.01110909856021,42308.761714464206,25754.10503077204,25754.10503077204,68062.86674523624,77350.78166178758,77350.78166178758,25754.10503077204,103104.88669255962,103104.88669255962,103104.88669255962,127899.48661963471,91524.78143633317,56482.82789281783,38935.503937239264,24794.599927075087,0.0,63730.103864314355,21075.409938013825,1535.301799755521,0.0,0.8867781893771765,2.8174291513331573,0.0014959135982669303,354383.57773005764,1555012.2758850453,4.387935484610788,1555012.2758850453,4.387935484610788,0.8500000000000001,0.09563503671151495,4.027634451161993,1.2670925053255635,1.0,0.0,4.027634451162601,1.2847592605394715,1.2850585921433304,3.1349331932200166,19315.57224574803,1969.640218193576,4632.441516551485,4632.441516551485,5.559510020526732,5.0142924674207805,-2.3531842959908724,7.367476763411653,3.4782566647866084,3.4782566647866084,0.9937876185104596,0.0,0.0,0.00023297440256152347,1.0000249021045942,0.00023296860115305042,198.937990975713,0.0,1.1588499047440469e-06,3.284180630044629,0.012830149543725782,7.855986117257813e-05,0.00015441454138894535,0.0006219253266584958,0.09563503671151047,0.07175894098578109,0.02387609572572938,0.09563503595460647,0.07175894098578445,0.0238760957257305,0.3756531048704963,0.3756531048704963,0.12498974818083605,0.0,4.792820835070984,4.721264770764662,5.008014739097916,4.793134132022317,4.721965669769759,5.007161658802602,24794.599927075087,21075.409938013825,0.85,1.0679861261507848,0.6638740430196439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516083001507247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98878286844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417858749559,1535.301799755521,0.3756531048704963,0.12498974818083605,6.112874298809886,3.4782566647866084
817.0,-30.019344067175254,5.014258556122834,35.005678674869706,24.10034027360382,4.9933065807831145,-26.518081709580944,-40.03340756809337,1.492044223188802,-0.22655521598204587,-5.019712012631558,40.01109023080765,42308.561742198784,25754.069355753556,25754.069355753556,68062.63109795234,77350.61066769576,77350.61066769576,25754.069355753556,103104.68002344931,103104.68002344931,103104.68002344931,127899.22894732845,91524.69889779761,56482.71612492328,38935.536414304814,24794.548923879134,0.0,63730.08533818395,21075.366585297263,1535.2991520487979,0.0,0.8867782594402344,2.8174288883056757,0.0014959135982669303,354383.58243618073,1555011.46217283,4.387933130206066,1555011.46217283,4.387933130206066,0.85,0.09563483155364429,4.027634451161993,1.267092269049026,1.0,0.0,4.027634451162572,1.284759464270491,1.285058788468014,3.1349326960972848,19315.55482665102,1969.6384419400122,4632.441516551485,4632.441516551485,5.559502319400155,5.014258556122834,-2.353179283553425,7.367437839676259,3.478270222988713,3.478270222988713,0.9937914922824894,0.0,0.0,0.00023296860115305042,1.0000248085224115,0.0002329628216896675,198.93818782392137,0.0,1.1541205464590869e-06,3.2707776286650523,0.012831303664272242,7.855807942407217e-05,0.00015441052172897825,0.0006219091369375304,0.09563483155364039,0.07175875052698007,0.02387608102666032,0.09563486965484197,0.071758750526983,0.02387608102666129,0.3756522259822403,0.3756522259822403,0.12498971054406212,0.0,4.792887985764764,4.721434795600771,5.007771880605503,4.793156796649498,4.7221155413064935,5.006801097027335,24794.548923879134,21075.366585297263,0.85,1.0679827390278505,0.6638710982056314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097335103344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97537986706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.412437538958,1535.2991520487979,0.3756522259822403,0.12498971054406212,6.112874298809886,3.478270222988713
818.0,-30.019581388416984,5.0142246688395495,35.00566883605028,24.10026630330833,4.993268863903135,-26.518299104180585,-40.03361180713398,1.4919865796666163,-0.22633624938538333,-5.019724375628999,40.01107077353406,42308.382316808216,25754.06647399411,25754.06647399411,68062.44879080233,77350.46305602709,77350.46305602709,25754.06647399411,103104.5295300212,103104.5295300212,103104.5295300212,127899.0292209744,91524.6318031516,56482.61693832229,38935.57207203257,24794.4996909532,0.0,63730.07176298577,21075.324737310217,1535.2969005094567,0.0,0.8867782669715689,2.817424561773647,0.0014959135982669303,354383.4116387699,1555010.6230365946,4.387932877122499,1555010.6230365946,4.387932877122499,0.85,0.09563463214722445,4.027634451161993,1.2670921201398597,1.0,0.0,4.027634451163606,1.2847597458578235,1.2850590626953424,3.13493200899813,19315.540666863235,1969.6369980434945,4632.441516551485,4632.441516551485,5.55950169731795,5.0142246688395495,-2.3531835593030337,7.367408228142583,3.4782838138595333,3.4782838138595333,0.9937953753884381,0.0,0.0,0.0002329628216896675,1.0000247047897022,0.00023295706653432912,198.9383838490115,0.0,1.1497559719917272e-06,3.258408424624555,0.012832453420244234,7.855626324058415e-05,0.00015440655844908336,0.000621893174294886,0.09563463214721712,0.07175856466359205,0.023876067483625075,0.0956345833573959,0.07175856466359755,0.023876067483626907,0.3756513473629894,0.3756513473629894,0.12498967104438716,0.0,4.792992787992375,4.721626600939146,5.007614437702728,4.793388126243599,4.722370411487759,5.00696115541507,24794.4996909532,21075.324737310217,0.85,1.0679801059055576,0.6638684242213704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516111614833365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96301066302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.407026373126,1535.2969005094567,0.3756513473629894,0.12498967104438716,6.112874298809886,3.4782838138595333
819.0,-30.01981782989228,5.014191115526139,35.00565900088176,24.10021014455708,4.993251395095024,-26.518513681863514,-40.03380804844198,1.491947247066272,-0.22626958820853815,-5.019721987572654,40.01105120223492,42308.173581454925,25754.026397609265,25754.026397609265,68062.19997906419,77350.30556000987,77350.30556000987,25754.026397609265,103104.33195761914,103104.33195761914,103104.33195761914,127898.77524451005,91524.5626669169,56482.49631706157,38935.62927761704,24794.443286890903,0.0,63730.07256450794,21075.276793857265,1535.293896026236,0.0,0.8867783500046095,2.817423963278318,0.0014959135982669303,354383.44463026535,1555009.7789831096,4.38793008687378,1555009.7789831096,4.38793008687378,0.8499999999999999,0.09563442543338399,4.027634451161993,1.2670918986992912,1.0,0.0,4.027634451162566,1.2847599417375875,1.2850592512263634,3.1349315310335526,19315.5260762145,1969.6355102113873,4632.441516551485,4632.441516551485,5.559493046073307,5.014191115526139,-2.353176965540325,7.367368081066465,3.4782973554559478,3.4782973554559478,0.9937992444159851,0.0,0.0,0.00023295706653432912,1.000024613253963,0.00023295133284401284,198.9385791477618,0.0,1.1449213018169058e-06,3.244706969349111,0.012833598341546052,7.855451821302445e-05,0.0001544025483213047,0.0006218770229660911,0.09563442543338006,0.07175837288994363,0.02387605254343643,0.09563438484570519,0.07175837288994658,0.023876052543437408,0.3756504703936429,0.3756504703936429,0.12498963507436482,0.0,4.7930838924532395,4.7218201743717145,5.0073967538040165,4.793452399364128,4.7225989921295195,5.00653056181244,24794.443286890903,21075.276793857265,0.85,1.0679761883241423,0.6638651405681416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125834854765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94930920775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.401627235344,1535.293896026236,0.3756504703936429,0.12498963507436482,6.112874298809886,3.4782973554559478
820.0,-30.02005337710191,5.014157930963512,35.00564925875413,24.100152868218743,4.993240678863234,-26.518726779383893,-40.03400408020241,1.4919140811452112,-0.22635696995570243,-5.019717538459559,40.0110342419106,42307.96778193752,25753.982147515286,25753.982147515286,68061.9499294528,77350.11632526413,77350.11632526413,25753.982147515286,103104.09847277941,103104.09847277941,103104.09847277941,127898.5002880542,91524.46416438969,56482.381000064284,38935.64796036156,24794.40181527478,0.0,63730.04977563634,21075.241542983564,1535.2916975839328,0.0,0.8867784340736492,2.817425633238808,0.0014959135982669303,354383.5060956964,1555009.0475336919,4.387927261811623,1555009.0475336919,4.387927261811623,0.85,0.09563422184039855,4.027634451161993,1.2670916706649589,1.0,0.0,4.0276344511634745,1.2847601087256888,1.2850594108865678,3.134931123567396,19315.505288044886,1969.633390408028,4632.441516551485,4632.441516551485,5.559483493854715,5.014157930963512,-2.353168715620464,7.367326646583976,3.478310941321135,3.478310941321135,0.9938031260917528,0.0,0.0,0.00023295133284401284,1.0000245202083151,0.0002329456209688606,198.93877370819234,0.0,1.140652204795923e-06,3.2326083483916457,0.012834738993750847,7.855277508459467e-05,0.00015439855775941817,0.0006218609504415575,0.09563422184040074,0.07175818366632665,0.023876038174074087,0.09563431365470879,0.071758183666325,0.023876038174073543,0.37564959497935463,0.37564959497935463,0.12498959816848224,0.0,4.793137627819078,4.72198330744601,5.0071208554902,4.793360568503829,4.722644266451198,5.006025726710561,24794.40181527478,21075.241542983564,0.85,1.0679726466410595,0.6638621487176625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614000218801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93721058679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.39623781151,1535.2916975839328,0.37564959497935463,0.12498959816848224,6.112874298809886,3.478310941321135
821.0,-30.02028813487553,5.014124859620894,35.005639575451745,24.100087908469163,4.993212226288381,-26.518940940029697,-40.03420405844224,1.4918650314425101,-0.2261802903366288,-5.019724840039281,40.011016471059015,42307.78169191868,25753.968561114067,25753.968561114067,68061.75025303275,77349.9676610325,77349.9676610325,25753.968561114067,103103.93622214656,103103.93622214656,103103.93622214656,127898.29645674772,91524.39873326126,56482.27792256248,38935.6897896653,24794.360234601158,0.0,63730.05002426646,21075.206199410983,1535.2897668632975,0.0,0.8867784612622938,2.817422454617662,0.0014959135982669303,354383.4052228455,1555008.2811288727,4.387926348162503,1555008.2811288727,4.387926348162503,0.85,0.09563402249300172,4.027634451161993,1.2670915179094302,1.0,0.0,4.027634451161788,1.2847603499722835,1.2850596448505913,3.134930534903947,19315.49147932917,1969.6319823108981,4632.441516551485,4632.441516551485,5.55948056097339,5.014124859620894,-2.3531690074296754,7.36729386705057,3.4783245825039524,3.4783245825039524,0.9938070235725578,0.0,0.0,0.0002329456209688606,1.0000244380749552,0.00023293992836543115,198.93896761688805,0.0,1.1363134383625156e-06,3.2203122843193692,0.01283587530718921,7.855099690063395e-05,0.00015439462406822665,0.0006218451069713943,0.09563402249299689,0.07175799824008616,0.023876024252910726,0.09563408842646412,0.07175799824008978,0.023876024252911934,0.37564871909144676,0.37564871909144676,0.12498955683711432,0.0,4.793221866027352,4.722167754124541,5.0069031210508115,4.793544549702631,4.722891714855507,5.006018299469872,24794.360234601158,21075.206199410983,0.85,1.067969509314945,0.6638592261548386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516154115964024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.924914522715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.390858421413,1535.2897668632975,0.37564871909144676,0.12498955683711432,6.112874298809886,3.4783245825039524
822.0,-30.020521937108974,5.014091804107477,35.00562985601156,24.100014042947464,4.99317327710096,-26.519155290215693,-40.034407808538504,1.4918066302077213,-0.22592987089745975,-5.019736710997577,40.01099605186064,42307.615503574016,25753.966661610048,25753.966661610048,68061.58216518407,77349.82559184615,77349.82559184615,25753.966661610048,103103.7922534562,103103.7922534562,103103.7922534562,127898.09660394942,91524.3352620759,56482.19006554686,38935.716885032256,24794.304350493232,0.0,63730.02123552549,21075.158697919247,1535.287120366145,0.0,0.8867784747819013,2.8174177715706903,0.0014959135982669303,354383.24122312194,1555007.4005089581,4.387925893848676,1555007.4005089581,4.387925893848676,0.85,0.09563382162216465,4.027634451161993,1.267091381088831,1.0,0.0,4.027634451160241,1.2847606349251672,1.2850599225558437,3.134929839593496,19315.478084243732,1969.6306163923189,4632.441516551485,4632.441516551485,5.559480150929567,5.014091804107477,-2.353172671661777,7.367264475769254,3.4783382025338687,3.4783382025338687,0.9938109150096768,0.0,0.0,0.00023293992836543115,1.0000243386495788,0.00023293425906012499,198.9391607366441,0.0,1.1324806493051393e-06,3.209450160130765,0.012837007787838516,7.854918521602447e-05,0.00015439074314940667,0.0006218294760490528,0.09563382162215728,0.07175781174760472,0.023876009874552566,0.09563376607239095,0.07175781174761024,0.023876009874554405,0.3756478442264239,0.3756478442264239,0.12498951531003434,0.0,4.79334344680575,4.722374359237392,5.006768423051767,4.793806840100103,4.723178300682207,5.006207056116409,24794.304350493232,21075.158697919247,0.85,1.0679673542497425,0.6638569183465166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168182463827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.914052398526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.385486994779,1535.287120366145,0.3756478442264239,0.12498951531003434,6.112874298809886,3.4783382025338687
823.0,-30.020754810110944,5.014059134918478,35.005620144097335,24.099957046005898,4.993160613377422,-26.519366175236826,-40.03459975412113,1.491771978503204,-0.22597656906145858,-5.019730949882919,40.01097683219206,42307.404143910484,25753.9203026799,25753.9203026799,68061.32444659038,77349.64531176447,77349.64531176447,25753.9203026799,103103.56561444438,103103.56561444438,103103.56561444438,127897.81376271446,91524.24384677225,56482.0673113074,38935.75170607206,24794.248148270082,0.0,63729.99985434214,21075.11092602957,1535.284045349115,0.0,0.8867785737116446,2.817419059271675,0.0014959135982669303,354383.32081409515,1555006.5716215787,4.387922569407026,1555006.5716215787,4.387922569407026,0.85,0.09563361429163067,4.027634451161993,1.2670911305258055,1.0,0.0,4.027634451162729,1.2847608087309104,1.2850600891179946,3.134929415492133,19315.458791775898,1969.628649108095,4632.441516551485,4632.441516551485,5.559470143478857,5.014059134918478,-2.3531633382688018,7.3672224731872795,3.4783517722200226,3.4783517722200226,0.9938147920628636,0.0,0.0,0.00023293425906012499,1.0000242419623908,0.0002329286124134631,198.93935308918722,0.0,1.1278468395677363e-06,3.196317943334965,0.012838135634678083,7.854747852893922e-05,0.00015438678053118575,0.0006218135160713894,0.09563361429162924,0.07175761983839007,0.023875994453239166,0.09563362890641301,0.07175761983839114,0.023875994453239523,0.3756469716469519,0.3756469716469519,0.12498947851877244,0.0,4.793423535633053,4.7225539011813,5.0065488096791455,4.79375438082144,4.723282980620809,5.005681314496542,24794.248148270082,21075.11092602957,0.85,1.0679636686356142,0.6638538245819239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516182191734297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90092018173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.380126885539,1535.284045349115,0.3756469716469519,0.12498947851877244,6.112874298809886,3.4783517722200226
824.0,-30.020986721638373,5.014026502588209,35.005610466632156,24.099892924446635,4.993126640698044,-26.51957832590551,-40.034799383115,1.4917182449651953,-0.22566935367757424,-5.01974139821544,40.010958411764406,42307.22904281691,25753.915879632328,25753.915879632328,68061.14492244924,77349.52234994505,77349.52234994505,25753.915879632328,103103.43822957738,103103.43822957738,103103.43822957738,127897.64184833155,91524.20073431045,56481.97179128749,38935.809936692174,24794.20361875417,0.0,63730.01355544635,21075.073075941043,1535.2820189364797,0.0,0.8867785872345005,2.817413794822734,0.0014959135982669303,354383.17646826204,1555005.7772034062,4.387922114984118,1555005.7772034062,4.387922114984118,0.85,0.09563341693053147,4.027634451161993,1.2670910068927337,1.0,0.0,4.027634451160977,1.2847610717538238,1.2850603449472089,3.134928773693213,19315.449693236053,1969.6277213152355,4632.441516551485,4632.441516551485,5.559469188680496,5.014026502588209,-2.353165834419265,7.367192337007474,3.4783654033548537,3.4783654033548537,0.9938186866728154,0.0,0.0,0.0002329286124134631,1.0000241419181375,0.00023292298920572538,198.93954464788092,0.0,1.1233402340390632e-06,3.1835462232667053,0.012839258974912122,7.854570356105337e-05,0.00015438290885240973,0.0006217979223645672,0.09563341693052375,0.07175743563332712,0.023875981297196636,0.09563332544384266,0.07175743563333291,0.02387598129719856,0.37564609939182503,0.37564609939182503,0.12498944027483369,0.0,4.793557284571818,4.722779709362499,5.006405109686625,4.79407204453787,4.723663157446651,5.005810440486584,24794.20361875417,21075.073075941043,0.85,1.067960622089539,0.6638509343169807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196145351514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.888148461665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374777598496,1535.2820189364797,0.37564609939182503,0.12498944027483369,6.112874298809886,3.4783654033548537
825.0,-30.021217751912666,5.013994326162414,35.005600832160056,24.09984532222154,4.993120759849219,-26.51978687390734,-40.03499090960247,1.4916898818439508,-0.22570574032340573,-5.019731864600769,40.010940309096355,42307.024162458256,25753.861171095414,25753.861171095414,68060.88533355367,77349.35270660992,77349.35270660992,25753.861171095414,103103.21387770533,103103.21387770533,103103.21387770533,127897.36610392678,91524.1219579881,56481.85753193929,38935.84936227645,24794.152226221442,0.0,63730.00158849789,21075.029392288227,1535.2791326161264,0.0,0.8867787013225064,2.817415387491405,0.0014959135982669303,354383.3081770803,1555004.996489555,4.387918281163912,1555004.996489555,4.387918281163912,0.85,0.09563321031699898,4.027634451161993,1.2670907898480075,1.0,0.0,4.027634451163016,1.2847612160467845,1.285060482048926,3.134928421605877,19315.433068124017,1969.626026025607,4632.441516551485,4632.441516551485,5.559457378809455,5.013994326162414,-2.353153582009065,7.367147908171479,3.4783789911600866,3.4783789911600866,0.9938225689028819,0.0,0.0,0.00023292298920572538,1.0000240502244586,0.00023291738749027592,198.93973547898398,0.0,1.1186783868021975e-06,3.170334548197428,0.012840377653298925,7.854400067010538e-05,0.00015437898853562,0.0006217821327616055,0.0956332103169997,0.0717572441652362,0.023875966151763503,0.09563321201833634,0.07175724416523566,0.023875966151763323,0.3756452303226873,0.3756452303226873,0.12498940532775626,0.0,4.79364752414898,4.722984838116247,5.006149200323023,4.794026124277366,4.723823409610361,5.005143696179061,24794.152226221442,21075.029392288227,0.85,1.0679567493661795,0.6638478441540461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210041383193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87493678659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36943981056,1535.2791326161264,0.3756452303226873,0.12498940532775626,6.112874298809886,3.4783789911600866
826.0,-30.021447875699423,5.0139622559761925,35.00559127330094,24.099780013225995,4.993094006829777,-26.519996693388006,-40.03518641749395,1.4916428245183015,-0.22556958935001603,-5.019738447750605,40.01092324253755,42306.83962488702,25753.84842234657,25753.84842234657,68060.68804723359,77349.1957545289,77349.1957545289,25753.84842234657,103103.04417687547,103103.04417687547,103103.04417687547,127897.15808674332,91524.04705646727,56481.75479193806,38935.88029392135,24794.113909867858,0.0,63729.9942037892,21074.99682338768,1535.2773686621397,0.0,0.8867787296176579,2.817412826299133,0.0014959135982669303,354383.2172295272,1555004.260460267,4.3879173303320425,1555004.260460267,4.3879173303320425,0.85,0.0956330136738135,4.027634451161993,1.2670906046731396,1.0,0.0,4.027634451161132,1.2847614477460498,1.2850607066049193,3.1349278562397433,19315.417260757815,1969.624414122847,4632.441516551485,4632.441516551485,5.559454626751216,5.0139622559761925,-2.353153050577803,7.367115306553996,3.4783926621092855,3.4783926621092855,0.9938264748883673,0.0,0.0,0.00023291738749027592,1.0000239559033368,0.0002329118078775204,198.93992556164906,0.0,1.1144037897448276e-06,3.1582203401368414,0.01284149205708867,7.854226241509617e-05,0.00015437512507517976,0.0006217665721552357,0.09563301367380858,0.07175706085860205,0.023875952815206526,0.09563301825632761,0.07175706085860574,0.02387595281520775,0.3756443626983278,0.3756443626983278,0.12498936611499939,0.0,4.793754371615194,4.723193252211445,5.005949997873699,4.79416885840061,4.724014443359579,5.005140670372555,24794.113909867858,21074.99682338768,0.85,1.067953777456752,0.6638450254616778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622388463585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86282257853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364111946677,1535.2773686621397,0.3756443626983278,0.12498936611499939,6.112874298809886,3.4783926621092855
827.0,-30.021677128644775,5.013930403132382,35.005581728808274,24.09971390096473,4.99307205917683,-26.520205248327375,-40.03537797890601,1.4916001788594366,-0.22555703497585,-5.019739651879677,40.010904543267934,42306.64236830179,25753.822341257295,25753.822341257295,68060.46470955909,77349.0162004465,77349.0162004465,25753.822341257295,103102.8385417038,103102.8385417038,103102.8385417038,127896.90169974795,91523.95114732927,56481.64093721669,38935.900233458415,24794.06315804415,0.0,63729.96339150256,21074.953684337528,1535.2747638762132,0.0,0.8867787912069058,2.8174125203807714,0.0014959135982669303,354383.20059424185,1555003.4540173786,4.387915260683621,1555003.4540173786,4.387915260683621,0.85,0.09563281174218226,4.027634451161993,1.267090394771658,1.0,0.0,4.0276344511616395,1.284761658762165,1.2850609105013409,3.1349273413424523,19315.39701990222,1969.6223501299853,4632.441516551485,4632.441516551485,5.559448996655472,5.013930403132382,-2.3531485339438873,7.367078937076269,3.4784063114800463,3.4784063114800463,0.9938303747085847,0.0,0.0,0.0002329118078775204,1.0000238652924953,0.00023290624950175203,198.9401149253162,0.0,1.110007746246162e-06,3.145761952861623,0.012842602064834917,7.854055928261716e-05,0.00015437124859490322,0.0006217509591097246,0.09563281174218083,0.07175687367551056,0.023875938066670273,0.09563285226123626,0.07175687367551163,0.023875938066670627,0.375643496565854,0.375643496565854,0.12498932675931217,0.0,4.7938405614988255,4.723374996499956,5.005748232140093,4.794182616903811,4.724099694719257,5.004938881037447,24794.06315804415,21074.953684337528,0.85,1.0679507893556068,0.6638422512249984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237673597163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.850364191254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.358794541751,1535.2747638762132,0.375643496565854,0.12498932675931217,6.112874298809886,3.4784063114800463
828.0,-30.02190549179577,5.013898581934405,35.00557217579228,24.0996393369511,4.993037077558442,-26.520414305801566,-40.035569575242675,1.4915458915643032,-0.2253997912020509,-5.019749488054665,40.01088520602168,42306.44923243751,25753.81854375721,25753.81854375721,68060.26777619473,77348.85514965805,77348.85514965805,25753.81854375721,103102.67369341526,103102.67369341526,103102.67369341526,127896.68587075826,91523.86810550344,56481.52556199125,38935.93615945799,24794.012177343,0.0,63729.94833680099,21074.91035074155,1535.2723464276903,0.0,0.8867788111661155,2.8174093015346564,0.0014959135982669303,354383.06470552395,1555002.6200608213,4.387914589973302,1555002.6200608213,4.387914589973302,0.85,0.09563261341792648,4.027634451161993,1.2670901914639399,1.0,0.0,4.027634451160161,1.2847619241935888,1.2850611688530285,3.1349266936674147,19315.37949458983,1969.6205630454672,4632.441516551485,4632.441516551485,5.559448176893349,5.013898581934405,-2.353150334658633,7.367048916593038,3.478419972965457,3.478419972965457,0.9938342779901305,0.0,0.0,0.00023290624950175203,1.0000237727081285,0.00023290071282108324,198.94030355432662,0.0,1.1057839141562178e-06,3.133791612718721,0.012843707848749074,7.853885587378225e-05,0.00015436739362796977,0.0006217354327120954,0.09563261341791818,0.07175668924327643,0.023875924174641756,0.0956325945711547,0.07175668924328266,0.023875924174643827,0.3756426301478633,0.3756426301478633,0.12498928700097314,0.0,4.7939462020463,4.723558166703583,5.005620157132967,4.794349696852635,4.724272221194951,5.00508915207314,24794.012177343,21074.91035074155,0.85,1.0679479515110981,0.6638393775067218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251410402743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83839385111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.35348691189,1535.2723464276903,0.3756426301478633,0.12498928700097314,6.112874298809886,3.478419972965457
829.0,-30.022132996813244,5.013867124622941,35.005562637564296,24.099592642765515,4.993025051871179,-26.52062029507842,-40.03576448941601,1.4915123501363325,-0.2252836533619984,-5.019743493062027,40.010866530722225,42306.27359455963,25753.77487737571,25753.77487737571,68060.04847193534,77348.71409413485,77348.71409413485,25753.77487737571,103102.48897151055,103102.48897151055,103102.48897151055,127896.44727233767,91523.81400646617,56481.436641076616,38935.97485043284,24793.958300827115,0.0,63729.93315125995,21074.864555703047,1535.2693998468567,0.0,0.8867789093148266,2.8174084731516844,0.0014959135982669303,354383.1475275371,1555001.8146523365,4.387911291779207,1555001.8146523365,4.387911291779207,0.85,0.09563240819479109,4.027634451161993,1.2670900117838757,1.0,0.0,4.027634451161834,1.2847620925319687,1.2850613301169298,3.134926282907723,19315.368077421208,1969.6193988182722,4632.441516551485,4632.441516551485,5.55943875068012,5.013867124622941,-2.3531404592292495,7.367007583852191,3.478433590909288,3.478433590909288,0.9938381688312251,0.0,0.0,0.00023290071282108324,1.0000236834192096,0.00023289519706649924,198.94049147482863,0.0,1.101468932932194e-06,3.121562955929838,0.012844809317682006,7.853712300239368e-05,0.00015436358981868958,0.0006217201123587928,0.09563240819479556,0.07175649905827812,0.02387590913651744,0.09563239349418587,0.07175649905827476,0.023875909136516327,0.37564176370912744,0.37564176370912744,0.12498925125657291,0.0,4.794046741827856,4.723760432517452,5.005414167141964,4.794459839700039,4.724580850936036,5.0046016098262385,24793.958300827115,21074.864555703047,0.85,1.0679447648312774,0.6638367797146077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626509391665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.826165194325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.348189465809,1535.2693998468567,0.37564176370912744,0.12498925125657291,6.112874298809886,3.478433590909288
830.0,-30.022359639582035,5.013835839343152,35.00555316295473,24.099526495579653,4.993003078959875,-26.520826503085967,-40.03595189480109,1.4914699424639142,-0.22526355104236018,-5.019746210654665,40.01084930728656,42306.07041981378,25753.754233574648,25753.754233574648,68059.82465338844,77348.5344814381,77348.5344814381,25753.754233574648,103102.28871501275,103102.28871501275,103102.28871501275,127896.20566967879,91523.71697469504,56481.315806608785,38936.00129787361,24793.916954666045,0.0,63729.91825253966,21074.829411466137,1535.267368830893,0.0,0.8867789578552522,2.817407891079826,0.0014959135982669303,354383.1099834538,1555001.071858569,4.387909660624549,1555001.071858569,4.387909660624549,0.85,0.09563221000122188,4.027634451161993,1.2670897980360318,1.0,0.0,4.027634451161138,1.2847623023031296,1.2850615328501467,3.13492577104874,19315.347599642882,1969.6173106660158,4632.441516551485,4632.441516551485,5.559434294325737,5.013835839343152,-2.3531368776375725,7.366972716980724,3.4784472655902197,3.4784472655902197,0.99384207588292,0.0,0.0,0.00023289519706649924,1.000023593701389,0.00023288970233640573,198.94067868341958,0.0,1.0973069277961645e-06,3.10976783337433,0.012845906624609802,7.85354569207146e-05,0.00015435974014578463,0.0006217046072835751,0.09563221000121566,0.07175631443759219,0.023875895563623475,0.09563225245883332,0.07175631443759685,0.02387589556362503,0.37564089853437593,0.37564089853437593,0.12498921391109803,0.0,4.7941350402948615,4.723940242991603,5.005226675706126,4.794482659612299,4.724654339682786,5.0044715433924125,24793.916954666045,21074.829411466137,0.85,1.0679415025089292,0.6638337468466449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278726035718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81437007177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3429015989,1535.267368830893,0.37564089853437593,0.12498921391109803,6.112874298809886,3.4784472655902197
831.0,-30.02258532824534,5.013804581043981,35.00554367719059,24.099457100406312,4.992968469686894,-26.521033115924688,-40.036146878823615,1.491416257366251,-0.22502695661461303,-5.019755683640226,40.010830033162755,42305.90295151051,25753.750995900427,25753.750995900427,68059.65394741093,77348.39279304308,77348.39279304308,25753.750995900427,103102.1437889435,103102.1437889435,103102.1437889435,127896.00961623045,91523.65236642228,56481.22515230506,38936.03023790802,24793.865827286947,0.0,63729.89606519496,21074.785953193903,1535.2649350430986,0.0,0.886778979434642,2.8174036701900387,0.0014959135982669303,354382.97911229654,1555000.2406252527,4.387908935469798,1555000.2406252527,4.387908935469798,0.8499999999999999,0.09563201217798606,4.027634451161993,1.2670896733039991,1.0,0.0,4.0276344511632995,1.2847625647863246,1.2850617883346847,3.1349251305682695,19315.33396458426,1969.6159202769816,4632.441516551485,4632.441516551485,5.559433595412602,5.013804581043981,-2.3531382495457036,7.366942830589685,3.4784609397385218,3.4784609397385218,0.9938459827824347,0.0,0.0,0.00023288970233640573,1.0000234944205733,0.0002328842308563411,198.94086510422127,0.0,1.0931253339841278e-06,3.0979171965110184,0.012846999749943785,7.853372349769904e-05,0.0001543559788387067,0.0006216894581136068,0.09563201217797913,0.0717561301269115,0.023875882051067637,0.09563195991374669,0.07175613012691669,0.02387588205106937,0.37564003314336514,0.37564003314336514,0.12498917626968245,0.0,4.794257453671719,4.724142042557617,5.005109788189998,4.794728727025586,4.724931302461016,5.004624223795645,24793.865827286947,21074.785953193903,0.85,1.0679391957235687,0.6638313501756232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516292306513092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8025194349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337623422205,1535.2649350430986,0.37564003314336514,0.12498917626968245,6.112874298809886,3.4784609397385218
832.0,-30.022810194589834,5.0137736415909115,35.005534196438205,24.09940551677721,4.992953810317071,-26.521236993388335,-40.03633390003813,1.4913806091156012,-0.22493346825115168,-5.019751258882174,40.01081120761332,42305.70597595601,25753.712734368415,25753.712734368415,68059.41871032442,77348.24262301842,77348.24262301842,25753.712734368415,103101.95535738683,103101.95535738683,103101.95535738683,127895.76671599006,91523.58702171282,56481.11277252965,38936.08249909242,24793.811358603234,0.0,63729.89385769566,21074.739654812747,1535.2619881098876,0.0,0.8867790701343166,2.8174029565118714,0.0014959135982669303,354383.0402411934,1554999.4287378858,4.387905887594259,1554999.4287378858,4.387905887594259,0.85,0.09563180841265277,4.027634451161993,1.2670894392253835,1.0,0.0,4.027634451161246,1.2847627428458699,1.2850619594057808,3.1349246960885595,19315.320174106575,1969.6145140396136,4632.441516551485,4632.441516551485,5.559425335938225,5.0137736415909115,-2.3531293773874733,7.366903018978385,3.478474569883844,3.478474569883844,0.9938498771096697,0.0,0.0,0.0002328842308563411,1.0000234088585516,0.0002328787794299338,198.94105084608708,0.0,1.088500977456554e-06,3.084811770111874,0.012848088250921243,7.85320608978965e-05,0.00015435216995844463,0.0006216741173362428,0.09563180841265355,0.07175594085669279,0.023875867555960762,0.09563176190535348,0.07175594085669221,0.023875867555960568,0.37563916903322553,0.37563916903322553,0.12498914254982448,0.0,4.794367928744862,4.724349060880911,5.004929331516166,4.794817790631043,4.725185515770306,5.00421592083319,24793.811358603234,21074.739654812747,0.85,1.0679355415575662,0.6638282823822311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305829844396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.789414008505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.332356804664,1535.2619881098876,0.37563916903322553,0.12498914254982448,6.112874298809886,3.478474569883844
833.0,-30.023034219189938,5.0137430538078265,35.00552480840325,24.09935292033481,4.992945689989339,-26.521439459338193,-40.036520711705066,1.491350930137633,-0.22498910799191663,-5.019744881964318,40.010794946699676,42305.511752842205,25753.6705339702,25753.6705339702,68059.1822868124,77348.06171954142,77348.06171954142,25753.6705339702,103101.73225351163,103101.73225351163,103101.73225351163,127895.50383395473,91523.49325066035,56481.00544692907,38936.097559701426,24793.771580443103,0.0,63729.869140144525,21074.705843376636,1535.2598359151652,0.0,0.8867791614834521,2.8174044338342563,0.0014959135982669303,354383.1283395753,1554998.7274555378,4.387902817894632,1554998.7274555378,4.387902817894632,0.85,0.09563160776595638,4.027634451161993,1.2670892430609095,1.0,0.0,4.027634451162314,1.284762892939996,1.285062102530708,3.1349243298468314,19315.300384476814,1969.6124960589818,4632.441516551485,4632.441516551485,5.559416226185177,5.0137430538078265,-2.3531189337835685,7.366861987591395,3.4784882441172416,3.4784882441172416,0.9938537840334976,0.0,0.0,0.0002328787794299338,1.0000233212738003,0.000232873348526812,198.9412358929678,0.0,1.084512498082415e-06,3.073508419565564,0.012849172763419325,7.853040019343627e-05,0.00015434837923649752,0.0006216588496939339,0.09563160776595765,0.0717557541111664,0.023875853654791248,0.09563168784099733,0.07175575411116544,0.023875853654790932,0.3756383063989205,0.3756383063989205,0.12498910803275867,0.0,4.7944431647962915,4.724529230384746,5.004688393419656,4.794755773972383,4.725261986624162,5.00373677054165,24793.771580443103,21074.705843376636,0.85,1.0679322459794722,0.6638254922477669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319303926049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77811065796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.327099137954,1535.2598359151652,0.3756383063989205,0.12498910803275867,6.112874298809886,3.4784882441172416
834.0,-30.023257326149288,5.013712322699691,35.00551542426709,24.099279718380444,4.992901542626095,-26.521644702184968,-40.03671171432359,1.4912889186617475,-0.22459994309673448,-5.019761708424186,40.01077628418443,42305.33883632894,25753.687732976316,25753.687732976316,68059.02656930525,77347.94331067853,77347.94331067853,25753.687732976316,103101.63104365484,103101.63104365484,103101.63104365484,127895.35796590729,91523.44701824129,56480.90445090339,38936.15840815322,24793.726922252452,0.0,63729.88533040567,21074.667883914582,1535.2579434776092,0.0,0.886779143415987,2.8173973456799697,0.0014959135982669303,354382.8958787411,1554997.9225999191,4.387903425034349,1554997.9225999191,4.387903425034349,0.85,0.09563141517632852,4.027634451161993,1.2670890765683729,1.0,0.0,4.027634451159288,1.2847631942421527,1.2850623969252477,3.134923594645616,19315.29062749497,1969.6115011237243,4632.441516551485,4632.441516551485,5.559419938915507,5.013712322699691,-2.3531255095503343,7.366837832250026,3.4785019728719955,3.4785019728719955,0.9938577065348558,0.0,0.0,0.000232873348526812,1.000023225787536,0.00023286793998551392,198.94142018216863,0.0,1.0804305790663558e-06,3.0619402610740525,0.012850253193998391,7.852870226613437e-05,0.00015434464626067762,0.0006216438146319162,0.0956314151763165,0.07175557403092704,0.02387584114538946,0.0956313274179545,0.07175557403093606,0.02387584114539246,0.3756374434544669,0.3756374434544669,0.12498906908841585,0.0,4.794593347987302,4.724758820464842,5.004599221176761,4.795161765327464,4.725645316487146,5.004210533648973,24793.726922252452,21074.667883914582,0.85,1.0679295312780697,0.663822610334197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633272759379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76654249947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.321850838645,1535.2579434776092,0.3756374434544669,0.12498906908841585,6.112874298809886,3.4785019728719955
835.0,-30.023479522859017,5.013682090187773,35.00550604478894,24.09923138273882,4.99289951784242,-26.52184491304817,-40.03689814181996,1.4912649080316018,-0.22472778138183003,-5.019748167294654,40.01075765158648,42305.151083034594,25753.627901430158,25753.627901430158,68058.77898446475,77347.75497824783,77347.75497824783,25753.627901430158,103101.38287967799,103101.38287967799,103101.38287967799,127895.05218459041,91523.34754876622,56480.805306676455,38936.15804676641,24793.669304912426,0.0,63729.82735167883,21074.618909175562,1535.2546001481073,0.0,0.8867792798225487,2.8174006102463114,0.0014959135982669303,354383.0829520844,1554997.119034852,4.387898841224033,1554997.119034852,4.387898841224033,0.85,0.09563120752559642,4.027634451161993,1.267088877107017,1.0,0.0,4.027634451161595,1.2847633177314668,1.2850625134942635,3.134923293321972,19315.269635258748,1969.6093605113622,4632.441516551485,4632.441516551485,5.559407023146155,5.013682090187773,-2.3531097519530966,7.36679184214087,3.478515607410721,3.478515607410721,0.9938616021173489,0.0,0.0,0.00023286793998551392,1.000023131070211,0.00023286255362543648,198.94160371979106,0.0,1.0759828869510267e-06,3.04933550161921,0.012851329176885341,7.852704504233906e-05,0.00015434089494317487,0.0006216287056963049,0.0956312075255985,0.07175538199774976,0.023875825527848747,0.09563124468136072,0.0717553819977482,0.023875825527848227,0.3756365833801892,0.3756365833801892,0.12498903564875448,0.0,4.79467370602498,4.724942814001224,5.004367313642945,4.795020385912835,4.725704434400711,5.003465436907447,24793.669304912426,21074.618909175562,0.85,1.0679266179225242,0.6638202681702409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346096299597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75393774002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.316613455254,1535.2546001481073,0.3756365833801892,0.12498903564875448,6.112874298809886,3.478515607410721
836.0,-30.0237009415287,5.013651942562709,35.00549674561012,24.0991708933376,4.992874306351204,-26.522046742527515,-40.03708484871311,1.491220107350003,-0.22453381726296584,-5.0197537340313225,40.01074123151784,42304.96764311586,25753.617715007684,25753.617715007684,68058.58535812354,77347.61149517857,77347.61149517857,25753.617715007684,103101.22921018625,103101.22921018625,103101.22921018625,127894.86250052572,91523.28322690133,56480.70081077242,38936.20268458768,24793.63329033946,0.0,63729.83597492715,21074.58829678854,1535.2529412718363,0.0,0.8867793109503553,2.8173974068377583,0.0014959135982669303,354383.0060465233,1554996.4108894437,4.387897795204391,1554996.4108894437,4.387897795204391,0.85,0.09563101300852746,4.027634451161993,1.2670887023722752,1.0,0.0,4.027634451160668,1.2847635384302412,1.285062727323875,3.13492275479974,19315.256060644217,1969.60797628591,4632.441516551485,4632.441516551485,5.559404824214462,5.013651942562709,-2.3531079006316262,7.366759843194336,3.478529341140792,3.478529341140792,0.9938655260402263,0.0,0.0,0.00023286255362543648,1.0000230501158167,0.0002328571862403249,198.9417866150387,0.0,1.0715711120194437e-06,3.0368325314631033,0.01285240074799736,7.852538536728635e-05,0.00015433716825815014,0.0006216136959713107,0.09563101300852273,0.07175520042257205,0.023875812585950673,0.09563103597312798,0.0717552004225756,0.023875812585951856,0.37563572298892184,0.37563572298892184,0.12498899789411577,0.0,4.794785142002127,4.72514821587481,5.0041955885781135,4.79521991676836,4.725959282650479,5.003498103394179,24793.63329033946,21074.58829678854,0.85,1.067923435185043,0.6638172999497386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516359410486064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74143476986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.311386870297,1535.2529412718363,0.37563572298892184,0.12498899789411577,6.112874298809886,3.478529341140792
837.0,-30.023921473589184,5.0136218841403135,35.00548743200008,24.099105758965038,4.9928453190718445,-26.52224815145021,-40.03726771390063,1.4911719969329478,-0.22434397951968776,-5.0197590471879145,40.01072221281547,42304.772069923965,25753.607010687458,25753.607010687458,68058.37908061143,77347.4643739107,77347.4643739107,25753.607010687458,103101.07138459815,103101.07138459815,103101.07138459815,127894.65252912858,91523.21338062258,56480.58226527165,38936.25679483436,24793.581144530428,0.0,63729.837939364785,21074.543972850865,1535.2503493247102,0.0,0.886779352779814,2.8173942873745648,0.0014959135982669303,354382.932644233,1554995.590673521,4.387896389566226,1554995.590673521,4.387896389566226,0.85,0.09563081446679564,4.027634451161993,1.267088488074951,1.0,0.0,4.027634451161721,1.2847637745727556,1.2850629566252,3.1349221785937815,19315.24132014637,1969.606473173446,4632.441516551485,4632.441516551485,5.559402513484756,5.0136218841403135,-2.3531058646954714,7.366727748835785,3.4785430500908774,3.4785430500908774,0.9938694428831079,0.0,0.0,0.0002328571862403249,1.0000229578585755,0.00023285184046070256,198.94196877822833,0.0,1.0677971835502451e-06,3.0261372181813946,0.01285346854518091,7.852375987336163e-05,0.00015433342636696326,0.0006215986250014539,0.09563081446679088,0.07175501587689777,0.023875798589893114,0.0956307731475448,0.07175501587690133,0.023875798589894297,0.37563486376549765,0.37563486376549765,0.12498896018395997,0.0,4.794913224558684,4.725361912238327,5.004065643526417,4.795415067668216,4.72620663733619,5.003535760094167,24793.581144530428,21074.543972850865,0.85,1.0679201655175241,0.6638142107025987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516372678075014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73073945658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30616846552,1535.2503493247102,0.37563486376549765,0.12498896018395997,6.112874298809886,3.4785430500908774
838.0,-30.02414112581184,5.013592241854765,35.0054781635506,24.09906304618346,4.992840630982544,-26.52244633832856,-40.03745382707564,1.491145843499217,-0.2243109602761706,-5.019748694978557,40.010704900993204,42304.59399515851,25753.557074265856,25753.557074265856,68058.15106942436,77347.30965394128,77347.30965394128,25753.557074265856,103100.86672820714,103100.86672820714,103100.86672820714,127894.39928817798,91523.14541811298,56480.49070256108,38936.283017279886,24793.532559970845,0.0,63729.81557725073,21074.502675975218,1535.2475999044407,0.0,0.8867794681703312,2.8173950620800303,0.0014959135982669303,354383.07566202735,1554994.844070172,4.387892511980904,1554994.844070172,4.387892511980904,0.85,0.09563061077997975,4.027634451161993,1.2670882820198313,1.0,0.0,4.027634451162166,1.2847639079565523,1.2850630831716354,3.134921853127118,19315.226977202932,1969.6050106002492,4632.441516551485,4632.441516551485,5.559391733764942,5.013592241854765,-2.3530922401373355,7.366684481992101,3.4785567357043923,3.4785567357043923,0.9938733530583977,0.0,0.0,0.00023285184046070256,1.0000228663057482,0.00023284651612107254,198.94215021494972,0.0,1.0634999227200746e-06,3.013958780988691,0.012854532045103631,7.852210553992366e-05,0.0001543297349207789,0.0006215837572056272,0.09563061077998476,0.07175482719382406,0.023875783586160704,0.09563064062563165,0.0717548271938203,0.023875783586159452,0.3756340061164816,0.3756340061164816,0.12498892492956125,0.0,4.795014284881859,4.725572170457099,5.003837710592336,4.795437734702375,4.7264328109109215,5.002945667677238,24793.532559970845,21074.502675975218,0.85,1.0679169624604827,0.6638116494135868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385892560635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.718561019385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.300960441857,1535.2475999044407,0.3756340061164816,0.12498892492956125,6.112874298809886,3.4785567357043923
