time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
839.0,-30.024359952392928,5.013562632913223,35.00546895010637,24.0989978768863,4.992811796825299,-26.52264619683819,-40.03763644779099,1.4910980412705321,-0.22411479668767242,-5.019756092328542,40.01068796623579,42304.40478981367,25753.553072985047,25753.553072985047,68057.95786279872,77347.16169878887,77347.16169878887,25753.553072985047,103100.71477177391,103100.71477177391,103100.71477177391,127894.20853941437,91523.07411132491,56480.377915227866,38936.329106774494,24793.493767640448,0.0,63729.82287441494,21074.46970249438,1535.2458214099759,0.0,0.8867794918435561,2.8173916158870393,0.0014959135982669303,354382.9734661879,1554994.11372868,4.387891716465447,1554994.11372868,4.387891716465447,0.8500000000000001,0.09563041690760482,4.027634451161993,1.2670881089335309,1.0,0.0,4.027634451162012,1.2847641425686118,1.285063310997451,3.1349212806559166,19315.211928476285,1969.6034760571945,4632.441516551485,4632.441516551485,5.559390870012902,5.013562632913223,-2.3530915623006936,7.366654195213917,3.4785704967551525,3.4785704967551525,0.9938772847871864,0.0,0.0,0.00023284651612107254,1.000022780394486,0.00023284121190641268,198.9423309699665,0.0,1.0592355744709743e-06,3.001873618050741,0.012855591280678102,7.852048228178142e-05,0.0001543260338392911,0.0006215688506023204,0.09563041690759448,0.07175464651464328,0.0238757703929512,0.09563041542230816,0.07175464651465104,0.023875770392953778,0.3756331496608755,0.3756331496608755,0.12498888560853996,0.0,4.795142573637577,4.72579213684395,5.003689733194733,4.7956412956408485,4.726657994901359,5.003083757196748,24793.493767640448,21074.46970249438,0.85,1.067913808530627,0.6638086045394809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399054348395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.706475856445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29576269321,1535.2458214099759,0.3756331496608755,0.12498888560853996,6.112874298809886,3.4785704967551525
840.0,-30.024577934023725,5.013533256592453,35.00545973809393,24.09894143873828,4.992793784917677,-26.52284421239417,-40.037822526041396,1.4910600632882027,-0.22401714466388967,-5.019753999975978,40.01066958104799,42304.233771796215,25753.525158492328,25753.525158492328,68057.75893028855,77347.00549826023,77347.00549826023,25753.525158492328,103100.53065675255,103100.53065675255,103100.53065675255,127893.97253072515,91522.99859988163,56480.287350601444,38936.34583253354,24793.441873972588,0.0,63729.787706506126,21074.425592876698,1535.2430706652028,0.0,0.8867795690754761,2.8173905749484263,0.0014959135982669303,354383.0023724458,1554993.320835098,4.387889121162892,1554993.320835098,4.387889121162892,0.85,0.09563021611403905,4.027634451161993,1.2670879122195768,1.0,0.0,4.027634451161644,1.284764331181604,1.2850634928393425,3.134920820426076,19315.195992390833,1969.6018510287238,4632.441516551485,4632.441516551485,5.559384844142394,5.013533256592453,-2.353083895195862,7.366617151788315,3.4785842184608784,3.4785842184608784,0.9938812052745367,0.0,0.0,0.00023284121190641268,1.0000226924726552,0.00023283592828347697,198.94251102732605,0.0,1.0552328283980934e-06,2.9905298356801966,0.0128566465135065,7.85188283226066e-05,0.00015432238358380608,0.0006215541487075733,0.09563021611404117,0.07175446051544493,0.023875755598596244,0.09563021707478017,0.07175446051544333,0.023875755598595713,0.37563229488913175,0.37563229488913175,0.1249888477329012,0.0,4.795260718630971,4.726005367067671,5.003521358839009,4.7957368553121,4.7268622525973,5.002851841607935,24793.441873972588,21074.425592876698,0.85,1.0679112763361769,0.6638062873615599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516412166685524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69513207408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290574163175,1535.2430706652028,0.37563229488913175,0.1249888477329012,6.112874298809886,3.4785842184608784
841.0,-30.02479505174418,5.013504046172944,35.0054505563143,24.09888548953461,4.992772957254527,-26.523041731940758,-40.03800476258618,1.491019637451099,-0.22384682389741783,-5.019754829871161,40.01065203761756,42304.05047382388,25753.50525034107,25753.50525034107,68057.55572416495,77346.86244839679,77346.86244839679,25753.50525034107,103100.36769873786,103100.36769873786,103100.36769873786,127893.76396179115,91522.93475027781,56480.183011947716,38936.390820366774,24793.396263053288,0.0,63729.78708342006,21074.386823595294,1535.2407488077686,0.0,0.8867796283836928,2.8173882361254625,0.0014959135982669303,354382.9909072823,1554992.564244068,4.387887128168922,1554992.564244068,4.387887128168922,0.85,0.0956300184348633,4.027634451161993,1.2670877550682058,1.0,0.0,4.027634451161667,1.2847645312031377,1.2850636861188873,3.134920332358687,19315.182517443216,1969.6004769664685,4632.441516551485,4632.441516551485,5.559380546591916,5.013504046172944,-2.3530783085290796,7.3665823547020235,3.478597960992302,3.478597960992302,0.9938851317120863,0.0,0.0,0.00023283592828347697,1.000022602576539,0.0002328306657105346,198.94269037136357,0.0,1.0511372141514574e-06,2.9789228649052304,0.012857697650720652,7.85172085417055e-05,0.00015431871974177147,0.0006215393920911711,0.09563001843485837,0.07175427693059622,0.023875741504262155,0.09562999945601258,0.07175427693059991,0.023875741504263383,0.37563144120246156,0.37563144120246156,0.1249888096775014,0.0,4.795390572453812,4.7262299727773325,5.003365698777429,4.795908005973729,4.727126826095571,5.0027414813954465,24793.396263053288,21074.386823595294,0.85,1.0679080982191262,0.6638034176773471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516425228414767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6835251033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.285395266092,1535.2407488077686,0.37563144120246156,0.1249888096775014,6.112874298809886,3.478597960992302
842.0,-30.02501127253418,5.013475057030617,35.0054414053815,24.09882884183901,4.9927560663229515,-26.523238050429764,-40.03818682450799,1.4909828442186133,-0.22377313581773706,-5.019752848224415,40.01063457253555,42303.87029305855,25753.478697079216,25753.478697079216,68057.34899013776,77346.70086942363,77346.70086942363,25753.478697079216,103100.17956650285,103100.17956650285,103100.17956650285,127893.52934844347,91522.85360330527,56480.083013097305,38936.411766897734,24793.349781940622,0.0,63729.76154883836,21074.347314649527,1535.2383096917436,0.0,0.8867797017199153,2.8173874976873066,0.0014959135982669303,354383.01828411897,1554991.811032227,4.387884663777951,1554991.811032227,4.387884663777951,0.85,0.09562981975622356,4.027634451161993,1.2670875391224405,1.0,0.0,4.027634451162718,1.2847647141880152,1.2850638623848525,3.1349198858621365,19315.16539202444,1969.5987306597503,4632.441516551485,4632.441516551485,5.559374814568798,5.013475057030617,-2.3530705977867803,7.366545654817397,3.4786117046100706,3.4786117046100706,0.9938890584600202,0.0,0.0,0.0002328306657105346,1.000022509242409,0.00023282542498660456,198.94286897480026,0.0,1.0469504194292497e-06,2.9670574886624936,0.012858744601140082,7.85155903437605e-05,0.0001543150753667741,0.0006215247138808788,0.09562981975622155,0.07175409260308335,0.023875727153138196,0.0956298303676393,0.07175409260308487,0.0238757271531387,0.3756305892161165,0.3756305892161165,0.12498877213737705,0.0,4.795507730657448,4.726442007060484,5.0031969711412785,4.795979712406677,4.727293899168046,5.00252583024951,24793.349781940622,21074.347314649527,0.85,1.0679052821809638,0.6638008563807288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516438238399745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67165972706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280226409957,1535.2383096917436,0.3756305892161165,0.12498877213737705,6.112874298809886,3.4786117046100706
843.0,-30.02522670261633,5.013446205921038,35.00543228155022,24.098767793644242,4.99273384175191,-26.52343419055593,-40.03836504472417,1.4909413296915481,-0.2236546741214056,-5.01975459336529,40.01061706005758,42303.67770651632,25753.46213314954,25753.46213314954,68057.13983966586,77346.54296770002,77346.54296770002,25753.46213314954,103100.00510084956,103100.00510084956,103100.00510084956,127893.30958749351,91522.77365521119,56479.96815958243,38936.450550698624,24793.30448664394,0.0,63729.75503734256,21074.30881364735,1535.2360242914413,0.0,0.8867797562570796,2.817385734555521,0.0014959135982669303,354382.9941746568,1554991.0557766315,4.387882831110845,1554991.0557766315,4.387882831110845,0.85,0.09562962310331317,4.027634451161993,1.2670873528486117,1.0,0.0,4.027634451161334,1.2847649192139476,1.285064060725075,3.134919385583943,19315.14851961936,1969.5970101532494,4632.441516551485,4632.441516551485,5.559371238931715,5.013446205921038,-2.353065568385478,7.366511774306516,3.478625466295757,3.478625466295757,0.9938929903702164,0.0,0.0,0.00023282542498660456,1.000022426966035,0.0002328202035358076,198.9430469253751,0.0,1.0426046541479842e-06,2.954741589855387,0.01285978720579423,7.85140063214248e-05,0.00015431141866517975,0.0006215099860235598,0.09562962310331063,0.07175390990061721,0.02387571320269343,0.09562963404612199,0.07175390990061911,0.023875713202694063,0.37562973797710214,0.37562973797710214,0.1249887341129335,0.0,4.795626911299905,4.726648887986187,5.003051860155097,4.796099919243886,4.727473108449317,5.0024680984621455,24793.30448664394,21074.30881364735,0.85,1.067902109458724,0.6637979022785888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451194661584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65934382825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.275068285073,1535.2360242914413,0.37562973797710214,0.1249887341129335,6.112874298809886,3.478625466295757
844.0,-30.02544127324307,5.0134176266348485,35.00542319284273,24.098710517305904,4.9927210172633565,-26.523628616987303,-40.03854305539278,1.4909083610075393,-0.22367832835374202,-5.019749822161804,40.010599835447834,42303.487766661565,25753.429514342744,25753.429514342744,68056.91728100431,77346.36220026056,77346.36220026056,25753.429514342744,103099.7917146033,103099.7917146033,103099.7917146033,127893.04976549272,91522.6743001047,56479.85939239987,38936.461008560924,24793.258050889413,0.0,63729.71905945033,21074.269343256,1535.2335206067664,0.0,0.8867798429222314,2.8173866032698562,0.0014959135982669303,354383.06008976797,1554990.312936113,4.38787991881503,1554990.312936113,4.38787991881503,0.85,0.09562942358094223,4.027634451161993,1.2670871215173976,1.0,0.0,4.02763445116143,1.2847650842228475,1.2850642190637083,3.134918982950337,19315.127551519712,1969.5948720021327,4632.441516551485,4632.441516551485,5.559364197546156,5.0134176266348485,-2.3530556892512333,7.366473315886082,3.478639221306085,3.478639221306085,0.9938969203731671,0.0,0.0,0.0002328202035358076,1.0000223375323125,0.0002328150030231547,198.94322416629782,0.0,1.0387713309182812e-06,2.943877951822409,0.012860825977125147,7.85124241910417e-05,0.0001543077793447659,0.0006214953281712822,0.09562942358094138,0.07175372493177291,0.023875698649168466,0.09562951692429685,0.07175372493177355,0.02387569864916868,0.3756288871646715,0.3756288871646715,0.12498869702129292,0.0,4.795714100161717,4.72682506843978,5.002870872217159,4.7960714938080855,4.727538827773969,5.002155995050032,24793.258050889413,21074.269343256,0.85,1.0678992201035336,0.6637952966213253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464103565032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64848019022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.269918793343,1535.2335206067664,0.3756288871646715,0.12498869702129292,6.112874298809886,3.478639221306085
845.0,-30.025655126962537,5.013389072453683,35.00541412002462,24.098650586698227,4.992691435676041,-26.52382407391336,-40.0387249426916,1.4908603826268676,-0.22337653032082017,-5.019756509323092,40.010582120842614,42303.317203719766,25753.426501739817,25753.426501739817,68056.74370545958,77346.23870533785,77346.23870533785,25753.426501739817,103099.66520707766,103099.66520707766,103099.66520707766,127892.87863062944,91522.62514409253,56479.762968267576,38936.51352869439,24793.21342355177,0.0,63729.72695224616,21074.231410019005,1535.2313900755053,0.0,0.8867798730347338,2.817381849642469,0.0014959135982669303,354382.96770532697,1554989.5489639922,4.387878906914572,1554989.5489639922,4.387878906914572,0.8500000000000001,0.09562922903083079,4.027634451161993,1.267086951727979,1.0,0.0,4.027634451161549,1.2847653194036555,1.2850644476174877,3.134918409092397,19315.117177536955,1969.5938141502916,4632.441516551485,4632.441516551485,5.559363547218912,5.013389072453683,-2.3530541819792754,7.3664432544329586,3.478653010231286,3.478653010231286,0.9939008600660817,0.0,0.0,0.0002328150030231547,1.0000222629380613,0.00023280981999255213,198.94340081531368,0.0,1.034606754484101e-06,2.9320755422079423,0.012861860583879631,7.851080763623279e-05,0.00015430419538692194,0.0006214808932991983,0.09562922903082792,0.07175354384668335,0.02387568518414457,0.09562922611064593,0.0717535438466855,0.023875685184145283,0.3756280349689332,0.3756280349689332,0.124988658402619,0.0,4.795849892377191,4.727042078618581,5.002761880741616,4.796379979002268,4.727897456554899,5.002313198717729,24793.21342355177,21074.231410019005,0.85,1.0678963642266306,0.6637925380634129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647696099038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6366777806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264779338366,1535.2313900755053,0.3756280349689332,0.124988658402619,6.112874298809886,3.478653010231286
846.0,-30.02586799409711,5.013360856198541,35.005405066352516,24.098597920406633,4.992682658311339,-26.52401656221426,-40.03890263903884,1.4908312264285102,-0.22341298041823165,-5.019748294455396,40.01056453287359,42303.133395040604,25753.38595061705,25753.38595061705,68056.51934565765,77346.06012671278,77346.06012671278,25753.38595061705,103099.44607732983,103099.44607732983,103099.44607732983,127892.60916645749,91522.528928686,56479.661247908065,38936.51964530882,24793.163089127655,0.0,63729.68273443647,21074.188625758507,1535.2285826866073,0.0,0.886779978545178,2.8173832890627644,0.0014959135982669303,354383.081195334,1554988.790453547,4.387875361342225,1554988.790453547,4.387875361342225,0.85,0.09562902734454667,4.027634451161993,1.2670867473213003,1.0,0.0,4.027634451161408,1.2847654664985688,1.2850645880873233,3.1349180501704277,19315.096872045848,1969.5917435664421,4632.441516551485,4632.441516551485,5.559354793493124,5.013360856198541,-2.3530416844696638,7.366402540668204,3.4786667590976927,3.4786667590976927,0.9939047883136265,0.0,0.0,0.00023280981999255213,1.0000221602686326,0.0002328046609787259,198.9435766496583,0.0,1.0311297346071327e-06,2.922221667876614,0.012862891713614238,7.850922835894662e-05,0.0001543005916336055,0.0006214663786981875,0.09562902734454318,0.07175335704443828,0.0238756703001049,0.09562911147466464,0.0717533570444409,0.023875670300105775,0.3756271842610057,0.3756271842610057,0.12498862280944516,0.0,4.7959439436062326,4.727227246429663,5.002581361731075,4.796335314037151,4.727983477370685,5.001874908848265,24793.163089127655,21074.188625758507,0.85,1.0678935846778217,0.6637901144325329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489775479107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62682390627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.259647093078,1535.2285826866073,0.3756271842610057,0.12498862280944516,6.112874298809886,3.4786667590976927
847.0,-30.0260800585369,5.0133327387594,35.00539606080666,24.098542145825945,4.992659905016453,-26.52420972569797,-40.039084177091695,1.4907895721775848,-0.22318675802938515,-5.019751077849712,40.01054782730711,42302.969113540785,25753.37409269686,25753.37409269686,68056.34320623765,77345.92576777634,77345.92576777634,25753.37409269686,103099.2998604732,103099.2998604732,103099.2998604732,127892.42259376435,91522.47095073668,56479.573123524526,38936.553141346834,24793.122733291144,0.0,63729.67587463798,21074.154323297473,1535.2266055160883,0.0,0.8867800248750242,2.8173799862461366,0.0014959135982669303,354383.0427421926,1554988.0699984424,4.387873804474523,1554988.0699984424,4.387873804474523,0.85,0.09562883261299357,4.027634451161993,1.2670866099512206,1.0,0.0,4.027634451161799,1.2847656720096279,1.285064787017761,3.1349175487090775,19315.084636263895,1969.5904958639185,4632.441516551485,4632.441516551485,5.5593522337370755,5.0133327387594,-2.3530371806384123,7.366369919397813,3.478680562314814,3.478680562314814,0.9939087320899469,0.0,0.0,0.0002328046609787259,1.0000220767426025,0.00023279952152361128,198.9437518212269,0.0,1.0263526625731438e-06,2.9086834457322897,0.012863918066276812,7.850761496880872e-05,0.0001542970460099172,0.0006214520982220696,0.09562883261299537,0.07175317571755507,0.023875656895440293,0.09562888120740132,0.07175317571755373,0.02387565689543984,0.37562633295623,0.37562633295623,0.12498858522467327,0.0,4.796069155181669,4.72743976998612,5.002443454992772,4.796564319820334,4.728284594674449,5.001886535848371,24793.122733291144,21074.154323297473,0.85,1.0678909357723805,0.6637876080957095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516502530871394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61328568413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.254527483918,1535.2266055160883,0.37562633295623,0.12498858522467327,6.112874298809886,3.478680562314814
848.0,-30.026291271336813,5.013304634546909,35.005387026825765,24.098472017236077,4.9926282240793896,-26.52440301534191,-40.03926197821272,1.4907399680845435,-0.2230114646648076,-5.019757875353739,40.01052898798153,42302.792878450564,25753.37250549899,25753.37250549899,68056.16538394956,77345.76936008556,77345.76936008556,25753.37250549899,103099.14186558455,103099.14186558455,103099.14186558455,127892.21285676477,91522.38696613796,56479.46907409194,38936.57543560668,24793.070991180226,0.0,63729.64642678691,21074.11034250319,1535.2240642520744,0.0,0.8867800584989451,2.817376884874429,0.0014959135982669303,354382.9488333489,1554987.2575217583,4.387872674576682,1554987.2575217583,4.387872674576682,0.85,0.09562863712566819,4.027634451161993,1.2670864192815499,1.0,0.0,4.027634451161142,1.2847659146696218,1.2850650231309095,3.134916956601936,19315.066911986833,1969.5886884906502,4632.441516551485,4632.441516551485,5.559351891110437,5.013304634546909,-2.353035638074488,7.366340272621397,3.4786943483143378,3.4786943483143378,0.9939126709469537,0.0,0.0,0.00023279952152361128,1.000021988120685,0.00023279440281218742,198.94392628958596,0.0,1.0224624828223947e-06,2.8976586763186667,0.012864940528759635,7.8506034819762e-05,0.00015429348670384927,0.0006214377626383282,0.09562863712566283,0.07175299376095284,0.02387564336470998,0.09562862127054723,0.07175299376095687,0.02387564336471132,0.37562548295700277,0.37562548295700277,0.12498854851142145,0.0,4.796207264658904,4.7276478695868605,5.0023705660316296,4.796746410688911,4.72846739595218,5.002066084017883,24793.070991180226,21074.11034250319,0.85,1.0678886389575843,0.6637851494602018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651523818602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60226091471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.249416859837,1535.2240642520744,0.37562548295700277,0.12498854851142145,6.112874298809886,3.4786943483143378
849.0,-30.02650170600382,5.01327685860685,35.0053780013436,24.09842462455856,4.99261888668499,-26.524593370041412,-40.03943932531399,1.4907105507225744,-0.22294945913944275,-5.019749680782626,40.01051116756509,42302.61819420826,25753.33311280711,25753.33311280711,68055.95130701538,77345.61453524722,77345.61453524722,25753.33311280711,103098.94764805434,103098.94764805434,103098.94764805434,127891.96657081494,91522.31329630766,56479.37532782719,38936.59774275608,24793.0189227606,0.0,63729.616665516674,21074.06608434651,1535.221158842165,0.0,0.8867801647477708,2.817377025995982,0.0014959135982669303,354383.0620429493,1554986.4889874917,4.3878691041927835,1554986.4889874917,4.3878691041927835,0.85,0.09562843604844347,4.027634451161993,1.267086219270714,1.0,0.0,4.027634451161448,1.284766062853568,1.2850651647726656,3.1349165950229847,19315.051364559054,1969.5871030942326,4632.441516551485,4632.441516551485,5.559343387453834,5.01327685860685,-2.353023044643001,7.3662999032498515,3.478708091441502,3.478708091441502,0.9939165975547148,0.0,0.0,0.00023279440281218742,1.0000219071507976,0.00023278930306182117,198.94410011545148,0.0,1.0183365482047838e-06,2.8859657776123573,0.01286595886530784,7.850445873495723e-05,0.00015428994407723018,0.0006214234942333096,0.09562843604844404,0.07175280700177807,0.02387562904666597,0.09562845654112644,0.07175280700177764,0.02387562904666583,0.3756246338755101,0.3756246338755101,0.1249885163478597,0.0,4.7963228312480055,4.727851549392199,5.002220598538713,4.7968002216431955,4.728681790332018,5.001636312616256,24793.0189227606,21074.06608434651,0.85,1.0678857785102547,0.66378271842168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516527894489841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59056801601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244316228129,1535.221158842165,0.3756246338755101,0.1249885163478597,6.112874298809886,3.478708091441502
850.0,-30.026711282525255,5.013249201784117,35.005369027017146,24.09837373942139,4.992598146807685,-26.524784092703445,-40.039612900558836,1.4906709569858647,-0.22268818398390522,-5.019751066964722,40.01049460661887,42302.43173231945,25753.318818728014,25753.318818728014,68055.75055104746,77345.49185273031,77345.49185273031,25753.318818728014,103098.81067145833,103098.81067145833,103098.81067145833,127891.78916827832,91522.2668056679,56479.264818604235,38936.66887451518,24792.978496819997,0.0,63729.64737133517,21074.031722296997,1535.2191450989856,0.0,0.8867802176661397,2.817373425036664,0.0014959135982669303,354383.0428925711,1554985.7747701711,4.387867325924946,1554985.7747701711,4.387867325924946,0.85,0.09562824214609772,4.027634451161993,1.267086048931815,1.0,0.0,4.027634451162193,1.2847662586033677,1.2850653540157089,3.134916117380229,19315.041553081803,1969.5861026019898,4632.441516551485,4632.441516551485,5.559340301806872,5.013249201784117,-2.353017400902924,7.366266602687041,3.478721886757162,3.478721886757162,0.9939205390734749,0.0,0.0,0.00023278930306182117,1.0000218178507274,0.00023278422421036567,198.94427323272728,0.0,1.0145652474268314e-06,2.87527791120764,0.012866973430555267,7.850291619899004e-05,0.00015428638686283114,0.0006214091670740459,0.09562824214609379,0.07175262581048633,0.02387561633560746,0.09562821458733016,0.07175262581048929,0.02387561633560844,0.37562378539880387,0.37562378539880387,0.12498848309935974,0.0,4.796471448922546,4.72809079958472,5.002096105375642,4.797062882980811,4.729045177516866,5.001595497384301,24792.978496819997,21074.031722296997,0.85,1.0678821138693153,0.663779472775595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516540504187305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.579880149606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239224144587,1535.2191450989856,0.37562378539880387,0.12498848309935974,6.112874298809886,3.478721886757162
851.0,-30.02692001836688,5.0132218768306736,35.005360104745115,24.098325857799523,4.992591706381789,-26.524972628574464,-40.03978619640691,1.4906443165893686,-0.22269123112107536,-5.019742190961106,40.01047817415814,42302.247545875674,25753.278994413115,25753.278994413115,68055.52654028879,77345.32332199877,77345.32332199877,25753.278994413115,103098.60231641188,103098.60231641188,103098.60231641188,127891.53657586408,91522.17991679277,56479.1620396646,38936.686530142404,24792.934259452202,0.0,63729.620789594606,21073.99412053437,1535.2166706476285,0.0,0.886780322357198,2.817374502015912,0.0014959135982669303,354383.1655163219,1554985.0660942388,4.387863807889093,1554985.0660942388,4.387863807889093,0.85,0.09562804344211154,4.027634451161993,1.26708585056942,1.0,0.0,4.0276344511607345,1.2847663937144598,1.2850654826327776,3.134915787700108,19315.023215880465,1969.5842327278394,4632.441516551485,4632.441516551485,5.55933170497629,5.0132218768306736,-2.3530041450651153,7.366226021895789,3.478735671713316,3.478735671713316,0.993924477632376,0.0,0.0,0.00023278422421036567,1.0000217303684933,0.00023277916583331457,198.94444565583748,0.0,1.0104084116714725e-06,2.863497438676953,0.012867983838966939,7.85013761739307e-05,0.00015428284803643496,0.0006213949139749359,0.09562804344211294,0.07175244106610829,0.023875602376004657,0.09562810829943853,0.07175244106610723,0.023875602376004307,0.37562293969965016,0.37562293969965016,0.12498845042837357,0.0,4.796584067161518,4.728304408615372,5.001904448656944,4.797050959840021,4.729175657330131,5.0011547021980505,24792.934259452202,21073.99412053437,0.85,1.0678790442669712,0.6637768595162037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655306248363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.568099677075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.234142238074,1535.2166706476285,0.37562293969965016,0.12498845042837357,6.112874298809886,3.478735671713316
852.0,-30.027127998709137,5.013194427446387,35.005351187379425,24.098256707098358,4.992553580983193,-26.525163653078852,-40.03996361335737,1.4905892353528998,-0.2223532973739566,-5.019754690384054,40.0104604725184,42302.083789356395,25753.293926114387,25753.293926114387,68055.37771547078,77345.19692777794,77345.19692777794,25753.293926114387,103098.49085389233,103098.49085389233,103098.49085389233,127891.38217649196,91522.12203181304,56479.066581674604,38936.728277931594,24792.891322599622,0.0,63729.619600531216,21073.957624209677,1535.214766743122,0.0,0.8867803228363385,2.817368593838343,0.0014959135982669303,354382.9928343238,1554984.3026832198,4.387863791788068,1554984.3026832198,4.387863791788068,0.85,0.09562785394003073,4.027634451161993,1.2670856604492289,1.0,0.0,4.027634451160115,1.2847666618293274,1.285065744310889,3.134915133482065,19315.010999718997,1969.5829870260486,4632.441516551485,4632.441516551485,5.5593349282660425,5.013194427446387,-2.3530065614293805,7.366200988875768,3.4787495106886674,3.4787495106886674,0.9939284316253335,0.0,0.0,0.00023277916583331457,1.0000216517536211,0.00023277412586529198,198.94461745514104,0.0,1.0063360183496518e-06,2.8519562760029133,0.012868990174985289,7.849979955488138e-05,0.0001542793662784332,0.0006213808907264574,0.09562785394002159,0.0717522637952673,0.023875590144754294,0.09562778922080704,0.07175226379527415,0.02387559014475658,0.3756220948264748,0.3756220948264748,0.12498841406181395,0.0,4.796752351802695,4.728548058020522,5.0018455706374425,4.797401393010091,4.729498985007808,5.001586289501972,24792.891322599622,21073.957624209677,0.85,1.0678767289378817,0.6637743023497317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516565570425164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5565585144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.229070187297,1535.214766743122,0.3756220948264748,0.12498841406181395,6.112874298809886,3.4787495106886674
853.0,-30.027335099677604,5.0131673823938305,35.0053422675383,24.098213610146217,4.992549781350172,-26.525350453161284,-40.04013662980867,1.4905651348338635,-0.22234182487926546,-5.019742190964558,40.01044256568458,42301.905559204846,25753.245406306793,25753.245406306793,68055.15096551164,77345.03718829913,77345.03718829913,25753.245406306793,103098.28259460593,103098.28259460593,103098.28259460593,127891.11885275246,91522.04434374148,56478.97015787268,38936.749095409774,24792.83625814654,0.0,63729.585353556315,21073.91081942456,1535.2115869673967,0.0,0.8867804513110933,2.817369902979116,0.0014959135982669303,354383.16551627405,1554983.5304231734,4.387859474526211,1554983.5304231734,4.387859474526211,0.85,0.09562765180998306,4.027634451161993,1.2670854626363144,1.0,0.0,4.02763445116082,1.284766784978677,1.285065861013386,3.1349148329895833,19314.994604273576,1969.5813151558968,4632.441516551485,4632.441516551485,5.559324454349121,5.0131673823938305,-2.3529906006470904,7.366157983040921,3.478763266585792,3.478763266585792,0.9939323618816548,0.0,0.0,0.00023277412586529198,1.0000215602422458,0.00023276910730695113,198.94478852831008,0.0,1.0026745102414142e-06,2.8415795620241675,0.01286999284949553,7.849826206914375e-05,0.0001542758637961482,0.0006213667840081418,0.09562765180998323,0.07175207646207593,0.02387557534790729,0.09562764944349823,0.0717520764620758,0.023875575347907248,0.37562125257893747,0.37562125257893747,0.12498838266626551,0.0,4.796877296602133,4.728771279338275,5.001674410178225,4.797400366085299,4.729687840077531,5.0010135387317405,24792.83625814654,21073.91081942456,0.85,1.0678737447914988,0.6637718623857995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578033115877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54618180042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.224006313827,1535.2115869673967,0.37562125257893747,0.12498838266626551,6.112874298809886,3.478763266585792
854.0,-30.027541439382535,5.013140386724076,35.00533340346029,24.09815794033932,4.9925257276373936,-26.525538593645223,-40.04031362766398,1.4905228819001328,-0.22208521097070388,-5.019746121663999,40.01042635022147,42301.74708509335,25753.23948037054,25753.23948037054,68054.98656546389,77344.9085416376,77344.9085416376,25753.23948037054,103098.14802200814,103098.14802200814,103098.14802200814,127890.94648026593,91521.98924092288,56478.88501532043,38936.7824728916,24792.798458257785,0.0,63729.58093114939,21073.878689519115,1535.2097793779312,0.0,0.8867804900258129,2.817366066156707,0.0014959135982669303,354383.11121287727,1554982.8311063678,4.387858173558086,1554982.8311063678,4.387858173558086,0.85,0.0956274610456419,4.027634451161993,1.2670853351568803,1.0,0.0,4.027634451159848,1.2847669930007377,1.2850660626358577,3.1349143254022565,19314.982975264942,1969.5801293270324,4632.441516551485,4632.441516551485,5.559323175123849,5.013140386724076,-2.352986612426946,7.366126999151022,3.478777098707348,3.478777098707348,0.9939363139163852,0.0,0.0,0.00023276910730695113,1.0000214810264465,0.00023276410729500653,198.94495897290517,0.0,9.98416027835876e-07,2.829511022886873,0.012870991265523365,7.84966892320417e-05,0.00015427241807490944,0.0006213529059025714,0.09562746104563816,0.07175189811768501,0.023875562927953148,0.09562741079448912,0.07175189811768781,0.023875562927954085,0.3756204113550396,0.3756204113550396,0.12498834839647266,0.0,4.797035589982727,4.729019317151824,5.001562276477216,4.79766091069331,4.73000402650996,5.001106267537693,24792.798458257785,21073.878689519115,0.85,1.0678712392442604,0.6637694217822377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516590443132664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53411326128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21895312447,1535.2097793779312,0.3756204113550396,0.12498834839647266,6.112874298809886,3.478777098707348
855.0,-30.027746912697864,5.013113684298626,35.005324567295034,24.098105169273936,4.992516654590663,-26.525724456035263,-40.040482697635866,1.4904941979280626,-0.22211317324598667,-5.0197384042641175,40.010409435080035,42301.559579703244,25753.20429105397,25753.20429105397,68054.76387075722,77344.73084887913,77344.73084887913,25753.20429105397,103097.9351399331,103097.9351399331,103097.9351399331,127890.68636648488,91521.89080746434,56478.77652780135,38936.79364406999,24792.751226551765,0.0,63729.54487062176,21073.838542569,1535.2071562800063,0.0,0.886780590567045,2.8173673357296845,0.0014959135982669303,354383.2178303023,1554982.101615111,4.3878547949742925,1554982.101615111,4.3878547949742925,0.85,0.09562726345978462,4.027634451161993,1.2670851230574773,1.0,0.0,4.027634451160101,1.2847671375090137,1.285066200753587,3.1349139727927824,19314.96220167171,1969.5780110100507,4632.441516551485,4632.441516551485,5.559315578845205,5.013113684298626,-2.3529740250190208,7.366087709317647,3.478790900650962,3.478790900650962,0.9939402573288463,0.0,0.0,0.00023276410729500653,1.0000213908659474,0.0002327591283756934,198.94512870208484,0.0,9.947271711821915e-07,2.8190568031303305,0.012871985992694547,7.84951868708487e-05,0.00015426892042415784,0.0006213388186439062,0.09562726345978219,0.07175171460557508,0.023875548854207108,0.09562730133705007,0.0717517146055769,0.023875548854207715,0.37561957260440154,0.37561957260440154,0.12498831529413397,0.0,4.797150672195301,4.729227956425632,5.001395461299467,4.797625231018117,4.730077131895598,5.000742877278185,24792.751226551765,21073.838542569,0.85,1.0678683491136827,0.6637668551623934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602807552763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52365904152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21390828239,1535.2071562800063,0.37561957260440154,0.12498831529413397,6.112874298809886,3.478790900650962
856.0,-30.027951547962754,5.013086933587816,35.00531574124133,24.098045483138435,4.992484673510031,-26.52591185504008,-40.04065574901176,1.4904449805873623,-0.221751999315984,-5.019746636377027,40.010392057268355,42301.392282144676,25753.210085297156,25753.210085297156,68054.60236744184,77344.61798463172,77344.61798463172,25753.210085297156,103097.82806992889,103097.82806992889,103097.82806992889,127890.53596239371,91521.84758976406,56478.67864323527,38936.85438503199,24792.707892464827,0.0,63729.56227749682,21073.801708595103,1535.2051303924907,0.0,0.8867806115955075,2.8173616201888234,0.0014959135982669303,354383.10410201486,1554981.3521707645,4.3878540883346915,1554981.3521707645,4.3878540883346915,0.85,0.0956270733997177,4.027634451161993,1.26708497304935,1.0,0.0,4.027634451161341,1.2847673780288091,1.2850664349322836,3.134913385909211,19314.95308092213,1969.577080952428,4632.441516551485,4632.441516551485,5.559316829642038,5.013086933587816,-2.3529731164857965,7.366060050073613,3.4788047460638247,3.4788047460638247,0.9939442131610928,0.0,0.0,0.0002327591283756934,1.0000213036552852,0.00023275416986109248,198.94529773925535,0.0,9.905317435483875e-07,2.8071669612161303,0.012872976524438095,7.849364915830085e-05,0.00015426547921739255,0.0006213249587209847,0.09562707339971424,0.07175153708086654,0.023875536318847698,0.09562698341606087,0.07175153708086913,0.023875536318848565,0.37561873360755177,0.37561873360755177,0.12498827973365988,0.0,4.797322665812601,4.729480297100963,5.001325308786647,4.797994637061038,4.730474071194806,5.001029044683207,24792.707892464827,21073.801708595103,0.85,1.0678655232419854,0.6637640487463614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516615120076493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51176919961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.208873918995,1535.2051303924907,0.37561873360755177,0.12498827973365988,6.112874298809886,3.4788047460638247
857.0,-30.02815544435109,5.013060499786258,35.00530691608936,24.097992537450068,4.99247625493075,-26.52609623247084,-40.04082460943607,1.4904170430505084,-0.2218000248590215,-5.019737567902386,40.01037443142515,42301.21063035627,25753.172056186948,25753.172056186948,68054.38268654322,77344.4371150978,77344.4371150978,25753.172056186948,103097.60917128474,103097.60917128474,103097.60917128474,127890.26471343944,91521.74560830485,56478.57567348591,38936.85548313215,24792.655542154695,0.0,63729.51102528685,21073.75721083149,1535.202181076712,0.0,0.8867807215878484,2.8173633116655767,0.0014959135982669303,354383.22938480845,1554980.5920299625,4.387850392156905,1554980.5920299625,4.387850392156905,0.85,0.09562687464694802,4.027634451161993,1.2670847488613801,1.0,0.0,4.027634451163153,1.2847675189596537,1.2850665695250625,3.1349130420291043,19314.93155855177,1969.5748862814285,4632.441516551485,4632.441516551485,5.559308620340297,5.013060499786258,-2.3529594818164568,7.366019981602715,3.4788185324065615,3.4788185324065615,0.9939481521161604,0.0,0.0,0.00023275416986109248,1.0000212267688922,0.00023274922934699133,198.94546616633542,0.0,9.864731636253017e-07,2.795664945714105,0.012873962997601721,7.849214871286271e-05,0.00015426202114822977,0.0006213110308824902,0.09562687464694986,0.07175135261478888,0.023875522032160975,0.0956268689781777,0.0717513526147875,0.02387552203216052,0.3756178972040439,0.3756178972040439,0.12498824795966902,0.0,4.797442282918553,4.729687501512387,5.001180992236073,4.797937543043361,4.730533496512919,5.000620971589342,24792.655542154695,21073.75721083149,0.85,1.0678629349523854,0.6637617321992605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627382401774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50026718411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20384949543,1535.202181076712,0.3756178972040439,0.12498824795966902,6.112874298809886,3.4788185324065615
858.0,-30.028358403363622,5.013034231218468,35.00529815224626,24.09794070934879,4.992460998546788,-26.526280450079117,-40.040993434935785,1.4903830452622788,-0.22167062810774496,-5.019735348555972,40.010358566872085,42301.03290778713,25753.152228134866,25753.152228134866,68054.18513592199,77344.28825893147,77344.28825893147,25753.152228134866,103097.44048706634,103097.44048706634,103097.44048706634,127890.05726454423,91521.67249293237,56478.473430635415,38936.887846996615,24792.616777477888,0.0,63729.5046244745,21073.724260856205,1535.200172390192,0.0,0.8867807903374576,2.8173618677633367,0.0014959135982669303,354383.260045529,1554979.9078476678,4.387848081898376,1554979.9078476678,4.387848081898376,0.85,0.09562668206837,4.027634451161993,1.2670845345640558,1.0,0.0,4.02763445116123,1.2847676882032117,1.2850667324602716,3.1349126290642997,19314.916128137873,1969.5733128171062,4632.441516551485,4632.441516551485,5.559304340080739,5.013034231218468,-2.3529507801251746,7.365985011343643,3.4788323697657377,3.4788323697657377,0.9939521056473536,0.0,0.0,0.00023274922934699133,1.0000211292169332,0.0002327443116419407,198.94563381935313,0.0,9.828928809549938e-07,2.7855184246264524,0.012874945890482676,7.849064860426248e-05,0.00015425858074272886,0.0006212971741867688,0.09562668206837312,0.07175117297517328,0.023875509093199836,0.09562670226308065,0.07175117297517095,0.023875509093199052,0.37561706030517,0.37561706030517,0.12498821466881146,0.0,4.797566008561262,4.729898206661801,5.0010426165583794,4.798064720448224,4.730745232599816,5.000493334987027,24792.616777477888,21073.724260856205,0.85,1.0678599423756803,0.6637590101640608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639600471153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.490120663024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.198833052853,1535.200172390192,0.37561706030517,0.12498821466881146,6.112874298809886,3.4788323697657377
859.0,-30.028560540410197,5.013008140406075,35.005289422808055,24.097888846322917,4.992445639706711,-26.52646393799982,-40.041165927518136,1.4903490372963673,-0.2215391858553062,-5.019732357614597,40.01034204129759,42300.873944422885,25753.13089748712,25753.13089748712,68054.00484191,77344.13982807414,77344.13982807414,25753.13089748712,103097.27072556126,103097.27072556126,103097.27072556126,127889.84423342407,91521.59942989706,56478.389606040386,38936.899804285196,24792.573507862806,0.0,63729.473312148,21073.687481683384,1535.1978868011774,0.0,0.8867808654085533,2.817360487075322,0.0014959135982669303,354383.30136599345,1554979.1951580886,4.387845559213203,1554979.1951580886,4.387845559213203,0.85,0.09562648782812219,4.027634451161993,1.2670843620272358,1.0,0.0,4.02763445116134,1.284767857447323,1.285066895425338,3.1349122160982543,19314.900708769317,1969.571740479095,4632.441516551485,4632.441516551485,5.559299735457525,5.013008140406075,-2.352941458924241,7.365949599330316,3.4788462129140982,3.4788462129140982,0.9939560608325995,0.0,0.0,0.0002327443116419407,1.0000210436795147,0.0002327394139483031,198.94580079363882,0.0,9.783559482346456e-07,2.7726607572969857,0.01287592424643091,7.848911593896505e-05,0.00015425519570297564,0.0006212835404840402,0.09562648782811839,0.07175099222265507,0.023875495605463322,0.09562652112729225,0.07175099222265792,0.023875495605464273,0.3756162233605176,0.3756162233605176,0.12498818042866247,0.0,4.797690386356464,4.730110264103473,5.0009027894301425,4.798193171759294,4.73096416064277,5.000349169326512,24792.573507862806,21073.687481683384,0.85,1.0678576379971065,0.6637568419439545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651762389732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47726299569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.19382859249,1535.1978868011774,0.3756162233605176,0.12498818042866247,6.112874298809886,3.4788462129140982
860.0,-30.028761980999878,5.012982171307609,35.0052807135516,24.0978323732503,4.992426215154679,-26.52664720558405,-40.04133454347027,1.4903114397388886,-0.2213944933565699,-5.01973185028096,40.010325170255385,42300.7021449852,25753.11629181592,25753.11629181592,68053.81843680113,77343.98913278879,77343.98913278879,25753.11629181592,103097.10542460471,103097.10542460471,103097.10542460471,127889.63454557955,91521.52217548994,56478.29105324847,38936.92346915719,24792.529120974836,0.0,63729.45259013203,21073.64975282861,1535.1955937008424,0.0,0.8867809290883543,2.8173586418602645,0.0014959135982669303,354383.3083749116,1554978.4675699647,4.387843419320729,1554978.4675699647,4.387843419320729,0.85,0.09562629426312876,4.027634451161993,1.267084159268998,1.0,0.0,4.027634451162364,1.2847680434422717,1.2850670751708502,3.1349117622592595,19314.8844048453,1969.5700779415295,4632.441516551485,4632.441516551485,5.559296582547522,5.012982171307609,-2.3529339189328753,7.365916090240484,3.4788600659043905,3.4788600659043905,0.9939600188298259,0.0,0.0,0.0002327394139483031,1.0000209712080692,0.000232734533223982,198.94596719286596,0.0,9.743755827716236e-07,2.7613804015747814,0.012876898622013683,7.848761774581413e-05,0.00015425179620248897,0.0006212698485387633,0.09562629426312443,0.07175081212037926,0.02387548214274517,0.09562632252845138,0.0717508121203825,0.023875482142746252,0.37561538660175153,0.37561538660175153,0.1249881452487752,0.0,4.7978196669166095,4.7303215164128005,5.000785041705171,4.798337356924378,4.731167488483322,5.000315016148193,24792.529120974836,21073.64975282861,0.85,1.0678550602730061,0.6637543620064785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663875072966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46598263997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.188833833545,1535.1955937008424,0.37561538660175153,0.1249881452487752,6.112874298809886,3.4788600659043905
861.0,-30.028962605591484,5.01295635850345,35.00527201542827,24.097780824545794,4.992408850936508,-26.52682953260306,-40.041499317716784,1.4902757779480786,-0.22121384416902856,-5.019729580432802,40.010308076017175,42300.51759417725,25753.097536499117,25753.097536499117,68053.61513067636,77343.8500070529,77343.8500070529,25753.097536499117,103096.94754355201,103096.94754355201,103096.94754355201,127889.430062101,91521.45699535866,56478.180220672126,38936.97419409615,24792.482518548994,0.0,63729.456712645144,21073.610140766643,1535.1931336554621,0.0,0.8867810025481822,2.8173565292696128,0.0014959135982669303,354383.3397333294,1554977.730356451,4.387840950781036,1554977.730356451,4.387840950781036,0.85,0.09562609951548258,4.027634451161993,1.2670839718962088,1.0,0.0,4.027634451162982,1.284768220346707,1.2850672458455343,3.1349113306017933,19314.87064910052,1969.5686752459324,4632.441516551485,4632.441516551485,5.559292533858134,5.01295635850345,-2.3529250503648593,7.36588140886831,3.4788739121270296,3.4788739121270296,0.993963974893437,0.0,0.0,0.000232734533223982,1.0000208862911564,0.00023272967236428424,198.94613291828506,0.0,9.710004206666343e-07,2.7518151921692415,0.012877869622434349,7.848615371268041e-05,0.00015424837951130157,0.0006212560873556279,0.0956260995154839,0.07175063107138716,0.023875468444096746,0.09562610551030284,0.07175063107138616,0.02387546844409642,0.37561455008422157,0.37561455008422157,0.12498811056336302,0.0,4.797958098939773,4.730543945181182,5.000670353383384,4.7985157362637665,4.731437961508732,5.000215916984303,24792.482518548994,21073.610140766643,0.85,1.0678518010522005,0.6637514232219088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675946041537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45641743056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.183846289052,1535.1931336554621,0.37561455008422157,0.12498811056336302,6.112874298809886,3.4788739121270296
862.0,-30.029162516456015,5.012930620091261,35.005263318347566,24.097724875342124,4.992385802250041,-26.52701178564151,-40.04167156582696,1.4902350714355825,-0.2209823282487946,-5.019731059422774,40.01029071013863,42300.36742040306,25753.08860946272,25753.08860946272,68053.45602986577,77343.71620959039,77343.71620959039,25753.08860946272,103096.80481905311,103096.80481905311,103096.80481905311,127889.24059800716,91521.39455414884,56478.10120415245,38936.99261110709,24792.43577895406,0.0,63729.42839006115,21073.57041211095,1535.1907521647213,0.0,0.8867810579089463,2.817353309241554,0.0014959135982669303,354383.31930077914,1554976.98142833,4.387839090441386,1554976.98142833,4.387839090441386,0.85,0.09562590668947948,4.027634451161993,1.2670838191406801,1.0,0.0,4.027634451161202,1.2847684208094023,1.2850674401094826,3.1349108414608984,19314.857471383177,1969.5673314927296,4632.441516551485,4632.441516551485,5.559290606788711,5.012930620091261,-2.3529189105595565,7.365849530650817,3.478887762216621,3.478887762216621,0.9939679320618918,0.0,0.0,0.00023272967236428424,1.0000208120210015,0.00023272482889025783,198.94629805437413,0.0,9.67049239524591e-07,2.740617544812691,0.012878836671673874,7.848462330062565e-05,0.00015424504906365858,0.0006212426735299632,0.09562590668947729,0.07175045144047475,0.023875455249002538,0.09562585384540269,0.0717504514404764,0.023875455249003082,0.3756137145785538,0.3756137145785538,0.12498807638063622,0.0,4.798116864927522,4.730781782639895,5.000590818820342,4.798748731173987,4.731730333724556,5.0002698684137385,24792.43577895406,21073.57041211095,0.85,1.0678497791214925,0.6637493617783644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687968131927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44521978321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.178868377034,1535.1907521647213,0.3756137145785538,0.12498807638063622,6.112874298809886,3.478887762216621
