time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
863.0,-30.02936152369142,5.012905250028481,35.00525466633767,24.09768128944563,4.992384232431881,-26.52719107729928,-40.041832079272695,1.490213786039808,-0.22101402252241087,-5.019718459089907,40.01027462876015,42300.17228030961,25753.04440753349,25753.04440753349,68053.2166878431,77343.54546022417,77343.54546022417,25753.04440753349,103096.58986775766,103096.58986775766,103096.58986775766,127888.9805793401,91521.30349183953,56477.98549946733,38937.01999152466,24792.390711582448,0.0,63729.41070310711,21073.53210484508,1535.1881381733183,0.0,0.8867811802861139,2.81735519833175,0.0014959135982669303,354383.4933769939,1554976.2878963375,4.387834978087285,1554976.2878963375,4.387834978087285,0.85,0.0956257089833299,4.027634451161993,1.2670835762703794,1.0,0.0,4.027634451161667,1.2847685303841523,1.2850675434866683,3.1349105740920584,19314.838253411974,1969.565371805048,4632.441516551485,4632.441516551485,5.559281064967391,5.012905250028481,-2.352902357014044,7.365807607042525,3.47890159172645,3.47890159172645,0.9939718833504143,0.0,0.0,0.00023272482889025783,1.000020717980237,0.00023272000740174372,198.94646244426184,0.0,9.635912272784572e-07,2.730817538107148,0.012879800262901153,7.848319717505279e-05,0.00015424163171520505,0.0006212289096996002,0.09562570898332914,0.07175026788580663,0.023875441097522508,0.09562576833727326,0.0717502678858072,0.0238754410975227,0.37561288096545553,0.37561288096545553,0.12498804465626022,0.0,4.798229680792872,4.730988796167935,5.000419822261108,4.798704436567505,4.731840717346586,4.999759797859269,24792.390711582448,21073.53210484508,0.85,1.0678463198864192,0.6637464839800767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516699947472345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4354197765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17389807586,1535.1881381733183,0.37561288096545553,0.12498804465626022,6.112874298809886,3.47890159172645
864.0,-30.029559790441315,5.012879825232057,35.005246048648274,24.09762111436578,4.992354821080319,-26.52737248677822,-40.042000415828056,1.4901675174172315,-0.22070729825475155,-5.0197255898216815,40.010258324394954,42300.01296045307,25753.050975570946,25753.050975570946,68053.06393602402,77343.42010898201,77343.42010898201,25753.050975570946,103096.47108455296,103096.47108455296,103096.47108455296,127888.82370317267,91521.24625701143,56477.894089630696,38937.05796375637,24792.352618619712,0.0,63729.410582376084,21073.499725826754,1535.1863829877987,0.0,0.8867812030335291,2.8173503281926244,0.0014959135982669303,354383.39486444567,1554975.5847479682,4.387834213684753,1554975.5847479682,4.387834213684753,0.85,0.09562552104763916,4.027634451161993,1.2670834251632916,1.0,0.0,4.0276344511632205,1.2847687567852313,1.2850677637456187,3.134910021660243,19314.826174459806,1969.564140094712,4632.441516551485,4632.441516551485,5.559282482802333,5.012879825232057,-2.352900235106925,7.365780060338982,3.4789154894576635,3.4789154894576635,0.993975854130761,0.0,0.0,0.00023272000740174372,1.0000206409235362,0.0002327152039450134,198.9466262227101,0.0,9.592180835965597e-07,2.71842404891265,0.012880759480984749,7.848170156866156e-05,0.00015423830583308218,0.0006212155142621816,0.09562552104763324,0.07175009217375367,0.023875428873879567,0.09562549616046476,0.07175009217375812,0.023875428873881045,0.37561204715498603,0.37561204715498603,0.12498800929684736,0.0,4.798390184759853,4.731225888305346,5.000349502658366,4.799018291566938,4.732160753558844,5.000054664794277,24792.352618619712,21073.499725826754,0.85,1.0678439250282916,0.663743985295085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711872682977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42302628731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.168939213696,1535.1863829877987,0.37561204715498603,0.12498800929684736,6.112874298809886,3.4789154894576635
865.0,-30.029757158105276,5.012854617078625,35.00523741404646,24.097574210632615,4.992340950626503,-26.52755153267578,-40.042164631281025,1.4901353251970673,-0.22052966390134543,-5.019719905921492,40.010240596403904,42299.84038275114,25753.024978411853,25753.024978411853,68052.865361163,77343.28566275553,77343.28566275553,25753.024978411853,103096.31064116738,103096.31064116738,103096.31064116738,127888.61082214618,91521.18585635429,56477.79530713632,38937.10061024219,24792.300180978804,0.0,63729.40079122099,21073.455153831983,1535.1835076050875,0.0,0.8867812961669218,2.8173486541191837,0.0014959135982669303,354383.4733887121,1554974.820204032,4.387831084037118,1554974.820204032,4.387831084037118,0.85,0.095625324740643,4.027634451161993,1.2670832235040144,1.0,0.0,4.027634451161303,1.2847689172996168,1.285067918125708,3.134909629995914,19314.813427384768,1969.5628402548036,4632.441516551485,4632.441516551485,5.559276870824503,5.012854617078625,-2.3528887071354867,7.365743324214112,3.478929328394123,3.478929328394123,0.9939798081126066,0.0,0.0,0.0002327152039450134,1.000020547354882,0.00023271042236138042,198.94678925870383,0.0,9.556315107055443e-07,2.7082597013395127,0.012881715112495454,7.848024260209008e-05,0.00015423496134292332,0.0006212020438783962,0.09562532474064642,0.07174990982435485,0.023875414916291575,0.09562527027750382,0.07174990982435228,0.023875414916290725,0.37561121514939755,0.37561121514939755,0.1249879770231427,0.0,4.798548119661177,4.731470844939452,5.000245219836927,4.799190242020131,4.732461439553788,4.999838897402299,24792.300180978804,21073.455153831983,0.85,1.06784097318137,0.6637413792940939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723753539735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41286193973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.163988552351,1535.1835076050875,0.37561121514939755,0.1249879770231427,6.112874298809886,3.478929328394123
866.0,-30.02995378967621,5.012829743243846,35.00522885263127,24.097535863425605,4.9923391474497,-26.52772870925725,-40.04232856733722,1.4901140670307476,-0.22046484471889016,-5.019708352332862,40.01022545891707,42299.669819111514,25752.98486017347,25752.98486017347,68052.65467928498,77343.13713833944,77343.13713833944,25752.98486017347,103096.12199851291,103096.12199851291,103096.12199851291,127888.38290418335,91521.11596568194,56477.7031720895,38937.12532621381,24792.260905670435,0.0,63729.386231884244,21073.42176981987,1535.181250775963,0.0,0.8867814097974496,2.817349150606612,0.0014959135982669303,354383.63300398923,1554974.1673793704,4.3878272656058765,1554974.1673793704,4.3878272656058765,0.85,0.09562512977424714,4.027634451161993,1.2670830267900604,1.0,0.0,4.0276344511620525,1.284769026619265,1.2850680213272476,3.1349093632497436,19314.79867751801,1969.5613361869764,4632.441516551485,4632.441516551485,5.559268210544986,5.012829743243846,-2.352872757665337,7.365702500909183,3.478943190309891,3.478943190309891,0.9939837686599688,0.0,0.0,0.00023271042236138042,1.000020470754706,0.00023270565870092246,198.9469516868807,0.0,9.51280711352041e-07,2.6959295359716844,0.012882666393206807,7.847878614282044e-05,0.00015423163621856,0.000621188651492956,0.09562512977424671,0.07174972852823377,0.02387540124601294,0.09562515880631885,0.0717497285282341,0.023875401246013048,0.3756103852228881,0.3756103852228881,0.12498794511068956,0.0,4.7986828948586435,4.731708633570122,5.000069665435092,4.799243507613994,4.732681673441277,4.9993894191423465,24792.260905670435,21073.42176981987,0.85,1.0678379112529062,0.6637388545560589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516735580538476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.400531774365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159049293801,1535.181250775963,0.3756103852228881,0.12498794511068956,6.112874298809886,3.478943190309891
867.0,-30.030149670099384,5.012804974748627,35.00522035863835,24.09747886648404,4.992322594387943,-26.52790668481004,-40.042492643091805,1.4900796090986352,-0.2203818652929499,-5.019707309703379,40.01021029989896,42299.5029613824,25752.972219426312,25752.972219426312,68052.47518080872,77342.97259471241,77342.97259471241,25752.972219426312,103095.94481413873,103095.94481413873,103095.94481413873,127888.17067145715,91521.023780955,56477.60846394709,38937.128130008794,24792.22585731842,0.0,63729.35398732721,21073.391978720654,1535.179476237213,0.0,0.8867814700019426,2.817348180219398,0.0014959135982669303,354383.6474081396,1554973.5136263494,4.387825242499138,1554973.5136263494,4.387825242499138,0.8499999999999999,0.09562494003858213,4.027634451161993,1.2670828196359802,1.0,0.0,4.0276344511624105,1.2847691976505606,1.285068186277823,3.134908945923728,19314.779222669553,1969.559352344537,4632.441516551485,4632.441516551485,5.55926548180095,5.012804974748627,-2.3528644375095875,7.365669412258214,3.478957111064864,3.478957111064864,0.9939877460185326,0.0,0.0,0.00023270565870092246,1.0000203925868354,0.00023270091332734075,198.9471134948022,0.0,9.477157269820606e-07,2.6858263702671596,0.012883614108933789,7.847732846744668e-05,0.00015422833023347578,0.0006211753361935359,0.09562494003857978,0.07174955181151225,0.023875388227067525,0.09562502182746596,0.07174955181151402,0.02387538822706811,0.37560955668808743,0.37560955668808743,0.12498790909390657,0.0,4.7988110863825,4.7319251073813575,4.9999318576375344,4.799325444410442,4.732792979455041,4.9993826099006355,24792.22585731842,21073.391978720654,0.85,1.0678356349625193,0.6637365721578442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747363446105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39042860866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.154118202727,1535.179476237213,0.37560955668808743,0.12498790909390657,6.112874298809886,3.478957111064864
868.0,-30.030344798507638,5.012780339291755,35.00521187651983,24.09743241677063,4.992305572243947,-26.52808403028067,-40.042656579148,1.4900448040169516,-0.22011743473092338,-5.019704853905333,40.01019365777631,42299.33894492896,25752.95625482462,25752.95625482462,68052.29519975359,77342.85278235581,77342.85278235581,25752.95625482462,103095.80903718043,103095.80903718043,103095.80903718043,127887.99000275531,91520.97583435981,56477.5161037124,38937.17747849712,24792.180965574873,0.0,63729.35844407199,21073.35382073864,1535.1771080246065,0.0,0.8867815427708129,2.81734498664332,0.0014959135982669303,354383.6813355188,1554972.7959126916,4.387822797180366,1554972.7959126916,4.387822797180366,0.85,0.09562474695988238,4.027634451161993,1.2670826602866878,1.0,0.0,4.0276344511605275,1.2847693702681073,1.285068352838513,3.134908524727283,19314.76910392457,1969.5583205197056,4632.441516551485,4632.441516551485,5.559262035540132,5.012780339291755,-2.352855054412652,7.365635393704407,3.4789710221408794,3.4789710221408794,0.9939917206116798,0.0,0.0,0.00023270091332734075,1.0000203143283106,0.0002326961862606164,198.9472746817492,0.0,9.440783765362691e-07,2.6755181191037867,0.012884558187310324,7.847587205817523e-05,0.00015422504126916552,0.0006211620894475712,0.09562474695988131,0.0717493727446172,0.0238753742152641,0.09562477376584974,0.07174937274461801,0.023875374215264367,0.3756087281320805,0.3756087281320805,0.12498787196658408,0.0,4.798965498180451,4.732170671034567,4.99981163967675,4.799587419174429,4.733157579672138,4.999335438320259,24792.180965574873,21073.35382073864,0.85,1.0678327361395823,0.6637339521007461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759101360288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3801203575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.149195605258,1535.1771080246065,0.3756087281320805,0.12498787196658408,6.112874298809886,3.4789710221408794
869.0,-30.0305391178412,5.012755895954842,35.00520341775389,24.097379960026615,4.992293137743863,-26.528260188699605,-40.04282037550581,1.490014208602227,-0.22005151064081474,-5.0196994459846165,40.01017737373204,42299.17767830679,25752.93320042955,25752.93320042955,68052.11087873633,77342.69010233732,77342.69010233732,25752.93320042955,103095.62330276688,103095.62330276688,103095.62330276688,127887.76024991291,91520.88655073737,56477.42800813409,38937.176158448085,24792.13694714603,0.0,63729.31310559412,21073.316405074125,1535.174717266012,0.0,0.8867816292700825,2.817344750678351,0.0014959135982669303,354383.7560471185,1554972.0936418835,4.387819890466807,1554972.0936418835,4.387819890466807,0.85,0.09562455320235014,4.027634451161993,1.2670824789581823,1.0,0.0,4.027634451162499,1.2847695231550191,1.2850684996874961,3.1349081516747828,19314.750261330977,1969.5563991098875,4632.441516551485,4632.441516551485,5.559257058813499,5.012755895954842,-2.352843454144845,7.3655993500996875,3.4789849320693036,3.4789849320693036,0.9939956948769438,0.0,0.0,0.0002326961862606164,1.0000202301290093,0.00023269147888197922,198.94743520058444,0.0,9.404370420489386e-07,2.665198577166692,0.012885498624352374,7.847441691494161e-05,0.0001542217693456748,0.0006211489113357984,0.0956245532023494,0.07174919324619895,0.023875359956150453,0.09562462616621463,0.07174919324619951,0.023875359956150637,0.3756079014682082,0.3756079014682082,0.12498783492607489,0.0,4.799100011219878,4.732392702461823,4.999682457217546,4.799647935343785,4.733291073205237,4.999176011595296,24792.13694714603,21073.316405074125,0.85,1.067830603571385,0.6637318938024737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770794228842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36980081556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14428154381,1535.174717266012,0.3756079014682082,0.12498783492607489,6.112874298809886,3.4789849320693036
870.0,-30.030732651268764,5.0127314675916645,35.00519496028554,24.097329459060006,4.992268312925475,-26.528436878794047,-40.04298420678822,1.4899725404506938,-0.21968307613366278,-5.019702279155242,40.010160493993794,42299.02010271533,25752.931403581304,25752.931403581304,68051.95150629664,77342.58549496776,77342.58549496776,25752.931403581304,103095.51689854906,103095.51689854906,103095.51689854906,127887.60957632953,91520.850006344,56477.33827660286,38937.23525526794,24792.09267778047,0.0,63729.32793304841,21073.2787761134,1535.1725072499517,0.0,0.8867816759769975,2.8173395703838344,0.0014959135982669303,354383.71690624923,1554971.3656812413,4.387818320932061,1554971.3656812413,4.387818320932061,0.85,0.09562436297710859,4.027634451161993,1.267082342137583,1.0,0.0,4.027634451161539,1.284769727799729,1.285068698331616,3.134907652330538,19314.742548929386,1969.555612663793,4632.441516551485,4632.441516551485,5.559256670929866,5.0127314675916645,-2.3528378832668855,7.36556935085855,3.4789988588948213,3.4789988588948213,0.9939996739699489,0.0,0.0,0.00023269147888197922,1.0000201483413511,0.00023268679062909373,198.94759507044373,0.0,9.365209063838283e-07,2.6541002486917695,0.012886435145258758,7.847296148639535e-05,0.00015421851739558386,0.0006211358136695786,0.095624362977107,0.07174901648954868,0.023875346487558322,0.09562431771668878,0.07174901648954987,0.02387534648755872,0.375607075054131,0.375607075054131,0.1249877973310248,0.0,4.7992849996508085,4.7326605969192315,4.999617629314969,4.800019203021577,4.733726811685472,4.9993529304402955,24792.09267778047,21073.2787761134,0.85,1.0678278543559947,0.6637292668008843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678243863231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35870248709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.139377186544,1535.1725072499517,0.375607075054131,0.1249877973310248,6.112874298809886,3.4789988588948213
871.0,-30.030925393196107,5.0127073172032794,35.00518651463982,24.09728136789056,4.992261298409315,-26.528611075255235,-40.04314388204364,1.4899469804684817,-0.21966763675447964,-5.019692594201391,40.01014392341604,42298.84872311821,25752.898046606235,25752.898046606235,68051.74676972444,77342.41857242447,77342.41857242447,25752.898046606235,103095.31661903071,103095.31661903071,103095.31661903071,127887.36144111831,91520.75803798334,56477.24163073431,38937.24045249892,24792.0448220876,0.0,63729.28527458652,21073.23809877446,1535.1697961045331,0.0,0.8867817852852073,2.817340498524106,0.0014959135982669303,354383.8507060094,1554970.6510537977,4.387814647749775,1554970.6510537977,4.387814647749775,0.85,0.09562416759704893,4.027634451161993,1.2670821261918173,1.0,0.0,4.027634451161952,1.2847698570507418,1.2850688215890664,3.1349073369511053,19314.723139743295,1969.5536334776193,4632.441516551485,4632.441516551485,5.559249470196742,5.0127073172032794,-2.3528230848975054,7.365530402100784,3.479012749498521,3.479012749498521,0.9940036427138631,0.0,0.0,0.00023268679062909373,1.0000200659709257,0.00023268212163640606,198.94775428670314,0.0,9.327166366506883e-07,2.6433189482680506,0.01288736786189541,7.84715430027744e-05,0.00015421524762631932,0.0006211226442342415,0.09562416759704814,0.07174883553079392,0.023875332066254223,0.09562419213152218,0.07174883553079452,0.023875332066254418,0.3756062517702679,0.3756062517702679,0.12498776311039679,0.0,4.799429395331913,4.732893454629789,4.999495490457036,4.800024957446908,4.733843231781179,4.999025352154661,24792.0448220876,21073.23809877446,0.85,1.0678253565297964,0.6637270219000215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794035958833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.347921186665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.134482096284,1535.1697961045331,0.3756062517702679,0.12498776311039679,6.112874298809886,3.479012749498521
872.0,-30.03111736421716,5.012683280226125,35.005178115184854,24.097234673704975,4.992245368351841,-26.52878546946534,-40.04330359222365,1.4899134736000494,-0.21942837891447198,-5.019690424299181,40.01012837752804,42298.680767579615,25752.8844372585,25752.8844372585,68051.56520483812,77342.29342249362,77342.29342249362,25752.8844372585,103095.17785975212,103095.17785975212,103095.17785975212,127887.18413104874,91520.70392135491,56477.14449376568,38937.288252876926,24792.006271296614,0.0,63729.29452417354,21073.205330602123,1535.1677958124221,0.0,0.8867818526287503,2.8173376029016697,0.0014959135982669303,354383.8806836892,1554969.9806176415,4.3878123847443105,1554969.9806176415,4.3878123847443105,0.8500000000000001,0.09562397792462313,4.027634451161993,1.2670819459622726,1.0,0.0,4.027634451164429,1.28477002343767,1.2850689820158185,3.134906930958132,19314.7117188622,1969.5524688718574,4632.441516551485,4632.441516551485,5.559246532361976,5.012683280226125,-2.3528137300452383,7.365497010271364,3.479026683244011,3.479026683244011,0.9940076237840031,0.0,0.0,0.00023268212163640606,1.0000199857441372,0.0002326774714039961,198.94791286637187,0.0,9.288856099933106e-07,2.6324618187210422,0.012888296747505404,7.847012423261229e-05,0.00015421199740379377,0.0006211095535260236,0.09562397792462429,0.071748658998801,0.023875318925823306,0.09562397651609943,0.0717486589988001,0.023875318925823015,0.37560542904360983,0.37560542904360983,0.1249877280692232,0.0,4.799595178596917,4.733147188518046,4.999396280758276,4.800262045384727,4.7341662368349375,4.999003568574324,24792.006271296614,21073.205330602123,0.85,1.0678223525450303,0.6637242901148867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680558587296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.337064057116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.129596411296,1535.1677958124221,0.37560542904360983,0.1249877280692232,6.112874298809886,3.479026683244011
873.0,-30.03130854929317,5.012659379643698,35.0051697302263,24.09718270590531,4.992229739659027,-26.52895912604076,-40.04345942577345,1.4898803164066576,-0.2192875727413366,-5.019687052852563,40.01011200085391,42298.500050914496,25752.86806989125,25752.86806989125,68051.36812080574,77342.14551459948,77342.14551459948,25752.86806989125,103095.01358449073,103095.01358449073,103095.01358449073,127886.97556760281,91520.62685168016,56477.03439642976,38937.32495027823,24791.961983112076,0.0,63729.28693339031,21073.167685645265,1535.165435358646,0.0,0.8867819290970955,2.81733614345843,0.0014959135982669303,354383.92726097547,1554969.2743530152,4.387809815110222,1554969.2743530152,4.387809815110222,0.85,0.09562378675666335,4.027634451161993,1.2670817179279403,1.0,0.0,4.027634451160879,1.2847701881501137,1.285069140791799,3.1349065290510936,19314.695453924476,1969.5508103097875,4632.441516551485,4632.441516551485,5.559242999156607,5.012659379643698,-2.3528034630404417,7.36546284268414,3.4790406109512415,3.4790406109512415,0.9940116031289261,0.0,0.0,0.0002326774714039961,1.0000199039512867,0.0002326728402951171,198.9480707970241,0.0,9.25154032307239e-07,2.6218865275587153,0.01288922190153771,7.846873992298307e-05,0.00015420873148101302,0.000621096399582917,0.09562378675666156,0.071748481340144,0.023875305416517563,0.09562378819643487,0.07174848134014533,0.023875305416518014,0.37560460818444236,0.37560460818444236,0.12498769368122291,0.0,4.799754836465752,4.733390475760189,4.999303948006116,4.800399480111253,4.734370013100715,4.998941028342813,24791.961983112076,21073.167685645265,0.85,1.0678193872141213,0.6637215334783956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817089608567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32648876595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.124719745403,1535.165435358646,0.37560460818444236,0.12498769368122291,6.112874298809886,3.4790406109512415
874.0,-30.031499046475464,5.012635686016535,35.0051613767896,24.097135033831023,4.992219716134924,-26.529131602860517,-40.04362259348852,1.4898522725200438,-0.21919581040157254,-5.019680174519913,40.01009614907691,42298.35292902712,25752.843235259646,25752.843235259646,68051.19616428677,77341.99255604683,77341.99255604683,25752.843235259646,103094.83579130647,103094.83579130647,103094.83579130647,127886.75506029296,91520.54672304077,56476.95991276308,38937.31867808632,24791.919268986487,0.0,63729.237947072805,21073.131378638514,1535.1630834864131,0.0,0.8867820215155829,2.8173357391855456,0.0014959135982669303,354384.0222866891,1554968.5907254678,4.38780670948966,1554968.5907254678,4.38780670948966,0.85,0.09562359485440343,4.027634451161993,1.2670815838547425,1.0,0.0,4.027634451162469,1.2847703289029635,1.2850692756271793,3.1349061856068077,19314.67854341675,1969.5490859178976,4632.441516551485,4632.441516551485,5.559237638132292,5.012635686016535,-2.352790565384008,7.365426251400542,3.479054539742586,3.479054539742586,0.9940155827835959,0.0,0.0,0.0002326728402951171,1.0000198323661493,0.00023266822593366907,198.94822815965384,0.0,9.213501771237379e-07,2.6111064019686734,0.012890143251714834,7.846729048626755e-05,0.00015420554980884958,0.0006210835849704993,0.09562359485440099,0.07174830305443362,0.023875291799967363,0.09562363794506543,0.07174830305443546,0.023875291799967974,0.3756037883546601,0.3756037883546601,0.12498766016682289,0.0,4.799898209899538,4.733619648523302,4.999188802839797,4.800484364118347,4.734549370021227,4.998741302222641,24791.919268986487,21073.131378638514,0.85,1.0678175097716271,0.6637197351105303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682854626424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.315708640366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.119852425572,1535.1630834864131,0.3756037883546601,0.12498766016682289,6.112874298809886,3.479054539742586
875.0,-30.031688711280985,5.0126120535429255,35.00515304359503,24.09707842106002,4.9921998916483,-26.529304310607056,-40.043778252415336,1.4898154909743004,-0.21903701076792004,-5.019680017194659,40.010080031796434,42298.17815524097,25752.835896833083,25752.835896833083,68051.01405207405,77341.84293743766,77341.84293743766,25752.835896833083,103094.67883427074,103094.67883427074,103094.67883427074,127886.55656184931,91520.46563023645,56476.85343304077,38937.34688577297,24791.87772757857,0.0,63729.22461335154,21073.096068441784,1535.1609535934788,0.0,0.886782080683712,2.817333667460779,0.0014959135982669303,354384.024460173,1554967.8956479854,4.3878047212106726,1554967.8956479854,4.3878047212106726,0.85,0.0956234061114734,4.027634451161993,1.2670813679089772,1.0,0.0,4.027634451162776,1.2847705104962015,1.2850694513339673,3.1349057425099587,19314.66142942974,1969.5473407768955,4632.441516551485,4632.441516551485,5.559236053994308,5.0126120535429255,-2.352782562998834,7.36539461654176,3.479068491131131,3.479068491131131,0.9940195688946089,0.0,0.0,0.00023266822593366907,1.000019745738591,0.00023266363181841554,198.94838483490634,0.0,9.180190341748484e-07,2.6016659428515205,0.012891061270749009,7.846590777401172e-05,0.00015420231815965735,0.0006210705690688785,0.0956234061114712,0.07174812725243672,0.02387527885903448,0.09562344133992658,0.07174812725243837,0.023875278859035027,0.37560296865429904,0.37560296865429904,0.12498762590579479,0.0,4.80004718528437,4.733842658721869,4.99911465680907,4.800643006426753,4.734734999674458,4.998818372084372,24791.87772757857,21073.096068441784,0.85,1.0678148755918973,0.6637171315337065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683996171546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.306268181244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.11499251371,1535.1609535934788,0.37560296865429904,0.12498762590579479,6.112874298809886,3.479068491131131
876.0,-30.03187762640361,5.012588556277796,35.00514470755439,24.097031691949837,4.9921840025211734,-26.529475949926248,-40.043933771643765,1.4897823260437475,-0.21880403106422364,-5.019676294571157,40.01006328250848,42298.0059431907,25752.81967181547,25752.81967181547,68050.82561500616,77341.7173882543,77341.7173882543,25752.81967181547,103094.53706006976,103094.53706006976,103094.53706006976,127886.36773540307,91520.40989775346,56476.75082888908,38937.398965404864,24791.830675333298,0.0,63729.229640738165,21073.056074033302,1535.1584272566024,0.0,0.8867821602889431,2.817331035874563,0.0014959135982669303,354384.0758890627,1554967.1733146573,4.387802046165946,1554967.1733146573,4.387802046165946,0.85,0.09562321472983852,4.027634451161993,1.2670811404241253,1.0,0.0,4.027634451163548,1.2847706751290784,1.2850696101024592,3.134905340797372,19314.64966753548,1969.546141397468,4632.441516551485,4632.441516551485,5.559232551517794,5.012588556277796,-2.352771928620704,7.365360484898501,3.4790824214782865,3.4790824214782865,0.9940235489937962,0.0,0.0,0.00023266363181841554,1.0000196677198703,0.00023265905594527792,198.9485408910893,0.0,9.139918094352733e-07,2.5902527879395643,0.012891975262558444,7.846452632518657e-05,0.00015419910549322897,0.0006210576296228915,0.09562321472983626,0.07174794920509808,0.02387526552473818,0.09562320324240298,0.07174794920509978,0.023875265524738745,0.3756021488363946,0.3756021488363946,0.12498759345798167,0.0,4.800210865539725,4.734085049308192,4.999041147134108,4.80087226350696,4.735061665236856,4.9987541873992996,24791.830675333298,21073.056074033302,0.85,1.067811834516598,0.6637143769293611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685132730394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29485502633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.110142927224,1535.1584272566024,0.3756021488363946,0.12498759345798167,6.112874298809886,3.4790824214782865
877.0,-30.032065834449682,5.012565292349662,35.005136407239824,24.09698887439447,4.992176464517596,-26.529646117634123,-40.044092818256445,1.4897567477021145,-0.21868588597243388,-5.019667749503205,40.01004765102509,42297.851550025465,25752.791671376137,25752.791671376137,68050.64322140161,77341.57390498291,77341.57390498291,25752.791671376137,103094.36557635905,103094.36557635905,103094.36557635905,127886.15385365629,91520.33932670734,56476.66915097213,38937.41130637246,24791.788277297237,0.0,63729.199583669695,21073.02003570265,1535.1560548031887,0.0,0.8867822603936826,2.8173304790612983,0.0014959135982669303,354384.19394114177,1554966.4991882313,4.387798682258637,1554966.4991882313,4.387798682258637,0.85,0.09562302297589752,4.027634451161993,1.2670809667883445,1.0,0.0,4.027634451161539,1.2847708042340955,1.2850697333582617,3.1349050257746405,19314.63477408129,1969.5446226877975,4632.441516551485,4632.441516551485,5.559226507094085,5.012565292349662,-2.352757690432308,7.36532298278197,3.4790963532258776,3.4790963532258776,0.9940275294931079,0.0,0.0,0.00023265905594527792,1.0000195941365622,0.00023265449728128638,198.94869636339587,0.0,9.103632840328933e-07,2.5799695469492194,0.012892885625842477,7.846311356650989e-05,0.00015419594237876805,0.0006210448897541157,0.09562302297590103,0.07174777073076415,0.023875252245136886,0.09562304736072416,0.07174777073076151,0.023875252245136005,0.37560133024887243,0.37560133024887243,0.12498756244991543,0.0,4.800361901380711,4.734323452527974,4.998928947379568,4.800981863530751,4.735293253150132,4.998496397688996,24791.788277297237,21073.02003570265,0.85,1.067809476126533,0.6637122673177914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862647984858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28457178534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.105302037224,1535.1560548031887,0.37560133024887243,0.12498756244991543,6.112874298809886,3.4790963532258776
878.0,-30.03225311366603,5.012542140921237,35.005128147937775,24.09694193573671,4.992161573122228,-26.529816184704654,-40.04425182994453,1.4897246441608172,-0.21847202515095887,-5.019664694100428,40.01003224497049,42297.701086102585,25752.778171410984,25752.778171410984,68050.47925751357,77341.4435635247,77341.4435635247,25752.778171410984,103094.2217349357,103094.2217349357,103094.2217349357,127885.97119005225,91520.27854517399,56476.58798852851,38937.43395182831,24791.74945511655,0.0,63729.18340694486,21072.987036849066,1535.1540147196051,0.0,0.8867823317381092,2.8173280211839278,0.0014959135982669303,354384.236152241,1554965.8347839073,4.387796284809646,1554965.8347839073,4.387796284809646,0.85,0.09562283453439521,4.027634451161993,1.2670808101864535,1.0,0.0,4.027634451163191,1.2847709638286344,1.2850698871327895,3.134904636356031,19314.621946625375,1969.543314651321,4632.441516551485,4632.441516551485,5.559223592871617,5.012542140921237,-2.352747421067842,7.365289561989079,3.4791103162013535,3.4791103162013535,0.9940315189146725,0.0,0.0,0.00023265449728128638,1.00001949746614,0.00023264996119654545,198.94885106864047,0.0,9.069402582759221e-07,2.5702686919539635,0.012893792566100752,7.846170114156491e-05,0.00015419279613972147,0.0006210322178533402,0.09562283453439406,0.07174759496330052,0.02387523957109354,0.09562284455676497,0.07174759496330138,0.023875239571093828,0.3756005125653496,0.3756005125653496,0.12498753019744209,0.0,4.800526972146031,4.734574290290084,4.998835601201449,4.801192668949454,4.735583431360908,4.9984680268293005,24791.74945511655,21072.987036849066,0.85,1.0678071743517397,0.6637100748021386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873926311205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27487093035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100469015155,1535.1540147196051,0.3756005125653496,0.12498753019744209,6.112874298809886,3.4791103162013535
879.0,-30.03243971182789,5.012519192899482,35.00511991950132,24.09689932772892,4.992152428746696,-26.529985063938103,-40.044403123296775,1.489697780856908,-0.2183132286202749,-5.019657193140141,40.01001662538994,42297.521444689526,25752.753762610602,25752.753762610602,68050.27520730013,77341.30750697067,77341.30750697067,25752.753762610602,103094.06126958127,103094.06126958127,103094.06126958127,127885.76852677297,91520.21410073177,56476.47976948686,38937.48259027212,24791.7072571917,0.0,63729.18984746382,21072.951168612944,1535.1516771911508,0.0,0.8867824264848577,2.8173268073630395,0.0014959135982669303,354384.3397797672,1554965.161171244,4.387793100952429,1554965.161171244,4.387793100952429,0.85,0.09562264363554836,4.027634451161993,1.26708061567042,1.0,0.0,4.027634451161737,1.2847710988626293,1.2850700163700683,3.134904306866446,19314.60834614188,1969.5419277879682,4632.441516551485,4632.441516551485,5.559218323771014,5.012519192899482,-2.3527338388900425,7.365253031789525,3.4791242743410282,3.4791242743410282,0.9940355069545795,0.0,0.0,0.00023264996119654545,1.0000194265912552,0.00023264544168864239,198.94900521149927,0.0,9.024488475569927e-07,2.557540033976517,0.01289469501494831,7.846035729673562e-05,0.00015418960389980982,0.0006210193606778956,0.09562264363554737,0.07174741741959206,0.023875226215955312,0.09562266797345412,0.0717474174195928,0.023875226215955555,0.37559969651832387,0.37559969651832387,0.12498749801842686,0.0,4.800687601903235,4.734826679022092,4.998719789014672,4.801343964519845,4.735850444446328,4.998270804172876,24791.7072571917,21072.951168612944,0.85,1.0678038646055106,0.6637071889024305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516885148994247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26214227237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.095648327038,1535.1516771911508,0.37559969651832387,0.12498749801842686,6.112874298809886,3.4791242743410282
880.0,-30.03262546872203,5.012496285934497,35.005111707695875,24.096837441343837,4.992132247948226,-26.530154289648586,-40.044558223430045,1.4896610688748162,-0.2182319071105212,-5.019657206522462,40.0100006529287,42297.361309302534,25752.74883579824,25752.74883579824,68050.11014510077,77341.13800386844,77341.13800386844,25752.74883579824,103093.88683966668,103093.88683966668,103093.88683966668,127885.55292103294,91520.11140185532,56476.38620418039,38937.472441861035,24791.666081366267,0.0,63729.1385232273,21072.916169161326,1535.1495675114068,0.0,0.886782484259475,2.8173257354659276,0.0014959135982669303,354384.33959488675,1554964.4723404157,4.387791159502048,1554964.4723404157,4.387791159502048,0.85,0.09562245635095687,4.027634451161993,1.2670803980762138,1.0,0.0,4.0276344511610755,1.2847712799347837,1.2850701916775151,3.134903865041597,19314.586672366357,1969.5397176779388,4632.441516551485,4632.441516551485,5.559217260225508,5.012496285934497,-2.3527257395341143,7.365222025468611,3.4791382552560006,3.4791382552560006,0.9940395015017145,0.0,0.0,0.00023264544168864239,1.0000193390361714,0.00023264094263703778,198.94915865962275,0.0,8.991516013608541e-07,2.5481956382566606,0.01289559416654967,7.845897966072544e-05,0.00015418646202791696,0.0006210067063664188,0.09562245635095781,0.07174724285849261,0.023875213492465196,0.09562250641291536,0.0717472428584919,0.02387521349246496,0.37559888204181324,0.37559888204181324,0.12498746447300949,0.0,4.800835221416946,4.735045572417334,4.99865260127558,4.80142529941196,4.73592112273991,4.9983838250687995,24791.666081366267,21072.916169161326,0.85,1.0678021345023927,0.6637052106688442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896330881663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25279787665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.090835040073,1535.1495675114068,0.37559888204181324,0.12498746447300949,6.112874298809886,3.4791382552560006
881.0,-30.03281056147969,5.012473451979904,35.005103475022224,24.0967912710272,4.992112524180049,-26.5303228717644,-40.04471702557055,1.4896248344648322,-0.21790580644670854,-5.019655692163567,40.00998362148586,42297.219306190986,25752.740074551148,25752.740074551148,68049.95938074213,77341.03018483246,77341.03018483246,25752.740074551148,103093.7702593836,103093.7702593836,103093.7702593836,127885.38790698188,91520.07030442162,56476.31073764274,38937.51062975431,24791.61764759828,0.0,63729.12827735259,21072.875000458538,1535.1470118901232,0.0,0.8867825536456845,2.8173216203191886,0.0014959135982669303,354384.3605161135,1554963.737840039,4.387788827857532,1554963.737840039,4.387788827857532,0.85,0.095622266772315,4.027634451161993,1.267080261805095,1.0,0.0,4.02763445116278,1.2847714587306502,1.2850703647344257,3.134903428771123,19314.57799908206,1969.538833249077,4632.441516551485,4632.441516551485,5.559215368944838,5.012473451979904,-2.352716525529565,7.365189977509469,3.479152210309729,3.479152210309729,0.9940434886599226,0.0,0.0,0.00023264094263703778,1.0000192699219257,0.00023263645975062132,198.94931155933094,0.0,8.950825315017355e-07,2.5366638942759185,0.012896489249081171,7.845756916578278e-05,0.00015418337347125502,0.0006209942667892027,0.09562226677230934,0.07174706629211305,0.023875200480196278,0.09562221503702209,0.07174706629211731,0.023875200480197693,0.3755980669579234,0.3755980669579234,0.12498743270714542,0.0,4.8010176554200825,4.735303077450396,4.998608802029082,4.801749885716845,4.736335968873277,4.99843648472546,24791.61764759828,21072.875000458538,0.85,1.067799940469687,0.6637030891449074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690746237249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24126613267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.086032386567,1535.1470118901232,0.3755980669579234,0.12498743270714542,6.112874298809886,3.479152210309729
882.0,-30.032994899824683,5.01245085329077,35.00509526147392,24.096748313773446,4.992105329875246,-26.530489521811916,-40.04486793475223,1.489599951862488,-0.21779894104031428,-5.0196463821041,40.00996771320624,42297.04800143449,25752.71184269612,25752.71184269612,68049.7598441306,77340.88482645598,77340.88482645598,25752.71184269612,103093.5966691521,103093.5966691521,103093.5966691521,127885.16932539319,91519.99643554704,56476.21071234324,38937.53969244866,24791.57265624109,0.0,63729.112348689756,21072.836757804926,1535.1444701669916,0.0,0.8867826586466018,2.8173213013398204,0.0014959135982669303,354384.48913680797,1554963.0517775938,4.387785299421809,1554963.0517775938,4.387785299421809,0.85,0.09562207560094535,4.027634451161993,1.267080035419203,1.0,0.0,4.027634451161452,1.284771584389114,1.2850704846623395,3.1349031221585286,19314.562409647577,1969.5372435691677,4632.441516551485,4632.441516551485,5.559209274565681,5.01245085329077,-2.352701542211722,7.365152395502491,3.4791661492099846,3.4791661492099846,0.9940474712028528,0.0,0.0,0.00023263645975062132,1.000019191408666,0.00023263199521493234,198.94946383604707,0.0,8.918671663539696e-07,2.52755154944715,0.012897381116247525,7.845622879853651e-05,0.0001541802309520848,0.0006209816098707295,0.09562207560094996,0.07174688822523072,0.02387518737571924,0.09562205721243049,0.07174688822522726,0.023875187375718088,0.3755972538764985,0.3755972538764985,0.12498740373903407,0.0,4.80118015822876,4.735549753235148,4.998517686096591,4.801847441063785,4.736554093582583,4.998170926062471,24791.57265624109,21072.836757804926,0.85,1.0677970763471598,0.6637005670188673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918554081115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.232153787845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.081236846032,1535.1444701669916,0.3755972538764985,0.12498740373903407,6.112874298809886,3.4791661492099846
883.0,-30.033178529297167,5.012428467570353,35.00508711198258,24.096710455510788,4.992099050855718,-26.53065544229171,-40.04502258086575,1.4895759638502504,-0.2176215063753375,-5.0196378522279534,40.00995315190392,42296.89497366688,25752.68628645004,25752.68628645004,68049.58126011692,77340.75641711595,77340.75641711595,25752.68628645004,103093.44270356599,103093.44270356599,103093.44270356599,127884.97873955649,91519.93959996893,56476.12906092829,38937.567265600715,24791.536035990503,0.0,63729.10330159122,21072.805630591927,1535.1424280236604,0.0,0.8867827547981785,2.8173199624160237,0.0014959135982669303,354384.6069791158,1554962.423805257,4.387782068358551,1554962.423805257,4.387782068358551,0.85,0.09562188707959063,4.027634451161993,1.2670798826636749,1.0,0.0,4.027634451162939,1.2847717058247892,1.2850706003900587,3.134902825849795,19314.550414953923,1969.5360204508088,4632.441516551485,4632.441516551485,5.559203757767253,5.012428467570353,-2.3526870417561265,7.365115509326479,3.4791801210253954,3.4791801210253954,0.994051463150113,0.0,0.0,0.00023263199521493234,1.0000191176362818,0.00023262754792608198,198.9496155273882,0.0,8.882169815988575e-07,2.5172069258511622,0.012898269333229124,7.845485526202492e-05,0.00015417713995290742,0.000620969160455954,0.09562188707958943,0.07174671229478452,0.02387517478480491,0.09562189493409601,0.07174671229478542,0.023875174784805213,0.37559644191174113,0.37559644191174113,0.12498737410937975,0.0,4.801344236841658,4.735807524500103,4.998399508928287,4.802016345852621,4.736854769297111,4.997943020621619,24791.536035990503,21072.805630591927,0.85,1.0677944256971497,0.6636982600163275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929600597555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22180916424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.076450249138,1535.1424280236604,0.37559644191174113,0.12498737410937975,6.112874298809886,3.4791801210253954
884.0,-30.033361463192563,5.012406025315158,35.00507896753576,24.096644238475733,4.992072718110608,-26.5308227421196,-40.04517359482122,1.4895339970375816,-0.21747839624572407,-5.019641937561999,40.00993699984954,42296.73008181528,25752.693070623325,25752.693070623325,68049.4231524386,77340.59429237082,77340.59429237082,25752.693070623325,103093.28736299415,103093.28736299415,103093.28736299415,127884.78240404584,91519.84064956574,56476.027149704896,38937.57055540094,24791.49504105169,0.0,63729.06559645263,21072.770784893935,1535.1404210964029,0.0,0.886782792495806,2.817317601626188,0.0014959135982669303,354384.5505392317,1554961.7272301954,4.3877808015732205,1554961.7272301954,4.3877808015732205,0.85,0.0956217028832482,4.027634451161993,1.2670797035330907,1.0,0.0,4.027634451161661,1.2847719113302296,1.2850708002292595,3.134902324407025,19314.529532263667,1969.5338910090263,4632.441516551485,4632.441516551485,5.5592052222591954,5.012406025315158,-2.3526817909931603,7.365087816308319,3.4791941194218876,3.4791941194218876,0.9940554626919679,0.0,0.0,0.00023262754792608198,1.0000190452477569,0.00023262311756117404,198.94976664433474,0.0,8.847864069188704e-07,2.5074846772080788,0.012899154119636042,7.845351400708412e-05,0.00015417403391899785,0.0006209566504867734,0.09562170288324422,0.07174654001190342,0.023875162871340793,0.09562169386348424,0.07174654001190642,0.02387516287134179,0.3755956316778941,0.3755956316778941,0.12498734224803217,0.0,4.8015097214968705,4.736038323305593,4.998368120390751,4.802163541316247,4.7369537826037345,4.998234797921953,24791.49504105169,21072.770784893935,0.85,1.0677925765198486,0.6636960653032021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940604650617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.212086915606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.071671708713,1535.1404210964029,0.3755956316778941,0.12498734224803217,6.112874298809886,3.4791941194218876
885.0,-30.033543582299796,5.0123838470292,35.005070819927724,24.096606275439285,4.992067055923409,-26.5309872412989,-40.045327961537964,1.4895107149224707,-0.21732383360068752,-5.019630858281957,40.00992061887854,42296.58266973941,25752.66139431496,25752.66139431496,68049.24406405436,77340.46288652346,77340.46288652346,25752.66139431496,103093.12428083841,103093.12428083841,103093.12428083841,127884.57028587518,91519.78045781598,56475.95072497775,38937.58859204248,24791.44600503677,0.0,63729.03459707925,21072.729104281254,1535.137606168401,0.0,0.8867829082141648,2.817316861549061,0.0014959135982669303,354384.70360219904,1554961.0207830963,4.38777691299159,1554961.0207830963,4.38777691299159,0.85,0.09562151061572112,4.027634451161993,1.2670795392384755,1.0,0.0,4.027634451162508,1.2847720293931932,1.285070912627384,3.134902036328011,19314.51682927686,1969.5325956648664,4632.441516551485,4632.441516551485,5.559198384329726,5.0123838470292,-2.3526653921849205,7.365049239214121,3.479208063454188,3.479208063454188,0.9940594467011966,0.0,0.0,0.00023262311756117404,1.0000189604477159,0.00023261870700634212,198.9499170884072,0.0,8.814200645848513e-07,2.497944463033469,0.012900035539700627,7.845214299596056e-05,0.0001541709745652135,0.0006209443285280732,0.09562151061572155,0.07174636118184402,0.023875149433877526,0.09562150588485081,0.0717463611818437,0.023875149433877422,0.37559482136429373,0.37559482136429373,0.1249873137877221,0.0,4.801665056508796,4.7362765512035025,4.998273692430416,4.802307024681284,4.737250451196871,4.997917048451711,24791.44600503677,21072.729104281254,0.85,1.0677902857667503,0.6636940750343313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951567036842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.202546701425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.066900982032,1535.137606168401,0.37559482136429373,0.1249873137877221,6.112874298809886,3.479208063454188
886.0,-30.033724957350085,5.012361825161732,35.00506272826128,24.096563702356093,4.992057282388416,-26.531151481959025,-40.045474749617256,1.4894838069974219,-0.21714732296595685,-5.0196245870687415,40.00990595308037,42296.40692153212,25752.642624096152,25752.642624096152,68049.04954562828,77340.32942684017,77340.32942684017,25752.642624096152,103092.97205093631,103092.97205093631,103092.97205093631,127884.3814805963,91519.71624715695,56475.844018664815,38937.6358094357,24791.40942965999,0.0,63729.04523909569,21072.69801521099,1535.1356168044515,0.0,0.8867829932468692,2.817315270953797,0.0014959135982669303,354384.79024056916,1554960.388304886,4.387774055566332,1554960.388304886,4.387774055566332,0.8499999999999999,0.09562132359901257,4.027634451161993,1.2670792991155762,1.0,0.0,4.0276344511627125,1.2847721643769228,1.2850710419756624,3.1349017069616223,19314.503278131433,1969.5312138325967,4632.441516551485,4632.441516551485,5.559194332423461,5.012361825161732,-2.352652438899603,7.365014264061335,3.4792220497134494,3.4792220497134494,0.9940634427752713,0.0,0.0,0.00023261870700634212,1.0000188830112118,0.0002326143145476325,198.95006691803223,0.0,8.774795181244518e-07,2.4867769543646965,0.012900913019218752,7.84508393152048e-05,0.00015416786769113731,0.0006209318151750086,0.09562132359901504,0.0717461864785374,0.023875137120477653,0.09562133715353922,0.07174618647853553,0.023875137120477036,0.3755940115914548,0.3755940115914548,0.12498728420292472,0.0,4.801825195097138,4.736522338446832,4.998175780725262,4.802477264102777,4.7375173687773895,4.997796059141535,24791.40942965999,21072.69801521099,0.85,1.0677870551853554,0.6636912064639665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962480612272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19137919276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.062140480475,1535.1356168044515,0.3755940115914548,0.12498728420292472,6.112874298809886,3.4792220497134494
