time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
887.0,-30.03390562552762,5.012339806415171,35.00505463973026,24.096512502897554,4.99203532869312,-26.531316304381477,-40.045629151258595,1.4894460075469897,-0.21685036899657462,-5.019625463686911,40.009889861070036,42296.26592128654,25752.64224958731,25752.64224958731,68048.90817087385,77340.2104776695,77340.2104776695,25752.64224958731,103092.85272725682,103092.85272725682,103092.85272725682,127884.21979865103,91519.66133073375,56475.76685435381,38937.66052931105,24791.36707139421,0.0,63729.02760070526,21072.662010685075,1535.1334608146938,0.0,0.8867830470601793,2.817311260175917,0.0014959135982669303,354384.7781298702,1554959.6943199781,4.3877722472327445,1554959.6943199781,4.3877722472327445,0.8499999999999999,0.09562113823198842,4.027634451161993,1.2670791463600475,1.0,0.0,4.027634451161899,1.284772350274223,1.2850712222726048,3.134901253363937,19314.491688460053,1969.5300320150159,4632.441516551485,4632.441516551485,5.559194251578651,5.012339806415171,-2.3526447221146918,7.364984528529863,3.479236046195145,3.479236046195145,0.9940674417700414,0.0,0.0,0.0002326143145476325,1.0000188094456806,0.00023260993928361478,198.95021616392444,0.0,8.738799542114718e-07,2.476575790235311,0.012901786899172964,7.844946803712241e-05,0.0001541648465105101,0.0006209196469638313,0.09562113823198544,0.07174601323135726,0.02387512500062818,0.09562107253478712,0.0717460132313595,0.02387512500062892,0.37559320286864384,0.37559320286864384,0.12498725344423832,0.0,4.802015581880767,4.736789251503865,4.998135565256405,4.8027750946903325,4.737855246373954,4.9979730365458295,24791.36707139421,21072.662010685075,0.85,1.0677851323455747,0.6636891776584783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697334961531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18117802863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.057388814224,1535.1334608146938,0.37559320286864384,0.12498725344423832,6.112874298809886,3.479236046195145
888.0,-30.034085494642127,5.012318079746012,35.005046571094795,24.096473946142964,4.992033168961393,-26.531478428004547,-40.04577562501652,1.4894261023238693,-0.21677929235573856,-5.019612594501216,40.009874263508216,42296.095345262234,25752.607200299033,25752.607200299033,68048.70254556127,77340.06248834822,77340.06248834822,25752.607200299033,103092.66968864726,103092.66968864726,103092.66968864726,127883.99140390907,91519.5850652677,56475.667779828895,38937.685872709786,24791.321715261805,0.0,63729.00758797159,21072.623457972535,1535.1308127399247,0.0,0.8867831690523935,2.8173118279983846,0.0014959135982669303,354384.9559209176,1554959.021658904,4.387768147827074,1554959.021658904,4.387768147827074,0.85,0.09562094699916548,4.027634451161993,1.26707892766688,1.0,0.0,4.02763445116122,1.2847724524262665,1.2850713188269003,3.1349010041084613,19314.475593244133,1969.5283907597532,4632.441516551485,4632.441516551485,5.5591866855277585,5.012318079746012,-2.3526268726106365,7.364944952356648,3.4792500069152017,3.4792500069152017,0.9940714305472005,0.0,0.0,0.00023260993928361478,1.000018726281756,0.00023260558344592117,198.95036474992506,0.0,8.704597221018881e-07,2.466882852436751,0.012902657358895066,7.844816718895992e-05,0.00015416177209465486,0.0006209072643406154,0.09562094699916719,0.0717458353342936,0.023875111664873588,0.09562094001680124,0.07174583533429232,0.023875111664873164,0.3755923964313462,0.3755923964313462,0.12498722518140458,0.0,4.802174320905863,4.737037925769187,4.998023360322236,4.802833302145473,4.738057002091125,4.997599012047999,24791.321715261805,21072.623457972535,0.85,1.067782241103108,0.6636867094921675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984176274048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17148509083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.052645263157,1535.1308127399247,0.3755923964313462,0.12498722518140458,6.112874298809886,3.4792500069152017
889.0,-30.034264686127106,5.012296511976668,35.005038571221114,24.09642582004892,4.992024866694028,-26.53164055601802,-40.045922063849844,1.4894007365849598,-0.21672311964016444,-5.01960571504906,40.00986012906926,42295.92767198146,25752.588132321212,25752.588132321212,68048.51580430267,77339.90068783185,77339.90068783185,25752.588132321212,103092.48882015306,103092.48882015306,103092.48882015306,127883.7765917431,91519.49222811035,56475.56888122134,38937.692607654455,24791.28777159004,0.0,63728.980379244495,21072.594605851533,1535.1289559437582,0.0,0.8867832552567971,2.8173118922953995,0.0014959135982669303,354385.0509623135,1554958.4120967158,4.387765251029382,1554958.4120967158,4.387765251029382,0.85,0.09562076109340822,4.027634451161993,1.2670787501847371,1.0,0.0,4.027634451162485,1.2847725800826908,1.285071440916468,3.1349006926212306,19314.456000705457,1969.526392876819,4632.441516551485,4632.441516551485,5.559182569344586,5.012296511976668,-2.352613326145006,7.364909838121674,3.4792640190473643,3.4792640190473643,0.9940754340135326,0.0,0.0,0.00023260558344592117,1.0000186557601094,0.00023260124409291022,198.95051277634525,0.0,8.665954979336616e-07,2.455931641143997,0.012903523954393,7.84468666709022e-05,0.00015415871677501897,0.0006208949586299907,0.09562076109341051,0.0717456618207655,0.02387509927264501,0.09562083583741333,0.07174566182076378,0.02387509927264444,0.3755915908939145,0.3755915908939145,0.12498719452108174,0.0,4.802313441200283,4.737260471107618,4.997911127981581,4.802882595408903,4.738163685584652,4.99747528050375,24791.28777159004,21072.594605851533,0.85,1.0677797667458835,0.6636843618128333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994955063731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16053387954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.047911697711,1535.1289559437582,0.3755915908939145,0.12498719452108174,6.112874298809886,3.4792640190473643
890.0,-30.03444308939693,5.012275030647225,35.00503059634386,24.096378741692774,4.992010102815807,-26.531802620704983,-40.0460722745396,1.489369634123848,-0.21650975298535968,-5.019602118991327,40.009844857391776,42295.77902639808,25752.57775953321,25752.57775953321,68048.35678593129,77339.7691463899,77339.7691463899,25752.57775953321,103092.3469059231,103092.3469059231,103092.3469059231,127883.59505967595,91519.42671590907,56475.4860455508,38937.711855953625,24791.24815375286,0.0,63728.96000970648,21072.560930689928,1535.1268516012176,0.0,0.8867833288662823,2.8173095041383363,0.0014959135982669303,354385.10064278165,1554957.7534901537,4.387762777469426,1554957.7534901537,4.387762777469426,0.85,0.09562057467807396,4.027634451161993,1.2670785776479168,1.0,0.0,4.027634451162562,1.2847727345416884,1.285071589836023,3.134900315734638,19314.44217487996,1969.5249830349776,4632.441516551485,4632.441516551485,5.559180330182373,5.012275030647225,-2.352602155408584,7.364877186055809,3.479278042903189,3.479278042903189,0.9940794408294825,0.0,0.0,0.00023260124409291022,1.000018573724886,0.00023259692390163636,198.95066015183016,0.0,8.633165066463432e-07,2.4466389798357366,0.012904387270899646,7.844553267582984e-05,0.0001541557114170804,0.0006208828541468191,0.0956205746780722,0.07174548817740406,0.023875086500668136,0.0956206316433271,0.07174548817740538,0.023875086500668576,0.37559078465700346,0.37559078465700346,0.1249871618663017,0.0,4.802467935942161,4.737493998933985,4.997827487034215,4.803092366005956,4.738434924248054,4.997499761478821,24791.24815375286,21072.560930689928,0.85,1.067777612808477,0.663682241479479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005693261165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15124121823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.04318571181,1535.1268516012176,0.37559078465700346,0.1249871618663017,6.112874298809886,3.479278042903189
891.0,-30.03462081707717,5.012253602458455,35.005022612291334,24.096332187205576,4.991991757491809,-26.531964435381788,-40.04621867844833,1.4893353757964234,-0.21621172780504594,-5.019600041403701,40.00982864038645,42295.617437706795,25752.57138265236,25752.57138265236,68048.18882035915,77339.65436093218,77339.65436093218,25752.57138265236,103092.22574358454,103092.22574358454,103092.22574358454,127883.4290865977,91519.37623733042,56475.388575638724,38937.76406854633,24791.20334301315,0.0,63728.967411559475,21072.522841561175,1535.1244855133812,0.0,0.8867833981697673,2.817305824381637,0.0014959135982669303,354385.1293451946,1554957.0541155997,4.387760448607787,1554957.0541155997,4.387760448607787,0.85,0.09562038766173617,4.027634451161993,1.2670783677464352,1.0,0.0,4.02763445116295,1.2847729037244116,1.2850717535073466,3.134899902921626,19314.43152178014,1969.5238967211171,4632.441516551485,4632.441516551485,5.559178953612192,5.012253602458455,-2.352592095456672,7.364845697915127,3.4792920568887684,3.4792920568887684,0.9940834448253624,0.0,0.0,0.00023259692390163636,1.0000185034149862,0.0002325926201438631,198.95080696941517,0.0,8.595049059180395e-07,2.4358369033717238,0.012905246775805564,7.844423250830196e-05,0.00015415269139333441,0.0006208706905951366,0.09562038766173228,0.07174531408609054,0.023875073575641736,0.0956203668440761,0.07174531408609346,0.023875073575642704,0.37558997867514354,0.37558997867514354,0.12498712927567883,0.0,4.802651296881606,4.737754159539918,4.997779432521895,4.803388313598646,4.738798740284778,4.99759116511882,24791.20334301315,21072.522841561175,0.85,1.0677748531669482,0.6636796288344537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701638423923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14043914177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.038469543431,1535.1244855133812,0.37558997867514354,0.12498712927567883,6.112874298809886,3.4792920568887684
892.0,-30.03479771888113,5.012232432305723,35.005014651864634,24.096299008838855,4.991988421434169,-26.532124005667946,-40.04636850496752,1.489314708220981,-0.21602019116966176,-5.0195881576789185,40.00981336043449,42295.47371523377,25752.540418327913,25752.540418327913,68048.01413356168,77339.53297940358,77339.53297940358,25752.540418327913,103092.0733977315,103092.0733977315,103092.0733977315,127883.2333167267,91519.32490564935,56475.31467326858,38937.789147089745,24791.159918995207,0.0,63728.949066084955,21072.485931145926,1535.121972090975,0.0,0.8867835139953164,2.817304691666347,0.0014959135982669303,354385.293521976,1554956.3951526254,4.387756556427758,1554956.3951526254,4.387756556427758,0.85,0.09562019752377163,4.027634451161993,1.2670782496081667,1.0,0.0,4.027634451161818,1.2847730092951921,1.285071853573044,3.1348996453245035,19314.420688639886,1969.5227920482414,4632.441516551485,4632.441516551485,5.5591722693779,5.012232432305723,-2.3525747879650507,7.364807220270773,3.4793060511029013,3.4793060511029013,0.9940874431722575,0.0,0.0,0.0002325926201438631,1.0000184174581048,0.00023258833645792073,198.95095310494875,0.0,8.562360819902659e-07,2.4265730563604135,0.012906103011887554,7.84429019662615e-05,0.0001541497181776016,0.0006208587155690203,0.09562019752377326,0.07174513743803158,0.023875060085741678,0.09562018433169912,0.07174513743803035,0.023875060085741272,0.37558917466873165,0.37558917466873165,0.12498709883953149,0.0,4.802830198058075,4.738026595601127,4.997676570607666,4.803567966509263,4.739138853330417,4.997287720336317,24791.159918995207,21072.485931145926,0.85,1.0677724194541163,0.6636775646711931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027034746928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13117529476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.03376096259,1535.121972090975,0.37558917466873165,0.12498709883953149,6.112874298809886,3.4793060511029013
893.0,-30.034973938474415,5.01221119764997,35.0050067025182,24.096242954861395,4.991963638851871,-26.532285106664155,-40.04651854103429,1.4892748070415633,-0.21573835083245285,-5.019591352763897,40.009797762315905,42295.333841060296,25752.548158690344,25752.548158690344,68047.88199975064,77339.40570857695,77339.40570857695,25752.548158690344,103091.9538672673,103091.9538672673,103091.9538672673,127883.07478245617,91519.2587266813,56475.23570103898,38937.8033618248,24791.120915188876,0.0,63728.92427701368,21072.452777910545,1535.1200582978772,0.0,0.8867835542183908,2.817300609027892,0.0014959135982669303,354385.2493810316,1554955.7224686206,4.3877552047792685,1554955.7224686206,4.3877552047792685,0.85,0.09562001534294678,4.027634451161993,1.2670780842145906,1.0,0.0,4.027634451161556,1.2847732048000815,1.2850720436195575,3.1348991682845044,19314.4067220986,1969.5213678573825,4632.441516551485,4632.441516551485,5.559173940281333,5.01221119764997,-2.3525685249797146,7.3647797226296845,3.4793200874442576,3.4793200874442576,0.9940914535555022,0.0,0.0,0.00023258833645792073,1.0000183464582282,0.00023258406936400763,198.95109867710823,0.0,8.522434010362783e-07,2.4152577985368127,0.01290695525528859,7.844156958423167e-05,0.00015414676687368906,0.0006208468287957063,0.09562001534294517,0.07174496711361486,0.02387504822933032,0.09561993089606163,0.07174496711361607,0.02387504822933072,0.37558837316082955,0.37558837316082955,0.12498706676994582,0.0,4.803036043103248,4.738305776290304,4.9976614253467915,4.803853001931429,4.739416450267015,4.997594768850547,24791.120915188876,21072.452777910545,0.85,1.0677707614200975,0.6636756279960583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703763577799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11986003693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.029063002548,1535.1200582978772,0.37558837316082955,0.12498706676994582,6.112874298809886,3.4793200874442576
894.0,-30.035149448369403,5.012190305313577,35.004998770258496,24.096203629765682,4.991965844577151,-26.532442869776524,-40.04666054444385,1.4892592659842245,-0.21577455192414163,-5.0195752707372945,40.00978236130971,42295.16361747342,25752.507080367173,25752.507080367173,68047.6706978406,77339.23694440561,77339.23694440561,25752.507080367173,103091.74402477278,103091.74402477278,103091.74402477278,127882.81871465173,91519.16169442424,56475.13701184312,38937.80520286791,24791.074689878955,0.0,63728.87989274686,21072.413486397112,1535.1172811365523,0.0,0.8867836918525253,2.817302964078882,0.0014959135982669303,354385.47155852965,1554955.0582854953,4.387750579748814,1554955.0582854953,4.387750579748814,0.85,0.0956198241173754,4.027634451161993,1.2670778413442898,1.0,0.0,4.027634451163109,1.2847732863131442,1.2850721196690464,3.1348989693893103,19314.386244217723,1969.519279694669,4632.441516551485,4632.441516551485,5.559165072749378,5.012190305313577,-2.3525480745332676,7.364738379846845,3.479334069043615,3.479334069043615,0.9940954482981758,0.0,0.0,0.00023258406936400763,1.000018272596232,0.00023257981952687367,198.95124366318427,0.0,8.489430221702982e-07,2.4059045248306252,0.01290780419831076,7.84403085547762e-05,0.00015414376080923143,0.0006208347214669344,0.09561982411737352,0.07174478956075662,0.023875034556616888,0.09561985268324745,0.07174478956075804,0.023875034556617353,0.3755875742425334,0.3755875742425334,0.12498703864651188,0.0,4.803182953537657,4.7385389604392,4.99754841916274,4.803800718813136,4.7395021623316325,4.99712697492248,24791.074689878955,21072.413486397112,0.85,1.0677681894356545,0.6636734191571306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048195941546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11050676322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.024372812735,1535.1172811365523,0.3755875742425334,0.12498703864651188,6.112874298809886,3.479334069043615
895.0,-30.035324216941003,5.012169451498454,35.004990894333794,24.096161825023614,4.9919503016523645,-26.532601740666145,-40.04680645940823,1.4892278253774844,-0.2154540776388103,-5.01957324977608,40.00976813766629,42295.012928571785,25752.502457814728,25752.502457814728,68047.51538638651,77339.13010198383,77339.13010198383,25752.502457814728,103091.63255979856,103091.63255979856,103091.63255979856,127882.67409546267,91519.11909869793,56475.05036335875,38937.85415037687,24791.041535664117,0.0,63728.89568604099,21072.3853053145,1535.1155839976918,0.0,0.8867837536489139,2.8172989822791688,0.0014959135982669303,354385.4994786565,1554954.4448774566,4.387748503155408,1554954.4448774566,4.387748503155408,0.85,0.09561964185805957,4.027634451161993,1.2670776743022727,1.0,0.0,4.027634451162691,1.2847734421693142,1.285072270101106,3.134898589093975,19314.377254730767,1969.5183630221093,4632.441516551485,4632.441516551485,5.559164074884121,5.012169451498454,-2.352537867857797,7.364707319356251,3.4793481185182196,3.4793481185182196,0.994099462433777,0.0,0.0,0.00023257981952687367,1.000018195441359,0.00023257558771140596,198.95138803704953,0.0,8.455103831661661e-07,2.396176425892915,0.012908649708693926,7.843901280915777e-05,0.0001541408067177159,0.0006208228234661745,0.09561964185806117,0.07174461910990039,0.023875022748160776,0.09561961849172458,0.0717446191098992,0.02387502274816038,0.37558677479158575,0.37558677479158575,0.12498700773300646,0.0,4.803369503593672,4.738808740423565,4.997484214766303,4.804119172137291,4.739891691700336,4.99723124020835,24791.041535664117,21072.3853053145,0.85,1.0677654877564662,0.6636708901553424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058713590194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10077866429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.019690966556,1535.1155839976918,0.37558677479158575,0.12498700773300646,6.112874298809886,3.4793481185182196
896.0,-30.035498297086203,5.012148628516484,35.00498300027095,24.096110101696127,4.991931012998162,-26.532760366385347,-40.04695233944801,1.489193082297262,-0.21522492465732057,-5.0195715923638735,40.009751857501186,42294.86503979203,25752.498757836434,25752.498757836434,68047.36379762847,77338.99820352285,77338.99820352285,25752.498757836434,103091.49696135928,103091.49696135928,103091.49696135928,127882.49282781573,91519.0496529817,56474.964735715985,38937.87213029524,24790.995866456455,0.0,63728.867996751695,21072.346486487986,1535.1131734588453,0.0,0.8867838210421861,2.8172961599342417,0.0014959135982669303,354385.522376257,1554953.7427802049,4.387746238485681,1554953.7427802049,4.387746238485681,0.85,0.09561945703835623,4.027634451161993,1.2670775138540193,1.0,0.0,4.027634451159728,1.2847736134374144,1.2850724359718337,3.134898171193016,19314.36259876844,1969.516868529869,4632.441516551485,4632.441516551485,5.55916327617392,5.012148628516484,-2.352527943543738,7.3646765720602225,3.479362144792847,3.479362144792847,0.9941034699408134,0.0,0.0,0.00023257558771140596,1.0000181237934116,0.00023257137263589484,198.95153184239922,0.0,8.419255612174325e-07,2.386017040490204,0.012909491634255144,7.843771739345677e-05,0.0001541378703179492,0.0006208109967213118,0.09561945703835523,0.07174444673732108,0.02387501030103414,0.09561937981964534,0.07174444673732185,0.023875010301034387,0.3755859772901203,0.3755859772901203,0.12498697747274817,0.0,4.803564380491139,4.739076870316978,4.997458352865635,4.804346667706568,4.740152532558966,4.997358056854807,24790.995866456455,21072.346486487986,0.85,1.0677635730340744,0.6636688579176995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069186828577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09061927888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.015018121227,1535.1131734588453,0.3755859772901203,0.12498697747274817,6.112874298809886,3.479362144792847
897.0,-30.035671621924294,5.01212810028668,35.00497513379952,24.096071055997186,4.991931166393959,-26.532916367915938,-40.047094063460804,1.4891759123855621,-0.2152098050774498,-5.019557341650188,40.00973687303555,42294.70311494607,25752.4633875765,25752.4633875765,68047.16650252257,77338.83891885675,77338.83891885675,25752.4633875765,103091.30230643325,103091.30230643325,103091.30230643325,127882.2549246112,91518.96038724731,56474.872619668036,38937.875297310304,24790.952618177947,0.0,63728.82791548825,21072.309725451254,1535.1106088044546,0.0,0.8867839478458696,2.817297625610227,0.0014959135982669303,354385.7192537914,1554953.096561406,4.387741977401282,1554953.096561406,4.387741977401282,0.85,0.09561926819200511,4.027634451161993,1.267077297358774,1.0,0.0,4.027634451161114,1.2847737024629586,1.2850725196023842,3.1348979539672,19314.34375994998,1969.5149475050075,4632.441516551485,4632.441516551485,5.559155640835232,5.01212810028668,-2.352508721602585,7.364636821889265,3.4793761456124503,3.4793761456124503,0.9941074701749858,0.0,0.0,0.00023257137263589484,1.0000180451820129,0.00023256717591887515,198.95167502398172,0.0,8.385957297688036e-07,2.3765802981647894,0.012910330229984912,7.843645890224362e-05,0.00015413491373365124,0.0006207990886805356,0.09561926819200509,0.07174427101955527,0.023874997172449817,0.09561928349004034,0.07174427101955529,0.023874997172449824,0.3755851814279884,0.3755851814279884,0.12498695001839608,0.0,4.803715681011113,4.739312233119449,4.997356394055203,4.80434753657272,4.74028068105838,4.996975656886605,24790.952618177947,21072.309725451254,0.85,1.0677611487341478,0.6636667344805667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079618826447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08118253656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.010353241752,1535.1106088044546,0.3755851814279884,0.12498695001839608,6.112874298809886,3.4793761456124503
898.0,-30.035844233321694,5.01210764731352,35.00496732245083,24.096023523621284,4.9919185497306735,-26.533073004395806,-40.04723585732279,1.4891473208047792,-0.2150484464232818,-5.019553194939291,40.00972274565822,42294.54463230414,25752.45435677913,25752.45435677913,68046.99898908327,77338.69691154861,77338.69691154861,25752.45435677913,103091.15126832774,103091.15126832774,103091.15126832774,127882.07010843439,91518.8829406963,56474.77849926286,38937.89382381494,24790.918840106646,0.0,63728.81266392159,21072.281014090648,1535.1088218661519,0.0,0.886784020114082,2.817295986313502,0.0014959135982669303,354385.77654176,1554952.4873055138,4.387739548915789,1554952.4873055138,4.387739548915789,0.85,0.09561908571081286,4.027634451161993,1.2670770841604098,1.0,0.0,4.02763445116233,1.2847738448816657,1.2850726566621025,3.1348976064600373,19314.327415475538,1969.5132808324493,4632.441516551485,4632.441516551485,5.559153691367043,5.01210764731352,-2.352496842453065,7.364604489766585,3.4793902006439867,3.4793902006439867,0.9941114858982819,0.0,0.0,0.00023256717591887515,1.0000179709291395,0.00023256299654574375,198.95181761638017,0.0,8.349438806689508e-07,2.3662309578158065,0.012911165173865582,7.843519980945973e-05,0.00015413197610941542,0.0006207872570039587,0.09561908571081174,0.07174410039633754,0.02387498531447419,0.09561912433953172,0.07174410039633838,0.023874985314474472,0.37558438506820646,0.37558438506820646,0.12498692017498181,0.0,4.8038719945651565,4.739544077347148,4.997285119144635,4.804504748516024,4.7404793115085795,4.997007904653685,24790.918840106646,21072.281014090648,0.85,1.067758775735144,0.6636644064804317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090005575697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07083319621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.005697690925,1535.1088218661519,0.37558438506820646,0.12498692017498181,6.112874298809886,3.4793902006439867
899.0,-30.036016195439448,5.012087243231159,35.00495950700557,24.0959818935022,4.991901675001698,-26.533229482193267,-40.047381388116605,1.4891149617555595,-0.21470097752523998,-5.019550249280879,40.009707003635995,42294.404516972136,25752.448489883376,25752.448489883376,68046.85300685551,77338.59612686721,77338.59612686721,25752.448489883376,103091.04461675059,103091.04461675059,103091.04461675059,127881.92018673866,91518.84473115292,56474.700778339735,38937.937725347976,24790.875569988075,0.0,63728.81329533605,21072.244234489863,1535.1065213217826,0.0,0.8867840921158902,2.8172917572830865,0.0014959135982669303,354385.8172368581,1554951.8084168145,4.387737129382757,1554951.8084168145,4.387737129382757,0.85,0.09561890122344674,4.027634451161993,1.2670769319543616,1.0,0.0,4.027634451162222,1.2847740048889729,1.2850728113367944,3.134897216036101,19314.319351657366,1969.5124585518365,4632.441516551485,4632.441516551485,5.55915242488678,5.012087243231159,-2.3524858438377896,7.3645730870689485,3.479404244164228,3.479404244164228,0.9941154983326366,0.0,0.0,0.00023256299654574375,1.0000179033559486,0.00023255883296217824,198.95195967259514,0.0,8.314938809893741e-07,2.3564536587238862,0.012911996667746572,7.8433907553119e-05,0.00015412908899262477,0.0006207756287529082,0.09561890122344917,0.07174392826307416,0.023874972960375006,0.09561884527330482,0.07174392826307234,0.023874972960374396,0.37558358825375276,0.37558358825375276,0.1249868902138352,0.0,4.80406640531487,4.73981579749352,4.997246591392468,4.804849271755643,4.740908261133313,4.997098081585648,24790.875569988075,21072.244234489863,0.85,1.0677564744773849,0.6636622012867047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710034958506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06105589712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.0010506552,1535.1065213217826,0.37558358825375276,0.1249868902138352,6.112874298809886,3.479404244164228
900.0,-30.036187445944428,5.012067165685202,35.00495173367731,24.095947562623792,4.991905226347789,-26.533383276723853,-40.04752276288343,1.4891010571272283,-0.2146777863623015,-5.019534027797394,40.00969259949296,42294.25014223788,25752.409305514924,25752.409305514924,68046.6594477528,77338.44205184135,77338.44205184135,25752.409305514924,103090.85135735628,103090.85135735628,103090.85135735628,127881.68605101132,91518.76121347907,56474.616762962716,38937.9382783515,24790.83469365503,0.0,63728.77297200653,21072.209489606776,1535.1040467048463,0.0,0.8867842268494285,2.817293346935672,0.0014959135982669303,354386.0413412723,1554951.1872255416,4.387732601827085,1554951.1872255416,4.387732601827085,0.85,0.09561871232621122,4.027634451161993,1.2670767511753365,1.0,0.0,4.027634451161634,1.284774078533095,1.2850728796485018,3.134897036341665,19314.30172592106,1969.510661226929,4632.441516551485,4632.441516551485,5.559143966200725,5.012067165685202,-2.3524650319263847,7.364532197611586,3.479418268344905,3.479418268344905,0.9941195052414014,0.0,0.0,0.00023255883296217824,1.0000178292927746,0.00023255468667658338,198.95210114113166,0.0,8.283531096191913e-07,2.347552712660788,0.012912825020856191,7.843265221951551e-05,0.00015412618074266273,0.0006207639153851686,0.09561871232621104,0.0717437526620306,0.023874959664180434,0.09561875961468974,0.07174375266203074,0.02387495966418048,0.3755827936492636,0.3755827936492636,0.12498686209764705,0.0,4.804218293856479,4.740059336841114,4.99712239726648,4.804856241435118,4.741064224582033,4.996656466334002,24790.83469365503,21072.209489606776,0.85,1.0677541128501398,0.6636601988369685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110654699321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05215495105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.996410872998,1535.1040467048463,0.3755827936492636,0.12498686209764705,6.112874298809886,3.479418268344905
901.0,-30.036358041042504,5.0120469305756306,35.00494397395848,24.095886793825798,4.9918761019155005,-26.533539749112403,-40.04766452182082,1.4890578099853649,-0.21437378232099036,-5.019540496520768,40.00967744923759,42294.100200928384,25752.42821314855,25752.42821314855,68046.52841407694,77338.31347723537,77338.31347723537,25752.42821314855,103090.74169038392,103090.74169038392,103090.74169038392,127881.54061580371,91518.68970270125,56474.523703071914,38937.96222181037,24790.798925419786,0.0,63728.76114723015,21072.17908660682,1535.1023899201007,0.0,0.8867842487870062,2.8172885902523186,0.0014959135982669303,354385.9519740032,1554950.5338577237,4.387731864641719,1554950.5338577237,4.387731864641719,0.8500000000000001,0.09561853406040188,4.027634451161993,1.2670765929250045,1.0,0.0,4.027634451161937,1.2847742894071343,1.2850730852442658,3.1348965218011684,19314.286634144017,1969.5091222939554,4632.441516551485,4632.441516551485,5.559148047770575,5.0120469305756306,-2.3524608541559906,7.364507784731622,3.4794323570239265,3.4794323570239265,0.9941235305782647,0.0,0.0,0.00023255468667658338,1.0000177610810905,0.0002325505563272948,198.95224206841885,0.0,8.249122310297797e-07,2.3378012627383957,0.012913649933087221,7.843139349332962e-05,0.00015412329318325376,0.0006207522853514132,0.09561853406039694,0.07174358558630874,0.02387494847408821,0.09561849734075009,0.07174358558631244,0.023874948474089445,0.37558199928425773,0.37558199928425773,0.12498683023464714,0.0,4.804410502284782,4.740313545972128,4.9971277274732415,4.8051667141998,4.741318131803098,4.997136748113746,24790.798925419786,21072.17908660682,0.85,1.0677522548550977,0.6636579691737287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120917182893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04240350113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9917796147,1535.1023899201007,0.37558199928425773,0.12498683023464714,6.112874298809886,3.4794323570239265
902.0,-30.03652786130943,5.012027028537509,35.004936207241116,24.095852637570374,4.991878162225576,-26.53369240528376,-40.04780195010824,1.4890427061999607,-0.21431957641789268,-5.0195238192582,40.00966172595177,42293.93558544653,25752.388244574577,25752.388244574577,68046.32383002111,77338.16629977594,77338.16629977594,25752.388244574577,103090.55454435051,103090.55454435051,103090.55454435051,127881.30414569171,91518.61190185742,56474.42824871098,38937.98183682938,24790.7496013412,0.0,63728.73143817058,21072.137161140017,1535.0994196321235,0.0,0.8867843906175303,2.8172898249537597,0.0014959135982669303,354386.182375206,1554949.8557776937,4.387727098601695,1554949.8557776937,4.387727098601695,0.85,0.09561834325690692,4.027634451161993,1.26707634346094,1.0,0.0,4.0276344511601945,1.2847743685923725,1.2850731591410767,3.1348963285862865,19314.270214898912,1969.5074479969117,4632.441516551485,4632.441516551485,5.559139419798947,5.012027028537509,-2.352439677984022,7.364466706521531,3.479446364708681,3.479446364708681,0.9941275327739089,0.0,0.0,0.0002325505563272948,1.0000176804354328,0.00023254644480489228,198.95238235579902,0.0,8.217422514890826e-07,2.32881754072006,0.01291447167533871,7.84301732382979e-05,0.00015412038308899688,0.000620740564555528,0.09561834325690938,0.07174340846647372,0.02387493479043567,0.09561836952595106,0.07174340846647187,0.023874934790435055,0.37558120592049815,0.37558120592049815,0.12498680314921126,0.0,4.804562998858955,4.740548062284233,4.997033116400189,4.805204242840318,4.7415177212835715,4.996686384015277,24790.7496013412,21072.137161140017,0.85,1.067749542387164,0.6636556954923852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131140403852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.033419779116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.987155778037,1535.0994196321235,0.37558120592049815,0.12498680314921126,6.112874298809886,3.479446364708681
903.0,-30.03669697362073,5.012007142255447,35.004928487619246,24.095810832828306,4.99186217355371,-26.533846229319654,-40.04794328995047,1.489011429252711,-0.21398774120166308,-5.019521859140319,40.00964756427423,42293.79039413932,25752.38635384742,25752.38635384742,68046.17674798674,77338.06116475289,77338.06116475289,25752.38635384742,103090.44751860031,103090.44751860031,103090.44751860031,127881.16355928927,91518.56855010512,56474.34464372239,38938.02656264748,24790.716040688952,0.0,63728.74260333643,21072.10863458561,1535.0976971916878,0.0,0.8867844518795864,2.8172856865923617,0.0014959135982669303,354386.2094548092,1554949.2450435353,4.387725039966094,1554949.2450435353,4.387725039966094,0.85,0.0956181625536585,4.027634451161993,1.2670761736715215,1.0,0.0,4.027634451162338,1.284774523397568,1.2850733086996198,3.1348959508560075,19314.261065858722,1969.5065150544501,4632.441516551485,4632.441516551485,5.559139011649779,5.012007142255447,-2.352429234265597,7.364436376521044,3.479460439144807,3.479460439144807,0.9941315540413734,0.0,0.0,0.00023254644480489228,1.0000176067521,0.00023254235048937447,198.95252205851526,0.0,8.179971770894075e-07,2.318203999871381,0.0129152896725158,7.842891827004532e-05,0.00015411752653484697,0.0006207290593996223,0.09561816255365686,0.07174323923496004,0.023874923318696825,0.09561812838892333,0.07174323923496126,0.023874923318697238,0.37558041233251077,0.37558041233251077,0.12498677382627578,0.0,4.804756551225182,4.740819616792464,4.996991651743713,4.805534117938635,4.74190955106252,4.996829520321398,24790.716040688952,21072.10863458561,0.85,1.0677470473805375,0.6636533009506622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141317205302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02280623827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98254177732,1535.0976971916878,0.37558041233251077,0.12498677382627578,6.112874298809886,3.479460439144807
904.0,-30.036865358004178,5.0119875201899795,35.0049207974294,24.095777060743444,4.9918618396409435,-26.533997832482115,-40.0480805436149,1.4889943141189468,-0.21386961201983468,-5.019508063474165,40.00963298229799,42293.631292459206,25752.354647856093,25752.354647856093,68045.9859403153,77337.92512184061,77337.92512184061,25752.354647856093,103090.2797696967,103090.2797696967,103090.2797696967,127880.95442805726,91518.50033477013,56474.253167142546,38938.05240847509,24790.674658360556,0.0,63728.72706683564,21072.073459606472,1535.0952492389363,0.0,0.8867845749089451,2.8172857433867717,0.0014959135982669303,354386.40004602436,1554948.616183834,4.387720905717296,1554948.616183834,4.387720905717296,0.85,0.09561797536005665,4.027634451161993,1.2670759983872997,1.0,0.0,4.027634451160188,1.2847746119176096,1.285073391979701,3.134895734863944,19314.246669558503,1969.505047040376,4632.441516551485,4632.441516551485,5.559132167312678,5.0119875201899795,-2.3524100604539986,7.364397580643978,3.4794744851639474,3.4794744851639474,0.9941355671896993,0.0,0.0,0.00023254235048937447,1.0000175309890866,0.00023253827386343314,198.95266116006653,0.0,8.145743983709825e-07,2.3085038449833646,0.01291610424691417,7.842769960107454e-05,0.00015411465088829992,0.00062071747734652,0.09561797536005615,0.0717430650432493,0.023874910316806837,0.09561799110419172,0.07174306504324968,0.023874910316806962,0.3755796209684692,0.3755796209684692,0.1249867458744825,0.0,4.804927771748055,4.7410816787187855,4.996889231235741,4.805638451454342,4.742156062434617,4.996505781808196,24790.674658360556,21072.073459606472,0.85,1.0677443136272269,0.6636509661977661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715145159471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01310608338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.977936298641,1535.0952492389363,0.3755796209684692,0.1249867458744825,6.112874298809886,3.4794744851639474
905.0,-30.037033036224518,5.011967971471579,35.004913155674174,24.09573452258485,4.991850214175473,-26.534149929275394,-40.04822160406036,1.4889671072263406,-0.21364378226223835,-5.019503046941437,40.00961901267793,42293.491199605036,25752.345846208093,25752.345846208093,68045.83704581312,77337.79942069679,77337.79942069679,25752.345846208093,103090.14526690487,103090.14526690487,103090.14526690487,127880.78591961807,91518.43760457006,56474.175848795465,38938.06861752733,24790.640652713188,0.0,63728.70927024052,21072.04455480621,1535.0934274023457,0.0,0.8867846510331715,2.8172833572166756,0.0014959135982669303,354386.4693509303,1554948.0137326764,4.387718347657605,1554948.0137326764,4.387718347657605,0.85,0.09561779372871851,4.027634451161993,1.26707580936607,1.0,0.0,4.027634451162746,1.2847747476108822,1.285073522466711,3.134895403767569,19314.233430852084,1969.5036970680187,4632.441516551485,4632.441516551485,5.559130267310711,5.011967971471579,-2.352397264986398,7.364365236457977,3.479488577744624,3.479488577744624,0.9941395936413212,0.0,0.0,0.00023253827386343314,1.0000174574917682,0.00023253421439929943,198.95279967843027,0.0,8.110555795821983e-07,2.2985315125359502,0.012916915302493753,7.842644715011176e-05,0.00015411182671332138,0.0006207061026020803,0.09561779372872241,0.07174289546776266,0.023874898260959745,0.09561780484784113,0.07174289546775973,0.02387489826095877,0.37557883098873734,0.37557883098873734,0.12498671529397155,0.0,4.805112238917445,4.7413508559627076,4.996818508322292,4.8058592646792135,4.742437070913979,4.996545155699096,24790.640652713188,21072.04455480621,0.85,1.0677422754204215,0.6636489532568469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161542375034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00313375093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.973339765706,1535.0934274023457,0.37557883098873734,0.12498671529397155,6.112874298809886,3.479488577744624
906.0,-30.017336162179877,4.984734720245023,35.004848299099805,24.08855912452566,4.981394625301146,-26.51746832007436,-40.033202700410015,1.4815267831956285,-0.34367664853976976,-5.031666799799261,40.007937243674256,42310.89733688125,25713.71423941095,25713.71423941095,68024.6115762922,77351.07793269563,77351.07793269563,25713.71423941095,103064.79217210658,103064.79217210658,103064.79217210658,127850.60372399284,91519.50938534245,56479.328789528074,38933.5339953493,24785.811551886258,0.0,63719.345547235556,21067.939819103318,1535.0911513202104,0.0,0.8867288128134803,2.8175745491916,0.0014959135982669303,354218.4547046874,1554875.4873738806,4.389594801519258,1554875.4873738806,4.389594801519258,0.85,0.0956216639566533,4.027634451161993,1.2670871528377758,1.0,0.0,4.027634451160713,1.284809563142599,1.285108340878883,3.134810454952204,19314.45962160191,1969.526762105501,4632.441516551485,4632.441516551485,5.550790905300611,4.984734720245023,-2.3685533254373743,7.3532880456823975,3.4795026597482233,3.4795026597482233,0.9941436170709209,0.0,0.0,0.00023253421439929943,0.9979515810848406,0.00023301151960350528,198.9366819418241,0.0740035893592332,0.00024287502290323425,688.3078149077659,0.013159790325396988,7.855990123672665e-05,0.00015397431316257278,0.0006201522482875836,0.0956216639562206,0.07174576615454142,0.023875897801679175,0.0956215246493173,0.07174576615486608,0.023875897801787217,0.3755780427228238,0.3755780427228238,0.12498668446519354,0.0,4.786295992825899,4.757750734610113,4.872094280969236,4.687990151259498,4.800310182034593,4.350806601980651,24785.811551886258,21067.939819103318,0.85,1.0675660741974369,0.6640196469927004,42257.704602238395,25750.0,0.0,3304.2759077757332,-3304.2759077757332,0.05864602429921791,1.4661506074804465,2615.853440717723,688.4224670580102,3304.2759077757332,0.03013171785822171,0.634697232675518,1.45167639961227,1.451717159085039,1.2662898516089431,0.00023253827386343314,0.003503560439742121,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46250.288324921894,22445.724092224267,,,,,,,,,,,,,,,,,,,,3.0,15421.968751766759,1535.0911513202104,0.3755780427228238,0.12498668446519354,6.112874298809886,3.4795026597482233
907.0,-29.964941956570065,4.911209893846178,35.00457895497845,24.06957645379009,4.951912957523953,-26.473258903355003,-39.99370696311814,1.4602299043088591,-0.7674235636851563,-5.066643723565712,40.0018516854727,42364.57992789048,25583.324212371226,25583.324212371226,67947.9041402617,77393.64920513627,77393.64920513627,25583.324212371226,102976.9734175075,102976.9734175075,102976.9734175075,127741.64080296847,91528.9588574234,56499.88958017736,38921.18808582892,24764.66738546096,0.0,63685.855471289884,21049.967277641816,1534.6687932375264,0.0,0.8865726399345496,2.819078559510007,0.0014959135982669303,353735.6761660269,1554613.0687849487,4.394843872223073,1554613.0687849487,4.394843872223073,0.85,0.09562983581695958,4.027634451161993,1.2671392847830432,1.0,0.0,4.027634451161967,1.2849082184062213,1.2852076324097321,3.13456976417958,19316.4538570188,1969.730117524211,4632.441516551485,4632.441516551485,5.522643755126378,4.911209893846178,-2.4220631978000937,7.333273091646271,3.4713072422473314,3.4713072422473314,0.9918020692135233,0.0,0.0,0.00023301151960350528,0.9945620130631486,0.00023428556142603293,198.8936684642656,0.20163599299142637,0.0005632550590076698,1596.264837227736,0.013723045384404657,7.891185277134837e-05,0.00015409966683215692,0.0006206571270457803,0.09562983580555107,0.07175299518377572,0.023876840621775343,0.09562939867254673,0.07175299519233577,0.0238768406246238,0.37557823460330153,0.37557823460330153,0.1249790910780506,0.0,4.702059092726529,4.818308344444063,4.353070341768671,4.299220159880576,4.994310026011306,2.2233155506758067,24764.66738546096,21049.967277641816,0.85,1.0669230025636256,0.665211758786671,42257.704602238395,25750.0,0.0,8989.654955490185,-8989.654955490185,0.15977421269610909,3.9943553174027238,7117.768919367186,1871.886036122999,8989.654955490185,0.17041960516853566,0.8645790730308928,1.4514868832701435,1.4515995513165905,1.266418938431012,0.00023253421439929943,0.0034968748851342897,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52843.624394956314,16760.345044509813,,,,,,,,,,,,,,,,,,,,3.0,15422.362111375578,1534.6687932375264,0.37557823460330153,0.1249790910780506,6.112874298809886,3.4713072422473314
908.0,-29.90954939943335,4.831465560004977,35.00401963565841,24.048822826612763,4.9172267796220765,-26.426866837238947,-39.95277799023313,1.4345442174277074,-1.3270300247809814,-5.108692777865598,39.99286786882635,42433.62161617375,25401.37681053092,25401.37681053092,67834.99842670467,77450.2346721462,77450.2346721462,25401.37681053092,102851.61148267711,102851.61148267711,102851.61148267711,127582.18375512313,91549.14105923465,56532.52800326234,38907.34783996923,24730.572272446025,0.0,63637.92011241526,21020.98643157912,1533.6687932375264,0.0,0.8863906789144376,2.8215751179280706,0.0014959135982669303,353155.9663645131,1554225.734035975,4.400961280749727,1554225.734035975,4.400961280749727,0.85,0.0956322004514899,4.027634451161993,1.2672298907907686,1.0,0.0,4.027634451160866,1.2850257822642983,1.2853268609247912,3.1342829900774762,19320.713149103918,1970.164444443711,4632.441516551485,4632.441516551485,5.483366971773536,4.831465560004977,-2.4965297233622143,7.3279952833671915,3.4491018108174214,3.4491018108174214,0.985457660233549,0.0,0.0,0.00023428556142603293,0.9942542400558939,0.00023563948936527755,198.84796770862323,0.22336066440150915,0.00047160088839073557,1336.5169176993445,0.014194646272795392,7.927811359418104e-05,0.00015500744783185187,0.000624313337074262,0.09563220044782958,0.07176034141637623,0.02387185903145335,0.09563208791024669,0.07176034141912284,0.023871859032367063,0.3755819004365034,0.3755819004365034,0.12494144364554538,0.0,4.533630822027135,4.922939921025545,3.3673573660874467,3.7816627530846176,5.261932041797479,3.979039320256561e-13,24730.572272446025,21020.98643157912,0.85,1.0659524746703748,0.6667977448228274,42257.704602238395,25750.0,0.0,9917.94325041314,-9917.94325041314,0.17693673378771657,4.4234183446929105,7856.146104634427,2061.797145778714,9917.94325041314,0.33972392127581336,0.9574498581586388,1.4512589856743046,1.4512863835070808,1.266767532956186,0.00023301151960350528,0.0034788817904176646,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53512.16477035088,15832.05674958686,,,,,,,,,,,,,,,,,,,,3.0,15423.411164089222,1533.6687932375264,0.3755819004365034,0.12494144364554538,6.112874298809886,3.4491018108174214
909.0,-29.852974516034372,4.7508436962441705,35.003171582864724,24.027941200789087,4.881990368316588,-26.379465248073465,-39.91095948787404,1.40848110035561,-1.8712911803574457,-5.151522302134997,39.9833409754608,42504.66032052953,25211.41977774799,25211.41977774799,67716.08009827753,77508.54124558937,77508.54124558937,25211.41977774799,102719.96102333735,102719.96102333735,102719.96102333735,127415.91862398646,91570.34671538565,56566.46579032569,38893.2010278444,24695.957600649108,0.0,63589.158628493504,20991.563960551743,1532.6687932375264,0.0,0.8862064242000995,2.8238053953112123,0.0014959135982669303,352566.26339575526,1553815.0643743987,4.407157535178693,1553815.0643743987,4.407157535178693,0.8500000000000001,0.09562508410507495,4.027634451161993,1.267324015670456,1.0,0.0,4.027634451161968,1.285144969782729,1.2854478164528569,3.133992308932212,19325.188433032214,1970.6207964016473,4632.441516551485,4632.441516551485,5.442361158293921,4.7508436962441705,-2.573751842791232,7.3245955390354025,3.4248976199317362,3.4248976199317362,0.9785421771233532,0.0,0.0,0.00023563948936527755,0.9941346416137589,0.0002370297538196322,198.80129613943546,0.23102996095210562,0.0004758860747523543,1348.661135848172,0.014670532347547746,7.965395718960102e-05,0.00015598553217567652,0.0006282527032735923,0.09562508408557899,0.07176839287511438,0.023856691210464603,0.09562539279544088,0.07176839288974635,0.023856691215328598,0.3755910596242738,0.3755910596242738,0.12485109449257772,0.0,4.298755678231771,5.06143072236182,2.01997176447054,3.280231121777547,5.534485775560199,3.979039320256561e-13,24695.957600649108,20991.563960551743,0.85,1.0648997652869525,0.6684262103364854,42257.704602238395,25750.0,0.0,10213.203873548817,-10213.203873548817,0.1829538545115224,4.573846362788056,8094.251607829084,2118.9522657197335,10213.203873548817,0.520036182057995,0.9900100352355102,1.4510172041974305,1.450954762688754,1.2671457534965902,0.00023428556142603293,0.0034594598670631255,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53819.56961163539,15536.796126451183,,,,,,,,,,,,,,,,,,,,3.0,15424.522030251976,1532.6687932375264,0.3755910596242738,0.12485109449257772,6.112874298809886,3.4248976199317362
910.0,-29.79650398959195,4.671310648590382,35.00204381809135,24.00825717430564,4.848033713823529,-26.332029467035515,-39.869047108199425,1.383559191267126,-2.371442555268459,-5.192992891349211,39.97350000798384,42575.286914730335,25019.14270947198,25019.14270947198,67594.42962420231,77566.52059375115,77566.52059375115,25019.14270947198,102585.66330322313,102585.66330322313,102585.66330322313,127247.30619292616,91591.7867917843,56600.55311276349,38879.14853224534,24661.64288970302,0.0,63540.79142194836,20962.396456247567,1531.6687932375264,0.0,0.8860299878797401,2.8256316057087294,0.0014959135982669303,351996.0078163566,1553390.9422386156,4.41309250032475,1553390.9422386156,4.41309250032475,0.85,0.09560556756288816,4.027634451161993,1.267417724044062,1.0,0.0,4.027634451161687,1.2852587621704348,1.2855634225985355,3.1337148360385183,19329.71318947668,1971.082193152267,4632.441516551485,4632.441516551485,5.400854521331747,4.671310648590382,-2.6500139727800707,7.321324621370453,3.400295800297234,3.400295800297234,0.9715130857992097,0.0,0.0,0.0002370297538196322,0.9941481293581198,0.00023842498599546978,198.75471989662586,0.23347284624590875,0.00047172667753240247,1336.8734041268285,0.015142259025080148,8.003229667755864e-05,0.00015699745714207355,0.0006323283671302439,0.09560556755964636,0.07177673864592866,0.023828828913717695,0.09560576573586616,0.0717767386483625,0.02382882891452566,0.3756067373763852,0.3756067373763852,0.12469598534861624,0.0,4.018745497761074,5.225320685193026,0.42387457545373763,2.8215503360807475,5.802631911036542,3.979039320256561e-13,24661.64288970302,20962.396456247567,0.85,1.0637958406173351,0.6700465317154346,42257.704602238395,25750.0,0.0,10274.823008982556,-10274.823008982556,0.18482899191832775,4.620724797958189,8147.377456961016,2127.4455520215406,10274.823008982556,0.7040481209966148,1.000156882674933,1.4507714298252794,1.4506161730379432,1.2675282827097567,0.00023563948936527755,0.00343992240733137,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53869.40101534778,15475.176991017444,,,,,,,,,,,,,,,,,,,,3.0,15425.65842876942,1531.6687932375264,0.3756067373763852,0.12469598534861624,6.112874298809886,3.400295800297234
