time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
911.0,-29.74052670543299,4.593539962457634,35.0006480369377,23.990224941540532,4.816049781018114,-26.284840320336045,-39.82723845457656,1.360363395921453,-2.819575182361177,-5.232320671833878,39.96344080703834,42644.38580982188,24826.566985417794,24826.566985417794,67470.95279523967,77623.20186631783,77623.20186631783,24826.566985417794,102449.76885173563,102449.76885173563,102449.76885173563,127077.70904395387,91612.92708092813,56634.111024433194,38865.35117388326,24627.940192218244,0.0,63493.291366101505,20933.749163385506,1530.6687932375264,0.0,0.885865073759637,2.82703235044155,0.0014959135982669303,351455.8867331564,1552957.505196242,4.418641325462641,1552957.505196242,4.418641325462641,0.85,0.09557285937421375,4.027634451161993,1.267508632815443,1.0,0.0,4.027634451161907,1.2853644825820112,1.2856709615455488,3.1334570899853804,19334.174678221538,1971.5371383929821,4632.441516551485,4632.441516551485,5.359283413878772,4.593539962457634,-2.723957303896957,7.317497266354591,3.375888070415415,3.375888070415415,0.9645394486901185,0.0,0.0,0.00023842498599546978,0.9942017549123987,0.00023981549501135002,198.7085663404409,0.23408831691868107,0.000467961590798145,1326.203148321943,0.015610220615878294,8.041135433424433e-05,0.00015801363166122545,0.0006364211466319731,0.09557285937340085,0.07178523675140883,0.02378762262199202,0.09557291788809393,0.0717852367520194,0.023787622622194353,0.37562926318963435,0.37562926318963435,0.12447308145182301,0.0,3.7127104920887177,5.407420799392128,3.979039320256561e-13,2.412745489472684,6.061677757441714,3.979039320256561e-13,24627.940192218244,20933.749163385506,0.85,1.062646955978436,0.6716360877235816,42257.704602238395,25750.0,0.0,10255.91535051199,-10255.91535051199,0.1852575129120998,4.631437822802491,8136.593607209951,2119.321743302038,10255.91535051199,0.8891223058012377,1.0024757192213185,1.4505252024898028,1.4502783307332818,1.2679057906674966,0.0002370297538196322,0.003420745117779465,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53839.823101072325,15494.08464948801,,,,,,,,,,,,,,,,,,,,3.0,15426.794622498615,1530.6687932375264,0.37562926318963435,0.12447308145182301,6.112874298809886,3.375888070415415
912.0,-29.685170962957983,4.517715103964695,34.999005303976446,23.972665168717526,4.78470336958089,-26.238146882858686,-39.78585347123442,1.337679289481568,-3.2683761663291193,-5.27092943541257,39.95345944463338,42712.65491822047,24638.565663310535,24638.565663310535,67351.220581531,77679.21444734238,77679.21444734238,24638.565663310535,102317.78011065292,102317.78011065292,102317.78011065292,126912.2948089641,91633.90778427447,56667.34825515246,38851.732810135574,24594.51469831117,0.0,63446.247508446744,20905.337493564493,1529.6687932375264,0.0,0.8857033377525493,2.828545343619439,0.0014959135982669303,350926.2735434827,1552527.5124632525,4.4240845713448165,1552527.5124632525,4.4240845713448165,0.85,0.09554415693115023,4.027634451161993,1.2675984898814936,1.0,0.0,4.027634451162067,1.2854678343108783,1.285776125465003,3.1332051597550494,19338.602487661705,1971.9886493003937,4632.441516551485,4632.441516551485,5.318699777488427,4.517715103964695,-2.7963862048669887,7.314101308831683,3.3518794311796873,3.3518794311796873,0.9576798374799107,0.0,0.0,0.00023981549501135002,0.9942685541787576,0.00024119790775182663,198.6629426830848,0.23407949864914704,0.0004642418679823566,1315.6614538619986,0.01607446248386065,8.078820470152083e-05,0.0001590272903098292,0.0006405037931268078,0.09554415693040555,0.0717947954769197,0.023749361453485836,0.09554414819254141,0.07179479547747929,0.023749361453670948,0.3756584814609519,0.3756584814609519,0.1242659925265279,0.0,3.3858095370480896,5.602683457527462,3.979039320256561e-13,2.002553269083478,6.310910027505827,3.979039320256561e-13,24594.51469831117,20905.337493564493,0.85,1.0615477388566499,0.6732101045461205,42257.704602238395,25750.0,0.0,10210.417355842246,-10210.417355842246,0.18519315088901805,4.629828772225447,8104.56454859178,2105.8528072504655,10210.417355842246,1.0743477058397193,1.0021274398756381,1.4502797252907522,1.449943578959833,1.2682750730457701,0.00023842498599546978,0.00340208487626786,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53783.78341194264,15539.582644157754,,,,,,,,,,,,,,,,,,,,3.0,15427.922817291614,1529.6687932375264,0.3756584814609519,0.1242659925265279,6.112874298809886,3.3518794311796873
913.0,-29.63047313590843,4.443854631874615,34.99713802381297,23.955177480261796,4.7535721890435125,-26.192024137917905,-39.74498387016354,1.3151231910524228,-3.7317037895004432,-5.309243996501871,39.94363692811352,42780.28927144491,24456.46754094193,24456.46754094193,67236.75681238684,77734.64661333823,77734.64661333823,24456.46754094193,102191.11415428016,102191.11415428016,102191.11415428016,126752.37473945651,91654.66079158046,56700.30344968482,38838.17482432849,24561.260585176355,0.0,63399.43540950485,20877.071497399902,1528.6687932375264,0.0,0.8855423132288552,2.8303094455437763,0.0014959135982669303,350401.31559352635,1552104.4505961137,4.4295052031042905,1552104.4505961137,4.4295052031042905,0.85,0.09552399799253916,4.027634451161993,1.2676875584432858,1.0,0.0,4.027634451163651,1.2855706202863626,1.285880713373167,3.1329546487806574,19342.982243675808,1972.4352601220405,4632.441516551485,4632.441516551485,5.279390458262706,4.443854631874615,-2.867561900162999,7.311416532037613,3.328328165471746,3.328328165471746,0.9509509044204989,0.0,0.0,0.00024119790775182663,0.994339021951178,0.0002425710974095407,198.61787895754043,0.23386071616718193,0.0004606621046141537,1305.5164044765115,0.016535124588474805,8.11619636812263e-05,0.00016003594407060034,0.0006445662817629838,0.09552399798953617,0.07180560592113078,0.023718392068405394,0.0955238675663977,0.07180560592338812,0.023718392069151044,0.37569397362646567,0.37569397362646567,0.12409698805295848,0.0,3.0391346139034,5.806623346010042,3.979039320256561e-13,1.577540207001448,6.549994519260224,3.979039320256561e-13,24561.260585176355,20877.071497399902,0.85,1.0605261131758708,0.6747739785870599,42257.704602238395,25750.0,0.0,10156.78910986767,-10156.78910986767,0.1849641936287526,4.624104840718811,8065.90779519126,2090.88131467641,10156.78910986767,1.2594161337584615,1.0008884936620805,1.450035389131921,1.4496126859909342,1.2686352492051007,0.00023981549501135002,0.0033839788230419516,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53720.010116582576,15593.21089013233,,,,,,,,,,,,,,,,,,,,3.0,15429.040426442349,1528.6687932375264,0.37569397362646567,0.12409698805295848,6.112874298809886,3.328328165471746
914.0,-29.57643495077834,4.371928587601383,34.99506655980557,23.93788309944796,4.722787137123886,-26.146460528708765,-39.70461323680354,1.2928127150543307,-4.204000424361141,-5.3471184729846755,39.93395852005437,42847.20141889078,24279.846296050444,24279.846296050444,67127.04771494122,77789.45911278234,77789.45911278234,24279.846296050444,102069.30540883278,102069.30540883278,102069.30540883278,126597.5240197871,91675.20060209489,56732.94290820344,38824.7307709905,24528.218610954325,0.0,63352.949381944825,20848.985819311176,1527.6687932375264,0.0,0.8853828087735947,2.8322689890019137,0.0014959135982669303,349882.99344094,1551687.6807995099,4.434875972505459,1551687.6807995099,4.434875972505459,0.85,0.09551071158719925,4.027634451161993,1.2677757808053869,1.0,0.0,4.027634451162678,1.2856722915690795,1.2859841747438674,3.132706893952367,19347.317006214205,1972.877282886022,4632.441516551485,4632.441516551485,5.241263426488981,4.371928587601383,-2.9373827704506805,7.309311358052064,3.3052431148978467,3.3052431148978467,0.9443551756850991,0.0,0.0,0.0002425710974095407,0.994409579926957,0.00024393479538618125,198.57337618853683,0.23357346284391006,0.0004572299517871495,1295.7896833647817,0.016992354540261954,8.153272823693554e-05,0.00016103836917260518,0.000648603683638528,0.09551071157450086,0.07181747717069423,0.023693234403806634,0.09551026479485014,0.07181747718024253,0.023693234406956715,0.375735141501083,0.375735141501083,0.1239584511407696,0.0,2.6746420001430806,6.015584692355674,3.410605131648481e-13,1.1431180486235348,6.7797025285421455,3.410605131648481e-13,24528.218610954325,20848.985819311176,0.85,1.0595725750705458,0.6763252829883553,42257.704602238395,25750.0,0.0,10101.279016737404,-10101.279016737404,0.18468267529935786,4.617066882483942,8025.57988499238,2075.699131745024,10101.279016737404,1.444226051861305,0.9993651260787755,1.4497923080730903,1.449285866106067,1.2689862211687268,0.00024119790775182663,0.00336642437877677,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53654.77330234058,15648.720983262596,,,,,,,,,,,,,,,,,,,,3.0,15430.146700545476,1527.6687932375264,0.375735141501083,0.1239584511407696,6.112874298809886,3.3052431148978467
915.0,-29.523048958217817,4.301896004206758,34.99281011743148,23.921071097161644,4.692679682229676,-26.101416255488214,-39.66467535411937,1.2710469795011945,-4.682655184372379,-5.384298626632719,39.924431135038766,42913.14396101217,24107.92805632475,24107.92805632475,67021.07201733692,77843.4802336761,77843.4802336761,24107.92805632475,101951.40829000085,101951.40829000085,101951.40829000085,126446.88530499078,91695.48646788237,56765.15019522315,38811.48474739913,24495.47701498993,0.0,63306.961762389066,20821.15546274144,1526.6687932375264,0.0,0.8852261163445616,2.834420437369261,0.0014959135982669303,349374.75892032596,1551277.4969482953,4.440153323446186,1551277.4969482953,4.440153323446186,0.85,0.09550287495964493,4.027634451161993,1.2678625547373668,1.0,0.0,4.027634451162169,1.2857714466809036,1.2860851074043123,3.1324653083243894,19351.598175751424,1973.3138406847827,4632.441516551485,4632.441516551485,5.204151627211766,4.301896004206758,-3.00568116302938,7.307577167236138,3.282618515928546,3.282618515928546,0.9378910045510132,0.0,0.0,0.00024393479538618125,0.9944792829777288,0.0002452889663581299,198.52942765657272,0.23326594461228817,0.00045392505340691137,1286.4236013551867,0.017446279593668866,8.190105843175492e-05,0.00016203373695442632,0.0006526126612081675,0.09550287494544288,0.07183018158100696,0.02367269336443592,0.09550334365675102,0.07183018159168873,0.0236726933679562,0.3757812905380192,0.3757812905380192,0.12384428827768516,0.0,2.294350796808658,6.226649311957601,3.410605131648481e-13,0.7016434422603197,7.0002930722026235,3.410605131648481e-13,24495.47701498993,20821.15546274144,0.85,1.0586682752030983,0.6778582128467749,42257.704602238395,25750.0,0.0,10045.98195103031,-10045.98195103031,0.18438671872962628,4.609667968240653,7985.24864349472,2060.7333075355896,10045.98195103031,1.6287463543410203,0.9977636294893191,1.4495505026159548,1.4489631251750759,1.2693281217091559,0.0002425710974095407,0.0033494076565757655,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53590.11015462389,15704.01804896969,,,,,,,,,,,,,,,,,,,,3.0,15431.24158308305,1526.6687932375264,0.3757812905380192,0.12384428827768516,6.112874298809886,3.282618515928546
916.0,-29.470307337160925,4.233708245524624,34.990385108291406,23.904474439937644,4.662943464927833,-26.05691485926208,-39.62522278362883,1.249550987029446,-5.161653929957652,-5.420944544871409,39.91501177578781,42978.366875502914,23940.944715651127,23940.944715651127,66919.31159115404,77896.86920228986,77896.86920228986,23940.944715651127,101837.81391794099,101837.81391794099,101837.81391794099,126300.77545968498,91715.55065484751,56797.04832806263,38798.335918649864,24462.961541743985,0.0,63261.29746039385,20793.517310482388,1525.6687932375264,0.0,0.8850715787214809,2.836663828435864,0.0014959135982669303,348874.39446562284,1550872.04451595,4.445359330229576,1550872.04451595,4.445359330229576,0.85,0.09549943795559532,4.027634451161993,1.2679484027950099,1.0,0.0,4.027634451162179,1.2858693731747954,1.286184799164759,3.132226752720468,19355.83256174826,1973.7456278900806,4632.441516551485,4632.441516551485,5.168105119106483,4.233708245524624,-3.072605409959112,7.306313655483736,3.2604452342505033,3.2604452342505033,0.9315557812144295,0.0,0.0,0.0002452889663581299,0.9945480951582406,0.0002466335892173243,198.48602628518518,0.23295456351633834,0.00045074867201501753,1277.4217364905596,0.017897028265683883,8.226642246150439e-05,0.0001630225438966255,0.0006565952141141171,0.09549943795304831,0.07184359500821069,0.023655842944837618,0.09549965189225684,0.0718435950101268,0.023655842945468523,0.37583169141095224,0.37583169141095224,0.12374962465388428,0.0,1.9012890252911916,6.437954311311785,3.410605131648481e-13,0.25929061491376615,7.21333876767352,3.410605131648481e-13,24462.961541743985,20793.517310482388,0.85,1.0578238872361156,0.6793785236923173,42257.704602238395,25750.0,0.0,9991.586326204979,-9991.586326204979,0.18408926130486733,4.602231532621679,7945.467245987045,2046.1190802179337,9991.586326204979,1.8129698814357582,0.9961540113899741,1.4493099619424314,1.448644413803414,1.269661136360751,0.00024393479538618125,0.0033329125306287544,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53526.712664933926,15758.413673795021,,,,,,,,,,,,,,,,,,,,3.0,15432.325201302321,1525.6687932375264,0.37583169141095224,0.12374962465388428,6.112874298809886,3.2604452342505033
917.0,-29.41817503961894,4.167466245369171,34.9877373841555,23.894169099535816,4.640585077148136,-26.012224141154114,-39.58514352617783,1.2346341786832373,-5.449628832222288,-5.449628832222607,39.90367957059902,43038.39188580668,23760.73747763749,23760.73747763749,66799.12936344417,77945.85837872341,77945.85837872341,23760.73747763749,101706.5958563609,101706.5958563609,101706.5958563609,126122.04139914177,91734.44786033205,56826.98136741485,38786.0738810191,24415.44554278087,0.0,63201.519423799975,20753.12871136374,1524.6687932375264,0.0,0.884964984130384,2.8386452251568293,0.0014959135982669303,348483.1310383746,1550384.3605707467,4.448950960556021,1550384.3605707467,4.448950960556021,0.85,0.09549231601694638,4.027634451161993,1.2680235678562894,1.0,0.0,4.027634451162272,1.2859364998843137,1.2862536715302075,3.132063248476367,19359.82066564811,1974.1523013106525,4632.441516551485,4632.441516551485,5.1292039829842535,4.167466245369171,-3.132511848143484,7.299978093512655,3.2387117537217374,3.2387117537217374,0.9253462153490678,0.0,0.0,0.0002466335892173243,0.9946132136974254,0.00024796934709973953,198.4431428460324,0.23264487455413643,0.0004477107078835902,1268.8121461420947,0.018344738973567472,8.263913236382813e-05,0.00016399445685349616,0.0006605097242227401,0.09549231601563922,0.07185216188536679,0.023640154130272425,0.09549221687114438,0.07185216188635038,0.023640154130596,0.37588564904546745,0.37588564904546745,0.12367056042151024,0.0,1.4829740977904748,6.645990058523807,3.410605131648481e-13,3.410605131648481e-13,7.42360845214256,3.410605131648481e-13,24415.44554278087,20753.12871136374,0.85,1.0569228393944186,0.6809708418117492,42257.704602238395,25750.0,0.0,9938.302541016821,-9938.302541016821,0.18379465088996422,4.594866272249101,7906.410052262955,2031.892488753866,9938.302541016821,1.9968975765901362,0.9945597991881173,1.4490706650414564,1.4483296803294672,1.2699854876121803,0.0002452889663581299,0.003316921459559831,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53464.81928939731,15811.697458983179,,,,,,,,,,,,,,,,,,,,3.0,15433.397690145553,1524.6687932375264,0.37588564904546745,0.12367056042151024,6.112874298809886,3.2387117537217374
918.0,-29.366609992174663,4.103331491937824,34.984789870004725,23.89293542308735,4.6288236770520905,-25.96698376601328,-39.54390120981259,1.2291974508942944,-5.4670646341287465,-5.467064634129085,39.88965887595037,43091.16696898107,23559.932859886518,23559.932859886518,66651.09982886759,77988.67138788746,77988.67138788746,23559.932859886518,101548.60424777397,101548.60424777397,101548.60424777397,125895.75362437656,91751.69020053925,56854.18578164738,38775.004909879855,24347.1493766026,0.0,63122.15428648246,20695.076970112208,1523.6687932375264,0.0,0.8849262865806014,2.8402214360465123,0.0014959135982669303,348245.4691826517,1549781.1373208538,4.4502549909931695,1549781.1373208538,4.4502549909931695,0.85,0.09547777760223225,4.027634451161993,1.2680834139557557,1.0,0.0,4.0276344511599715,1.2859592194926106,1.2862781145618054,3.132007912934549,19363.459523482365,1974.5233615436837,4632.441516551485,4632.441516551485,5.085856513397534,4.103331491937824,-3.1827825501151827,7.286114042053006,3.2174515974173836,3.2174515974173836,0.9192718849763953,0.0,0.0,0.00024796934709973953,0.9946739215499982,0.00024929712313491583,198.40074222636437,0.2323388594930068,0.0004446810682522647,1260.226147426918,0.018789420041819736,8.302428685683669e-05,0.00016494506024290284,0.0006643384071833058,0.09547777711122973,0.07185348296082529,0.02362429415040445,0.0954783992442543,0.071853483330337,0.02362429427189524,0.37594239462461804,0.37594239462461804,0.12360397570227767,0.0,1.026323874256093,6.849823020990925,3.410605131648481e-13,3.410605131648481e-13,7.6325127318539785,3.410605131648481e-13,24347.1493766026,20695.076970112208,0.85,1.0559066081041668,0.6826631228935892,42257.704602238395,25750.0,0.0,9886.237551875149,-9886.237551875149,0.18350451792385347,4.587612948096333,7868.156704874445,2018.0808470007044,9886.237551875149,2.1805332019906913,0.9929898156052671,1.448832586973469,1.4480187114718117,1.2703006866407907,0.0002466335892173243,0.003301452150644682,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53404.16830154046,15863.762448124851,,,,,,,,,,,,,,,,,,,,2.0,15434.45973026174,1523.6687932375264,0.37594239462461804,0.12360397570227767,6.112874298809886,3.2174515974173836
919.0,-29.31561014562335,4.041248051324056,34.981566879863216,23.892115044314437,4.617634799362209,-25.922195439929816,-39.503050956968195,1.2242200936663437,-5.483718585016618,-5.483718585017028,39.87574742968819,43143.17254251452,23364.54183106851,23364.54183106851,66507.71437358303,78030.83886924901,78030.83886924901,23364.54183106851,101395.38070031752,101395.38070031752,101395.38070031752,125675.75920265564,91768.74476758628,56881.07844084224,38764.073696382264,24280.378502338124,0.0,63044.45219872039,20638.321726987404,1522.6687932375264,0.0,0.884891212771885,2.841826159795699,0.0014959135982669303,348018.5833328038,1549182.789693144,4.451436974593075,1549182.789693144,4.451436974593075,0.85,0.09546529902534823,4.027634451161993,1.2681422259332615,1.0,0.0,4.027634451162613,1.2859798034573628,1.2863004112130743,3.1319577806227428,19367.05875329474,1974.8903808430748,4632.441516551485,4632.441516551485,5.043677669235144,4.041248051324056,-3.2313076167438917,7.272555668067947,3.1967167238745424,3.1967167238745424,0.9133476353927265,0.0,0.0,0.00024929712313491583,0.9947343468354664,0.00025061678419771176,198.35882187534105,0.23203738620925432,0.00044162935426287947,1251.5775899810005,0.019231049396082615,8.34074150189162e-05,0.00016588970811599963,0.0006681431035012074,0.0954652986647136,0.07185501552839363,0.023610283136319958,0.09546586168943112,0.07185501579983741,0.02361028322551082,0.37600125428103387,0.37600125428103387,0.12354737459355829,0.0,0.5452101916499146,7.053426909089353,3.979039320256561e-13,3.979039320256561e-13,7.836624401601284,3.979039320256561e-13,24280.378502338124,20638.321726987404,0.85,1.0549336548114687,0.6843294062818456,42257.704602238395,25750.0,0.0,9835.471042583144,-9835.471042583144,0.18321965546050753,4.580491386512684,7830.760900759054,2004.7101418240893,9835.471042583144,2.3638816790556625,0.9914483520590228,1.4485957007367034,1.4477112520290607,1.2706059559409388,0.00024796934709973953,0.0032865361775173446,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53344.75323480254,15914.528957416856,,,,,,,,,,,,,,,,,,,,2.0,15435.512144210887,1522.6687932375264,0.37600125428103387,0.12354737459355829,6.112874298809886,3.1967167238745424
920.0,-29.265152905426696,3.981163449725414,34.97809276182808,23.891867079678946,4.6072070554116795,-25.87781941864997,-39.46253032246602,1.2198735686336997,-5.499508888475532,-5.499508888475883,39.861994163055215,43194.23939383601,23174.168912270226,23174.168912270226,66368.40830610624,78072.24121956767,78072.24121956767,23174.168912270226,101246.4101318379,101246.4101318379,101246.4101318379,125461.54823459998,91785.56138838487,56907.559562648246,38753.33536192958,24215.138102762077,0.0,62968.47346469166,20582.867387347764,1521.6687932375264,0.0,0.8848600101051745,2.8434693101907396,0.0014959135982669303,347803.57062650385,1548591.417214908,4.452488553885191,1548591.417214908,4.452488553885191,0.8499999999999999,0.09545447418600461,4.027634451161993,1.2681995323346924,1.0,0.0,4.027634451162253,1.2859974481765573,1.2863197575003864,3.131914808130343,19370.607766456716,1975.2522794692088,4632.441516551485,4632.441516551485,5.002582078903763,3.981163449725414,-3.278058886693755,7.259222336419169,3.176493771775952,3.176493771775952,0.9075696490788434,0.0,0.0,0.00025061678419771176,0.9947923762646108,0.0002519287342538386,198.31736286964565,0.23174077189446507,0.00043875288077748,1243.4256641233783,0.019669802276860094,8.37890656429589e-05,0.00016682771855475284,0.0006719210666598795,0.0954544739513558,0.071856726865338,0.02359774708601779,0.09545496159965242,0.0718567270419787,0.023597747144025915,0.3760619271907252,0.3760619271907252,0.12349876037324946,0.0,0.046821051631980026,7.2557718210790085,3.410605131648481e-13,3.410605131648481e-13,8.035513901974241,3.410605131648481e-13,24215.138102762077,20582.867387347764,0.85,1.0539942395669004,0.6859661195067137,42257.704602238395,25750.0,0.0,9785.98327956527,-9785.98327956527,0.18294026237552674,4.573506559388164,7794.2154834417215,1991.767796123547,9785.98327956527,2.5469483881907395,0.9899364847160531,1.4483599792553736,1.4474072846882915,1.270901552657787,0.00024929712313491583,0.0032721544681836266,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53287.113545927044,15964.01672043473,,,,,,,,,,,,,,,,,,,,2.0,15436.55495413706,1521.6687932375264,0.3760619271907252,0.12349876037324946,6.112874298809886,3.176493771775952
921.0,-29.215213940765903,3.9230245840594185,34.97438933951543,23.892008943390124,4.597329321679437,-25.833854910708283,-39.422357886191435,1.2159702916185224,-5.514558444275508,-5.514558444275841,39.84837415766283,43244.54825574353,22988.923637677897,22988.923637677897,66233.47189342143,78112.9942667107,78112.9942667107,22988.923637677897,101101.9179043886,101101.9179043886,101101.9179043886,125253.42300669674,91802.1606088277,56933.71459784731,38742.71778997821,24151.505102308143,0.0,62894.22289228636,20528.77933696192,1520.6687932375264,0.0,0.884832138107027,2.8451241171439294,0.0014959135982669303,347598.741589648,1548005.942968142,4.45342792637499,1548005.942968142,4.45342792637499,0.85,0.09544496677119703,4.027634451161993,1.268255752413534,1.0,0.0,4.027634451162924,1.286013031800905,1.2863370323031613,3.131876856272428,19374.110899014424,1975.6094995757394,4632.441516551485,4632.441516551485,4.962593387426395,3.9230245840594185,-3.323163288123725,7.246187872183143,3.1567703303792354,3.1567703303792354,0.9019343801083529,0.0,0.0,0.0002519287342538386,0.9948478354733222,0.0002532334345724114,198.27634474086074,0.2314490520189572,0.00043594044897117095,1235.4552323842986,0.020105742725831266,8.416902954148485e-05,0.00016775970471235376,0.0006756747662162389,0.09544496663552413,0.07185857956639724,0.023586387069126878,0.09544473985367104,0.07185857966854364,0.023586387102653386,0.3761241100610783,0.3761241100610783,0.12345653566366906,0.0,3.410605131648481e-13,7.45628480326377,3.410605131648481e-13,3.410605131648481e-13,8.230038747353717,3.410605131648481e-13,24151.505102308143,20528.77933696192,0.85,1.053093095797589,0.6875758418989425,42257.704602238395,25750.0,0.0,9737.740242241007,-9737.740242241007,0.1826663180156586,4.566657950391461,7758.499881533909,1979.2403607070985,9737.740242241007,2.7297387853524016,0.9884541018163336,1.4481253960145688,1.4471066711961769,1.271187718036194,0.00025061678419771176,0.003258289177955976,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53230.900076863705,16012.259757758993,,,,,,,,,,,,,,,,,,,,2.0,15437.588593844144,1520.6687932375264,0.3761241100610783,0.12345653566366906,6.112874298809886,3.1567703303792354
922.0,-29.165797623496978,3.866783962264937,34.97047997931359,23.89288799548524,4.58839770808658,-25.79026623186015,-39.38247909592462,1.2128663164419113,-5.528679640399957,-5.528679640400339,39.83497582303388,43293.860372145275,22808.171397882787,22808.171397882787,66102.03177002806,78152.9008202419,78152.9008202419,22808.171397882787,100961.0722181247,100961.0722181247,100961.0722181247,125050.48378327095,91818.50741869092,56959.46697056265,38732.26716458696,24089.41156514625,0.0,62821.67872973321,20475.999830374312,1519.6687932375264,0.0,0.8848082460503645,2.8468225365176427,0.0014959135982669303,347406.63395297155,1547430.1607972805,4.454233194081021,1547430.1607972805,4.454233194081021,0.85,0.09543651695867482,4.027634451161993,1.2683103081164884,1.0,0.0,4.027634451161862,1.2860248842751074,1.2863505657279262,3.131847991753477,19377.560762340458,1975.961287732351,4632.441516551485,4632.441516551485,4.923574602375513,3.866783962264937,-3.366508169084115,7.233292131349052,3.137533711652869,3.137533711652869,0.8964382033293912,0.0,0.0,0.0002532334345724114,0.9949036808576724,0.00025453060376066504,198.23577036198844,0.23116216159999067,0.00043317574809142203,1227.62007009109,0.02053891847392269,8.454779067548032e-05,0.00016868564389693107,0.0006794041107757233,0.09543651692678486,0.07186054899518078,0.023575967931604075,0.09543633688119443,0.07186054901919381,0.023575967939481014,0.37618752465949407,0.37618752465949407,0.1234194225626714,0.0,3.979039320256561e-13,7.654209300212244,3.979039320256561e-13,3.979039320256561e-13,8.419322024798817,3.979039320256561e-13,24089.41156514625,20475.999830374312,0.85,1.0522168956103088,0.6891547829914085,42257.704602238395,25750.0,0.0,9690.70321745666,-9690.70321745666,0.18239772250192074,4.559943062548014,7723.589772476348,1967.1134449803105,9690.70321745666,2.912258261415969,0.9870006628891809,1.4478919252539966,1.4468092628010727,1.2714646968608287,0.0002519287342538386,0.0032449227149793343,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53176.02788978615,16059.29678254334,,,,,,,,,,,,,,,,,,,,2.0,15438.613532672667,1519.6687932375264,0.37618752465949407,0.1234194225626714,6.112874298809886,3.137533711652869
923.0,-29.116899283823763,3.8123929037876727,34.96638521560204,23.894281486887508,4.580159059540375,-25.747074504715226,-39.34292733957989,1.2103342804299275,-5.542013613823713,-5.542013613824129,39.82176336858153,43342.33056033836,22632.083895250016,22632.083895250016,65974.41445558838,78192.08356526807,78192.08356526807,22632.083895250016,100824.16746051809,100824.16746051809,100824.16746051809,124853.07442593577,91834.62008214851,56984.86707721107,38721.94778326382,24028.906965417693,0.0,62750.854748681515,20424.570920605038,1518.6687932375264,0.0,0.8847877381145175,2.8485370653927586,0.0014959135982669303,347225.3123879786,1546862.5252084674,4.4549244252102564,1546862.5252084674,4.4549244252102564,0.85,0.095428897686116,4.027634451161993,1.2683636274887249,1.0,0.0,4.027634451161226,1.2860340716871566,1.2863614237572776,3.1318256178688273,19380.961210942492,1976.30803698944,4632.441516551485,4632.441516551485,4.885562788949779,3.8123929037876727,-3.408231257712461,7.220624161500133,3.1187728317182994,3.1187728317182994,0.8910779519195141,0.0,0.0,0.00025453060376066504,0.9949589829413253,0.0002558201977414331,198.19563549970886,0.23088004188768574,0.0004306014550909024,1220.3245237276174,0.02096951992901359,8.492500120794424e-05,0.0001696056025527208,0.0006831093679514268,0.09542889773267049,0.07186259870537973,0.023566299027290773,0.09542876396748283,0.07186259867032155,0.023566299015794448,0.3762519012809104,0.3762519012809104,0.12338639874853993,0.0,3.979039320256561e-13,7.849245477023771,3.979039320256561e-13,3.979039320256561e-13,8.604244639408819,3.979039320256561e-13,24028.906965417693,20424.570920605038,0.85,1.0513707696862025,0.6907050228068654,42257.704602238395,25750.0,0.0,9644.843122021197,-9644.843122021197,0.18213438548827868,4.553359637206963,7689.469238893059,1955.373883128137,9644.843122021197,3.0945121128136908,0.9855756790491264,1.4476595417368372,1.4465150811537917,1.2717327076988862,0.0002532334345724114,0.003232039150264207,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53122.872247987216,16105.156877978803,,,,,,,,,,,,,,,,,,,,2.0,15439.629665763929,1518.6687932375264,0.3762519012809104,0.12338639874853993,6.112874298809886,3.1187728317182994
924.0,-29.097232898009327,3.799225864025216,34.96226243400443,23.901022562664025,4.581367295124795,-25.72924706599078,-39.326552174147196,1.2133814631084356,-5.543794912098406,-5.5437949120988,39.81275898710221,43368.72932487618,22529.591826591775,22529.591826591775,65898.32115146796,78214.66944507476,78214.66944507476,22529.591826591775,100744.26127166653,100744.26127166653,100744.26127166653,124733.17171984343,91849.79363095098,57003.85351076125,38717.71124465526,23988.910448176903,0.0,62706.62169283216,20390.573880950367,1517.6687932375264,0.0,0.884811568027473,2.8501525729918935,0.0014959135982669303,347201.09509420075,1546475.7677158716,4.454121227055145,1546475.7677158716,4.454121227055145,0.85,0.09542242379221262,4.027634451161993,1.2684078666986895,1.0,0.0,4.027634451162026,1.286017123063019,1.286346129345253,3.131866892696596,19384.163466916434,1976.6345762229137,4632.441516551485,4632.441516551485,4.863437940035435,3.799225864025216,-3.431116535990721,7.230342400015937,3.100476169014766,3.100476169014766,0.8858503340042189,0.0,0.0,0.0002558201977414331,0.9979700614626684,0.0002563405533092765,198.17925364317747,0.11531064440140835,8.631477338839726e-05,244.61606778271783,0.021055834702401986,8.508162823435974e-05,0.00017073856950707337,0.0006876725446888052,0.09542242391136077,0.07186507254017997,0.023557351371180802,0.09542258223229072,0.07186507245044634,0.023557351341766283,0.37631700424563685,0.37631700424563685,0.12335664636390144,0.0,3.979039320256561e-13,8.019369344849679,3.979039320256561e-13,3.979039320256561e-13,8.697426305484441,3.979039320256561e-13,23988.910448176903,20390.573880950367,0.85,1.0508989221946976,0.6916132324480423,42257.704602238395,25750.0,0.0,4800.4529449030115,-4800.4529449030115,0.09094546460295891,2.2736366150739706,3828.3697397793353,972.0832051236763,4800.4529449030115,3.1855084586197187,0.9842582749237969,1.4475438817479827,1.4462240949762353,1.2719919752603857,0.00025453060376066504,0.003219622627295871,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47302.773614924125,20949.547055096988,,,,,,,,,,,,,,,,,,,,2.0,15440.637069247934,1517.6687932375264,0.37631700424563685,0.12335664636390144,6.112874298809886,3.100476169014766
925.0,-29.102773250578583,3.8258658972690918,34.95839651828424,23.908007970917993,4.588167537841765,-25.733553585314734,-39.331090555619426,1.218947872578008,-5.537119850416673,-5.537119850417022,39.81198605552163,43365.171272194515,22553.196010734457,22553.196010734457,65918.36728292897,78215.41917064883,78215.41917064883,22553.196010734457,100768.6151813833,100768.6151813833,100768.6151813833,124762.56054415458,91855.53846944773,57005.290570993864,38722.497664948736,23993.94536277128,0.0,62716.443027720015,20394.853558355586,1517.5284563497203,0.0,0.8848489394088168,2.850368694043234,0.0014959135982669303,347291.85142259113,1546442.572053811,4.452861665827198,1546442.572053811,4.452861665827198,0.85,0.09542469320911866,4.027634451161993,1.2684202080266553,1.0,0.0,4.027634451162676,1.2859910322901844,1.2863200318975243,3.1319304334411218,19385.3758690799,1976.7582068371871,4632.441516551485,4632.441516551485,4.8685333490240525,3.8258658972690918,-3.425971701766271,7.251837599035363,3.0945247668594047,3.0945247668594047,0.8841499333884013,0.0,0.0,0.0002558201977414331,0.9985414791678077,0.0002561938618259861,198.18375270244448,0.0,0.0,0.0,0.021055834702401986,8.503819228951044e-05,0.00017078200545192268,0.0006878474887966991,0.09542469271992346,0.07187371516805723,0.023550977551866234,0.0954250239051271,0.0718737155365184,0.023550977672600254,0.37638130696238414,0.37638130696238414,0.12332951112285731,0.0,3.410605131648481e-13,8.141643856581311,3.410605131648481e-13,3.410605131648481e-13,8.64470381750101,3.410605131648481e-13,23993.94536277128,20394.853558355586,0.85,1.051053983622664,0.691448194104815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461064218610369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.060489200956,1517.5284563497203,0.37638130696238414,0.12332951112285731,6.112874298809886,3.0945247668594047
926.0,-29.108267156267964,3.8519520824257873,34.95486829885366,23.91391808576884,4.595971704678395,-25.737717599831754,-39.33434654083101,1.2254221482422314,-5.528275787981784,-5.528275787982161,39.81407985698412,43356.46854053202,22619.6577811965,22619.6577811965,65976.12632172852,78207.75118610331,78207.75118610331,22619.6577811965,100827.40896729981,100827.40896729981,100827.40896729981,124841.70236387967,91853.2544835869,57001.97183801584,38723.64738396785,24014.293396579862,0.0,62737.94078054771,20412.149387092883,1517.708947733475,0.0,0.8848870011324677,2.8500584024814564,0.0014959135982669303,347412.1268855172,1546532.4973345452,4.451578910612335,1546532.4973345452,4.451578910612335,0.85,0.09543004926597098,4.027634451161993,1.2684061451768502,1.0,0.0,4.027634451161325,1.2859606875152056,1.286289679359335,3.1320043375076883,19384.89385215278,1976.709054789636,4632.441516551485,4632.441516551485,4.882880377523943,3.8519520824257873,-3.4070988609766357,7.259050943402423,3.1005598866613493,3.1005598866613493,0.8858742533318141,0.0,0.0,0.0002558201977414331,0.999108455070908,0.00025604847646222475,198.18821424610684,0.0,0.0,0.0,0.021055834702401986,8.50070425315284e-05,0.00017081315520990474,0.000687972948635093,0.09543004926596776,0.07188422024625664,0.023545829019711126,0.0954300890655448,0.07188422024625907,0.02354582901971192,0.37644218003572355,0.37644218003572355,0.12330446959668867,0.0,3.979039320256561e-13,8.217494141738257,3.979039320256561e-13,3.979039320256561e-13,8.538858340665229,3.979039320256561e-13,24014.293396579862,20412.149387092883,0.85,1.0516144696637035,0.6910725471878248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461392513241556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.979589707884,1517.708947733475,0.37644218003572355,0.12330446959668867,6.112874298809886,3.1005598866613493
927.0,-29.113717305911006,3.877489325844992,34.95166378785722,23.91953287823128,4.603411888736904,-25.74187869725474,-39.33762100115416,1.2315732800806196,-5.519931389024521,-5.519931389024869,39.81644220677082,43348.01963913077,22685.530789695455,22685.530789695455,66033.55042882622,78200.36108527787,78200.36108527787,22685.530789695455,100885.89187497331,100885.89187497331,100885.89187497331,124921.17903992595,91851.08304696606,56998.74160081884,38724.82382905247,24035.287164952628,0.0,62760.110994005096,20429.994090209733,1517.9313303413132,0.0,0.8849214826804764,2.8496982236593005,0.0014959135982669303,347525.63712365954,1546633.9610633065,4.450416878202772,1546633.9610633065,4.450416878202772,0.85,0.09543537245094694,4.027634451161993,1.2683926285104832,1.0,0.0,4.027634451163355,1.2859318586341941,1.2862608431029294,3.1320745528770075,19384.435587841534,1976.662324834835,4632.441516551485,4632.441516551485,4.897100310633426,3.877489325844992,-3.3888453012558117,7.266334627100804,3.1064723290124006,3.1064723290124006,0.8875635225749716,0.0,0.0,0.0002558201977414331,0.9996712585425647,0.0002559043241019024,198.192640454428,0.0,0.0,0.0,0.021055834702401986,8.497572665994976e-05,0.00017084447108148336,0.0006880990775183312,0.09543537197437955,0.07189420062798141,0.023541171346398146,0.09543572885973389,0.0718942009869929,0.023541171463954045,0.376497574507599,0.376497574507599,0.12328110304242043,0.0,3.410605131648481e-13,8.258344675125613,3.410605131648481e-13,3.410605131648481e-13,8.438552369198533,3.410605131648481e-13,24035.287164952628,20429.994090209733,0.85,1.0521579612109642,0.6906938014063011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446171807037344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.89943602222,1517.9313303413132,0.376497574507599,0.12328110304242043,6.112874298809886,3.1064723290124006
928.0,-29.11912824487661,3.9024864465098816,34.94876141212365,23.924733290355675,4.610376990743304,-25.746051989344604,-39.34093880290163,1.2373007352116516,-5.5118825919149685,-5.511882591915383,39.81882560221302,43339.235281807545,22750.345520212097,22750.345520212097,66089.58080201964,78193.21688664074,78193.21688664074,22750.345520212097,100943.56240685284,100943.56240685284,100943.56240685284,124999.62615216836,91848.94940053602,56995.64209409922,38725.897007152,24056.06374531552,0.0,62781.96075246752,20447.654183518192,1518.1408070122618,0.0,0.8849543491311267,2.849306077847278,0.0014959135982669303,347635.1538301795,1546736.333809108,4.449309331255642,1546736.333809108,4.449309331255642,0.85,0.09543991046606612,4.027634451161993,1.2683798377076165,1.0,0.0,4.027634451162489,1.2859050165864674,1.2862339941881074,3.13213993196298,19383.98529884746,1976.6164081360566,4632.441516551485,4632.441516551485,4.911091794451421,3.9024864465098816,-3.3710512528073386,7.27353769931722,3.11226265091457,3.11226265091457,0.8892179002613058,0.0,0.0,0.0002558201977414331,1.000230351366971,0.0002557612827803264,198.19705378120372,0.0,0.0,0.0,0.021055834702401986,8.49440071608774e-05,0.0001708761905805557,0.0006882268320655686,0.09543991003142327,0.07190309298581497,0.023536817045608296,0.09543930897582108,0.071903093313269,0.02353681715279712,0.37654651334688605,0.37654651334688605,0.1232590764656725,0.0,3.979039320256561e-13,8.272724172166477,3.979039320256561e-13,3.979039320256561e-13,8.34639640864225,3.979039320256561e-13,24056.06374531552,20447.654183518192,0.85,1.0526842425739644,0.6903135034708864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462041049099015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.81997578583,1518.1408070122618,0.37654651334688605,0.1232590764656725,6.112874298809886,3.11226265091457
929.0,-29.124327256777768,3.926959717893058,34.94614482442796,23.92996618235486,4.617582799502061,-25.750185531390095,-39.34430155260486,1.2430527196123264,-5.503740976583629,-5.503740976584001,39.82133863781342,43330.592703502596,22813.20743401886,22813.20743401886,66143.80013752145,78185.2211927036,78185.2211927036,22813.20743401886,100998.42862672245,100998.42862672245,100998.42862672245,125074.68018740529,91846.8379532932,56992.20946409348,38727.36498799969,24076.251560682835,0.0,62803.61654868252,20464.81382658041,1518.3328282015718,0.0,0.8849872107262061,2.848965616568392,0.0014959135982669303,347745.9610433801,1546844.2804684564,4.448202003057896,1546844.2804684564,4.448202003057896,0.85,0.09544351833288785,4.027634451161993,1.2683670523995536,1.0,0.0,4.027634451161412,1.2858781824659287,1.286207077441094,3.132205294469028,19383.539694814084,1976.5709691703166,4632.441516551485,4632.441516551485,4.924661725897326,3.926959717893058,-3.353412187889625,7.280371905782683,3.1179325978582204,3.1179325978582204,0.8908378851023487,0.0,0.0,0.0002557612827803264,1.0005373892057008,0.0002556239132486276,198.20132016484007,0.0,1.167677171498379e-05,33.091971040264056,0.02106751147411697,8.491186910875292e-05,0.0001708494136715735,0.0006881189844644562,0.0954435183328532,0.07191081305370015,0.023532705279153052,0.09544351919078446,0.07191081305372625,0.023532705279161594,0.3765887090042529,0.3765887090042529,0.12323812187094083,0.0,3.979039320256561e-13,8.266282678976609,3.979039320256561e-13,3.979039320256561e-13,8.256845267753079,3.979039320256561e-13,24076.251560682835,20464.81382658041,0.85,1.0531845739528356,0.6899378584339118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462362235987176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.79657327866,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.741119398353,1518.3328282015718,0.3765887090042529,0.12323812187094083,6.112874298809886,3.1179325978582204
930.0,-29.129262665510986,3.950916910356082,34.94379911914491,23.93520640851932,4.624496451374089,-25.753927826043434,-39.34741672184316,1.2487931254821816,-5.495915066842485,-5.495915066842854,39.82398968520433,43322.06126321606,22875.136904437135,22875.136904437135,66197.1981676532,78178.42649721306,78178.42649721306,22875.136904437135,101053.5634016502,101053.5634016502,101053.5634016502,125150.48676532115,91844.78961183668,56988.42437784963,38729.29470443005,24096.923363670958,0.0,62826.21806810101,20482.384859120313,1518.5360789518113,0.0,0.8850179263239304,2.8485660989740933,0.0014959135982669303,347852.4976477697,1546958.1615530935,4.4471670377929,1546958.1615530935,4.4471670377929,0.85,0.09544640869178977,4.027634451161993,1.2683545374358074,1.0,0.0,4.027634451162935,1.2858515658638723,1.2861802773851636,3.132270129838907,19383.10740875159,1976.5268882596597,4632.441516551485,4632.441516551485,4.938030371825613,3.950916910356082,-3.3362388349253145,7.287155745281396,3.1234861788029953,3.1234861788029953,0.8924246225151415,0.0,0.0,0.0002556239132486276,1.000510156353375,0.0002554935715798397,198.2053703801322,0.0,2.722682253312698e-05,77.16081505888187,0.021094738296650095,8.488210722990889e-05,0.00017074180601871873,0.0006876855801746097,0.09544640869087068,0.07191755578309501,0.023528852907775667,0.09544622218122548,0.07191755578378753,0.023528852908002242,0.37662425656234094,0.37662425656234094,0.12321802486182215,0.0,3.410605131648481e-13,8.245936005508042,3.410605131648481e-13,3.410605131648481e-13,8.180251784909842,3.410605131648481e-13,24096.923363670958,20482.384859120313,0.85,1.0536556266350172,0.6895538613554097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462671566022318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.865417297275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.666328251773,1518.5360789518113,0.37662425656234094,0.12321802486182215,6.112874298809886,3.1234861788029953
931.0,-29.13417596464819,3.974370969657322,34.94170919817829,23.940495179872983,4.631444263187998,-25.757654881163226,-39.35051921345291,1.2545565156828142,-5.488133642756168,-5.488133642756509,39.82674364254215,43313.57452695297,22935.51288385121,22935.51288385121,66249.08741080418,78171.69102359934,78171.69102359934,22935.51288385121,101107.20390745054,101107.20390745054,101107.20390745054,125224.5894235661,91842.84591151154,56984.7294148915,38731.24055180004,24117.385516115555,0.0,62848.6260679156,20499.77768869822,1518.7291797936646,0.0,0.8850480268606762,2.8481747824709367,0.0014959135982669303,347958.4540618284,1547076.4700528274,4.4461528438045335,1547076.4700528274,4.4461528438045335,0.85,0.09544843818362468,4.027634451161993,1.2683422395167874,1.0,0.0,4.027634451162131,1.2858248281502784,1.2861533652311359,3.1323352629268646,19382.697206361972,1976.48505925693,4632.441516551485,4632.441516551485,4.951063667377939,3.974370969657322,-3.319318345754871,7.293689315412193,3.1289248647258288,3.1289248647258288,0.8939785327788082,0.0,0.0,0.0002554935715798397,1.000507890794275,0.00025536387461873045,198.20940259469484,0.0,2.583441873807445e-05,73.214742703703,0.02112057271538817,8.485247605446232e-05,0.00017064109552537737,0.0006872799551220345,0.09544843818342828,0.0719232608868981,0.023525177296530184,0.09544849215458977,0.07192326088704609,0.023525177296578593,0.3766536377657403,0.3766536377657403,0.12319861392119387,0.0,3.410605131648481e-13,8.215716933065266,3.410605131648481e-13,3.410605131648481e-13,8.11046437605114,3.410605131648481e-13,24117.385516115555,20499.77768869822,0.85,1.0541055796385106,0.6891729738076912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462965223879007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.9193449421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.596644654925,1518.7291797936646,0.3766536377657403,0.12319861392119387,6.112874298809886,3.1289248647258288
932.0,-29.139049538749276,3.997329837200827,34.9398602810008,23.945511364750587,4.63808301337519,-25.76137649872007,-39.35363197289405,1.2600464430069993,-5.48063230395303,-5.480632303953402,39.82957945629457,43305.30400398299,22994.935894779406,22994.935894779406,66300.23989876239,78165.10344129888,78165.10344129888,22994.935894779406,101160.03933607829,101160.03933607829,101160.03933607829,125297.92875946296,91840.90599684264,56981.106559542815,38733.1104858887,24137.889423384662,0.0,62870.99990927336,20517.20600987696,1518.9251909913737,0.0,0.8850763733753532,2.847754983139867,0.0014959135982669303,348060.6206582751,1547198.3022061638,4.445197791350256,1547198.3022061638,4.445197791350256,0.85,0.0954497937201437,4.027634451161993,1.268330358103849,1.0,0.0,4.0276344511627356,1.285799371587575,1.2861277353911527,3.1323972776476605,19382.287802904797,1976.443311722637,4632.441516551485,4632.441516551485,4.963891246682692,3.997329837200827,-3.3028283545626698,7.300158191763497,3.134251700798963,3.134251700798963,0.8955004859425609,0.0,0.0,0.00025536387461873045,1.0005038034819125,0.0002552352861928396,198.2134023493216,0.0,2.5707157179809712e-05,72.85408344758072,0.02114627987256798,8.482275642165191e-05,0.00017054111819707855,0.000686877282990243,0.09544979372014317,0.07192811819404007,0.023521675526103104,0.0954497977798781,0.07192811819404046,0.02352167552610323,0.3766774733954019,0.3766774733954019,0.12317975183535791,0.0,3.979039320256561e-13,8.178939693868301,3.979039320256561e-13,3.979039320256561e-13,8.046900895413557,3.979039320256561e-13,24137.889423384662,20517.20600987696,0.85,1.054544066333248,0.6887961709925904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446325757747561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.55868568597,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.52723947336,1518.9251909913737,0.3766774733954019,0.12317975183535791,6.112874298809886,3.134251700798963
