time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.14388518389751,4.019804958224106,34.93823778382593,23.950471041630976,4.644643051161501,-25.76507191081519,-39.35672912104053,1.2654692433563657,-5.473224296512058,-5.47322429651248,39.83247319974145,43297.13425992248,23052.98547720656,23052.98547720656,66350.11973712905,78158.60585063077,78158.60585063077,23052.98547720656,101211.59132783733,101211.59132783733,101211.59132783733,125369.73288262237,91839.00919666197,56977.537605980535,38734.96843409048,24158.141554785027,0.0,62893.109988875505,20534.42032156727,1519.1103150018337,0.0,0.8851040187792216,2.8473375550145157,0.0014959135982669303,348161.53921556834,1547322.6306089559,4.444266400289875,1547322.6306089559,4.444266400289875,0.85,0.09545044742577406,4.027634451161993,1.268318659118377,1.0,0.0,4.027634451162253,1.2857742282762605,1.286102420314519,3.132458531667364,19381.88749841512,1976.4024920248116,4632.441516551485,4632.441516551485,4.9764223455038525,4.019804958224106,-3.2866215520943687,7.306426510318475,3.1394682441240165,3.1394682441240165,0.8969909268925761,0.0,0.0,0.0002552352861928396,1.000499901423689,0.00025510775746169034,198.21737111471376,0.0,2.5487949398572442e-05,72.2328485955543,0.02117176782196655,8.479319538957378e-05,0.00017044209080326582,0.0006864784368473141,0.09545044742555683,0.07193215504004227,0.023518292385514568,0.09545041946641625,0.07193215504020598,0.02351829238556809,0.3766964545579086,0.3766964545579086,0.12316132883335582,0.0,3.979039320256561e-13,8.137960548234616,3.979039320256561e-13,3.979039320256561e-13,7.988929995794933,3.979039320256561e-13,24158.141554785027,20534.42032156727,0.85,1.0549664303270265,0.6884241257521031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44635475784383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.937450833946,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.458466340046,1519.1103150018337,0.3766964545579086,0.12316132883335582,6.112874298809886,3.1394682441240165
934.0,-29.148683709762803,4.041805991823589,34.936828664575536,23.95531634045767,4.651058277472682,-25.76874841821198,-39.35981554733587,1.2707653825181018,-5.465984641839043,-5.465984641839391,39.83544050644082,43289.08197628901,23109.875968062075,23109.875968062075,66398.95794435109,78152.23158369055,78152.23158369055,23109.875968062075,101262.10755175262,101262.10755175262,101262.10755175262,125440.39467842913,91837.1622644081,56974.01265703468,38736.832897081586,24178.287126676518,0.0,62915.12002375811,20551.54405767504,1519.2937483024332,0.0,0.8851305190777534,2.8469128926159932,0.0014959135982669303,348260.18651501654,1547450.12746601,4.443373625194122,1547450.12746601,4.443373625194122,0.85,0.09545057994504622,4.027634451161993,1.2683071650890634,1.0,0.0,4.027634451161645,1.2857496772171397,1.286077699010214,3.132518345156698,19381.497718152084,1976.3627454994403,4632.441516551485,4632.441516551485,4.9887032325160785,4.041805991823589,-3.2707516489723605,7.31255764079595,3.14457712202804,3.14457712202804,0.8984506062937258,0.0,0.0,0.00025510775746169034,1.0004960826454736,0.00025498126568086516,198.2213095521817,0.0,2.5278409829998088e-05,71.63901345821458,0.021197046231796548,8.476374616611941e-05,0.00017034401129557093,0.0006860834084431691,0.09545057994504774,0.07193555274433847,0.023515027200709276,0.09545056533974182,0.07193555274433731,0.023515027200708895,0.3767112727128748,0.3767112727128748,0.1231432570984208,0.0,3.410605131648481e-13,8.094601342880537,3.410605131648481e-13,3.410605131648481e-13,7.935711536325925,3.410605131648481e-13,24178.287126676518,20551.54405767504,0.85,1.055373619557229,0.6880553030804378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463835333379125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.34361569661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.390290597617,1519.2937483024332,0.3767112727128748,0.1231432570984208,6.112874298809886,3.14457712202804
935.0,-29.153445704547075,4.063342819467547,34.93562017586334,23.960044711735122,4.657344376111955,-25.77240497967478,-39.36289107715709,1.2759489314907184,-5.458889621390313,-5.45888962139063,39.83846379940469,43281.14398409236,23165.580682725085,23165.580682725085,66446.72466681745,78145.90708929833,78145.90708929833,23165.580682725085,101311.48777202342,101311.48777202342,101311.48777202342,125509.72053473804,91835.29817775372,56970.53507255339,38738.62567244481,24198.23276271462,0.0,62936.85843515943,20568.497848307426,1519.4728147498743,0.0,0.8851560617466836,2.8464878383073713,0.0014959135982669303,348356.884323661,1547580.03806268,4.442513145871438,1547580.03806268,4.442513145871438,0.85,0.09545026352924263,4.027634451161993,1.2682958705211056,1.0,0.0,4.027634451161668,1.2857256524642384,1.2860535054858984,3.132576878623038,19381.10431759018,1976.3226298063232,4632.441516551485,4632.441516551485,5.000728147339928,4.063342819467547,-3.255196732489567,7.318539551957114,3.1495804420942575,3.1495804420942575,0.899880126312645,0.0,0.0,0.00025498126568086516,1.000492324260123,0.0002548557939906507,198.22521814137062,0.0,2.5073366442756268e-05,71.05792049877127,0.021222119598239303,8.473441031534757e-05,0.0001702468553655176,0.0006856920998721517,0.09545026352906444,0.0719384069737791,0.023511856555285347,0.09545031688771523,0.07193840697391338,0.02351185655532925,0.3767225887520884,0.3767225887520884,0.12312546637713946,0.0,3.410605131648481e-13,8.050074107058094,3.410605131648481e-13,3.410605131648481e-13,7.886217120743424,3.410605131648481e-13,24198.23276271462,20568.497848307426,0.85,1.0557680557772684,0.6876915222688256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446412089022648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.76252273717,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.322697289985,1519.4728147498743,0.3767225887520884,0.12312546637713946,6.112874298809886,3.1495804420942575
936.0,-29.15817096836725,4.084424559377592,34.93459989659507,23.964627307746582,4.663451764495957,-25.776046344967664,-39.36596018085254,1.2809753161256134,-5.4519647483200515,-5.451964748320466,39.84152701848269,43273.33975549102,23220.19121079468,23220.19121079468,66493.5309662857,78139.71590042868,78139.71590042868,23220.19121079468,101359.90711122337,101359.90711122337,101359.90711122337,125577.8971251953,91833.4801929546,56967.10404802435,38740.417938811384,24217.990013971936,0.0,62958.407952783324,20585.291511876145,1519.648113001248,0.0,0.8851805745539716,2.846058001063031,0.0014959135982669303,348451.2835256989,1547711.6726878167,4.441687391786204,1547711.6726878167,4.441687391786204,0.85,0.09544959069363429,4.027634451161993,1.2682848221203313,1.0,0.0,4.027634451162673,1.285702362821755,1.2860300485770364,3.1326336231680156,19380.720646455673,1976.2835062386926,4632.441516551485,4632.441516551485,5.01251686132034,4.084424559377592,-3.239972798559867,7.324397357937459,3.1544803950865576,3.1544803950865576,0.9012801128818736,0.0,0.0,0.0002548557939906507,1.0004885447782068,0.0002547313463215597,198.22909671513128,0.0,2.487165316332877e-05,70.48626506487373,0.02124699125140263,8.470514511488519e-05,0.0001701506488757655,0.0006853046152996007,0.09544959069296259,0.07194082380750297,0.02350876688545962,0.09544955676235534,0.07194082380800924,0.023508766885625042,0.376731003332048,0.376731003332048,0.12310790046678105,0.0,3.979039320256561e-13,8.005328552687445,3.979039320256561e-13,3.979039320256561e-13,7.840249528388313,3.979039320256561e-13,24217.990013971936,20585.291511876145,0.85,1.0561501335318644,0.6873321794913327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464404283737768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.19086730327,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.255675870816,1519.648113001248,0.376731003332048,0.12310790046678105,6.112874298809886,3.1544803950865576
937.0,-29.162861133074134,4.105061224178384,34.93375624789365,23.969144944008463,4.6694676508998265,-25.77966531869285,-39.369018108677096,1.2859227811556688,-5.44515324445365,-5.445153244453968,39.84462978645277,43265.642096055744,23273.600223904832,23273.600223904832,66539.24231996058,78133.63231003957,78133.63231003957,23273.600223904832,101407.23253394439,101407.23253394439,101407.23253394439,125644.7210641377,91831.71889153818,56963.728677563646,38742.2113488606,24237.488530193314,0.0,62979.69987905391,20601.865250664316,1519.8176200398295,0.0,0.8852043523568138,2.845634121604141,0.0014959135982669303,348544.1568820963,1547845.0154608728,4.440886426865189,1547845.0154608728,4.440886426865189,0.85,0.0954486240985877,4.027634451161993,1.2682739698840306,1.0,0.0,4.027634451163634,1.2856794416395525,1.2860069615447942,3.1326894719773883,19380.3489378952,1976.2456025141307,4632.441516551485,4632.441516551485,5.024046205602253,4.105061224178384,-3.225032596591502,7.3300938207698865,3.159278957991867,3.159278957991867,0.9026511308548192,0.0,0.0,0.0002547313463215597,1.000484933639501,0.0002546078783964433,198.232946609909,0.0,2.46691490322085e-05,69.9123683572789,0.02127166040043484,8.467599577249408e-05,0.00017005535054906564,0.0006849207884758463,0.09544862409857569,0.07194288222696762,0.023505741871608064,0.09544855000342879,0.07194288222697669,0.023505741871611023,0.3767370538151219,0.3767370538151219,0.123090514405161,0.0,3.410605131648481e-13,7.960962204437692,3.410605131648481e-13,3.410605131648481e-13,7.797163042073635,3.410605131648481e-13,24237.488530193314,20601.865250664316,0.85,1.0565188854145449,0.6869775845096594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446468550177473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.61697059567,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.189231562134,1519.8176200398295,0.3767370538151219,0.123090514405161,6.112874298809886,3.159278957991867
938.0,-29.167516170281804,4.125262224334424,34.933078641134095,23.973567026574187,4.675386053803919,-25.78326242443553,-39.37205724706871,1.2907860207567308,-5.438472229051399,-5.438472229051732,39.847777728927014,43258.02009471047,23325.879981275193,23325.879981275193,66583.90007598566,78127.55656790662,78127.55656790662,23325.879981275193,101453.43654918182,101453.43654918182,101453.43654918182,125710.17950832416,91829.9117867035,56960.37531352079,38743.92941464745,24256.74295914234,0.0,63000.672373789785,20618.23151527099,1519.9848038628509,0.0,0.8852272867108255,2.8452173790934796,0.0014959135982669303,348635.26993565686,1547980.3085011458,4.440113901232187,1547980.3085011458,4.440113901232187,0.8500000000000001,0.09544746404895733,4.027634451161993,1.2682631758926437,1.0,0.0,4.027634451163418,1.2856569138253053,1.2859842692460521,3.132744364263005,19379.96756289007,1976.2067130865353,4632.441516551485,4632.441516551485,5.035331778703084,4.125262224334424,-3.210385477910978,7.335647702245402,3.1639783928057357,3.1639783928057357,0.9039938265159245,0.0,0.0,0.0002546078783964433,1.0004813191622526,0.0002544853897018665,198.23676779948786,0.0,2.4475410607633776e-05,69.36331366203412,0.021296135811042474,8.464703472468991e-05,0.00016996084367175342,0.000684540149320912,0.09544746404896275,0.07194468493249748,0.023502779116465273,0.09544754247301873,0.0719446849324934,0.023502779116463937,0.37674120619548895,0.37674120619548895,0.12307327222253162,0.0,3.410605131648481e-13,7.917253377641316,3.410605131648481e-13,3.410605131648481e-13,7.7558127269421675,3.410605131648481e-13,24256.74295914234,20618.23151527099,0.85,1.0568760231785495,0.686627911493642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464964641218496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.06791590043,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.123332896892,1519.9848038628509,0.37674120619548895,0.12307327222253162,6.112874298809886,3.1639783928057357
939.0,-29.17213655078434,4.1450360569746065,34.93255645736264,23.977857652958505,4.681134551297867,-25.7868453428629,-39.37509401058776,1.2954997858048438,-5.431955208190857,-5.4319552081912335,39.850948739997484,43250.53917676057,23377.14008317806,23377.14008317806,66627.67925993862,78121.63686045054,78121.63686045054,23377.14008317806,101498.7769436286,101498.7769436286,101498.7769436286,125774.55561901114,91828.17802631938,56957.08034263792,38745.6640929794,24275.77867538254,0.0,63021.44276836194,20634.41187407516,1520.1494035465264,0.0,0.8852492862307836,2.8447996838332643,0.0014959135982669303,348724.1645122123,1548116.6020258723,4.439372890007046,1548116.6020258723,4.439372890007046,0.85,0.09544616285510851,4.027634451161993,1.268252726425417,1.0,0.0,4.027634451162161,1.2856350849967126,1.2859622773754167,3.1327975552038483,19379.60166664393,1976.1694020530895,4632.441516551485,4632.441516551485,5.046397239911761,4.1450360569746065,-3.1960536601993375,7.3410897171739435,3.1685807965597714,3.1685807965597714,0.9053087990170775,0.0,0.0,0.0002544853897018665,1.0004777529782771,0.00025436386660702894,198.2405606674536,0.0,2.428176290488344e-05,68.81451607243966,0.021320417573947356,8.461810545270802e-05,0.0001698672842491585,0.0006841633261672378,0.0954461628551096,0.07194629383918734,0.02349986901592226,0.09544623667690605,0.07194629383918652,0.023499869015921993,0.3767438504057599,0.3767438504057599,0.12305614514309478,0.0,3.979039320256561e-13,7.87451461455953,3.979039320256561e-13,3.979039320256561e-13,7.716615431401863,3.979039320256561e-13,24275.77867538254,20634.41187407516,0.85,1.057222372785586,0.6862829106551845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446524170015028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.51911831083,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.05798161373,1520.1494035465264,0.3767438504057599,0.12305614514309478,6.112874298809886,3.1685807965597714
940.0,-29.176722199330417,4.164391953120512,34.93217955917394,23.982064914330863,4.686775144906904,-25.790407788528082,-39.378119772858895,1.3001199083021966,-5.425554329919066,-5.425554329919459,39.85413556337391,43243.164450311175,23427.292462491354,23427.292462491354,66670.45691280253,78115.81649662092,78115.81649662092,23427.292462491354,101543.10895911227,101543.10895911227,101543.10895911227,125837.62072573804,91826.48589600988,56953.833849723014,38747.39116254096,24294.51176662577,0.0,63041.902929166725,20650.335001631902,1520.308484457684,0.0,0.8852706246593781,2.8443901403503014,0.0014959135982669303,348811.492182514,1548253.5843188344,4.438654169997123,1548253.5843188344,4.438654169997123,0.85,0.09544474200380319,4.027634451161993,1.2682424412528053,1.0,0.0,4.027634451161552,1.285613693574931,1.285940724269659,3.1328496820551686,19379.24455609169,1976.132986911095,4632.441516551485,4632.441516551485,5.057223578276552,4.164391953120512,-3.181997028618265,7.346388981738777,3.173088006446784,3.173088006446784,0.9065965732705097,0.0,0.0,0.00025436386660702894,1.0004741786191753,0.0002542433098654224,198.24432514919366,0.0,2.409080645464629e-05,68.27334549246758,0.021344508380402003,8.458929007145435e-05,0.00016977457653557458,0.0006837899333861187,0.09544474200364364,0.07194774404209947,0.02349699796154417,0.09544478345758618,0.07194774404221975,0.023496997961583447,0.3767453177912682,0.3767453177912682,0.12303911014621198,0.0,3.979039320256561e-13,7.832851231889094,3.979039320256561e-13,3.979039320256561e-13,7.679010421171824,3.979039320256561e-13,24294.51176662577,20650.335001631902,0.85,1.0575578117892923,0.685943197160447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465516706364594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.97794773086,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.993169451987,1520.308484457684,0.3767453177912682,0.12303911014621198,6.112874298809886,3.173088006446784
941.0,-29.181274347378338,4.183338437878551,34.93193847103468,23.986156156193488,4.692281538541095,-25.793953539852517,-39.38113896930588,1.3046225420717505,-5.419292834293117,-5.419292834293488,39.85733716351074,43235.90854451879,23476.42182903525,23476.42182903525,66712.33037355404,78110.06992918186,78110.06992918186,23476.42182903525,101586.4917582171,101586.4917582171,101586.4917582171,125899.46174845836,91824.79993029693,56950.63854564408,38749.06820516983,24312.96999024125,0.0,63062.03819541108,20666.024491705062,1520.4645026786914,0.0,0.8852911863613252,2.8439863274207995,0.0014959135982669303,348896.9348562898,1548391.2110004623,4.437961633679134,1548391.2110004623,4.437961633679134,0.85,0.09544326094597433,4.027634451161993,1.2682323885103686,1.0,0.0,4.027634451162519,1.2855928512140165,1.285919721611971,3.1329004726174388,19378.888746528188,1976.0967044330316,4632.441516551485,4632.441516551485,5.067829080012162,4.183338437878551,-3.1682298728643548,7.3515683107429055,3.177502095212423,3.177502095212423,0.9078577414892637,0.0,0.0,0.0002542433098654224,1.0004707312461953,0.0002541236859060681,198.24806225287418,0.0,2.3899689881972352e-05,67.73172112550965,0.021368408070283975,8.456054625920136e-05,0.00016968276360622105,0.0006834201444687923,0.09544326094596815,0.07194909580513072,0.02349416514083744,0.09544324350577808,0.07194909580513537,0.023494165140838956,0.3767458804642025,0.3767458804642025,0.1230221488153724,0.0,3.979039320256561e-13,7.792277418885476,3.979039320256561e-13,3.979039320256561e-13,7.642506032068468,3.979039320256561e-13,24312.96999024125,20666.024491705062,0.85,1.0578841452417342,0.6856091205067488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465789655159145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.4363233639,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.92889907442,1520.4645026786914,0.3767458804642025,0.1230221488153724,6.112874298809886,3.177502095212423
942.0,-29.185793475178368,4.201884498076391,34.93182436947464,23.990180796850495,4.69770690018243,-25.79747769019264,-39.38413948109371,1.309055524169662,-5.413136453638913,-5.413136453639257,39.860553547738164,43228.71931782159,23524.47277625915,23524.47277625915,66753.19209408073,78104.38193816593,78104.38193816593,23524.47277625915,101628.85471442508,101628.85471442508,101628.85471442508,125959.97336972538,91823.12649035033,56947.46387001545,38750.73624481654,24331.118655300303,0.0,63081.85490011684,20681.450857005257,1520.6163765437348,0.0,0.8853111483037606,2.8435940548912715,0.0014959135982669303,348980.9591790674,1548529.482514323,4.437289318468946,1548529.482514323,4.437289318468946,0.85,0.09544174017006715,4.027634451161993,1.2682224286301058,1.0,0.0,4.027634451162265,1.285572333859665,1.285899045247689,3.1329504727826976,19378.53558042738,1976.0606915131445,4632.441516551485,4632.441516551485,5.07820178456811,4.201884498076391,-3.154722497629032,7.356606995705423,3.1818249380362986,3.1818249380362986,0.9090928394389425,0.0,0.0,0.0002541236859060681,1.0004673331761234,0.00025400498095156884,198.2517723700767,0.0,2.3715218141010795e-05,67.2089282116246,0.021392123288424984,8.453198927581678e-05,0.0001695916966302513,0.0006830533599790135,0.09544174017006633,0.07195037700648446,0.023491363163581875,0.09544176315994053,0.07195037700648507,0.023491363163582076,0.376745757692049,0.376745757692049,0.12300524641736742,0.0,3.410605131648481e-13,7.752728043390903,3.410605131648481e-13,3.410605131648481e-13,7.606834512384751,3.410605131648481e-13,24331.118655300303,20681.450857005257,0.85,1.0581995757698794,0.6852797747667613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446606061961531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.913530450016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.86514696855,1520.6163765437348,0.376745757692049,0.12300524641736742,6.112874298809886,3.1818249380362986
943.0,-29.190280062563033,4.220037564576811,34.93182841656706,23.994041082356148,4.702938558000486,-25.80099194054352,-39.38714201850814,1.3133174040453939,-5.4071511721221555,-5.407151172122544,39.86376661884607,43221.680323978944,23571.632019949702,23571.632019949702,66793.31234392864,78098.81272879509,78098.81272879509,23571.632019949702,101670.44474874479,101670.44474874479,101670.44474874479,126019.45978329255,91821.48035244887,56944.34794765047,38752.36933866488,24349.015034547763,0.0,63101.38437321264,20696.662779365597,1520.7662147649844,0.0,0.8853302370081669,2.843201608091369,0.0014959135982669303,349062.66351392196,1548667.6209163405,4.436646432839053,1548667.6209163405,4.436646432839053,0.85,0.09544021761488738,4.027634451161993,1.268212716015987,1.0,0.0,4.027634451163361,1.2855526166907696,1.2858791704585237,3.132998524424311,19378.188176204574,1976.0252661412997,4632.441516551485,4632.441516551485,5.088381998073679,4.220037564576811,-3.1415221025529183,7.361559667129729,3.186058563592445,3.186058563592445,0.9103024467406986,0.0,0.0,0.00025400498095156884,1.000463984375333,0.00025388718126636396,198.25545589211052,0.0,2.3533467618585604e-05,66.6938472310716,0.02141565675604357,8.45034219368471e-05,0.00016950155901472174,0.000682690318613361,0.09544021761427617,0.0719516260417657,0.02348859157251046,0.09544005228107674,0.07195162604222649,0.02348859157266089,0.3767451216638254,0.3767451216638254,0.1229883911656301,0.0,3.979039320256561e-13,7.7142106282674945,3.979039320256561e-13,3.979039320256561e-13,7.572094407899215,3.979039320256561e-13,24349.015034547763,20696.662779365597,0.85,1.058507875974323,0.6849561345333512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466329628108807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.39844946947,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.801904630043,1520.7662147649844,0.3767451216638254,0.1229883911656301,6.112874298809886,3.186058563592445
944.0,-29.194733991602725,4.237807492215663,34.9319429460748,23.99792445302012,4.708186456619791,-25.804475163262207,-39.390116930566705,1.3175971610327673,-5.401206168332976,-5.401206168333313,39.86699280394583,43214.66932162862,23617.608683337745,23617.608683337745,66832.27800496637,78093.27158924304,78093.27158924304,23617.608683337745,101710.88027258079,101710.88027258079,101710.88027258079,126077.41443126218,91819.8556811374,56941.253413534316,38754.002519558984,24366.53415868138,0.0,63120.536678240365,20711.554034879173,1520.9094674239288,0.0,0.8853490667616645,2.8428312049368283,0.0014959135982669303,349143.8328883741,1548806.3324944605,4.436012286631551,1548806.3324944605,4.436012286631551,0.85,0.09543867288973723,4.027634451161993,1.2682030731858682,1.0,0.0,4.027634451162709,1.2855328145322937,1.2858592118266943,3.1330467846729673,19377.845302333695,1975.9903027367855,4632.441516551485,4632.441516551485,5.098306929284092,4.237807492215663,-3.1285252311777434,7.366332723393406,3.190204546150199,3.190204546150199,0.9114870131857711,0.0,0.0,0.00025388718126636396,1.0004606230176474,0.00025377028883013375,198.2591127195632,0.0,2.3354430294240902e-05,66.18645545387872,0.02143901118633781,8.447512623728485e-05,0.0001694120550290791,0.0006823298292772704,0.09543867288956616,0.0719528354294862,0.023485837460079956,0.0954386375242005,0.07195283542961517,0.023485837460122054,0.37674411127009133,0.37674411127009133,0.12297157363090691,0.0,3.410605131648481e-13,7.676555464914259,3.410605131648481e-13,3.410605131648481e-13,7.53779868127458,3.410605131648481e-13,24366.53415868138,20711.554034879173,0.85,1.0588040204037992,0.6846372289563577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466596708996045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.89105769227,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.739163546932,1520.9094674239288,0.37674411127009133,0.12297157363090691,6.112874298809886,3.190204546150199
945.0,-29.199148942983292,4.255248654452499,34.93213785684377,24.003571620583557,4.715470673509528,-25.807719449065356,-39.39274308560414,1.3237137424769319,-5.333174324910544,-5.393065043793773,39.86956324413678,43206.37826115406,23657.060531579664,23657.060531579664,66863.43879273372,78086.6271897943,78086.6271897943,23657.060531579664,101743.68772137395,101743.68772137395,101743.68772137395,126122.53720037098,91817.93540905303,56937.68648041405,38755.832142932195,24378.849478997035,0.0,63134.68162192923,20722.02205714748,1521.0545359146165,0.0,0.8853816013362017,2.8423423877288383,0.0014959135982669303,349255.01076551736,1548916.8566860016,4.434916633811484,1548916.8566860016,4.434916633811484,0.85,0.0954348540028088,4.027634451161993,1.2681906104227525,1.0,0.0,4.027634451161265,1.2855044082467775,1.2858306480552457,3.133116016813231,19377.440044286697,1975.948977916689,4632.441516551485,4632.441516551485,5.106823355902963,4.255248654452499,-3.114009128689012,7.369257783141512,3.194265203595547,3.194265203595547,0.9126472010272992,0.0,0.0,0.00025377028883013375,1.0004566075799908,0.00025365446827721986,198.26273766123592,0.0,2.3174990690628503e-05,65.67792361724118,0.021462186177028438,8.445015499727381e-05,0.00016932013383285993,0.000681959604300586,0.0954348540027801,0.07195231315636437,0.023482540846415722,0.09543483562369684,0.071952313156386,0.023482540846422793,0.3767428280156128,0.3767428280156128,0.12295478626979502,0.0,3.979039320256561e-13,7.639082222421109,3.979039320256561e-13,0.0598907188832527,7.505404653576932,3.979039320256561e-13,24378.849478997035,20722.02205714748,0.85,1.0590603623082078,0.6843525167337937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466861855053004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.38252585564,25750.0,,,,,,,,,,,,,,,,,,,,4.0,15439.676927166418,1521.0545359146165,0.3767428280156128,0.12295478626979502,6.112874298809886,3.194265203595547
946.0,-29.20351945988853,4.272407134042424,34.932388384056445,24.010726098809414,4.724484753868877,-25.810750580384287,-39.39506571097297,1.3313918681439947,-5.193566549643094,-5.383065983251594,39.871573118064255,43197.01901760737,23690.982449209063,23690.982449209063,66888.00146681644,78079.08196906734,78079.08196906734,23690.982449209063,101770.0644182764,101770.0644182764,101770.0644182764,126156.80018513533,91815.79577031077,56933.732818849116,38757.84772384628,24386.735766858936,0.0,63144.58349070522,20728.725401830096,1521.282675850986,0.0,0.8854257412395464,2.8416001948794274,0.0014959135982669303,349391.5992582033,1549003.2817141593,4.433430239888032,1549003.2817141593,4.433430239888032,0.85,0.09542910065065026,4.027634451161993,1.2681757271988316,1.0,0.0,4.027634451162857,1.285468687848154,1.2857947696999295,3.1332030793407837,19376.988490663105,1975.9029322615884,4632.441516551485,4632.441516551485,5.114146042548484,4.272407134042424,-3.09820818052996,7.370615314572383,3.198256300024019,3.198256300024019,0.9137875142925769,0.0,0.0,0.00025365446827721986,1.0004520272063193,0.00025353986136199784,198.26632623348777,0.0,2.296289989814518e-05,65.07685831134344,0.02148514907692658,8.442807560616835e-05,0.0001692263926710515,0.0006815820491677945,0.0954291006470767,0.07195031794690462,0.023478782700172073,0.09542898329774355,0.07195031794959891,0.023478782701051342,0.3767413124056287,0.3767413124056287,0.12293802304757218,0.0,3.410605131648481e-13,7.602254664589964,3.410605131648481e-13,0.1894994336084892,7.47483343486482,3.410605131648481e-13,24386.735766858936,20728.725401830096,0.85,1.059283279248524,0.6840969823479143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467124689863429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.78146054974,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.61532317404,1521.282675850986,0.3767413124056287,0.12293802304757218,6.112874298809886,3.198256300024019
947.0,-29.20784926750053,4.289277337713521,34.93269578491214,24.0173703636043,4.732898943313858,-25.813805170410447,-39.39744788277892,1.338533990749072,-5.052200786123649,-5.373722106808174,39.8737308736728,43188.08514196675,23725.575559468296,23725.575559468296,66913.66070143504,78071.8999412388,78071.8999412388,23725.575559468296,101797.47550070709,101797.47550070709,101797.47550070709,126193.08064333574,91813.76070728901,56929.945908029535,38759.79422139942,24395.605142628643,0.0,63155.39936402806,20736.264371234345,1521.5820134551084,0.0,0.8854659528072588,2.840758120806532,0.0014959135982669303,349519.27575077885,1549096.0697446011,4.432076217876945,1549096.0697446011,4.432076217876945,0.85,0.09542390621642474,4.027634451161993,1.2681616775365545,1.0,0.0,4.027634451160435,1.2854354770491885,1.2857614031489932,3.1332840294774837,19376.559006907948,1975.859137106754,4632.441516551485,4632.441516551485,5.121613618800796,4.289277337713521,-3.0830300842467824,7.372307421960304,3.2021911891244,3.2021911891244,0.9149117683212572,0.0,0.0,0.00025353986136199784,1.0004478317508734,0.0002534263689874567,198.26988149171248,0.0,2.2722692042023442e-05,64.39610924709443,0.021507871768968605,8.440543569606106e-05,0.00016913442566593678,0.0006812116396896242,0.09542390621642947,0.07194873320338502,0.023475173013044453,0.09542380920734901,0.07194873320338145,0.023475173013043287,0.3767396251006146,0.3767396251006146,0.12292127913646056,0.0,3.410605131648481e-13,7.566974866383134,3.410605131648481e-13,0.32152132068449646,7.444429213241619,3.410605131648481e-13,24395.605142628643,20736.264371234345,0.85,1.0595081556803139,0.6838383665825688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467384888310568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.10071148549,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.554462187272,1521.5820134551084,0.3767396251006146,0.12292127913646056,6.112874298809886,3.2021911891244
948.0,-29.2121378840386,4.305866500723605,34.93305506725615,24.024005617853277,4.74129874463336,-25.81682411216062,-39.39979799380524,1.3456672999264478,-4.9140094899058795,-5.364402287163802,39.87585698133099,43179.19748034439,23759.300438789956,23759.300438789956,66938.49791913434,78064.74004007346,78064.74004007346,23759.300438789956,101824.04047886342,101824.04047886342,101824.04047886342,126228.13843877509,91811.72522830935,56926.18266859256,38761.71395524088,24404.097959911673,0.0,63165.811915152546,20743.483265924922,1521.859225242533,0.0,0.8855061427301383,2.839959226047345,0.0014959135982669303,349646.6600105654,1549187.5009556413,4.430723007360713,1549187.5009556413,4.430723007360713,0.85,0.09541866371971865,4.027634451161993,1.268147724582814,1.0,0.0,4.027634451161538,1.285402306947329,1.285728078745798,3.1333648845917548,19376.129435368202,1975.8153330003827,4632.441516551485,4632.441516551485,5.128893771005882,4.305866500723605,-3.06799365579362,7.373860156517225,3.206067712455252,3.206067712455252,0.9160193464157863,0.0,0.0,0.0002534263689874567,1.0004435860231826,0.00025331400243649944,198.2734030371675,0.0,2.2502119650484886e-05,63.77100708947417,0.02153037388861909,8.438310598696269e-05,0.000169043263000494,0.0006808444697976271,0.09541866371972033,0.07194710671599781,0.023471557003722512,0.0954186843159954,0.07194710671599655,0.0234715570037221,0.3767378697852885,0.3767378697852885,0.12290455067423793,0.0,3.979039320256561e-13,7.532747654907382,3.979039320256561e-13,0.45039279725790493,7.414350742361194,3.979039320256561e-13,24404.097959911673,20743.483265924922,0.85,1.059726708002257,0.6835849357615292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467642671913248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.47560932787,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.494271059448,1521.859225242533,0.3767378697852885,0.12290455067423793,6.112874298809886,3.206067712455252
949.0,-29.216386088838853,4.322178182748702,34.933462976310416,24.030480498354905,4.749512098584936,-25.8198253506993,-39.40214125961063,1.3526368087872611,-4.777632604973576,-5.3552798611792065,39.8779920611628,43170.45773547013,23792.598156988435,23792.598156988435,66963.05589245856,78057.68564838359,78057.68564838359,23792.598156988435,101850.28380537202,101850.28380537202,101850.28380537202,126262.8323514359,91809.703600258,56922.47568735656,38763.58656989049,24412.54854606389,0.0,63176.13511595438,20750.666264154304,1522.137728127454,0.0,0.8855452711701622,2.8391640491336605,0.0014959135982669303,349771.38156772696,1549279.3221110227,4.429405616797246,1549279.3221110227,4.429405616797246,0.85,0.09541354122318883,4.027634451161993,1.2681340359291067,1.0,0.0,4.027634451161521,1.2853699032449781,1.285695522390965,3.133443875567676,19375.702786955968,1975.771826970063,4632.441516551485,4632.441516551485,5.136081712414211,4.322178182748702,-3.0532287402128175,7.375406922961519,3.2098875721928164,3.2098875721928164,0.9171107349122333,0.0,0.0,0.00025331400243649944,1.0004394204978604,0.00025320273996244554,198.2768915066893,0.0,2.2279298445845034e-05,63.139531795524825,0.021552653187064934,8.436084675452812e-05,0.00016895315568197134,0.0006804815504572434,0.09541354122318721,0.07194556818931817,0.02346797303386903,0.09541364029115365,0.07194556818931941,0.023467973033869428,0.3767361003987757,0.3767361003987757,0.12288783457112651,0.0,3.410605131648481e-13,7.499466182184847,3.410605131648481e-13,0.577647256205637,7.384448052849564,3.410605131648481e-13,24412.54854606389,20750.666264154304,0.85,1.0599422672747172,0.6833348962584441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467898011740357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.84413403392,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.43476079922,1522.137728127454,0.3767361003987757,0.12288783457112651,6.112874298809886,3.2098875721928164
950.0,-29.220594087607953,4.338217041174721,34.93391601598762,24.03686928972604,4.757600679298474,-25.822802882470473,-39.404473070148356,1.3594980247781427,-4.643188599997131,-5.346295600572979,39.880122570062404,43161.84568355365,23825.33698887771,23825.33698887771,66987.18267243136,78050.78808962351,78050.78808962351,23825.33698887771,101876.12507850122,101876.12507850122,101876.12507850122,126296.98515598963,91807.77211151604,56918.829705460004,38765.49156228448,24420.860077488414,0.0,63186.351639772896,20757.73106586515,1522.4105983074248,0.0,0.8855836931009277,2.8383811598967883,0.0014959135982669303,349894.2482656037,1549370.9507893028,4.428112089493909,1549370.9507893028,4.428112089493909,0.85,0.09540849189042241,4.027634451161993,1.2681206137733536,1.0,0.0,4.027634451161081,1.2853380059676662,1.2856634740158737,3.133521635913808,19375.295161723196,1975.7302607641955,4632.441516551485,4632.441516551485,5.14314900765632,4.338217041174721,-3.0386886081101245,7.376905649284845,3.2136513737715933,3.2136513737715933,0.9181861067918838,0.0,0.0,0.00025320273996244554,1.0004352758390118,0.0002530925748795672,198.28034706615688,0.0,2.2060777496750506e-05,62.52024342579094,0.021574713964561686,8.433870172592275e-05,0.0001688640382365228,0.0006801226179637553,0.09540849188974557,0.07194408442521025,0.023464407464535326,0.09540856959060921,0.07194408442572063,0.02346440746470179,0.3767343543119902,0.3767343543119902,0.12287112835530403,0.0,0.12282024897814381,7.467037517009317,3.410605131648481e-13,0.7031070005758693,7.355144656825189,3.410605131648481e-13,24420.860077488414,20757.73106586515,0.85,1.0601527218144688,0.6830881125978043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446815095394861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.22484566418,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.375917166919,1522.4105983074248,0.3767343543119902,0.12287112835530403,6.112874298809886,3.2136513737715933
951.0,-29.224762818053723,4.353987013523414,34.93441096289632,24.04310965156185,4.765526738474056,-25.825761356500475,-39.40679031712932,1.3662168568360777,-4.510843707879985,-5.337479180245303,39.882249455567134,43153.34436309594,23857.603318156773,23857.603318156773,67010.94768125271,78043.94774837745,78043.94774837745,23857.603318156773,101901.55106653423,101901.55106653423,101901.55106653423,126330.61320011952,91805.81634050049,56915.212955248884,38767.337094724004,24429.062133585285,0.0,63196.39922830929,20764.70281354749,1522.6802750202548,0.0,0.885621253180787,2.8376092281804706,0.0014959135982669303,350014.85255461157,1549462.4277185437,4.4268476506344445,1549462.4277185437,4.4268476506344445,0.85,0.0954035377910559,4.027634451161993,1.2681073333835227,1.0,0.0,4.027634451162181,1.28530677467053,1.2856320932071768,3.1335977764486764,19374.882411911025,1975.688171996658,4632.441516551485,4632.441516551485,5.150114304285275,4.353987013523414,-3.0243941231184217,7.378381136641837,3.217360059701357,3.217360059701357,0.9192457313432448,0.0,0.0,0.0002530925748795672,1.0004312277916976,0.0002529834813715594,198.283770482636,0.0,2.1843570867691986e-05,61.90467983903909,0.021596557535429377,8.431670032923949e-05,0.0001687758745503277,0.0006797675268638945,0.09540353779105912,0.07194267352612416,0.023460864264934968,0.09540356413223396,0.07194267352612173,0.02346086426493417,0.3767326564143293,0.3767326564143293,0.12285443004931272,0.0,0.26083855734765393,7.435294892392562,3.979039320256561e-13,0.8266354723652967,7.3258025070334725,3.979039320256561e-13,24429.062133585285,20764.70281354749,0.85,1.060360218296024,0.6828449862656903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468401510547038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.609282077436,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.317737388617,1522.6802750202548,0.3767326564143293,0.12285443004931272,6.112874298809886,3.217360059701357
952.0,-29.22889251132318,4.369492667869868,34.93494476658448,24.04925690442326,4.773339330233397,-25.82869604607482,-39.40909607391802,1.3728374535986623,-4.380699317091796,-5.32879412189356,39.88437130569744,43144.96563135171,23889.321478425543,23889.321478425543,67034.28710977726,78037.18998725715,78037.18998725715,23889.321478425543,101926.51146568269,101926.51146568269,101926.51146568269,126363.65313410519,91803.8815087513,56911.65715285792,38769.13817321487,24437.141668422497,0.0,63206.27984163737,20771.57041815912,1522.94521221805,0.0,0.8856581447902606,2.836853866326512,0.0014959135982669303,350133.6917828253,1549553.6921449723,4.425605785763976,1549553.6921449723,4.425605785763976,0.85,0.09539865858911412,4.027634451161993,1.268094290918671,1.0,0.0,4.027634451162363,1.2852760026118681,1.2856011731373622,3.1336728009993595,19374.47408116335,1975.6465338482917,4632.441516551485,4632.441516551485,5.156961268279412,4.369492667869868,-3.0103158188951427,7.379808486765011,3.2210143630951706,3.2210143630951706,0.9202898180271916,0.0,0.0,0.0002529834813715594,1.000427203263613,0.000252875452153112,198.2871619430495,0.0,2.1631472102963473e-05,61.30359193979848,0.02161818900753234,8.429481329333585e-05,0.00016868866807822356,0.0006794162910724836,0.09539865858912039,0.07194132087543845,0.023457337713681938,0.09539873703981518,0.07194132087543371,0.023457337713680394,0.3767310170686518,0.3767310170686518,0.12283773807118634,0.0,0.3955821790691516,7.404119828766625,3.979039320256561e-13,0.9480948048017694,7.296626966043618,3.979039320256561e-13,24437.141668422497,20771.57041815912,0.85,1.0605637173668647,0.6826056799965279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468649737136148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.00819417819,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.2602040191,1522.94521221805,0.3767310170686518,0.12283773807118634,6.112874298809886,3.2210143630951706
953.0,-29.23298391280201,4.384738119147482,34.935514635393034,24.055303609371208,4.781019110146662,-25.831609573695076,-39.41139079453421,1.379342309818341,-4.2524016396888555,-5.320256916499311,39.88648955566359,43136.707838444956,23920.54584668633,23920.54584668633,67057.25368513129,78030.56304265012,78030.56304265012,23920.54584668633,101951.10888933645,101951.10888933645,101951.10888933645,126396.23368888444,91802.00840673805,56908.15320254643,38770.95022687958,24445.124799547993,0.0,63216.07502642757,20778.356079615794,1523.2073468506978,0.0,0.8856942785697465,2.8361081753736865,0.0014959135982669303,350250.53878073103,1549644.8057747686,4.424389498926367,1549644.8057747686,4.424389498926367,0.85,0.0953938656320526,4.027634451161993,1.2680815001158048,1.0,0.0,4.02763445116166,1.285245771693617,1.2855707957194655,3.1337465097081214,19374.078777982148,1975.6062241420004,4632.441516551485,4632.441516551485,5.163701637941764,4.384738119147482,-2.9964644670432485,7.38120258619073,3.224615213845557,3.224615213845557,0.921318632527302,0.0,0.0,0.000252875452153112,1.0004232554716859,0.0002527684665165892,198.29052205670078,0.0,2.1420807132860132e-05,60.706567414525615,0.0216396098146652,8.427303623037615e-05,0.00016860241592273585,0.0006790688989195543,0.09539386563146543,0.07194003529072633,0.02345383034073909,0.09539396852373139,0.07194003529116914,0.023453830340883462,0.3767294378348448,0.3767294378348448,0.1228210511553519,0.0,0.5273717108083247,7.3734831421743365,3.410605131648481e-13,1.0678552768104623,7.267841018276272,3.410605131648481e-13,24445.124799547993,20778.356079615794,0.85,1.0607626882418422,0.682369283768592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468895647251767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.41116965292,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.203313736667,1523.2073468506978,0.3767294378348448,0.1228210511553519,6.112874298809886,3.224615213845557
954.0,-29.23703766800924,4.3997271296814615,34.93611777563802,24.061222141049825,4.7885415630177315,-25.83450497415694,-39.41367486314846,1.3857093070680586,-4.125841467276018,-5.311879680896041,39.88859856035168,43128.570041409715,23951.318735922432,23951.318735922432,67079.88877733215,78024.05421172456,78024.05421172456,23951.318735922432,101975.372947647,101975.372947647,101975.372947647,126428.36506853106,91800.17462802492,56904.69045772088,38772.76018922671,24452.992120884053,0.0,63225.752310110765,20785.043302751445,1523.4658756272609,0.0,0.8857296135424911,2.8353691471459896,0.0014959135982669303,350365.2260586751,1549735.5257543752,4.423200165118109,1549735.5257543752,4.423200165118109,0.85,0.09538915644348023,4.027634451161993,1.2680689131701368,1.0,0.0,4.02763445116244,1.2852161854274236,1.285541064464412,3.13381864999041,19373.691773668557,1975.5667606846944,4632.441516551485,4632.441516551485,5.1703445473289955,4.3997271296814615,-2.982847696606532,7.3825748262879936,3.228163412760753,3.228163412760753,0.9223324036459294,0.0,0.0,0.0002527684665165892,1.000419374095147,0.00025266250640658736,198.29385135097115,0.0,2.1214237718674393e-05,60.12114969472323,0.021660824052383874,8.425136541968353e-05,0.00016851710109690567,0.0006787252819878458,0.09538915644349129,0.07193881505008655,0.02345034139340474,0.09538910301738401,0.07193881505007821,0.023450341393402022,0.3767279185686984,0.3767279185686984,0.12280436828935101,0.0,0.6564864638352219,7.343346825645142,3.979039320256561e-13,1.1860382136200087,7.239380059981272,3.979039320256561e-13,24452.992120884053,20785.043302751445,0.85,1.0609583330589338,0.6821361306999079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469139285056383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.82575193312,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.147052909997,1523.4658756272609,0.3767279185686984,0.12280436828935101,6.112874298809886,3.228163412760753
955.0,-29.241054141410324,4.414463982557568,34.93675156914953,24.067037330847256,4.795949076880357,-25.837378321672965,-39.41594394911078,1.391976563997608,-4.00146659700431,-5.303631669598841,39.89069784342604,43120.53258443453,23981.577654867186,23981.577654867186,67102.11023930172,78017.59240360008,78017.59240360008,23981.577654867186,101999.17005846727,101999.17005846727,101999.17005846727,126459.90766283203,91798.32636563297,56901.266546495324,38774.51091015293,24460.737604364767,0.0,63235.2485145177,20791.626963710052,1523.71978297833,0.0,0.8857643099849833,2.8346464555049917,0.0014959135982669303,350478.1730101749,1549825.831539929,4.422032385722734,1549825.831539929,4.422032385722734,0.85,0.09538451303905261,4.027634451161993,1.268056453703903,1.0,0.0,4.027634451160983,1.2851870653199495,1.2855118008102575,3.133889656879877,19373.30171269053,1975.52698553436,4632.441516551485,4632.441516551485,5.1768765065208475,4.414463982557568,-2.9694405202002554,7.383904502757824,3.231659661137083,3.231659661137083,0.9233313317534523,0.0,0.0,0.00025266250640658736,1.0004155300623612,0.00025255756114745396,198.29715012249375,0.0,2.101123830183683e-05,59.54584934740558,0.02168183529068571,8.42298418618587e-05,0.00016843266454472864,0.0006783852024213603,0.09538451303906212,0.07193764661363161,0.023446866425430507,0.09538442003957563,0.07193764661362444,0.023446866425428172,0.3767264572080066,0.3767264572080066,0.12278768866321697,0.0,0.7830392632090479,7.313598413306522,3.979039320256561e-13,1.302165072594505,7.210918553044735,3.979039320256561e-13,24460.737604364767,20791.626963710052,0.85,1.0611504155612872,0.6819065884517685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469380688772988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.2504515858,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.091409883586,1523.71978297833,0.3767264572080066,0.12278768866321697,6.112874298809886,3.231659661137083
956.0,-29.245033854141926,4.428952848847878,34.93741368496076,24.072764021717035,4.8032471837878905,-25.840229539142843,-39.41820185920221,1.3981490029167367,-3.8790815969435357,-5.295512796314958,39.892790533444234,43112.608863999696,24011.336045162785,24011.336045162785,67123.94490916248,78011.21557877795,78011.21557877795,24011.336045162785,102022.55162394073,102022.55162394073,102022.55162394073,126490.94106397538,91796.50404835655,56897.89733358925,38776.22968307478,24468.389440034643,0.0,63244.61912310943,20798.131024029448,1523.9707388832528,0.0,0.8857983574711339,2.8339373473080305,0.0014959135982669303,350589.37947913544,1549915.8576676943,4.420886508229021,1549915.8576676943,4.420886508229021,0.8500000000000001,0.0953799386752108,4.027634451161993,1.2680442233709623,1.0,0.0,4.027634451160304,1.2851583882882778,1.285482981654296,3.133959586511715,19372.917127221383,1975.4877687305434,4632.441516551485,4632.441516551485,5.183300417149676,4.428952848847878,-2.9562411291913846,7.385193978039263,3.235104823637511,3.235104823637511,0.9243156638964317,0.0,0.0,0.00025255756114745396,1.000411739594081,0.00025245361599807864,198.30041879664182,0.0,2.081034580502026e-05,58.97652001142742,0.02170264563649073,8.420842935839406e-05,0.0001683491317890599,0.0006780487630168283,0.09537993867521438,0.07193653215305093,0.023443406522163444,0.09537993086909298,0.07193653215304824,0.023443406522162563,0.3767250456136551,0.3767250456136551,0.12277101162897641,0.0,0.9071702301617393,7.28420034047133,3.979039320256561e-13,1.4164311993714023,7.182657766947898,3.979039320256561e-13,24468.389440034643,20798.131024029448,0.85,1.061338432262541,0.6816802672189144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469619879893736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.68112224982,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.03637861085,1523.9707388832528,0.3767250456136551,0.12277101162897641,6.112874298809886,3.235104823637511
