time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
957.0,-29.24897726718674,4.443197584831358,34.938101873714096,24.078389221709244,4.810418906973261,-25.843060737176597,-39.420448837894924,1.4042113012265807,-3.7584845503292854,-5.287533174704416,39.894874344306736,43104.798169540816,24040.631681982355,24040.631681982355,67145.42985152316,78004.93953627255,78004.93953627255,24040.631681982355,102045.5712182549,102045.5712182549,102045.5712182549,126521.5176022682,91794.71677811697,56894.575411396254,38777.93485191191,24475.946384013296,0.0,63253.881235925204,20804.5544264113,1524.2189403115071,0.0,0.8858317129723432,2.833237791429623,0.0014959135982669303,350698.7055679875,1550005.5057474938,4.419763977278225,1550005.5057474938,4.419763977278225,0.85,0.09537543357232836,4.027634451161993,1.2680321957962595,1.0,0.0,4.027634451160203,1.2851302260251012,1.285454678688149,3.1340282639055483,19372.539938148722,1975.4493061492685,4632.441516551485,4632.441516551485,5.189624433700104,4.443197584831358,-2.9432555516431598,7.386453136474518,3.238499738272684,3.238499738272684,0.9252856395064811,0.0,0.0,0.00025245361599807864,1.0004079964750683,0.00025235065781920724,198.30365774945355,0.0,2.0612366653005038e-05,58.415447094616276,0.021723258003143738,8.418712551589482e-05,0.00016826649048218382,0.0006777159140421652,0.09537543357233387,0.07193547151310735,0.02343996205922652,0.09537550791103429,0.0719354715131032,0.023439962059225168,0.3767236752540308,0.3767236752540308,0.12275433666825063,0.0,1.0290374866652883,7.255144187143173,3.979039320256561e-13,1.5290486243751502,7.154685677008501,3.979039320256561e-13,24475.946384013296,20804.5544264113,0.85,1.0615226850836743,0.6814569687631964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469856889246027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.12004933301,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.981949894414,1524.2189403115071,0.3767236752540308,0.12275433666825063,6.112874298809886,3.238499738272684
958.0,-29.25288488926826,4.457201640794717,34.938813852313125,24.083896411489718,4.817435532897344,-25.845875246887534,-39.42268925076348,1.4101375643330676,-3.639292424611938,-5.279707866210439,39.896943792880876,43097.116025520314,24069.513284396933,24069.513284396933,67166.62930991725,77998.8138520733,77998.8138520733,24069.513284396933,102068.32713647024,102068.32713647024,102068.32713647024,126551.71670752384,91793.0027183444,56891.30489180304,38779.664251712624,24483.3895710536,0.0,63263.053822766225,20810.88113539556,1524.463680107138,0.0,0.8858643197671728,2.832540727399299,0.0014959135982669303,350805.94345386786,1550094.5398228823,4.4186666980650084,1550094.5398228823,4.4186666980650084,0.85,0.09537099589893168,4.027634451161993,1.268020435818472,1.0,0.0,4.027634451162214,1.2851026996914623,1.285427013086304,3.1340953934101763,19372.1781995589,1975.4124190787784,4632.441516551485,4632.441516551485,5.195859073103836,4.457201640794717,-2.9304937353506966,7.387695376145414,3.241845155042447,3.241845155042447,0.9262414728692706,0.0,0.0,0.00025235065781920724,1.0004043056548881,0.00025224867225457666,198.30686739624713,0.0,2.0416983465421922e-05,57.86173114100573,0.02174367498660916,8.41658888845849e-05,0.00016818476893462234,0.0006773867695218042,0.09537099589893713,0.07193446304326034,0.023436532855676782,0.09537086341428176,0.07193446304325624,0.02343653285567544,0.3767223390265897,0.3767223390265897,0.12273766336633667,0.0,1.148848850663967,7.226480817634695,3.979039320256561e-13,1.6404154415985204,7.127280442752067,3.979039320256561e-13,24483.3895710536,20810.88113539556,0.85,1.0617038737663065,0.6812367317306318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447009174408043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.5663333794,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.928115724611,1524.463680107138,0.3767223390265897,0.12273766336633667,6.112874298809886,3.241845155042447
959.0,-29.256757479501683,4.470969294705667,34.93954754096156,24.089317337516718,4.824362096981283,-25.84866725758475,-39.4249108392745,1.4159862394694753,-3.522325188931859,-5.271991401846806,39.89900023433572,43089.508504101395,24097.881530685976,24097.881530685976,67187.39003478737,77992.70380956103,77992.70380956103,24097.881530685976,102090.58534024701,102090.58534024701,102090.58534024701,126581.30144885236,91791.25382389886,56888.058518444304,38781.32811717173,24490.716108605357,0.0,63272.04422577709,20817.108692314552,1524.703775262523,0.0,0.885896406714721,2.8318626060769945,0.0014959135982669303,350911.71494646015,1550183.0181208397,4.417586965876464,1550183.0181208397,4.417586965876464,0.85,0.09536660254585609,4.027634451161993,1.2680087566142908,1.0,0.0,4.02763445116176,1.2850755356790915,1.2853997111527427,3.134161642127605,19371.809109390284,1975.3747823558795,4632.441516551485,4632.441516551485,5.201982894891479,4.470969294705667,-2.9179196140448322,7.388888908750499,3.2451417078994456,3.2451417078994456,0.9271833451141273,0.0,0.0,0.00025224867225457666,1.0004006930562919,0.0002521476384466907,198.3100483580864,0.0,2.0224437841527023e-05,57.31605684288758,0.021763899424450686,8.414483557669827e-05,0.0001681038366778784,0.0006770608039763321,0.0953666025453527,0.07193348925333182,0.02343311329202089,0.09536650223020565,0.07193348925371151,0.023433113292144574,0.3767210345630114,0.3767210345630114,0.12272099139147216,0.0,1.2665762883127059,7.198096130603403,3.979039320256561e-13,1.749666212914974,7.099787694988436,3.979039320256561e-13,24490.716108605357,20817.108692314552,0.85,1.0618811333965903,0.6810196988474523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470324474496126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.02065908128,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.874867120005,1524.703775262523,0.3767210345630114,0.12272099139147216,6.112874298809886,3.2451417078994456
960.0,-29.260595235606647,4.484504172498742,34.94030108691904,24.094646761100762,4.831166042116451,-25.851440179106678,-39.42712928457183,1.421728023149851,-3.4069074114838713,-5.264410389581328,39.90104612313187,43082.03965366958,24125.814664831098,24125.814664831098,67207.85431850067,77986.7195626499,77986.7195626499,24125.814664831098,102112.534227481,102112.534227481,102112.534227481,126610.49366392291,91789.56707617226,56884.887167217435,38782.977676616465,24497.959436441917,0.0,63280.93711305838,20823.26552097563,1524.9418071807652,0.0,0.8859278288516036,2.831191029419798,0.0014959135982669303,351015.6541405455,1550271.0461788985,4.416529655848839,1550271.0461788985,4.416529655848839,0.85,0.09536227024158099,4.027634451161993,1.2679973669862377,1.0,0.0,4.027634451162415,1.285048871130858,1.2853729100379223,3.1342266754552512,19371.453134789062,1975.338483048652,4632.441516551485,4632.441516551485,5.20801278950436,4.484504172498742,-2.905551707765147,7.390055880263889,3.2483902862305736,3.2483902862305736,0.9281115103515925,0.0,0.0,0.0002521476384466907,1.0003971005903036,0.0002520475502157154,198.31320079497493,0.0,2.0036019327670187e-05,56.78207877461731,0.021783935443778355,8.412381691346472e-05,0.00016802382153322594,0.0006767385322231152,0.09536227024158839,0.0719325624025453,0.023429707839043086,0.09536215314459778,0.07193256240253972,0.023429707839041275,0.37671975330834734,0.37671975330834734,0.12270432047824723,0.0,1.3823632729236124,7.170037057548484,3.410605131648481e-13,1.8575029780974432,7.072756119245014,3.410605131648481e-13,24497.959436441917,20823.26552097563,0.85,1.062055294763199,0.680805968102191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470555125511313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.48668101301,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.82219006602,1524.9418071807652,0.37671975330834734,0.12270432047824723,6.112874298809886,3.2483902862305736
961.0,-29.264398749735914,4.497810017511409,34.94107264325635,24.099877837020927,4.837856600827502,-25.854193641511028,-39.42932932460678,1.4273711567687808,-3.2933081543139338,-5.256954276531514,39.90307792180853,43074.64386025621,24153.29859848003,24153.29859848003,67227.94245873624,77980.79655371097,77980.79655371097,24153.29859848003,102134.095152191,102134.095152191,102134.095152191,126639.19545211465,91787.88192994916,56881.729236496205,38784.61410383661,24505.100299923655,0.0,63289.71440376027,20829.335254935108,1525.1764463288646,0.0,0.885958653668992,2.830530828324716,0.0014959135982669303,351117.904479618,1550358.4717233088,4.415492493955988,1550358.4717233088,4.415492493955988,0.85,0.09535798692725575,4.027634451161993,1.2679860872542488,1.0,0.0,4.02763445116222,1.285022667427304,1.2853465711044807,3.1342905874380955,19371.097498172334,1975.3022182062514,4632.441516551485,4632.441516551485,5.213945715705527,4.497810017511409,-2.8933805024749444,7.391190519986353,3.2515915898559937,3.2515915898559937,0.929026168530284,0.0,0.0,0.0002520475502157154,1.000393569084994,0.0002519483911179574,198.31632519096712,0.0,1.9848817446611103e-05,56.25154864369587,0.021803784261224965,8.410297742361754e-05,0.00016794457279209788,0.0006764193472631366,0.09535798692678901,0.07193167324893847,0.023426313677850544,0.09535790326582033,0.07193167324929055,0.023426313677965195,0.37671849145160446,0.37671849145160446,0.12268765041433394,0.0,1.4962555296939968,7.1422642484222365,3.410605131648481e-13,1.9636461222175967,7.045874613051296,3.410605131648481e-13,24505.100299923655,20829.335254935108,0.85,1.062225404113089,0.6805946948260678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470783708713235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.95615088209,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.7700817694,1525.1764463288646,0.37671849145160446,0.12268765041433394,6.112874298809886,3.2515915898559937
962.0,-29.268168321938035,4.510891108756094,34.941860629793254,24.10506064714866,4.844483148974908,-25.856922961715497,-39.43151420736683,1.4329600546815853,-3.1817042136137843,-5.24959166186944,39.905099707353685,43067.33269552288,24180.269050637784,24180.269050637784,67247.60174616065,77974.93736270962,77974.93736270962,24180.269050637784,102155.2064133474,102155.2064133474,102155.2064133474,126667.36306148871,91786.22105109537,56878.6163839145,38786.227407978746,24512.1566481413,0.0,63298.38405612005,20835.333150920105,1525.408036810824,0.0,0.885989027698986,2.8298880255778243,0.0014959135982669303,351218.89555802033,1550445.4701150926,4.414470547354032,1550445.4701150926,4.414470547354032,0.8500000000000001,0.09535374091885555,4.027634451161993,1.2679749212646865,1.0,0.0,4.027634451160497,1.2849967166948517,1.2853204864051209,3.134353884982288,19370.746982989578,1975.2664756047764,4632.441516551485,4632.441516551485,5.219767797228065,4.510891108756094,-2.881380528719017,7.392271637475111,3.254746360055646,3.254746360055646,0.9299275314444703,0.0,0.0,0.0002519483911179574,1.0003900683175546,0.0002518501523527533,198.3194217902328,0.0,1.966486787662087e-05,55.730235562343545,0.021823449129101585,8.408228623091202e-05,0.0001678661048870454,0.0006761033072254366,0.09535374091853177,0.07193081276276686,0.023422928155764904,0.09535399317179068,0.07193081276301111,0.02342292815584444,0.3767172437738282,0.3767172437738282,0.12267098102986998,0.0,1.6082405331207497,7.114750079006797,3.979039320256561e-13,2.0678874482556466,7.019203383372712,3.979039320256561e-13,24512.1566481413,20835.333150920105,0.85,1.0623904977817324,0.6803859741085899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471010259186388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.43483780074,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.71853152849,1525.408036810824,0.3767172437738282,0.12267098102986998,6.112874298809886,3.254746360055646
963.0,-29.2719048481026,4.523749196130254,34.94266317788769,24.110034678038232,4.850864029001378,-25.8596471364953,-39.43370548132805,1.4383311163916794,-3.0708085743586366,-5.242441833916143,39.90709991449052,43060.19232188958,24207.029515100785,24207.029515100785,67267.22183699037,77969.22779795967,77969.22779795967,24207.029515100785,102176.25731306046,102176.25731306046,102176.25731306046,126695.37178564402,91784.59714516174,56875.56166910544,38787.81719561811,24519.114472583562,0.0,63306.93166820167,20841.24730169603,1525.6385394364925,0.0,0.886018382192712,2.829231082651497,0.0014959135982669303,351316.9897173228,1550531.5436086834,4.413482948422946,1550531.5436086834,4.413482948422946,0.85,0.09534957796224283,4.027634451161993,1.2679641245258977,1.0,0.0,4.027634451161698,1.2849717845101818,1.2852954216978867,3.1344147005510212,19370.404270645566,1975.2315286714186,4632.441516551485,4632.441516551485,5.225544548940395,4.523749196130254,-2.869640869357583,7.393390065487837,3.257855505943645,3.257855505943645,0.9308158588410415,0.0,0.0,0.0002518501523527533,1.0003866599655185,0.00025175280962006646,198.3224913264757,0.0,1.948265511266059e-05,55.21384458928011,0.021842931784214245,8.406153923839408e-05,0.00016778861311435924,0.0006757911986920843,0.09534957796025541,0.07193001520870444,0.02341956275155097,0.09534942175492642,0.07193001521020373,0.023419562752039096,0.3767160046148283,0.3767160046148283,0.12265431218896548,0.0,1.7186434533476813,7.087592261380792,3.979039320256561e-13,2.1716332595574954,6.9930449501505905,3.979039320256561e-13,24519.114472583562,20841.24730169603,0.85,1.062556975427983,0.6801813195997652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447123479462159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.91844682767,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.667534473718,1525.6385394364925,0.3767160046148283,0.12265431218896548,6.112874298809886,3.257855505943645
964.0,-29.275608298139314,4.536389604775756,34.943478620494865,24.11501813856887,4.857248315629627,-25.862341193793892,-39.43586930455638,1.4437085429322374,-2.9623579977245527,-5.23532611291028,39.9090806789479,43053.08210810903,24233.15096253968,24233.15096253968,67286.23307064871,77963.54260915876,77963.54260915876,24233.15096253968,102196.69357169844,102196.69357169844,102196.69357169844,126722.61125603705,91782.9856604517,56872.52515940389,38789.40055671978,24525.917684338612,0.0,63315.3182410584,20847.03003168782,1525.8606333106625,0.0,0.8860476253959215,2.828604492889669,0.0014959135982669303,351414.6372871525,1550616.7839983422,4.412499137681855,1550616.7839983422,4.412499137681855,0.85,0.09534540427949749,4.027634451161993,1.267953360206448,1.0,0.0,4.027634451160862,1.2849468216665676,1.2852703274803026,3.1344755932686597,19370.064179701327,1975.1968490464458,4632.441516551485,4632.441516551485,5.231183356758166,4.536389604775756,-2.858024879422802,7.394414484198558,3.2609191808161104,3.2609191808161104,0.9316911945188887,0.0,0.0,0.00025175280962006646,1.0003832481980977,0.00025165636277249407,198.32553377278063,0.0,1.9305253258984936e-05,54.71108773596331,0.02186223703747323,8.404105679282189e-05,0.00016771175282724457,0.0006754816335517751,0.09534540427907291,0.07192920993922364,0.02341619433984928,0.09534532886489061,0.07192920993954394,0.02341619433995355,0.37671477554674504,0.37671477554674504,0.12263764378290855,0.0,1.8272344154364077,7.060681667960807,3.410605131648481e-13,2.2729681151857335,6.967049000027259,3.410605131648481e-13,24525.917684338612,20847.03003168782,0.85,1.0627164948373469,0.6799789261769862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471457368206342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.41568997436,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.61707378882,1525.8606333106625,0.37671477554674504,0.12263764378290855,6.112874298809886,3.2609191808161104
965.0,-29.279279322601113,4.5488152522812095,34.94430582793955,24.119885125570022,4.863501448867248,-25.865019201836418,-39.438026666734345,1.4489711419314861,-2.855425242369506,-5.228356166741096,39.91105432165238,43046.086276475166,24258.922299345588,24258.922299345588,67305.00857582076,77957.91697031839,77957.91697031839,24258.922299345588,102216.83926966398,102216.83926966398,102216.83926966398,126749.53322815729,91781.36765326529,56869.53695944567,38790.92299313291,24532.69395849331,0.0,63323.616951626216,20852.789864719314,1526.0842821792658,0.0,0.8860761406739461,2.827982491241786,0.0014959135982669303,351510.30507178477,1550701.721432589,4.411539858314844,1550701.721432589,4.411539858314844,0.8500000000000001,0.09534129926723411,4.027634451161993,1.2679427849082279,1.0,0.0,4.027634451159569,1.284922395259282,1.2852457709901142,3.134535179729095,19369.722712240684,1975.1620290558637,4632.441516551485,4632.441516551485,5.236746586582832,4.5488152522812095,-2.846615225493418,7.395430477774628,3.2639386194177202,3.2639386194177202,0.9325538912622058,0.0,0.0,0.00025165636277249407,1.000379903469847,0.0002515607939539935,198.32854966143088,0.0,1.9127872525496757e-05,54.20839073725781,0.021881364909998726,8.40206400990518e-05,0.00016763572267344226,0.0006751754118849937,0.09534129926724808,0.07192845662159819,0.023412842645649887,0.09534140285325614,0.07192845662158766,0.023412842645646463,0.3767135514444519,0.3767135514444519,0.12262097572472967,0.0,1.934141951068625,7.034028607849507,3.410605131648481e-13,2.3729309243715875,6.941132637967485,3.410605131648481e-13,24532.69395849331,20852.789864719314,0.85,1.0628737241468058,0.6797793358733546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471677977975705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.91299297565,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.56715117815,1526.0842821792658,0.3767135514444519,0.12262097572472967,6.112874298809886,3.2639386194177202
966.0,-29.28291822228616,4.561029371627319,34.945143281715524,24.124655860383086,4.869628647548149,-25.86768089839299,-39.440177532937355,1.454123594998796,-2.7497936833127596,-5.221512662569685,39.91300725462683,43039.20337938737,24284.305678466895,24284.305678466895,67323.50905785427,77952.41157242494,77952.41157242494,24284.305678466895,102236.71725089184,102236.71725089184,102236.71725089184,126776.0741183536,91779.80598909764,56866.59779607439,38792.45354780361,24539.35686746175,0.0,63331.81041526536,20858.453337342486,1526.3040744974078,0.0,0.8861040769655938,2.8273643846648535,0.0014959135982669303,351604.2572335025,1550785.7710668708,4.410600097020397,1550785.7710668708,4.410600097020397,0.85,0.09533723032893474,4.027634451161993,1.2679324173135682,1.0,0.0,4.027634451162679,1.284898483358024,1.2852217302683377,3.1345935132835967,19369.393135522983,1975.1284215836176,4632.441516551485,4632.441516551485,5.2422260684134425,4.561029371627319,-2.835396040620415,7.3964254122477335,3.2669143390898254,3.2669143390898254,0.9334040968828072,0.0,0.0,0.0002515607939539935,1.000376589587376,0.0002514660944412488,198.33153923743683,0.0,1.8954025166076578e-05,53.715707320661025,0.0219003189351648,8.400028944535174e-05,0.00016756050450864176,0.0006748724606130901,0.09533723032863328,0.07192773052330118,0.023409499805332107,0.095337298399856,0.0719277305235286,0.023409499805406127,0.3767123289980826,0.3767123289980826,0.12260430794485323,0.0,2.0394608227830986,7.00767847770544,3.979039320256561e-13,2.4717189792569343,6.915739004715874,3.979039320256561e-13,24539.35686746175,20858.453337342486,0.85,1.063028336256542,0.6795827104448808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447189666251283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.42030955906,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.517754711494,1526.3040744974078,0.3767123289980826,0.12260430794485323,6.112874298809886,3.2669143390898254
967.0,-29.286525478374,4.573035278575663,34.94598959204096,24.129338829685025,4.8756424601138395,-25.870325470007685,-39.442317956686,1.459177142741902,-2.645550845527282,-5.214787294269279,39.91494019066252,43032.41513286388,24309.29116619871,24309.29116619871,67341.70629906259,77947.01016535335,77947.01016535335,24309.29116619871,102256.30133155207,102256.30133155207,102256.30133155207,126802.21378349396,91778.28971231081,56863.69467984511,38793.994480517445,24545.912451941895,0.0,63339.906932459344,20864.02558415061,1526.520191032988,0.0,0.886131474599365,2.8267522856400644,0.0014959135982669303,351696.6067502227,1550868.9634704676,4.40967849477122,1550868.9634704676,4.40967849477122,0.8500000000000001,0.09533319413165092,4.027634451161993,1.267922210167162,1.0,0.0,4.02763445116373,1.284875033329138,1.2851981526566627,3.1346507222000475,19369.073137448573,1975.0957908611579,4632.441516551485,4632.441516551485,5.247619657872163,4.573035278575663,-2.824359686956926,7.397394965532589,3.2698469571797033,3.2698469571797033,0.9342419877656295,0.0,0.0,0.0002514660944412488,1.000373325228648,0.00025137225083822886,198.3345028940529,0.0,1.878190012768649e-05,53.227904961863516,0.02191910083529249,8.398004211704192e-05,0.0001674860523242069,0.0006745725944300959,0.09533319413165556,0.07192702915439861,0.023406164977256953,0.09533310259435711,0.07192702915439511,0.023406164977255815,0.376711108485497,0.376711108485497,0.12258764038761875,0.0,2.143251769231597,6.981656504592934,3.979039320256561e-13,2.5692364487420036,6.890791002562651,3.979039320256561e-13,24545.912451941895,20864.02558415061,0.85,1.063179748130518,0.6793886700646756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472113439570873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.93250720026,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.468879443717,1526.520191032988,0.376711108485497,0.12258764038761875,6.112874298809886,3.2698469571797033
968.0,-29.29010178974652,4.584837094574772,34.946843687513685,24.133980797510617,4.881613237521471,-25.872946516407257,-39.4444395211525,1.4641950210219574,-2.543384603590823,-5.208136000318931,39.91685962571336,43025.68321937016,24333.782080106856,24333.782080106856,67359.46529947701,77941.61696696439,77941.61696696439,24333.782080106856,102275.39904707125,102275.39904707125,102275.39904707125,126827.78529709103,91776.75184534975,56860.81809777221,38795.48194175282,24552.38625001979,0.0,63347.868191772606,20869.52831251682,1526.733108526752,0.0,0.8861585358132035,2.826160578039857,0.0014959135982669303,351787.95783837145,1550951.578137639,4.408768246837551,1550951.578137639,4.408768246837551,0.85,0.09532917726931428,4.027634451161993,1.267912081596442,1.0,0.0,4.027634451162259,1.2848517492844616,1.2851747421751387,3.1347075282459604,19368.74858294077,1975.0626955117978,4632.441516551485,4632.441516551485,5.252906484229419,4.584837094574772,-2.8134712905932497,7.398308385168022,3.272737121395166,3.272737121395166,0.9350677489700475,0.0,0.0,0.00025137225083822886,1.0003701329373227,0.00025127924411351687,198.33744120346003,0.0,1.861242435475062e-05,52.74761062136326,0.02193771325964724,8.395997763962823e-05,0.00016741227319860063,0.0006742754390820275,0.09532917726779623,0.07192634249851275,0.02340283476928348,0.09532935238838144,0.07192634249965811,0.02340283476965617,0.37670989186137815,0.37670989186137815,0.12257097300849784,0.0,2.2454042417316487,6.955873996371395,3.410605131648481e-13,2.664751396728093,6.865814564291952,3.410605131648481e-13,24552.38625001979,20869.52831251682,0.85,1.0633264736795898,0.6791970187397433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472328337652602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.45221285976,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.420516806014,1526.733108526752,0.37670989186137815,0.12257097300849784,6.112874298809886,3.272737121395166
969.0,-29.293647359990015,4.596437220436163,34.947704453586624,24.138494731765263,4.887426318729486,-25.875555666078313,-39.44655895521862,1.4690740301920673,-2.442216605601459,-5.2016380590987605,39.91876216001744,43019.07664944768,24357.98489663301,24357.98489663301,67377.06154608069,77936.34406735202,77936.34406735202,24357.98489663301,102294.32896398503,102294.32896398503,102294.32896398503,126853.12386099312,91775.2580773548,56857.99065946424,38796.96379765617,24558.79489700809,0.0,63355.75869466426,20874.975662456876,1526.9456314536174,0.0,0.8861848675544366,2.825565376575128,0.0014959135982669303,351877.2207135123,1551033.468659871,4.407882571980058,1551033.468659871,4.407882571980058,0.85,0.09532521699053294,4.027634451161993,1.2679022189741955,1.0,0.0,4.0276344511623465,1.2848291140734232,1.2851519817699713,3.134762753307152,19368.433335166646,1975.0305491851598,4632.441516551485,4632.441516551485,5.258131119325119,4.596437220436163,-2.8027893315822476,7.399226552018411,3.2755857280191902,3.2755857280191902,0.9358816365769115,0.0,0.0,0.00025127924411351687,1.0003669614510788,0.00025118706814249907,198.3403543309633,0.0,1.844671579409031e-05,52.27799256045194,0.021956159975441328,8.393993773459468e-05,0.0001673393063789222,0.0006739815554052989,0.09532521698907442,0.07192569850125162,0.023399518487822808,0.09532537523625333,0.07192569850235209,0.023399518488180854,0.37670867552758736,0.37670867552758736,0.12255430577186777,0.0,2.3461058380406143,6.930404439007702,3.979039320256561e-13,2.759421453497282,6.841289686296534,3.979039320256561e-13,24558.79489700809,20874.975662456876,0.85,1.063471781165097,0.6790081523097709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472541398235372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.98259479885,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.372653852239,1526.9456314536174,0.37670867552758736,0.12255430577186777,6.112874298809886,3.2755857280191902
970.0,-29.297162254464823,4.607839079801905,34.94857062331967,24.142923240456753,4.893144617089015,-25.878146683377768,-39.44866407020015,1.4738707927973869,-2.3426926981517795,-5.195240040210538,39.92064112433217,43012.544244497265,24381.776876111053,24381.776876111053,67394.32112060832,77931.10922913783,77931.10922913783,24381.776876111053,102312.88610524888,102312.88610524888,102312.88610524888,126877.96544478837,91773.75163864675,56855.186654027144,38798.40553846623,24565.079339539494,0.0,63363.48487800572,20880.31743860857,1527.1531383283223,0.0,0.8862107678813763,2.824981602449958,0.0014959135982669303,351965.1283147468,1551114.347869808,4.407011442573127,1551114.347869808,4.407011442573127,0.85,0.09532127395775819,4.027634451161993,1.2678924706438561,1.0,0.0,4.027634451163807,1.284806862735428,1.2851296064059001,3.134817043697079,19368.115413339987,1974.9981301810494,4632.441516551485,4632.441516551485,5.263267067483997,4.607839079801905,-2.792272289122483,7.400111368924388,3.2783931611450012,3.2783931611450012,0.9366837603271432,0.0,0.0,0.00025118706814249907,1.00036379646517,0.00025109572040699573,198.3432423283273,0.0,1.828221475247078e-05,51.81179660850219,0.0219744421901938,8.3920037597458e-05,0.00016726703054504107,0.0006736904547667729,0.09532127395744906,0.07192506756971047,0.023396206387738594,0.09532141818212676,0.07192506756994373,0.02339620638781447,0.37670746122340554,0.37670746122340554,0.12253763864923038,0.0,2.445318664416959,6.9051917461613925,3.979039320256561e-13,2.852547342058756,6.816902469816057,3.979039320256561e-13,24565.079339539494,20880.31743860857,0.85,1.0636144973775228,0.678822263758215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472752633293797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.5163988469,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.32528753537,1527.1531383283223,0.37670746122340554,0.12253763864923038,6.112874298809886,3.2783931611450012
971.0,-29.30064745469089,4.619045775996195,34.949441182482985,24.14727295925843,4.89875992551144,-25.880721304586146,-39.45076272413132,1.478577789250166,-2.2444710708610387,-5.188953194440542,39.922501347089124,43006.114194339134,24405.196456685186,24405.196456685186,67411.31065102432,77925.97234136878,77925.97234136878,24405.196456685186,102331.16879805396,102331.16879805396,102331.16879805396,126902.44673909752,91772.28963496209,56852.431487942675,38799.842385577125,24571.277941043558,0.0,63371.12032662069,20885.586249887023,1527.3581246220565,0.0,0.8862361619790554,2.824403295238635,0.0014959135982669303,352051.5252081625,1551194.4234975257,4.406157373072959,1551194.4234975257,4.406157373072959,0.85,0.09531736161501414,4.027634451161993,1.2678828701237221,1.0,0.0,4.027634451162945,1.2847850304141868,1.2851076512320634,3.134870313567999,19367.806869169195,1974.9666674317118,4632.441516551485,4632.441516551485,5.268322626305507,4.619045775996195,-2.781927263968598,7.400973039964793,3.2811601174210603,3.2811601174210603,0.93747431926316,0.0,0.0,0.00025109572040699573,1.000360732827462,0.00025100517460065446,198.3461060001258,0.0,1.8118206039082648e-05,51.34699591476022,0.02199256039623288,8.390020287887474e-05,0.00016719551752812097,0.0006734024264761189,0.09531736161502252,0.07192445976707494,0.023392901847947584,0.0953174281296267,0.07192445976706861,0.023392901847945523,0.3767062471463201,0.3767062471463201,0.12252097161778713,0.0,2.543106488526746,6.8802730229560325,3.979039320256561e-13,2.944482123579519,6.792935784583847,3.979039320256561e-13,24571.277941043558,20885.586249887023,0.85,1.0637544405650416,0.6786390073693126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447296204656971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.05159815316,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.278417570724,1527.3581246220565,0.3767062471463201,0.12252097161778713,6.112874298809886,3.2811601174210603
972.0,-29.304103905401497,4.630060902017297,34.95031526186785,24.151579301711195,4.904313870071363,-25.883276220141287,-39.45285058636216,1.4832323941505396,-2.147822776751184,-5.182749360630277,39.92434502465015,42999.76471520843,24428.184877467807,24428.184877467807,67427.94959267625,77920.90851163778,77920.90851163778,24428.184877467807,102349.09338910559,102349.09338910559,102349.09338910559,126926.48897319994,91770.86438499403,56849.72058856445,38801.27088492175,24577.395584094353,0.0,63378.666469016105,20890.7862464802,1527.5602391646228,0.0,0.8862611861880365,2.8238373513173474,0.0014959135982669303,352136.7976280285,1551273.7899993297,4.405315776279597,1551273.7899993297,4.405315776279597,0.85,0.09531346825592898,4.027634451161993,1.267873483351432,1.0,0.0,4.02763445116135,1.2847634422786882,1.285085941339596,3.1349229894170096,19367.506081576004,1974.9359956331677,4632.441516551485,4632.441516551485,5.273285111142172,4.630060902017297,-2.771731583525005,7.401792485542302,3.283887202572674,3.283887202572674,0.9382534864493355,0.0,0.0,0.00025100517460065446,1.0003577667424388,0.000250915405413432,198.3489461208021,0.0,1.7959408102431594e-05,50.89696256229114,0.022010519804335313,8.3880474454253e-05,0.00016712470014640146,0.0006731171999497643,0.09531346825457263,0.07192386630984973,0.023389601944722893,0.09531363078928966,0.07192386631087325,0.023389601945055738,0.37670503427660806,0.37670503427660806,0.1225043046592992,0.0,2.6394461703246748,6.855643739696973,3.979039320256561e-13,3.0349265838790984,6.769295820229445,3.979039320256561e-13,24577.395584094353,20890.7862464802,0.85,1.063890317503599,0.6784580224045847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473169696392627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.60156480069,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.232025317713,1527.5602391646228,0.37670503427660806,0.1225043046592992,6.112874298809886,3.283887202572674
973.0,-29.30753106926053,4.640886634946194,34.95119189392093,24.155747168138646,4.909709882421768,-25.885820545755585,-39.45493282573295,1.4877478010858418,-2.0522027373912124,-5.1766934071385275,39.92616755373884,42993.51941339772,24450.91204853231,24450.91204853231,67444.43146193003,77915.92357900871,77915.92357900871,24450.91204853231,102366.83562754102,102366.83562754102,102366.83562754102,126950.27045751462,91769.44220684284,56847.03804125182,38802.67129510113,24583.43482997361,0.0,63386.10612507474,20895.919605477568,1527.761133362591,0.0,0.886285525832414,2.8232688078869987,0.0014959135982669303,352220.0530515067,1551352.2491197307,4.404497233134167,1551352.2491197307,4.404497233134167,0.85,0.09530962220866447,4.027634451161993,1.2678642328502612,1.0,0.0,4.027634451160928,1.2847425044326224,1.2850648829014544,3.1349740802268444,19367.20594226516,1974.9053899410258,4632.441516551485,4632.441516551485,5.278191200292634,4.640886634946194,-2.7617329379762174,7.402619572922411,3.2865751752157,3.2865751752157,0.9390214786330572,0.0,0.0,0.000250915405413432,1.0003547447844585,0.00025082642604698746,198.35176224704952,0.0,1.7805623679699817e-05,50.46113750826928,0.022028325428015014,8.386080343122173e-05,0.00016705460198221026,0.0006728348701687046,0.09530962220831765,0.0719233086148483,0.02338631359346935,0.09530959052320118,0.07192330861511002,0.02338631359355445,0.37670382331966934,0.37670382331966934,0.12248763775917554,0.0,2.7344751434124532,6.831322230977321,3.979039320256561e-13,3.124490669747331,6.745910220808753,3.979039320256561e-13,24583.43482997361,20895.919605477568,0.85,1.0640254715891102,0.6782798635486781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473375638907842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.16573974666,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.186092839987,1527.761133362591,0.37670382331966934,0.12248763775917554,6.112874298809886,3.2865751752157
974.0,-29.31092910915982,4.651526928754739,34.95207019377397,24.159893625788413,4.915071963634104,-25.888342055480308,-39.456996275670804,1.4922355708629913,-1.958334131251945,-5.170695220070519,39.92796940794873,42987.323019139556,24473.16474297459,24473.16474297459,67460.48776211415,77910.9894161192,77910.9894161192,24473.16474297459,102384.1541590938,102384.1541590938,102384.1541590938,126973.51789325042,91768.04533686783,56844.37893988284,38804.073774427765,24589.36373415663,0.0,63393.43750858439,20900.959174033134,1527.9569093860343,0.0,0.886309640224944,2.822717883011949,0.0014959135982669303,352302.5295484964,1551429.8211435669,4.403686295218621,1551429.8211435669,4.403686295218621,0.85,0.09530577536872331,4.027634451161993,1.2678550713649024,1.0,0.0,4.02763445116204,1.2847216949253637,1.285043953852824,3.1350248595249104,19366.911144042235,1974.8753288882785,4632.441516551485,4632.441516551485,5.282994864702162,4.651526928754739,-2.7518621211628562,7.403389049917596,3.28922437281928,3.28922437281928,0.93977839223408,0.0,0.0,0.00025082642604698746,1.000351739445976,0.0002507382315203475,198.35455451093597,0.0,1.764921413789782e-05,50.01787286680242,0.02204597464215291,8.384131411939922e-05,0.00016698511192758824,0.0006725549896306959,0.09530577536873172,0.07192275047032151,0.023383024898410217,0.09530579624981061,0.07192275047031516,0.023383024898408156,0.37670261614508255,0.37670261614508255,0.12247097090574327,0.0,2.8280840266942278,6.807265983328023,3.410605131648481e-13,3.212361088818568,6.722796479115232,3.410605131648481e-13,24589.36373415663,20900.959174033134,0.85,1.0641556983398954,0.6781036761623543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473579841959574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.7224751052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.140631860499,1527.9569093860343,0.37670261614508255,0.12247097090574327,6.112874298809886,3.28922437281928
975.0,-29.314298568614333,4.661984223659187,34.95294948358942,24.163938138540857,4.920311327462466,-25.890850132307456,-39.45905368365345,1.4966157288525,-1.8655671891019097,-5.164823891304125,39.92975484913463,42981.22597635846,24495.124611466275,24495.124611466275,67476.35058782474,77906.13935365573,77906.13935365573,24495.124611466275,102401.26396512201,102401.26396512201,102401.26396512201,126996.50436713567,91766.67143259822,56841.75805530723,38805.45930810109,24595.24040201366,0.0,63400.69971011475,20905.95434171161,1528.1525197375577,0.0,0.8863331609275668,2.822167731497,0.0014959135982669303,352383.27639405977,1551506.6894583735,4.402895351149892,1551506.6894583735,4.402895351149892,0.85,0.09530197206853509,4.027634451161993,1.2678461170336233,1.0,0.0,4.027634451160862,1.2847013878480267,1.2850235283721407,3.1350744143809086,19366.621192547555,1974.8457620642682,4632.441516551485,4632.441516551485,5.287735317099289,4.661984223659187,-2.7421697939331415,7.404154017592328,3.291835672509768,3.291835672509768,0.9405244778599338,0.0,0.0,0.0002507382315203475,1.0003487901385326,0.00025065080699065393,198.35732335733783,0.0,1.74937860419689e-05,49.57738964293986,0.022063468428194878,8.38218860421288e-05,0.0001669163454782187,0.000672278023510131,0.09530197206820185,0.07192222529300084,0.023379746775201004,0.09530194880980557,0.07192222529325233,0.02337974677528276,0.37670141187454304,0.37670141187454304,0.12245430408966411,0.0,2.920387388749191,6.783508556246829,3.979039320256561e-13,3.2992567022022286,6.69998081628853,3.979039320256561e-13,24595.24040201366,20905.95434171161,0.85,1.0642840046930866,0.6779298363090679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473782315113604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.28199188133,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.095640092206,1528.1525197375577,0.37670141187454304,0.12245430408966411,6.112874298809886,3.291835672509768
976.0,-29.317641602465013,4.672265166236831,34.95382974528656,24.16828548246997,4.9257427725637735,-25.89320498094751,-39.46094862241296,1.5013061510465586,-1.7739515798234038,-5.158869657888245,39.93154175476344,42974.5687595445,24516.28689068326,24516.28689068326,67490.85565022775,77901.73794387147,77901.73794387147,24516.28689068326,102418.02483455473,102418.02483455473,102418.02483455473,127019.11053487162,91765.2677464454,56839.09101226773,38806.86303797519,24601.085700316897,0.0,63407.94873829209,20910.92284526936,1528.3443856967951,0.0,0.8863570951320466,2.821643592607539,0.0014959135982669303,352465.17823992175,1551583.6237036886,4.402090531188676,1551583.6237036886,4.402090531188676,0.85,0.09529812640873044,4.027634451161993,1.267836693446152,1.0,0.0,4.027634451161394,1.2846796285682451,1.2850016513178324,3.135127514749126,19366.32495582489,1974.8155543253702,4632.441516551485,4632.441516551485,5.292303594786417,4.672265166236831,-2.7324959310364827,7.4047610972733136,3.2944095013538677,3.2944095013538677,0.9412598575296764,0.0,0.0,0.00025065080699065393,1.0003460637020147,0.0002505640958520514,198.3600705553415,0.0,1.7341295705793797e-05,49.145232030219624,0.022080809723900672,8.380399584101452e-05,0.0001668468111496394,0.0006719979646528067,0.09529812617129574,0.07192166815129053,0.0233764580200052,0.09529878581264734,0.07192166833048289,0.023376458078247554,0.3767002120181907,0.3767002120181907,0.12243763730346746,0.0,3.011322213373603,6.760429814300551,3.979039320256561e-13,3.3849180780648567,6.679772862127265,3.979039320256561e-13,24601.085700316897,20910.92284526936,0.85,1.0643910896532438,0.6777473426386388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447398309061836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.849834268614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.051107617497,1528.3443856967951,0.3767002120181907,0.12243763730346746,6.112874298809886,3.2944095013538677
977.0,-29.32095593049377,4.682364141392446,34.954709441069575,24.171769560221605,4.930481962863133,-25.895823747516683,-39.46315002450717,1.5051068163506407,-1.6836747516751416,-5.1534254232534575,39.93328577879762,42969.31053614577,24538.12298132615,24538.12298132615,67507.43351747192,77896.64427683431,77896.64427683431,24538.12298132615,102434.76725816046,102434.76725816046,102434.76725816046,127041.65134984348,91763.97139004002,56836.63764936005,38808.14860075553,24606.884091683027,0.0,63415.03269243856,20915.851477930573,1528.5451418947503,0.0,0.8863785747975227,2.8210783850888204,0.0014959135982669303,352540.0780111111,1551658.7144857515,4.40136827347286,1551658.7144857515,4.40136827347286,0.85,0.09529449649229559,4.027634451161993,1.2678286452079193,1.0,0.0,4.027634451161427,1.284662030262506,1.2849839372005274,3.1351704621790617,19366.051370185993,1974.787656354208,4632.441516551485,4632.441516551485,5.297017327396935,4.682364141392446,-2.723286791041806,7.405650932434252,3.296947559404222,3.296947559404222,0.9419850169726348,0.0,0.0,0.0002505640958520514,1.0003431009561712,0.0002504781565570367,198.3627942294968,0.0,1.7200027571133698e-05,48.7448781365929,0.022098009751471807,8.378321673760874e-05,0.00016678087911444265,0.0006717324145164129,0.09529449649219918,0.07192127552182376,0.023373220970375416,0.09529452114958957,0.07192127552189652,0.02337322097039907,0.37669904102846824,0.37669904102846824,0.1224209705411768,0.0,3.101215836166432,6.737207442240901,3.410605131648481e-13,3.4697506715783106,6.654975179486996,3.410605131648481e-13,24606.884091683027,20915.851477930573,0.85,1.0645336074315597,0.6775887153531235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474182296744482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.44948037499,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.0069922204,1528.5451418947503,0.37669904102846824,0.1224209705411768,6.112874298809886,3.296947559404222
978.0,-29.324242791416616,4.692291231328783,34.95558716042117,24.17570378109815,4.93557873639521,-25.89827177490946,-39.46515996996311,1.5093668455877285,-1.5958142640967594,-5.147729089348297,39.934987587145606,42963.37609633596,24558.74920763957,24558.74920763957,67522.12530397552,77891.92534280772,77891.92534280772,24558.74920763957,102450.6745504473,102450.6745504473,102450.6745504473,127062.99536660507,91762.63773517546,56834.08848871643,38809.49916273226,24612.320816157775,0.0,63421.81997889004,20920.472693734107,1528.7192610540276,0.0,0.886401491401162,2.8205758010218753,0.0014959135982669303,352618.459444078,1551731.990274961,4.400597724581266,1551731.990274961,4.400597724581266,0.85,0.09529066178882173,4.027634451161993,1.2678199667157606,1.0,0.0,4.027634451160712,1.2846422823004715,1.2849640738831054,3.1352186570953524,19365.769913005945,1974.7589557092326,4632.441516551485,4632.441516551485,5.301469887939734,4.692291231328783,-2.713968064508084,7.4062592958368665,3.2994478588532274,3.2994478588532274,0.9426993882437793,0.0,0.0,0.0002504781565570367,1.0003402662374405,0.000250392956287919,198.36549539610783,0.0,1.7047158693226872e-05,48.311647736604954,0.022115056910165035,8.376424895846854e-05,0.00016671390759856816,0.0006714626777318302,0.09529066178767517,0.0719207280883002,0.023369933699374963,0.09529086095894697,0.07192072808916557,0.023369933699656165,0.37669786903266156,0.37669786903266156,0.12240430379801094,0.0,3.189461396585841,6.714125154637259,3.410605131648481e-13,3.551914825251515,6.63294091925286,3.410605131648481e-13,24612.320816157775,20920.472693734107,0.85,1.0646513349262174,0.6774226301080026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474379797488552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.016249975,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.963340462142,1528.7192610540276,0.37669786903266156,0.12240430379801094,6.112874298809886,3.2994478588532274
979.0,-29.32750695599323,4.702049111560858,34.956464072584,24.1797583521344,4.940663099160174,-25.90059316701301,-39.467045304458566,1.5137493101828732,-1.5074663733131501,-5.142129978527338,39.93671951932216,42957.02278360311,24579.054372151622,24579.054372151622,67536.07715575473,77887.74416112693,77887.74416112693,24579.054372151622,102466.79853327855,102466.79853327855,102466.79853327855,127084.78488044176,91761.29593816235,56831.54268297616,38810.836950206874,24617.986347163205,0.0,63428.82329737008,20925.288395088723,1528.908816158954,0.0,0.8864237976028813,2.8200561569844416,0.0014959135982669303,352695.5164185896,1551806.5658092592,4.399847725786025,1551806.5658092592,4.399847725786025,0.85,0.09528692610038626,4.027634451161993,1.267811023923569,1.0,0.0,4.027634451161284,1.284621960786065,1.2849436378225034,3.1352682533135807,19365.486737490646,1974.7300798428257,4632.441516551485,4632.441516551485,5.305853141228416,4.702049111560858,-2.7047994329800162,7.406848544540875,3.301913137886343,3.301913137886343,0.9434037536818123,0.0,0.0,0.000250392956287919,1.000337925284744,0.000250308370760456,198.36817797435197,0.0,1.690079359141006e-05,47.89684903805611,0.022131957703756446,8.37464607359563e-05,0.00016664649555196272,0.0006711911666504989,0.0952869258935573,0.07192025484651393,0.023366671047043378,0.09528751655834779,0.07192025500262336,0.023366671097762904,0.37669668924886307,0.37669668924886307,0.12238763707014491,0.0,3.2766341378487027,6.691813352702354,3.979039320256561e-13,3.6346636052142003,6.613515486452968,3.979039320256561e-13,24617.986347163205,20925.288395088723,0.85,1.064753745140893,0.6772476699151412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474575666535463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.60145127645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.920128483971,1528.908816158954,0.37669668924886307,0.12238763707014491,6.112874298809886,3.301913137886343
980.0,-29.33074418613441,4.711637162386573,34.95733909905797,24.183399066701554,4.945418230511903,-25.903031622410175,-39.4690684164874,1.5177056667853097,-1.4207807911153054,-5.1367861904971095,39.93841840429885,42951.3593294609,24599.433900914155,24599.433900914155,67550.79323037506,77883.22024292835,77883.22024292835,24599.433900914155,102482.6541438425,102482.6541438425,102482.6541438425,127106.21638634613,91760.00361556394,56829.10253863358,38812.112307700394,24623.56224250363,0.0,63435.67455020403,20930.027906128085,1529.099004691588,0.0,0.8864449158518499,2.8195295321644056,0.0014959135982669303,352769.0718748296,1551879.7209908925,4.399137692948135,1551879.7209908925,4.399137692948135,0.85,0.09528328207992527,4.027634451161993,1.2678028443595397,1.0,0.0,4.0276344511629185,1.2846036315282368,1.2849251953103866,3.135312988622407,19365.214003154408,1974.702268680376,4632.441516551485,4632.441516551485,5.310252447445174,4.711637162386573,-2.6958994837375703,7.407536646124143,3.3043439171419005,3.3043439171419005,0.944098262040543,0.0,0.0,0.000250308370760456,1.0003351453078437,0.0002502245091902934,198.3708384798122,0.0,1.6779076965838135e-05,47.551904121185274,0.022148736780722284,8.37273764594432e-05,0.0001665809943010128,0.0006709273515555788,0.09528328189420604,0.07191985212515101,0.02336342976905503,0.09528384338281999,0.07191985226533223,0.02336342981459304,0.3766955345892766,0.3766955345892766,0.12237097035451877,0.0,3.3627264599678597,6.669733917646397,3.979039320256561e-13,3.7160053993817996,6.591862653749558,3.979039320256561e-13,24623.56224250363,20930.027906128085,0.85,1.0648707325861926,0.6770852463382965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474770188066741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.25650635958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.877261627238,1529.099004691588,0.3766955345892766,0.12237097035451877,6.112874298809886,3.3043439171419005
