time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-29.333951183261203,4.7210564155537025,34.958210327897966,24.186703527253144,4.949913819583715,-25.90557446726868,-39.47121222792191,1.5213023000612937,-1.336064531526688,-5.131617964687144,39.940057803452795,42946.32936880947,24619.689619944482,24619.689619944482,67566.01898875396,77878.38600307668,77878.38600307668,24619.689619944482,102498.07562302117,102498.07562302117,102498.07562302117,127126.93422688996,91758.80656271118,56826.749928461926,38813.396260276946,24628.858603868797,0.0,63442.25486414574,20934.529813288478,1529.277080663549,0.0,0.8864653499299681,2.8190093133434995,0.0014959135982669303,352840.2222284504,1551950.3171423841,4.3984506849606175,1551950.3171423841,4.3984506849606175,0.85,0.09527964338442121,4.027634451161993,1.267795213176869,1.0,0.0,4.027634451159853,1.2845869836611992,1.2849084355429419,3.1353536213506064,19364.961374735125,1974.6765077508758,4632.441516551485,4632.441516551485,5.314625026992688,4.7210564155537025,-2.6872084070509556,7.408264822604658,3.3067397276602595,3.3067397276602595,0.9447827793315027,0.0,0.0,0.0002502245091902934,1.0003320235514848,0.00025014145633558727,198.37347419991616,0.0,1.6635689989389428e-05,47.14554542992964,0.022165372470711674,8.370715799662154e-05,0.00016651735119367186,0.0006706710203838734,0.0952796433833479,0.07191945443776884,0.02336018894557907,0.09527955382096845,0.07191945443857899,0.02336018894584222,0.3766943992514492,0.3766943992514492,0.12235430364868452,0.0,3.447566547847714,6.647458556979132,3.979039320256561e-13,3.795553433160478,6.568457437490224,3.979039320256561e-13,24628.858603868797,20934.529813288478,0.85,1.0650002767625266,0.6769357340903799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474963109408516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.85014766832,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.834825551545,1529.277080663549,0.3766943992514492,0.12235430364868452,6.112874298809886,3.3067397276602595
982.0,-29.337134052967944,4.7303171058423805,34.959078315557015,24.190655559673928,4.954877002713735,-25.90783753316259,-39.473046677280195,1.5255804829054045,-1.2525778525098872,-5.126173150593493,39.94170584126377,42940.118435918295,24638.71716535858,24638.71716535858,67578.83560127688,77874.28051600249,77874.28051600249,24638.71716535858,102512.99768136107,102512.99768136107,102512.99768136107,127147.0988178218,91757.47210307761,56824.25316497645,38814.68770900129,24634.10113646073,0.0,63448.788845462026,20938.98596599162,1529.4457739641066,0.0,0.8864871607459821,2.8185385706955044,0.0014959135982669303,352915.19252317894,1552021.287739991,4.397717413760975,1552021.287739991,4.397717413760975,0.85,0.09527586492887904,4.027634451161993,1.2677865588618444,1.0,0.0,4.027634451162831,1.2845671471699551,1.2848884873953401,3.1354020379824608,19364.679747715025,1974.647789787035,4632.441516551485,4632.441516551485,5.318732482067104,4.7303171058423805,-2.6783837660669394,7.4087008719093195,3.309100597636321,3.309100597636321,0.9454573136103773,0.0,0.0,0.00025014145633558727,1.0003295338052072,0.0002500590534241859,198.37609015108725,0.0,1.647548333027625e-05,46.6915197580029,0.02218184795404195,8.368986073618543e-05,0.00016645159559940185,0.0006704061808870349,0.09527586473123914,0.0719189504300748,0.023356914301164336,0.09527649581741471,0.07191895057926317,0.023356914349615867,0.3766932527652519,0.3766932527652519,0.12233763695068378,0.0,3.5309354303607847,6.625749541486073,3.979039320256561e-13,3.8735952980836146,6.549548183663887,3.979039320256561e-13,24634.10113646073,20938.98596599162,0.85,1.0650926019387719,0.6767681340695828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475154233854015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.3961219964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.792887236234,1529.4457739641066,0.3766932527652519,0.12233763695068378,6.112874298809886,3.309100597636321
983.0,-29.34028890063496,4.739415191554968,34.95994326982961,24.194066260848217,4.959349037737735,-25.91023014383524,-39.475047088321276,1.5292902809405073,-1.169113717175719,-5.121136787966106,39.94335343995422,42934.71949479789,24658.229714489626,24658.229714489626,67592.94920928752,77869.97199433943,77869.97199433943,24658.229714489626,102528.20170882906,102528.20170882906,102528.20170882906,127167.72677611373,91756.247310345,56821.929367199984,38815.90882571669,24639.52506728467,0.0,63455.43389300136,20943.59630719197,1529.634273956577,0.0,0.8865068846482718,2.8180210504017054,0.0014959135982669303,352984.5499311541,1552092.241879395,4.397054324848252,1552092.241879395,4.397054324848252,0.85,0.09527231067362385,4.027634451161993,1.2677788078924643,1.0,0.0,4.027634451163111,1.2845499680262784,1.2848711980980558,3.135443969805617,19364.421265016226,1974.621431887161,4632.441516551485,4632.441516551485,5.322944634354689,4.739415191554968,-2.669938741649494,7.409353933204462,3.3114293332326614,3.3114293332326614,0.9461226666379032,0.0,0.0,0.0002500590534241859,1.0003266405658429,0.00024997740066458487,198.37868313092042,0.0,1.6346767380874152e-05,46.326738757397344,0.022198194721422825,8.367100236724277e-05,0.0001663880510569431,0.0006701502466986447,0.0952723105112128,0.07191861631644046,0.02335369419477234,0.09527286195264263,0.0719186164390405,0.02335369423458334,0.37669211686839216,0.37669211686839216,0.12232097025894986,0.0,3.613459332131299,6.604377894484003,3.410605131648481e-13,3.9520230707904034,6.52872537766109,3.410605131648481e-13,24639.52506728467,20943.59630719197,0.85,1.0652034831762847,0.6766121805611554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475343925150717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.03134099579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.751325373667,1529.634273956577,0.37669211686839216,0.12232097025894986,6.112874298809886,3.3114293332326614
984.0,-29.343421520620673,4.748355823421012,34.960803674492794,24.19752246877181,4.9638635994235445,-25.91259849097911,-39.47701718481255,1.5330405697814753,-1.0877488315650226,-5.116064813294144,39.94495079752297,42929.291506186884,24677.1241760748,24677.1241760748,67606.4156822617,77865.67540437542,77865.67540437542,24677.1241760748,102542.79958045023,102542.79958045023,102542.79958045023,127187.43883194703,91755.04270962348,56819.586505457926,38817.17356018395,24644.6392514968,0.0,63461.81281168075,20947.94336377228,1529.8041218103679,0.0,0.8865269691661309,2.8175362626353078,0.0014959135982669303,353054.40857569064,1552161.0347163717,4.396379133114852,1552161.0347163717,4.396379133114852,0.85,0.09526866013182152,4.027634451161993,1.267771036042832,1.0,0.0,4.027634451163935,1.2845325984460345,1.2848537192830731,3.1354863675973896,19364.167043679678,1974.5955085253047,4632.441516551485,4632.441516551485,5.327023360770914,4.748355823421012,-2.6615398325367625,7.409895655957775,3.3137244509323627,3.3137244509323627,0.9467784145521037,0.0,0.0,0.00024997740066458487,1.000324347155485,0.00024989634749510875,198.38125790040544,0.0,1.6198166923654393e-05,45.90560506163655,0.02221439288834648,8.365243362013764e-05,0.0001663249670444472,0.0006698961673565988,0.09526865996377604,0.0719182101538925,0.023350449809883524,0.0952692074992869,0.07191821028074984,0.02335044985107168,0.37669099543734724,0.37669099543734724,0.12230430357222939,0.0,3.6947154026204316,6.583178765743526,3.410605131648481e-13,4.028315981729122,6.50828173430466,3.410605131648481e-13,24644.6392514968,20947.94336377228,0.85,1.0653086113830346,0.6764586387340852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475531951072729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.61020730003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.710218790306,1529.8041218103679,0.37669099543734724,0.12230430357222939,6.112874298809886,3.3137244509323627
985.0,-29.34652784011785,4.757137869113614,34.961658783728325,24.200559930782788,4.968037591181599,-25.915079427506473,-39.479120588488854,1.5363620195346632,-1.0077194648195587,-5.111257727543992,39.946517316904675,42924.5321780438,24696.154516887727,24696.154516887727,67620.68669493153,77861.06263848781,77861.06263848781,24696.154516887727,102557.21715537555,102557.21715537555,102557.21715537555,127206.91198256712,91753.87929687208,56817.3488364286,38818.36717827053,24649.69482719158,0.0,63468.06200546211,20952.24060311284,1529.976673966561,0.0,0.8865458107226629,2.817038874141424,0.0014959135982669303,353120.6287984095,1552228.5016941691,4.395745745514941,1552228.5016941691,4.395745745514941,0.85,0.09526510687756697,4.027634451161993,1.2677638906007638,1.0,0.0,4.027634451161746,1.2845172334815589,1.2848382463578902,3.135523873234057,19363.92151473442,1974.570471540681,4632.441516551485,4632.441516551485,5.331131419284968,4.757137869113614,-2.653411794051701,7.410549663165315,3.315987233531211,3.315987233531211,0.9474249238660603,0.0,0.0,0.00024989634749510875,1.0003216317977643,0.0002498159987263281,198.38381111065894,0.0,1.607942971748751e-05,45.569103819359604,0.022230472318063965,8.363261261742231e-05,0.00016626373487768642,0.0006696495465722337,0.09526510687750361,0.07191787791849166,0.02334722895901195,0.09526515783919745,0.07191787791853949,0.023347228959027484,0.37668988179729734,0.37668988179729734,0.12228763688951969,0.0,3.7748553361689687,6.561816095727295,3.979039320256561e-13,4.103538262724442,6.485745615982125,3.979039320256561e-13,24649.69482719158,20952.24060311284,0.85,1.06542857239145,0.6763170454826506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475718656847372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.27370605776,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.669452339904,1529.976673966561,0.37668988179729734,0.12228763688951969,6.112874298809886,3.315987233531211
986.0,-29.349609620890742,4.765768263684555,34.96250820147711,24.203919537272327,4.972424814182606,-25.917413909132517,-39.481070114392764,1.5400038042499986,-0.9287585122121413,-5.106322683712015,39.948061717207665,42919.24005191358,24714.352651487163,24714.352651487163,67633.59270340073,77856.89086245968,77856.89086245968,24714.352651487163,102571.24351394684,102571.24351394684,102571.24351394684,127225.82310673202,91752.72329176162,56815.072481226794,38819.61201170536,24654.57959278517,0.0,63474.19160449052,20956.39265386739,1530.136530879368,0.0,0.8865653821044372,2.8165712734934893,0.0014959135982669303,353188.6218538697,1552295.0182154702,4.395087843055504,1552295.0182154702,4.395087843055504,0.8499999999999999,0.09526144516083515,4.027634451161993,1.2677563412906605,1.0,0.0,4.027634451160864,1.2845003694882533,1.2848212749367187,3.1355650390093763,19363.677549112464,1974.5455939706694,4632.441516551485,4632.441516551485,5.335059830368931,4.765768263684555,-2.6452585324285347,7.41102679611309,3.3182170770208477,3.3182170770208477,0.9480620220059565,0.0,0.0,0.0002498159987263281,1.0003190986911832,0.00024973630819724146,198.3863442083394,0.0,1.5939894968751097e-05,45.17366234144061,0.022246412213032717,8.36142455274121e-05,0.00016620175319891601,0.0006693999070274771,0.09526144516074717,0.07191746283063154,0.02334398233011563,0.09526139966685045,0.07191746283069796,0.023343982330137188,0.3766887503357869,0.3766887503357869,0.12227097021001859,0.0,3.8537163416386875,6.5407289922433165,3.410605131648481e-13,4.177564171499853,6.466005942591266,3.410605131648481e-13,24654.57959278517,20956.39265386739,0.85,1.0655290125603734,0.6761683601950312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475903799626966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.878264579835,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.629108355288,1530.136530879368,0.3766887503357869,0.12227097021001859,6.112874298809886,3.3182170770208477
987.0,-29.35266848803926,4.774250887360936,34.963353087601035,24.207458656188123,4.9769003127623375,-25.919618406492994,-39.48287948789073,1.5438502312163402,-0.8503008494802202,-5.1013994879279965,39.949628536762575,42913.46525055851,24732.08515883424,24732.08515883424,67645.55040939274,77853.08855755495,77853.08855755495,24732.08515883424,102585.1737163892,102585.1737163892,102585.1737163892,127244.79726605072,91751.46567438844,56812.747419378575,38820.79806112207,24659.62354966153,0.0,63480.4216107836,20960.6800172123,1530.3058919803377,0.0,0.8865848084139507,2.816109600122997,0.0014959135982669303,353256.4619094732,1552362.5025237885,4.394434836754955,1552362.5025237885,4.394434836754955,0.85,0.09525782291129822,4.027634451161993,1.267748366682791,1.0,0.0,4.027634451160911,1.2844825476648611,1.2848033462944952,3.135608544066305,19363.412139036107,1974.5185296748746,4632.441516551485,4632.441516551485,5.338887727015597,4.774250887360936,-2.6371823105878653,7.411433197948801,3.320415809164937,3.320415809164937,0.948690231189982,0.0,0.0,0.00024973630819724146,1.0003167337009014,0.0002496572333377696,198.38885852790966,0.0,1.580951273352948e-05,44.804159086822544,0.022262221725766244,8.35972021928936e-05,0.00016613910600434787,0.0006691475870283658,0.09525782275384251,0.0719170768561366,0.02334074589770591,0.09525841445671511,0.0719170769750115,0.02334074593628673,0.37668760709303106,0.37668760709303106,0.12225430353308438,0.0,3.9315080898685437,6.520296338704441,3.410605131648481e-13,4.251098638447786,6.448163469512565,3.410605131648481e-13,24659.62354966153,20960.6800172123,0.85,1.0656128093185444,0.6760110308288924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476087484305655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.50876132522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.589152419136,1530.3058919803377,0.37668760709303106,0.12225430353308438,6.112874298809886,3.320415809164937
988.0,-29.35570560681885,4.782583967586298,34.96419279116369,24.210583010595315,4.981010049925712,-25.921941273199554,-39.48483435725791,1.5472457163086377,-0.772461056118118,-5.0967592927820435,39.951167318370665,42908.38990160349,24750.03037295617,24750.03037295617,67658.42027455967,77849.08785509426,77849.08785509426,24750.03037295617,102599.11822805043,102599.11822805043,102599.11822805043,127263.75139044443,91750.35451948593,56810.55492219437,38821.99955254618,24664.633162394013,0.0,63486.63271494019,20964.93818803491,1530.4797786596962,0.0,0.8866028900662762,2.815623661449745,0.0014959135982669303,353320.41166889755,1552428.781371056,4.39382704791441,1552428.781371056,4.39382704791441,0.85,0.0952543139552053,4.027634451161993,1.2677412410220135,1.0,0.0,4.0276344511617985,1.2844668336416485,1.284787526772394,3.13564690474963,19363.177638691406,1974.4946172945304,4632.441516551485,4632.441516551485,5.3427615404372695,4.782583967586298,-2.629386148443857,7.4119701160301545,3.322584347746787,3.322584347746787,0.9493098136419391,0.0,0.0,0.0002496572333377696,1.0003144892195885,0.00024957874351349613,198.3913550259663,0.0,1.568757110887772e-05,44.458576522559454,0.022277909296875124,8.357879197359732e-05,0.00016607844136417227,0.0006689032520336272,0.09525431381846797,0.07191677729983448,0.023337536518633496,0.09525474185309725,0.0719167774030708,0.0233375365521345,0.3766864800705065,0.3766864800705065,0.12223763685820367,0.0,4.008479162050094,6.5001908756496505,3.410605131648481e-13,4.324298236663935,6.428812304884389,3.410605131648481e-13,24664.633162394013,20964.93818803491,0.85,1.0657112746607798,0.6758649508828957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476269807642665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.16317876095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.54955279323,1530.4797786596962,0.3766864800705065,0.12223763685820367,6.112874298809886,3.322584347746787
989.0,-29.358719679904723,4.7907718783902675,34.965026286224074,24.213718575797998,4.985145675139615,-25.92424080594971,-39.48675912162287,1.5506668011825615,-0.6967529573540219,-5.092104455939298,39.95266584509885,42903.28986509536,24767.45070352358,24767.45070352358,67670.74056861893,77845.02801818986,77845.02801818986,24767.45070352358,102612.47872171344,102612.47872171344,102612.47872171344,127281.88850673281,91749.18541137455,56808.3385407473,38823.16318958583,24669.40978501937,0.0,63492.572974605195,20968.99831726646,1530.639948157326,0.0,0.8866211894838771,2.815168216394682,0.0014959135982669303,353384.5723443245,1552493.3284040357,4.393211956325431,1552493.3284040357,4.393211956325431,0.85,0.095250736878875,4.027634451161993,1.2677340181032202,1.0,0.0,4.0276344511612345,1.2844509990992152,1.284771587454965,3.135685560590922,19362.930907786027,1974.4694577440846,4632.441516551485,4632.441516551485,5.346522047829574,4.7907718783902675,-2.6216464260014645,7.412418304391732,3.3247219117603724,3.3247219117603724,0.9499205462172492,0.0,0.0,0.00024957874351349613,1.0003121102141102,0.00024950087174299576,198.39383263490234,0.0,1.5571702593362223e-05,44.13020514958854,0.022293480999468485,8.35606689333026e-05,0.00016601807458019354,0.0006686601166947686,0.09525073673905804,0.07191642718570536,0.02333430955335268,0.09525126682484505,0.07191642729127039,0.023334309587604622,0.376685372251954,0.376685372251954,0.12222097018496578,0.0,4.084253413060765,6.480209846404364,3.410605131648481e-13,4.395351498585285,6.409354104593319,3.410605131648481e-13,24669.40978501937,20968.99831726646,0.85,1.065805611558455,0.6757213931502692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476450838997323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.83480738798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.510286897412,1530.639948157326,0.376685372251954,0.12222097018496578,6.112874298809886,3.3247219117603724
990.0,-29.36170778585391,4.798813637906233,34.96585294265622,24.21659817863258,4.9889697143749485,-25.92654812571075,-39.48871496887875,1.5538100542302105,-0.620178997579103,-5.0876907245897875,39.954133597037156,42898.43219367085,24784.98885808397,24784.98885808397,67683.42105175482,77841.19328007632,77841.19328007632,24784.98885808397,102626.18213816028,102626.18213816028,102626.18213816028,127300.30506111571,91748.10476669959,56806.227031465816,38824.30859470419,24674.122922955426,0.0,63498.431517659614,20973.004484512112,1530.802072204802,0.0,0.8866383684973467,2.814673801283427,0.0014959135982669303,353445.4181499654,1552556.5518204377,4.392634540141908,1552556.5518204377,4.392634540141908,0.85,0.09524724477913564,4.027634451161993,1.2677272814745089,1.0,0.0,4.0276344511600595,1.2844364627361913,1.2847569474372365,3.1357210481101263,19362.70284638054,1974.4462019528116,4632.441516551485,4632.441516551485,5.350307989756249,4.798813637906233,-2.6141541520070004,7.412967789913234,3.326829571465547,3.326829571465547,0.9505227347044419,0.0,0.0,0.00024950087174299576,1.0003094284624439,0.0002494236929531882,198.39628895193604,0.0,1.5449279003634246e-05,43.78325669629945,0.022308930278472118,8.354225694611243e-05,0.00016595861479688334,0.0006684206344230499,0.09524724465571124,0.07191614168302021,0.023331102972691035,0.09524647088273062,0.07191614177621139,0.023331103002924253,0.37668427394192155,0.37668427394192155,0.12220430351304212,0.0,4.15938709910813,6.460609308515302,3.979039320256561e-13,4.467511727010674,6.390803105173461,3.979039320256561e-13,24674.122922955426,20973.004484512112,0.85,1.0659069749294723,0.6755825485506729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476630500945773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.48785893469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.471381446363,1530.802072204802,0.37668427394192155,0.12220430351304212,6.112874298809886,3.326829571465547
991.0,-29.364672971491196,4.806718217536216,34.966673091252375,24.219824687484675,4.993189730964525,-25.928795211544372,-39.490590000618226,1.5573119710173662,-0.5480735996659405,-5.083033561927475,39.955597309568574,42893.33827780397,24801.450444402104,24801.450444402104,67694.78872220607,77837.16006567903,77837.16006567903,24801.450444402104,102638.61051008113,102638.61051008113,102638.61051008113,127317.34127094093,91746.97672332036,56804.03126227399,38825.49495671819,24678.7307608598,0.0,63504.22571757799,20976.921146730827,1530.9525825996318,0.0,0.88665680031925,2.8142673277679227,0.0014959135982669303,353509.6287098235,1552619.6031772988,4.392015031793543,1552619.6031772988,4.392015031793543,0.85,0.09524361610937829,4.027634451161993,1.2677199684409426,1.0,0.0,4.027634451164043,1.2844202483065894,1.2847406298267485,3.135760633228979,19362.46478185806,1974.421926127481,4632.441516551485,4632.441516551485,5.35386153409336,4.806718217536216,-2.6065443668439348,7.413262584380151,3.3289067887168473,3.3289067887168473,0.9511162253476707,0.0,0.0,0.0002494236929531882,1.0003070620898178,0.00024934712790300424,198.39872648035077,0.0,1.5311985483624822e-05,43.39416686059275,0.022324242263955744,8.352460926212976e-05,0.00016589908369105843,0.0006681808648903137,0.09524361596767346,0.07191575384110871,0.02332786212656475,0.09524405945544467,0.07191575394810591,0.02332786216127237,0.37668319300116127,0.37668319300116127,0.12218763684216988,0.0,4.232885093141817,6.441004072002386,3.410605131648481e-13,4.534959962261553,6.371649171526258,3.410605131648481e-13,24678.7307608598,20976.921146730827,0.85,1.065988726848899,0.6754406937982881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476808619244224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.098769098986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.432895734517,1530.9525825996318,0.37668319300116127,0.12218763684216988,6.112874298809886,3.3289067887168473
992.0,-29.367618226639244,4.8144826340594635,34.96748717074831,24.22271770136433,4.997023671391969,-25.93106296869004,-39.49250557981429,1.560468413444725,-0.47457180689718825,-5.078704193919131,39.957060788946805,42888.49972635184,24818.27001721001,24818.27001721001,67706.76974356185,77833.33988565554,77833.33988565554,24818.27001721001,102651.60990286554,102651.60990286554,102651.60990286554,127335.10803872178,91745.89735686434,56801.92738909145,38826.63329752543,24683.498135856233,0.0,63510.13143338167,20980.973415477798,1531.119869870096,0.0,0.8866735595392219,2.8138047378521907,0.0014959135982669303,353569.32801672776,1552682.6464256002,4.391451756109741,1552682.6464256002,4.391451756109741,0.85,0.09524016637988747,4.027634451161993,1.2677132422523574,1.0,0.0,4.027634451164194,1.2844056482828488,1.2847259278155236,3.1357962778711146,19362.236990210447,1974.3986978438559,4632.441516551485,4632.441516551485,5.357492356576021,4.8144826340594635,-2.5992435880914804,7.4137262221509435,3.3309560263017355,3.3309560263017355,0.9517017218004958,0.0,0.0,0.00024934712790300424,1.000305005222004,0.00024927109891614016,198.40114767679523,0.0,1.5190408449399246e-05,43.049617545597464,0.02233943267240514,8.350658350641045e-05,0.00016584054439659377,0.0006679450900111811,0.09524016626222043,0.07191550116170509,0.023324665100515347,0.09524060966908787,0.07191550125055514,0.023324665129332327,0.37668211260374357,0.37668211260374357,0.12217097017213874,0.0,4.305633406518666,6.4217222795852535,3.410605131648481e-13,4.604132387021934,6.35302078698993,3.410605131648481e-13,24683.498135856233,20980.973415477798,0.85,1.0660782494928733,0.6753017000341011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476985375408904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.754219783994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.39476958939,1531.119869870096,0.37668211260374357,0.12217097017213874,6.112874298809886,3.3309560263017355
993.0,-29.37054015740648,4.822110838146818,34.968294068061724,24.225620179809653,5.0008619719103775,-25.9333092937951,-39.49440645575521,1.5636311082991587,-0.40266590605131114,-5.07436865682032,39.95847970177792,42883.701716995034,24834.615509517458,24834.615509517458,67718.31722651249,77829.5402486106,77829.5402486106,24834.615509517458,102664.15575812806,102664.15575812806,102664.15575812806,127352.16917001485,91744.83088547652,56799.85541277396,38827.75052522506,24688.013411886783,0.0,63515.76393711184,20984.811400103765,1531.2725660808364,0.0,0.8866905092660047,2.813364446375651,0.0014959135982669303,353629.12032062083,1552743.7716991382,4.390882092208159,1552743.7716991382,4.390882092208159,0.85,0.09523664407016269,4.027634451161993,1.2677065506810328,1.0,0.0,4.0276344511617355,1.2843910182555793,1.2847111964840774,3.1358319965770263,19362.01191996372,1974.3757470658911,4632.441516551485,4632.441516551485,5.3610208398281145,4.822110838146818,-2.5920016710573592,7.414112509204177,3.3329761556488093,3.3329761556488093,0.9522789016139456,0.0,0.0,0.00024927109891614016,1.0003025966790586,0.0002491956931269642,198.40354975012903,0.0,1.5084238250536287e-05,42.74873120201984,0.022354516910655677,8.348869966407707e-05,0.0001657823992520631,0.0006677109026239016,0.0952366439500416,0.0719151939789471,0.023321449971094487,0.09523702408428669,0.0719151940696533,0.02332145000050939,0.37668103919311746,0.37668103919311746,0.12215430350278049,0.0,4.377336278524865,6.402638765567303,3.979039320256561e-13,4.671702750768986,6.334739238956331,3.979039320256561e-13,24688.013411886783,20984.811400103765,0.85,1.0661655159113204,0.6751662746189276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477160947575687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.45333344041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.356943878875,1531.2725660808364,0.37668103919311746,0.12215430350278049,6.112874298809886,3.3329761556488093
994.0,-29.37343833902159,4.829604804802065,34.96909383774515,24.22845469499009,5.004628650458206,-25.935541402977503,-39.49629367617888,1.566731714414419,-0.3318352719676909,-5.070117978775092,39.95988584016448,42878.950329493215,24850.72400137039,24850.72400137039,67729.6743308636,77825.75564222063,77825.75564222063,24850.72400137039,102676.47964359101,102676.47964359101,102676.47964359101,127368.99118295131,91743.74086568136,56797.791359658964,38828.832784469334,24692.511539360297,0.0,63521.34432382963,20988.634808456252,1531.4262896508862,0.0,0.8867070704407711,2.8129289401650297,0.0014959135982669303,353687.7500194169,1552804.3484572442,4.390325501440176,1552804.3484572442,4.390325501440176,0.85,0.09523314875075399,4.027634451161993,1.267699916805141,1.0,0.0,4.027634451163083,1.2843766775607162,1.2846967553598283,3.135867009677615,19361.781880014187,1974.3522895192739,4632.441516551485,4632.441516551485,5.364498162055578,4.829604804802065,-2.5848853966261416,7.414490201428206,3.3349681349385936,3.3349681349385936,0.9528480385538839,0.0,0.0,0.0002491956931269642,1.000300143971554,0.0002491209209843428,198.40593234992826,0.0,1.4960776244219977e-05,42.39883987611942,0.022369477686899897,8.347094779790387e-05,0.00016572474532906034,0.000667478693697371,0.09523314863597684,0.07191490739962576,0.023318241236351088,0.09523361948518108,0.07191490748629913,0.023318241264454868,0.3766799705462859,0.3766799705462859,0.12213763683396056,0.0,4.44803912196619,6.383744978634354,3.410605131648481e-13,4.738282706807411,6.316436532016667,3.410605131648481e-13,24692.511539360297,20988.634808456252,0.85,1.066250644595619,0.6750321610150094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477335133339255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.103442114516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.31948725828,1531.4262896508862,0.3766799705462859,0.12213763683396056,6.112874298809886,3.3349681349385936
995.0,-29.376316474894132,4.8369665864578035,34.9698862592708,24.231232702173315,5.008318532077222,-25.93776314814476,-39.4981753435917,1.5697652053277142,-0.261783660479864,-5.0659458157018395,39.961271298885116,42874.26319683096,24866.586201311373,24866.586201311373,67740.84939814234,77822.05319226236,77822.05319226236,24866.586201311373,102688.63939357374,102688.63939357374,102688.63939357374,127385.5811868942,91742.69382238114,56795.753480446845,38829.93371326033,24696.94179332045,0.0,63526.87550658078,20992.40052432238,1531.57798538179,0.0,0.8867233041915323,2.812495043792369,0.0014959135982669303,353745.30417786713,1552864.036077617,4.389779928490074,1552864.036077617,4.389779928490074,0.8499999999999999,0.09522966408062483,4.027634451161993,1.2676934230467305,1.0,0.0,4.027634451161317,1.2843626496567553,1.2846826279204453,3.1359012598492915,19361.56090990978,1974.3297568394692,4632.441516551485,4632.441516551485,5.367922317521828,4.8369665864578035,-2.5778891473046133,7.414855733762417,3.336932332943171,3.336932332943171,0.9534092379837631,0.0,0.0,0.0002491209209843428,1.0002980747014987,0.00024904668646761474,198.40829851964003,0.0,1.4835236670602012e-05,42.043060724486104,0.022384312923570498,8.345325163885883e-05,0.00016566766934548397,0.0006672488124995849,0.09522966397032362,0.07191462897767982,0.023315034992643806,0.09523010499055273,0.07191462906097612,0.023315035019648718,0.3766789044982571,0.3766789044982571,0.12212097016557129,0.0,4.517799514859462,6.365080558904538,3.410605131648481e-13,4.804162155222002,6.298534153167225,0.25696869169013326,24696.94179332045,20992.40052432238,0.85,1.0663337187286195,0.6748996051661567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477507907281377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.74766296288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.282409014679,1531.57798538179,0.3766789044982571,0.12212097016557129,6.112874298809886,3.336932332943171
996.0,-29.379169969922046,4.844195881535924,34.97067057461333,24.23368723774331,5.01175196940455,-25.94008195140079,-39.50016918880863,1.572455930608633,-0.19305114962463676,-5.061964301279749,39.96261996850986,42870.149591687696,24882.484590625558,24882.484590625558,67752.63418231325,77818.07961159304,77818.07961159304,24882.484590625558,102700.56420221861,102700.56420221861,102700.56420221861,127401.82017748224,91741.72512478752,56793.795104892124,38831.03335543934,24701.255975263626,0.0,63532.28933070296,20996.06757897408,1531.7274292092345,0.0,0.8867386978835639,2.812056755109358,0.0014959135982669303,353800.2352299773,1552922.140434637,4.389262600193598,1552922.140434637,4.389262600193598,0.85,0.09522622613004281,4.027634451161993,1.2676874732738366,1.0,0.0,4.027634451162482,1.2843502234085498,1.2846701032283585,3.1359316000841377,19361.356474039403,1974.3089101823155,4632.441516551485,4632.441516551485,5.371354285147836,4.844195881535924,-2.57109656003953,7.415292441575454,3.338869145083989,3.338869145083989,0.9539626128811397,0.0,0.0,0.00024904668646761474,1.0002955293103684,0.0002489731076168205,198.41064448039828,0.0,1.4728744155441781e-05,41.74126093652201,0.02239904166772594,8.343450428663571e-05,0.00016561218218097903,0.0006670253304842275,0.09522622613002339,0.07191438607188327,0.023311840058140118,0.09522620844116401,0.07191438607189793,0.02331184005814487,0.3766778418483562,0.3766778418483562,0.12210430349752653,0.0,4.586622833416698,6.346309797948095,3.410605131648481e-13,4.868913151655136,6.278965663863346,0.5742660978077652,24701.255975263626,20996.06757897408,0.85,1.0664283452724683,0.6747773461859187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477679490090476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.445863174915,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.245635748064,1531.7274292092345,0.3766778418483562,0.12210430349752653,6.112874298809886,3.338869145083989
997.0,-29.38200543316707,4.851301096311958,34.97144733015489,24.23668698119002,5.015569454148055,-25.94215893096821,-39.5019045920111,1.5757229519498464,-0.12505629014685837,-5.057749539619321,39.96396836274804,42865.04022957103,24897.374226875858,24897.374226875858,67762.41445644689,77814.7584813647,77814.7584813647,24897.374226875858,102712.13270824056,102712.13270824056,102712.13270824056,127417.62838872019,91740.63059443279,56791.748943379265,38832.09072339281,24705.495680479617,0.0,63537.586403872425,20999.671328407672,1531.8673782510841,0.0,0.8867552783628443,2.8116558481786496,0.0014959135982669303,353858.39157666895,1552980.2345699356,4.388705401758031,1552980.2345699356,4.388705401758031,0.85,0.09522265688782183,4.027634451161993,1.2676806696085263,1.0,0.0,4.027634451161993,1.2843351018766815,1.2846548834255063,3.135968521982136,19361.12548217239,1974.2853555671295,4632.441516551485,4632.441516551485,5.37456849437144,4.851301096311958,-2.564188578492262,7.41548967480422,3.3407782600766516,3.3407782600766516,0.9545080743076148,0.0,0.0,0.0002489731076168205,1.0002936683548245,0.00024890001355932275,198.4129756646637,0.0,1.4598827206212159e-05,41.37307630240526,0.02241364049493215,8.341819013299674e-05,0.00016555491748382377,0.0006667946892171296,0.09522265677296346,0.07191404308341552,0.023308613689547935,0.09522311205974031,0.07191404317015854,0.023308613717663292,0.37667676302264336,0.37667676302264336,0.12208763682975739,0.0,4.65434208829214,6.328097610181203,3.979039320256561e-13,4.932693249472436,6.26343682942877,0.8760034875346037,24705.495680479617,20999.671328407672,0.85,1.066493367024042,0.6746406757899531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447784960773521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.0776785408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.209260181842,1531.8673782510841,0.37667676302264336,0.12208763682975739,6.112874298809886,3.3407782600766516
998.0,-29.384818667481266,4.858276855029469,34.97221649526518,24.239105195179604,5.018835376387667,-25.944364654547833,-39.5037945714779,1.5783813634524209,-0.05607706762515363,-5.053961529007332,39.96530073638321,42860.6702463813,24912.908953899212,24912.908953899212,67773.57920028051,77811.31598878457,77811.31598878457,24912.908953899212,102724.22494268378,102724.22494268378,102724.22494268378,127434.07076826472,91739.64566397178,56789.829740284345,38833.12880409715,24709.84582558094,0.0,63542.97462967809,21003.368951743796,1532.023537519524,0.0,0.8867697414288302,2.811192774496958,0.0014959135982669303,353910.6659056704,1553037.6400879307,4.3882193720091776,1553037.6400879307,4.3882193720091776,0.85,0.0952192974480539,4.027634451161993,1.2676747484086088,1.0,0.0,4.02763445116122,1.2843228248768026,1.2846425094875715,3.135998499091021,19360.917620485332,1974.2641595738946,4632.441516551485,4632.441516551485,5.377921958623033,4.858276855029469,-2.5576581647601513,7.41593501978962,3.342661993003315,3.342661993003315,0.9550462837152328,0.0,0.0,0.00024890001355932275,1.0002913724974645,0.0002488275120656943,198.4152886207218,0.0,1.4502809451532545e-05,41.10096198564323,0.022428143304383683,8.340042619524248e-05,0.00016549958736408027,0.0006665718397206638,0.09521929736024068,0.07191385903929784,0.023305438320942846,0.09521868750778303,0.07191385910561855,0.023305438342435345,0.37667569262921385,0.37667569262921385,0.12207097016220875,0.0,4.721709685489316,6.3103036051901995,3.979039320256561e-13,4.997884461382171,6.246484993645652,1.18813971317212,24709.84582558094,21003.368951743796,0.85,1.0665786358800158,0.6745146964895627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478018654144662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.805564224036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.173150735836,1532.023537519524,0.37667569262921385,0.12207097016220875,6.112874298809886,3.342661993003315
999.0,-29.387610460719873,4.865132555257201,34.972977671939155,24.24189402898776,5.022513711978825,-25.946509831607337,-39.505607437435515,1.5814130828683053,0.008564842372720705,-5.04988831997745,39.966606334307194,42856.07323599327,24927.315972671568,24927.315972671568,67783.38920866484,77807.7044612248,77807.7044612248,24927.315972671568,102735.02043389637,102735.02043389637,102735.02043389637,127448.95827133706,91738.65002752688,56787.84207664093,38834.23105653994,24713.93783744069,0.0,63548.16889398063,21006.847161824586,1532.1583600483057,0.0,0.8867857517204591,2.810820285154475,0.0014959135982669303,353966.88271837705,1553093.893526144,4.387681360467318,1553093.893526144,4.387681360467318,0.8499999999999999,0.09521574315226117,4.027634451161993,1.2676683727884668,1.0,0.0,4.027634451162595,1.28430880175682,1.2846283897578985,3.1360327404535013,19360.707499386106,1974.2427331847375,4632.441516551485,4632.441516551485,5.381031985748229,4.865132555257201,-2.5509721429999663,7.4161046982571674,3.3445185153769508,3.3445185153769508,0.9555767186791287,0.0,0.0,0.0002488275120656943,1.0002891581011562,0.0002487555823738431,198.4175839952277,0.0,1.4385404783725548e-05,40.768237157078204,0.02244252870916741,8.338339033375166e-05,0.0001654441217319426,0.0006663484444298106,0.0952157430451481,0.07191352872596239,0.023302214319185707,0.09521616829033963,0.07191352880686179,0.023302214345399374,0.3766746422099076,0.3766746422099076,0.12205430349483651,0.0,4.787602985148851,6.292518501544691,0.20640306255330643,5.05845316235019,6.229285964891972,1.482908141972473,24713.93783744069,21006.847161824586,0.85,1.0666458276988273,0.6743872243981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447818637901081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.47283939547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.13739209397,1532.1583600483057,0.3766746422099076,0.12205430349483651,6.112874298809886,3.3445185153769508
1000.0,-29.390383364539584,4.871857912298046,34.97373235794839,24.244023870583646,5.0254380188032215,-25.948713415187335,-39.50751927969975,1.5837680694505958,0.06719408928512394,-5.0464755293685934,39.9679395914772,42851.96981824975,24942.9571550984,24942.9571550984,67794.92697334815,77804.47796156029,77804.47796156029,24942.9571550984,102747.43511665869,102747.43511665869,102747.43511665869,127465.53706196728,91737.7265083436,56786.03585224433,38835.21184011031,24718.101945308594,0.0,63553.3137854189,21010.386653512305,1532.3104965190585,0.0,0.8867982974999613,2.810450012044998,0.0014959135982669303,354013.9900939903,1553151.3402893522,4.387259779979296,1553151.3402893522,4.387259779979296,0.85,0.09521498567549636,4.027634451161993,1.2676629878813404,1.0,0.0,4.0276344511617745,1.2842979412812612,1.2846174341958494,3.136059259850469,19360.512598057474,1974.222858780264,4632.441516551485,4632.441516551485,5.384408430409417,4.871857912298046,-2.5448377502292767,7.416695662527323,3.346350446370699,3.346350446370699,0.9561001275344854,0.0,0.0,0.0002487555823738431,1.0002872078907659,0.00024868415832126473,198.41986388511455,0.0,1.4272115674637635e-05,40.44717582192306,0.022456800824842048,8.33654278570078e-05,0.00016539015451683527,0.0006661310842150111,0.09521498560911859,0.0719135054630406,0.02330148014607799,0.09521442565610871,0.07191350551317426,0.023301480162322093,0.3766735964472449,0.3766735964472449,0.12205015861340025,0.0,4.851512895343944,6.275239884411974,0.5139558086268607,5.1136696186537165,6.21275054291965,1.7548884240407006,24718.101945308594,21010.386653512305,0.85,1.066741023170729,0.6742680635495253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478352829219538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.15177806032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.10196921384,1532.3104965190585,0.3766735964472449,0.12205015861340025,6.112874298809886,3.346350446370699
1001.0,-29.393136839890207,4.878456160287854,34.97448112450609,24.246251361351483,5.0284741817794805,-25.950888320837493,-39.5093965466134,1.586225662725406,0.11014809335665632,-5.043079767222449,39.96927650897984,42847.80712589004,24958.21024122285,24958.21024122285,67806.01736711289,77801.19380507614,77801.19380507614,24958.21024122285,102759.404046299,102759.404046299,102759.404046299,127481.19701381636,91736.78279025035,56784.207656758495,38836.19459276873,24721.79296751737,0.0,63557.9875602861,21013.524022389764,1532.4331216851017,0.0,0.8868107419228903,2.8102832782947638,0.0014959135982669303,354060.86730578507,1553208.946379841,4.386841613417872,1553208.946379841,4.386841613417872,0.85,0.09521735784577312,4.027634451161993,1.2676574765937407,1.0,0.0,4.027634451161738,1.2842866003010638,1.2846059986606437,3.1360869530351176,19360.313433910625,1974.2025496893054,4632.441516551485,4632.441516551485,5.387701097153281,4.878456160287854,-2.5387762776455545,7.417232437933409,3.3481544833367827,3.3481544833367827,0.9566155666676522,0.0,0.0,0.00024868415832126473,1.000285201708665,0.00024861325339659924,198.4221278462264,0.0,1.41719507907195e-05,40.16330854089907,0.02247097277563277,8.334779370896105e-05,0.00016533636461230368,0.0006659144381423949,0.09521735778044077,0.07191349782139722,0.023303859959043542,0.09521773230905162,0.07191349787073985,0.02330385997503327,0.37667257328000975,0.37667257328000975,0.12206230517688808,0.0,4.910447190207151,6.258038943361612,0.8022829013950172,5.153227860579079,6.19582525424596,1.96571255671887,24721.79296751737,21013.524022389764,0.85,1.0668370722530736,0.6741529864401069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447851815682499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.86791077929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.066831691962,1532.4331216851017,0.37667257328000975,0.12206230517688808,6.112874298809886,3.3481544833367827
1002.0,-29.39587266604203,4.884921285297739,34.97522500507143,24.2480632144958,5.031012623221185,-25.953097115126894,-39.511335210967786,1.5882370723061168,0.14575751885593036,-5.040146934458929,39.970631696121835,42843.97651661432,24974.184998814097,24974.184998814097,67818.16151542842,77798.24206474937,77798.24206474937,24974.184998814097,102772.42706356346,102772.42706356346,102772.42706356346,127497.84995491532,91735.96285546695,56782.50344028599,38837.177127978845,24725.422891351864,0.0,63562.60001933071,21016.609457649083,1532.560895800103,0.0,0.8868207625204656,2.8101588905119925,0.0014959135982669303,354101.3578730235,1553267.3413341374,4.3865048997951614,1553267.3413341374,4.3865048997951614,0.85,0.09522231935394164,4.027634451161993,1.2676527367765087,1.0,0.0,4.027634451161755,1.2842773441564,1.2845966491476744,3.1361095556876113,19360.140393240144,1974.184904451586,4632.441516551485,4632.441516551485,5.391149550314358,4.884921285297739,-2.53312179341723,7.418043078714969,3.349931384667538,3.349931384667538,0.9571232527621537,0.0,0.0,0.00024861325339659924,1.0002833797217852,0.0002485428214010189,198.42437734060337,0.0,1.4069106026903447e-05,39.87184648024437,0.022485041881659673,8.332958644159497e-05,0.00016528366695500426,0.0006657021912423602,0.09522231931154662,0.07191370565221827,0.02330861365932835,0.09522253267149525,0.07191370568423576,0.023308613669705876,0.3766715613823875,0.3766715613823875,0.1220865235751787,0.0,4.964234533481999,6.241233520729793,1.0694465424973032,5.1859044533148335,6.179703009967966,2.146817750671744,24725.422891351864,21016.609457649083,0.85,1.0669507146467185,0.6740438009707685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478682329613262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.57644871864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.031990956952,1532.560895800103,0.3766715613823875,0.1220865235751787,6.112874298809886,3.349931384667538
1003.0,-29.39859254780231,4.8912545784137205,34.975963491578604,24.249780317209684,5.03345053575737,-25.955301608874073,-39.51327680898828,1.5901595968299762,0.1733487561509719,-5.037330357438447,39.971962309657386,42840.227655235634,24990.004826082142,24990.004826082142,67830.23248131777,77795.31375496312,77795.31375496312,24990.004826082142,102785.31858104526,102785.31858104526,102785.31858104526,127514.01313485445,91735.11922395286,56780.834350693774,38838.094303621205,24728.694553809197,0.0,63566.7888574304,21019.390370737816,1532.6693251518204,0.0,0.886830279482119,2.8101259648899126,0.0014959135982669303,354140.2468389925,1553324.6790272386,4.38618511420829,1553324.6790272386,4.38618511420829,0.85,0.09522894528467997,4.027634451161993,1.2676480414671825,1.0,0.0,4.027634451160565,1.2842685026627783,1.2845877149975233,3.136131146104706,19359.962351564398,1974.1667492532515,4632.441516551485,4632.441516551485,5.394564558838808,4.8912545784137205,-2.5276168354666484,7.418871413880369,3.3516791243126662,3.3516791243126662,0.957622606946476,0.0,0.0,0.0002485428214010189,1.0002817342321721,0.0002484728181023952,198.42661376917982,0.0,1.397542486788322e-05,39.606354075581045,0.022499017306527556,8.331135530704216e-05,0.00016523146609397673,0.0006654919452561054,0.0952289452464838,0.07191393637171163,0.023315008874772166,0.09522917588579626,0.07191393640055627,0.023315008884123703,0.3766705710279456,0.3766705710279456,0.12211930774330566,0.0,5.012222636172567,6.224610705936698,1.313238995462541,5.2106791135894355,6.163583722572696,2.2963375734800593,24728.694553809197,21019.390370737816,0.85,1.0670703003961637,0.6739404085885012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884545359981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.31095631397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.997412011715,1532.6693251518204,0.3766705710279456,0.12211930774330566,6.112874298809886,3.3516791243126662
1004.0,-29.40129306209474,4.897454775211584,34.97669650242702,24.25127075929197,5.0356245410044504,-25.95751506130636,-39.51524222558362,1.59184654021498,0.19678139674658723,-5.0347528150526895,39.973279758082356,42836.662030507265,25005.976384256555,25005.976384256555,67842.63841476382,77792.53634896323,77792.53634896323,25005.976384256555,102798.51273321979,102798.51273321979,102798.51273321979,127530.3386644274,91734.31183128055,56779.23282851446,38838.97666974009,24731.825931207604,0.0,63570.802600947696,21022.052041526462,1532.7742751056583,0.0,0.8868386267848304,2.8101196508733746,0.0014959135982669303,354175.83834953804,1553381.4509963503,4.385904634926875,1553381.4509963503,4.385904634926875,0.85,0.09523675637365488,4.027634451161993,1.2676438187109307,1.0,0.0,4.02763445116152,1.2842607616140003,1.284579882117493,3.13615004954309,19359.791957806032,1974.149373925452,4632.441516551485,4632.441516551485,5.398012321345329,4.897454775211584,-2.5223532842635983,7.419808059475182,3.3533978698781506,3.3533978698781506,0.9581136771080431,0.0,0.0,0.0002484728181023952,1.000279734000877,0.0002484033312447149,198.42883431646783,0.0,1.3890517498575006e-05,39.365726590961565,0.02251290782402613,8.329290427686388e-05,0.0001651799138255313,0.0006652843115636791,0.09523675634445745,0.0719142535763152,0.023322502768142253,0.09523637915196204,0.07191425359836222,0.023322502775292662,0.3766695977826418,0.3766695977826418,0.12215770478431545,0.0,5.054855853121808,6.2082624099684836,1.5349862154662333,5.231534211799271,6.147869008583768,2.428980864693699,24731.825931207604,21022.052041526462,0.85,1.0671980789771,0.6738417681998664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479007630369671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.07032882936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.963061291583,1532.7742751056583,0.3766695977826418,0.12215770478431545,6.112874298809886,3.3533978698781506
