time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1005.0,-29.40397805017845,4.903526489817745,34.977424182080526,24.25288266912105,5.037926161242269,-25.959701774131137,-39.517177048232384,1.5936498851960692,0.21518540943526432,-5.032130408484758,39.97459046418374,42833.03702732517,25021.394247260843,25021.394247260843,67854.43127458601,77789.73409145266,77789.73409145266,25021.394247260843,102811.1283387135,102811.1283387135,102811.1283387135,127545.93766536354,91733.52499616359,56777.61847225272,38839.89613767874,24734.809326650044,0.0,63574.705464328785,21024.587927652537,1532.869151880209,0.0,0.8868472261364501,2.810184367331613,0.0014959135982669303,354212.0522395579,1553437.9339789834,4.3856156902543075,1553437.9339789834,4.3856156902543075,0.85,0.09524516893006824,4.027634451161993,1.267639382756315,1.0,0.0,4.027634451161467,1.2842524754904083,1.2845715046916024,3.136170284292416,19359.625902555108,1974.1324410022903,4632.441516551485,4632.441516551485,5.401340558291053,4.903526489817745,-2.5171185035309427,7.420644993348688,3.355087020209529,3.355087020209529,0.9585962914884368,0.0,0.0,0.0002484033312447149,1.0002781316075984,0.00024833426163730396,198.43104214017234,0.0,1.378819616981867e-05,39.07574794526611,0.022526696020195948,8.327474414744504e-05,0.00016512858709726984,0.0006650775862646678,0.09524516889900343,0.07191454779602602,0.02333062110297741,0.09524539112277101,0.07191454781948123,0.023330621110587015,0.37666864379691395,0.37666864379691395,0.12219941724113381,0.0,5.092097442386148,6.192017142246186,1.7349269141806758,5.247315817920025,6.132121175518932,2.541340233328526,24734.809326650044,21024.587927652537,0.85,1.0673180595804497,0.6737433813414742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479168655749919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.78035018366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.929007903664,1532.869151880209,0.37666864379691395,0.12219941724113381,6.112874298809886,3.355087020209529
1006.0,-29.406647542332795,4.909466487728932,34.97814608965799,24.25412001265215,5.0398028348619945,-25.96191703627358,-39.51915748240424,1.5950723288019215,0.23390218906007476,-5.029838517216111,39.97587766379249,42829.66885620691,25037.200250657726,25037.200250657726,67866.86910686464,77787.1358888875,77787.1358888875,25037.200250657726,102824.33613954522,102824.33613954522,102824.33613954522,127562.09798448734,91732.76391372159,56776.08265823674,38840.75695053872,24737.76184494211,0.0,63578.518795480835,21027.097568200792,1532.9696447255535,0.0,0.8868542280870633,2.810206521393164,0.0014959135982669303,354243.7042875418,1553493.4054940583,4.385380422267373,1553493.4054940583,4.385380422267373,0.85,0.09525400977994775,4.027634451161993,1.267635477599688,1.0,0.0,4.027634451163414,1.2842459690662629,1.2845649079441726,3.13618617319108,19359.465282200024,1974.116062284269,4632.441516551485,4632.441516551485,5.4047525826718035,4.909466487728932,-2.5121924973447185,7.42165898507365,3.35674774540774,3.35674774540774,0.9590707844022114,0.0,0.0,0.00024833426163730396,1.0002765322483234,0.0002482656081904897,198.43323726444902,0.0,1.3705554178763214e-05,38.84154054261495,0.022540401574374713,8.325615970128215e-05,0.0001650781019360218,0.0006648742504899528,0.0952540097597501,0.07191495286748914,0.02333905689226096,0.09525313824712768,0.07191495288273801,0.02333905689720973,0.3766677005703632,0.3766677005703632,0.12224260693312083,0.0,5.125306901407896,6.176114542558196,1.917707428516735,5.263740706276167,6.116948114419927,2.654572509086506,24737.76184494211,21027.097568200792,0.85,1.0674496731384788,0.6736499948037676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479328758719907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.54614278101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.895175540316,1532.9696447255535,0.3766677005703632,0.12224260693312083,6.112874298809886,3.35674774540774
1007.0,-29.40930054916972,4.915282189074146,34.978861779930256,24.255597043689363,5.04195658115352,-25.9640897483252,-39.52108615832401,1.596745780309125,0.24875923515128306,-5.027363983398532,39.97714034860185,42826.157525588904,25052.115838574027,25052.115838574027,67878.27336416293,77784.38646009301,77784.38646009301,25052.115838574027,102836.50229866704,102836.50229866704,102836.50229866704,127577.00159340633,91731.95713578111,56774.50892787173,38841.60911989931,24740.499294739293,0.0,63582.1084146386,21029.424400528398,1533.0535567447564,0.0,0.8868622476168372,2.8103004392556787,0.0014959135982669303,354277.8812031863,1553547.8220051378,4.38511096636638,1553547.8220051378,4.38511096636638,0.85,0.09526276770239206,4.027634451161993,1.2676312498981135,1.0,0.0,4.02763445116062,1.2842382885727628,1.2845571373712685,3.136204929412361,19359.295018175886,1974.0987001856788,4632.441516551485,4632.441516551485,5.407972394052693,4.915282189074146,-2.5071914263790847,7.422473615453231,3.3583788555939775,3.3583788555939775,0.9595368158839935,0.0,0.0,0.0002482656081904897,1.0002748302788949,0.0002481973960309175,198.4354188749626,0.0,1.362312570071968e-05,38.60793823583957,0.02255402470007543,8.32380646406551e-05,0.00016502754354983458,0.0006646706197919499,0.09526276767546506,0.07191525659250926,0.0233475110829558,0.09526239721222188,0.07191525661283689,0.023347511089555163,0.376666775909503,0.376666775909503,0.12228607065585628,0.0,5.15429253110284,6.160215205133511,2.0835230819302524,5.276123218549799,6.10141386820618,2.7525856352439177,24740.499294739293,21029.424400528398,0.85,1.0675687714145576,0.6735567377902331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479487941026872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.31254047423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.861564112487,1533.0535567447564,0.376666775909503,0.12228607065585628,6.112874298809886,3.3583788555939775
1008.0,-29.41193763708699,4.920974395311705,34.979571956272295,24.25699640242385,5.044001823814956,-25.966258983399552,-39.523017942532874,1.5983231701275176,0.26388880146623706,-5.025018156882216,39.97841109077614,42822.72836489417,25066.935251493087,25066.935251493087,67889.66361638726,77781.76174348952,77781.76174348952,25066.935251493087,102848.6969949826,102848.6969949826,102848.6969949826,127592.08063244254,91731.22471105462,56772.96717879101,38842.50836918178,24743.383637459934,0.0,63585.89200664171,21031.876091840943,1533.1490302811183,0.0,0.8868695825279105,2.810375817556307,0.0014959135982669303,354310.28287281527,1553602.5872098813,4.384864516527648,1553602.5872098813,4.384864516527648,0.85,0.09527147847185843,4.027634451161993,1.2676272249547766,1.0,0.0,4.027634451162104,1.284231056274265,1.2845498156724118,3.1362225913199198,19359.140445802183,1974.0829381901244,4632.441516551485,4632.441516551485,5.411171444243854,4.920974395311705,-2.5023455471279803,7.423319942439686,3.3599823696459987,3.3599823696459987,0.9599949627559996,0.0,0.0,0.0002481973960309175,1.0002731868856094,0.0002481296102754589,198.4375874367045,0.0,1.3535708457070881e-05,38.360197767338875,0.0225675604085325,8.321994406177258e-05,0.0001649774519691449,0.000664468869215851,0.09527147844951592,0.07191562402957435,0.02335585441994157,0.09527167309305806,0.07191562404643959,0.023355854425418848,0.37666585569737276,0.37666585569737276,0.12232884625530407,0.0,5.18010127732299,6.144515687661283,2.2359490104336714,5.288906958348434,6.08626328707544,2.851022773792579,24743.383637459934,21031.876091840943,0.85,1.0676843789389006,0.6734627291289902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479646143613678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.06480000573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.828193957443,1533.1490302811183,0.37666585569737276,0.12232884625530407,6.112874298809886,3.3599823696459987
1009.0,-29.414560318506933,4.926544567268512,34.98027580271463,24.258269229345046,5.045914703788541,-25.96842848713148,-39.524957130756206,1.599782872413921,0.27934296890379073,-5.022768100898245,39.97964703348825,42819.39280171972,25081.57936518304,25081.57936518304,67900.97216690276,77779.16086327388,77779.16086327388,25081.57936518304,102860.74022845691,102860.74022845691,102860.74022845691,127606.89792689112,91730.45672244838,56771.46007533971,38843.329607898515,24746.157698434206,0.0,63589.487306332725,21034.234043669076,1533.2406181706456,0.0,0.8868765556613387,2.81043581230922,0.0014959135982669303,354341.363899473,1553655.8540611055,4.384630224829973,1553655.8540611055,4.384630224829973,0.85,0.09527994879200119,4.027634451161993,1.2676233461732047,1.0,0.0,4.027634451162088,1.2842243732688199,1.2845430439515246,3.1362389119824856,19358.978367956435,1974.066410849417,4632.441516551485,4632.441516551485,5.414332652785316,4.926544567268512,-2.4976298769475673,7.42417444421608,3.361558322176119,3.361558322176119,0.9604452349074626,0.0,0.0,0.0002481296102754589,1.0002717000929358,0.00024806221174947273,198.43974419267457,0.0,1.3451241775780573e-05,38.120819192562145,0.02258101165030828,8.320175769886088e-05,0.000164927852576598,0.0006642691009936724,0.0952799487718911,0.07191599058507772,0.023363958186813374,0.09528014756107914,0.07191599060025673,0.023363958191744454,0.3766649405670787,0.3766649405670787,0.1223703695899128,0.0,5.2034412826272955,6.128986354438609,2.3779012737887797,5.302111069802038,6.071228198283563,2.950766040618305,24746.157698434206,21034.234043669076,0.85,1.0678018496956914,0.6733721974426964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479803400195255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.825421430956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.79505427786,1533.2406181706456,0.3766649405670787,0.1223703695899128,6.112874298809886,3.361558322176119
1010.0,-29.41716752759911,4.931995937803264,34.980972801038135,24.259552568569802,5.04782601787181,-25.97058421921845,-39.5268866099417,1.6012427094921007,0.29481683882238485,-5.02052587167503,39.980855219496746,42816.08419781055,25095.83553582966,25095.83553582966,67911.91973364021,77776.60886536111,77776.60886536111,25095.83553582966,102872.44440119076,102872.44440119076,102872.44440119076,127621.28280873505,91729.73074065431,56769.972745504594,38844.17555016635,24748.838407544285,0.0,63593.01395771063,21036.51264641264,1533.3273366370977,0.0,0.8868835889779462,2.8104946529170385,0.0014959135982669303,354372.338940106,1553707.9259837428,4.384393913562034,1553707.9259837428,4.384393913562034,0.85,0.09528808720541877,4.027634451161993,1.2676195536600425,1.0,0.0,4.027634451162801,1.2842176889051362,1.2845362713702806,3.1362552361319405,19358.82515531203,1974.050787507664,4632.441516551485,4632.441516551485,5.4174101164933175,4.931995937803264,-2.4929777601651737,7.424973697968438,3.3631069480419424,3.3631069480419424,0.960887699440555,0.0,0.0,0.00024806221174947273,1.0002701027722245,0.00024799522755101274,198.44188826569112,0.0,1.3374546255657391e-05,37.90346408853305,0.02259438619656394,8.318366603670793e-05,0.0001648785457127648,0.000664070510970219,0.09528808718491719,0.07191632801190494,0.02337175917301225,0.09528828711978765,0.07191632802737787,0.023371759178040904,0.3766640293604197,0.3766640293604197,0.12241035732758362,0.0,5.224778239608497,6.113637104407644,2.511212930834688,5.3153427104974185,6.056582829192848,3.0493949725531024,24748.838407544285,21036.51264641264,0.85,1.0679147835138252,0.6732828267313019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479959800905389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.60806632693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.762115305512,1533.3273366370977,0.3766640293604197,0.12241035732758362,6.112874298809886,3.3631069480419424
1011.0,-29.41975793331566,4.937329809482575,34.981662531178586,24.260729003604524,5.049613824600772,-25.97273717784669,-39.528815530333645,1.6025930691325407,0.31116674208777795,-5.018380840929145,39.98203747197503,42812.846364729594,25109.935398482558,25109.935398482558,67922.78176321214,77774.12415248032,77774.12415248032,25109.935398482558,102884.05955096288,102884.05955096288,102884.05955096288,127635.54010189927,91729.01525553447,56768.499010312975,38845.0180502461,24751.48055093639,0.0,63596.498601182495,21038.75846829593,1533.4144172044,0.0,0.8868902212504707,2.8105307375241915,0.0014959135982669303,354401.9732312903,1553758.8814672783,4.38417107924301,1553758.8814672783,4.38417107924301,0.85,0.09529592220472492,4.027634451161993,1.2676158682955432,1.0,0.0,4.027634451160633,1.2842115154618103,1.2845300103691195,3.1362703126934903,19358.674157906673,1974.0353900574278,4632.441516551485,4632.441516551485,5.420453838168491,4.937329809482575,-2.488454788143473,7.425784597626048,3.3646290190987065,3.3646290190987065,0.9613225768853447,0.0,0.0,0.00024799522755101274,1.0002683674345747,0.0002479286915641002,198.4440185603986,0.0,1.329247082636416e-05,37.67086232191603,0.022607678667390305,8.31655832487724e-05,0.00016482964430224032,0.0006638735539644802,0.09529592218659295,0.07191667546120191,0.02337924672539104,0.09529563485301386,0.07191667547488538,0.02337924672983954,0.3766631218648269,0.3766631218648269,0.12244868702576359,0.0,5.2447407683829965,6.098527622821962,2.638229656161741,5.329547583016904,6.042243264944432,3.150982471074599,24751.48055093639,21038.75846829593,0.85,1.0680270652816917,0.6731950234117692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480115282129629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.37546456031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.729398872747,1533.4144172044,0.3766631218648269,0.12244868702576359,6.112874298809886,3.3646290190987065
1012.0,-29.422334221415724,4.942549128286073,34.98234449860795,24.261891922820382,5.051385775635612,-25.974879013372274,-39.53073882786555,1.6039305675912352,0.32756719935622414,-5.016251570204107,39.98319078150601,42809.6468107738,25123.681743580222,25123.681743580222,67933.32855435403,77771.6490087789,77771.6490087789,25123.681743580222,102895.33075235912,102895.33075235912,102895.33075235912,127649.36212927719,91728.29722777179,56767.052235404786,38845.82776929667,24754.03137691807,0.0,63599.859146214745,21040.92667038036,1533.496954767914,0.0,0.8868968776866932,2.81056434347263,0.0014959135982669303,354431.3917160852,1553808.5907169643,4.383947435337872,1553808.5907169643,4.383947435337872,0.85,0.09530341238948817,4.027634451161993,1.2676122093060989,1.0,0.0,4.0276344511618705,1.2842054012675077,1.2845238092081248,3.136285244702076,19358.522623896904,1974.0199378887698,4632.441516551485,4632.441516551485,5.423421246402042,4.942549128286073,-2.4839992931544845,7.4265484214405575,3.366124730284971,3.366124730284971,0.9617499229385631,0.0,0.0,0.0002479286915641002,1.0002669102813464,0.00024786253450528016,198.4461372847938,0.0,1.3203668621803154e-05,37.419196874190135,0.02262088233601211,8.314755679035191e-05,0.0001647811347737483,0.0006636781753163162,0.09530341237119436,0.0719169962980867,0.02338641607310765,0.09530261903742253,0.07191699631189133,0.02338641607759684,0.3766622216512061,0.3766622216512061,0.12248539727426462,0.0,5.263584772122158,6.083610846465945,2.760125048283726,5.343818769560357,6.028065616274375,3.2523093103469023,24754.03137691807,21040.92667038036,0.85,1.0681364623493383,0.6731091449802634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480269764431868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.12379911258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.69693216064,1533.496954767914,0.3766622216512061,0.12248539727426462,6.112874298809886,3.366124730284971
1013.0,-29.42489489240679,4.947659492747426,34.98301930122543,24.263251886609964,5.053372243694521,-25.976985338298928,-39.53261525658888,1.6054626895876054,0.3425371744758081,-5.014005266934381,39.984345984763245,42806.32034782807,25136.756264637617,25136.756264637617,67943.0766124657,77769.1032511536,77769.1032511536,25136.756264637617,102905.85951579122,102905.85951579122,102905.85951579122,127662.47881642268,91727.5891320505,56765.558660025694,38846.70052447201,24756.619300631457,0.0,63603.31982510347,21043.12640553674,1533.57925187056,0.0,0.8869041220924069,2.8106302912322003,0.0014959135982669303,354462.42922619387,1553858.382793813,4.383704039341913,1553858.382793813,4.383704039341913,0.85,0.0953105522730173,4.027634451161993,1.267608329425566,1.0,0.0,4.0276344511618305,1.2841983766857308,1.2845166979214513,3.136302400223043,19358.373185964938,1974.0046994605639,4632.441516551485,4632.441516551485,5.42624362872693,4.947659492747426,-2.4795101790168155,7.427169671764242,3.367594774473164,3.367594774473164,0.9621699355637611,0.0,0.0,0.00024786253450528016,1.0002652976612527,0.00024779679459520815,198.44824320501945,0.0,1.3128612776963847e-05,37.206488609915546,0.02263401094878907,8.312997309919146e-05,0.0001647325614060887,0.0006634825395473214,0.09531055225113562,0.0719172722997869,0.023393279951348725,0.09531074841647064,0.07191727231629783,0.023393279956719467,0.3766613288809591,0.3766613288809591,0.12252058594662496,0.0,5.2811725835185825,6.068762491907137,2.876722719434383,5.35654244141017,6.013715842937472,3.3478781240438593,24756.619300631457,21043.12640553674,0.85,1.068231608024482,0.673020220729625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448042340792485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.91109084831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.664661924591,1533.57925187056,0.3766613288809591,0.12252058594662496,6.112874298809886,3.367594774473164
1014.0,-29.427440569676065,4.952658570580504,34.98368666476448,24.264298297371738,5.055013711772421,-25.979112670031306,-39.53452856568617,1.6066858121275138,0.359751704175892,-5.012019102948764,39.985478868590675,42803.212524326256,25150.11066003076,25150.11066003076,67953.32318435702,77766.6846046611,77766.6846046611,25150.11066003076,102916.79526469187,102916.79526469187,102916.79526469187,127676.04988179487,91726.86241360728,56764.13817673572,38847.47137430173,24759.254617102994,0.0,63606.72599140472,21045.366424537544,1533.670571091515,0.0,0.8869101237197698,2.8106366268565406,0.0014959135982669303,354489.874129402,1553907.2140200194,4.383502399994606,1553907.2140200194,4.383502399994606,0.85,0.09531752152018366,4.027634451161993,1.2676048100041228,1.0,0.0,4.027634451164331,1.284192795560734,1.2845110309859167,3.136316030649708,19358.219817856625,1973.9890602659038,4632.441516551485,4632.441516551485,5.4291264272135225,4.952658570580504,-2.4752677544109467,7.427926324991451,3.3690406496328156,3.3690406496328156,0.962583042752233,0.0,0.0,0.00024779679459520815,1.000263749538726,0.00024773145553808203,198.45033683305573,0.0,1.3045969662245817e-05,36.972278022804645,0.022647056918451317,8.311204734759035e-05,0.0001646847472476178,0.0006632899615954107,0.0953175215054999,0.07191762946144233,0.023399892044057572,0.0953172836954326,0.07191762947252127,0.023399892047662397,0.3766604362718159,0.3766604362718159,0.12255431722659522,0.0,5.2983991526865,6.0541741820720745,2.9910506241596977,5.371770807124676,5.999664154542643,3.4526279215871227,24759.254617102994,21045.366424537544,0.85,1.0683354963677847,0.6729353202381511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480576123128899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.6768802612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.632618675023,1533.670571091515,0.3766604362718159,0.12255431722659522,6.112874298809886,3.3690406496328156
1015.0,-29.429972184130566,4.957551384587627,34.984345812905545,24.265462124627106,5.0567750932242586,-25.981215349275192,-39.53641547178847,1.6080182583698281,0.37594869151860166,-5.00993970454832,39.9865742583957,42800.056095097236,25162.862319145155,25162.862319145155,67962.91841424239,77764.25603422266,77764.25603422266,25162.862319145155,102927.11835336781,102927.11835336781,102927.11835336781,127688.80675393625,91726.16865228265,56762.71224541239,38848.28489652251,24761.688400568448,0.0,63609.97329709096,21047.43514048318,1533.7484550839138,0.0,0.8869167348405921,2.810667135866633,0.0014959135982669303,354518.6091367865,1553954.4302265353,4.383280285371315,1553954.4302265353,4.383280285371315,0.85,0.09532414748161741,4.027634451161993,1.267601232887246,1.0,0.0,4.02763445116203,1.2841867026917613,1.2845048526951552,3.136330911011412,19358.073405084295,1973.9741303181306,4632.441516551485,4632.441516551485,5.431879113689723,4.957551384587627,-2.471008225956818,7.428559610544445,3.370461470600373,3.370461470600373,0.9629889916001065,0.0,0.0,0.00024773145553808203,1.0002622977857163,0.0002476664931653286,198.45241893384372,0.0,1.2966557895032527e-05,36.747225074522184,0.02266002347634635,8.309437246446459e-05,0.00016463708307361746,0.0006630979877261207,0.09532414746351982,0.07191790442264472,0.023406243040875102,0.09532386942335279,0.07191790443629864,0.023406243045318763,0.37665954966869925,0.37665954966869925,0.12258682262527106,0.0,5.314978262920135,6.039720217999445,3.102341495744213,5.385888396066946,5.985926449582621,3.551915913313678,24761.688400568448,21047.43514048318,0.85,1.0684318023027766,0.6728513451058875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480727947167162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.451827312914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.600790443981,1533.7484550839138,0.37665954966869925,0.12258682262527106,6.112874298809886,3.370461470600373
1016.0,-29.432489333100317,4.962339301881192,34.984997075721246,24.26657328559088,5.058468760219783,-25.983311779855832,-39.538301330152876,1.6092912069761827,0.39244697732914346,-5.0079374515875505,39.98766283400945,42796.95822061474,25175.44992477186,25175.44992477186,67972.4081453866,77761.88866236554,77761.88866236554,25175.44992477186,102937.3385871374,102937.3385871374,102937.3385871374,127701.51554760624,91725.50283396356,56761.31149806407,38849.10148433277,24764.17696046883,0.0,63613.2784448016,21049.550416398506,1533.8315270293706,0.0,0.8869229778840482,2.8106847422732546,0.0014959135982669303,354546.2798061603,1554001.3537851009,4.383070539154194,1554001.3537851009,4.383070539154194,0.85,0.09533059781206651,4.027634451161993,1.26759776072111,1.0,0.0,4.027634451160736,1.2841808871868037,1.2844989523216586,3.1363451141101684,19357.932889459527,1973.9598017120554,4632.441516551485,4632.441516551485,5.434596386121922,4.962339301881192,-2.466856920779614,7.429196222660806,3.371858567110156,3.371858567110156,0.9633881620314731,0.0,0.0,0.0002476664931653286,1.000260804217636,0.0002476019175409392,198.45448917556726,0.0,1.2891940012595411e-05,36.53575799569539,0.022672915416358946,8.307671086718261e-05,0.000164589782298146,0.0006629074774932652,0.09533059779601867,0.07191820380973919,0.023412393986279475,0.09533030060415013,0.07191820382184586,0.023412393990220663,0.3766586662951736,0.3766586662951736,0.12261823929083729,0.0,5.331179106921127,6.025482478298102,3.211435529591654,5.400384428916709,5.972403551620459,3.6520622068188686,24764.17696046883,21049.550416398506,0.85,1.0685254683794907,0.6727676872958283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480878935507084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.24036023409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.569159082086,1533.8315270293706,0.3766586662951736,0.12261823929083729,6.112874298809886,3.371858567110156
1017.0,-29.434990949876642,4.967025472525361,34.98564046996199,24.26770938271659,5.060202728607328,-25.98539019858962,-39.5401616935618,1.610601977320018,0.40802937333722866,-5.0059241035428945,39.98873612745035,42793.822171297994,25187.659522699745,25187.659522699745,67981.48169399775,77759.45891888201,77759.45891888201,25187.659522699745,102947.11844158176,102947.11844158176,102947.11844158176,127713.74381822866,91724.7846922092,56759.882314061644,38849.89153127506,24766.625376646905,0.0,63616.51690792196,21051.631570149868,1533.9122667670183,0.0,0.886929332267271,2.810715623776405,0.0014959135982669303,354574.10551597836,1554047.6196469262,4.382857054339788,1554047.6196469262,4.382857054339788,0.85,0.09533684151602165,4.027634451161993,1.2675941753620283,1.0,0.0,4.02763445116199,1.2841748941664357,1.28449287488623,3.1363597508860743,19357.781331392725,1973.944347090263,4632.441516551485,4632.441516551485,5.437232058452436,4.967025472525361,-2.4627470683265824,7.429772540851943,3.3732321744680274,3.3732321744680274,0.9637806212765793,0.0,0.0,0.0002476019175409392,1.0002592000191477,0.00024753775574990904,198.45654668023283,0.0,1.2815322551399657e-05,36.318624110666626,0.022685730738910344,8.305929143729139e-05,0.0001645426261036478,0.0006627175495797185,0.09533684149934554,0.0719184815125799,0.023418359986765638,0.09533704922582313,0.07191848152515973,0.023418359990861913,0.3766577889869565,0.3766577889869565,0.12264872588900752,0.0,5.346857302005162,6.011334451608832,3.318137429372257,5.413953476880124,5.958634776314625,3.749196955430534,24766.625376646905,21051.631570149868,0.85,1.06861370282805,0.6726841432271029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481029064082411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.02322634906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.537733124922,1533.9122667670183,0.3766577889869565,0.12264872588900752,6.112874298809886,3.3732321744680274
1018.0,-29.4374804774458,4.97161048963693,34.986275899221326,24.268750275392108,5.061806357984628,-25.98747077016835,-39.54204109087584,1.6117966507070967,0.42436483211503173,-5.00401936022624,39.98979087570021,42790.817893288775,25199.79794661159,25199.79794661159,67990.61583990036,77757.17142939844,77757.17142939844,25199.79794661159,102956.96937601003,102956.96937601003,102956.96937601003,127726.0304546972,91724.1511573748,56758.52826794895,38850.69209936206,24769.06107868717,0.0,63619.75317804923,21053.701916884092,1533.9950038866548,0.0,0.8869352011278216,2.8107240383319843,0.0014959135982669303,354600.4318191653,1554093.0871057534,4.3826598832183326,1554093.0871057534,4.3826598832183326,0.85,0.09534295986407232,4.027634451161993,1.2675908878212798,1.0,0.0,4.027634451161314,1.284169442957702,1.2844873399287955,3.1363730645120604,19357.6476289389,1973.9307132342747,4632.441516551485,4632.441516551485,5.439852366527232,4.97161048963693,-2.4587669262986678,7.430377415935598,3.374583068115487,3.374583068115487,0.9641665908901391,0.0,0.0,0.00024753775574990904,1.0002579525194275,0.0002474739192289513,198.45859427897628,0.0,1.2733327476662198e-05,36.08625006886067,0.022698464066387005,8.304169721244513e-05,0.00016449605853746392,0.0006625299924458496,0.09534295984998628,0.07191878223466106,0.023424177615325226,0.095343107891554,0.07191878224528628,0.023424177618786037,0.37665691248174926,0.37665691248174926,0.12267839603981678,0.0,5.362334630174871,5.997435831199823,3.423262984258031,5.428384192341298,5.945523138799899,3.8478045681221147,24769.06107868717,21053.701916884092,0.85,1.0687029176240064,0.6726027020811034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481178269219313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.790852307255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.5065344244,1533.9950038866548,0.37665691248174926,0.12267839603981678,6.112874298809886,3.374583068115487
1019.0,-29.439954982566334,4.976096739486607,34.98690303353415,24.269757291208975,5.063389737279664,-25.98953984379066,-39.54389981282873,1.612974598504907,0.4399339033268461,-5.002135630291206,39.99082008182104,42787.792977449586,25211.650018038683,25211.650018038683,67999.44299548827,77754.82887664424,77754.82887664424,25211.650018038683,102966.47889468292,102966.47889468292,102966.47889468292,127737.87934164655,91723.44829876914,56757.13846550675,38851.455370291544,24771.400446963624,0.0,63622.85581725517,21055.69037991908,1534.0728838079658,0.0,0.886941055226068,2.8107400340678437,0.0014959135982669303,354626.4691957083,1554137.454478865,4.382463209820869,1554137.454478865,4.382463209820869,0.85,0.09534892125147301,4.027634451161993,1.2675875118141997,1.0,0.0,4.027634451160417,1.2841640692957101,1.2844818829557159,3.1363861888542934,19357.49929625825,1973.9155875103377,4632.441516551485,4632.441516551485,5.442410860009502,4.976096739486607,-2.4548506435184425,7.43094738300505,3.3759112573983527,3.3759112573983527,0.9645460735423865,0.0,0.0,0.0002474739192289513,1.0002564009690034,0.00024741048294138354,198.46062955864906,0.0,1.2668906212928907e-05,35.90368020744052,0.022711132972599933,8.302429993107086e-05,0.00016444961929788044,0.0006623429521646175,0.09534892123741803,0.071919062401952,0.02342985883546603,0.09534912035571703,0.07191906241255334,0.023429858838919675,0.3766560423175797,0.3766560423175797,0.12270738853574685,0.0,5.3774680187018475,5.983659475118657,3.526623299598043,5.442069533618053,5.932194350853422,3.94405217737733,24771.400446963624,21055.69037991908,0.85,1.0687895430347236,0.672522357379706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481326756221062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.608282445835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.475494523767,1534.0728838079658,0.3766560423175797,0.12270738853574685,6.112874298809886,3.3759112573983527
1020.0,-29.442416232041946,4.980484377881423,34.98752152003493,24.270632780995243,5.06480616241534,-25.99161368210861,-39.54578168978912,1.6140036124826531,0.4562651532613131,-5.0003778283928515,39.991822418835596,42784.922198826716,25223.483392622235,25223.483392622235,68008.40559144894,77752.62993621943,77752.62993621943,25223.483392622235,102976.11332884166,102976.11332884166,102976.11332884166,127749.79125086163,91722.8161091343,56755.83037830396,38852.20636758927,24773.677922019968,0.0,63625.88428960924,21057.626233716972,1534.1503055880514,0.0,0.886946365948023,2.810731430210971,0.0014959135982669303,354650.7673173157,1554180.6644893934,4.382284793137993,1554180.6644893934,4.382284793137993,0.85,0.09535479942967479,4.027634451161993,1.26758442922961,1.0,0.0,4.027634451163487,1.2841593909226046,1.2844771219582292,3.1363976151498907,19357.365877698023,1973.9019826034398,4632.441516551485,4632.441516551485,5.444965317424942,4.980484377881423,-2.4510757628186646,7.431560140700087,3.3772172935857334,3.3772172935857334,0.9649192267387809,0.0,0.0,0.00024741048294138354,1.0002550324264727,0.00024734740133343976,198.4626539718219,0.0,1.2589605567564254e-05,35.678942178477094,0.0227237225781675,8.300668935549883e-05,0.0001644037935858847,0.0006621583829482344,0.09535479941826756,0.07191936331447758,0.023435436103789984,0.09535421150975101,0.07191936332308123,0.023435436106593554,0.3766551753778626,0.3766551753778626,0.1227358019002777,0.0,5.392543364293942,5.970155404871377,3.628918430401484,5.45664298165417,5.919535545649808,4.04184597679199,24773.677922019968,21057.626233716972,0.85,1.0688795346543485,0.672445226915517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481474350088268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.38354441687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.444672588605,1534.1503055880514,0.3766551753778626,0.1227358019002777,6.112874298809886,3.3772172935857334
1021.0,-29.44486417730534,4.984779135670372,34.98813173347776,24.27172277765351,5.0664601967938685,-25.993651781114085,-39.547612926084525,1.615247800602777,0.4702296897780798,-4.998475700797432,39.99281837840332,42781.898651848176,25234.62906532607,25234.62906532607,68016.52771717425,77750.33737596397,77750.33737596397,25234.62906532607,102984.96644129003,102984.96644129003,102984.96644129003,127760.86599649403,91722.18113444171,56754.46034604949,38853.023098213576,24775.899555204003,0.0,63628.92265341758,21059.5146219234,1534.2213639629042,0.0,0.8869524332269219,2.8107705540375374,0.0014959135982669303,354677.0619269607,1554223.6004722174,4.382080961278183,1554223.6004722174,4.382080961278183,0.85,0.09536050251807608,4.027634451161993,1.2675810636626559,1.0,0.0,4.027634451162435,1.2841537062053854,1.2844713548237803,3.13641149941736,19357.23187137365,1973.8883177612795,4632.441516551485,4632.441516551485,5.447371321400171,4.984779135670372,-2.4472397413704297,7.432018877040802,3.3785010590673137,3.3785010590673137,0.9652860168763754,0.0,0.0,0.00024734740133343976,1.000253658769799,0.0002472846754068859,198.46466747796438,0.0,1.2519343329332617e-05,35.479818995328635,0.02273624192149683,8.29895559892367e-05,0.00016435784534420307,0.000661973320227067,0.09536050250287782,0.07191959868548634,0.02344090381739149,0.09536060776359165,0.07191959869694864,0.02344090382112744,0.37665431835214397,0.37665431835214397,0.12276375624537086,0.0,5.406966323479594,5.956723946690374,3.728356864182274,5.468705390575508,5.906671884004311,4.130104550477711,24775.899555204003,21059.5146219234,0.85,1.0689561425965932,0.6723655983439838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448162115615435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.184421233724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.41403372469,1534.2213639629042,0.37665431835214397,0.12276375624537086,6.112874298809886,3.3785010590673137
1022.0,-29.44729789565648,4.988979645724294,34.988734054965676,24.272606579493754,5.067887763250969,-25.995699723674786,-39.549464313872136,1.616289591270233,0.4850605169976916,-4.996765181968885,39.99380889481498,42779.02091075479,25245.9387935296,25245.9387935296,68024.9597042844,77748.12688928252,77748.12688928252,25245.9387935296,102994.06568281211,102994.06568281211,102994.06568281211,127772.27913658408,91721.53079556893,56753.13841418305,38853.769312650984,24778.213453771965,0.0,63631.98276642295,21061.48143570617,1534.3022942706662,0.0,0.8869575457399941,2.810776069779604,0.0014959135982669303,354700.70908401674,1554266.3026888107,4.381909206504171,1554266.3026888107,4.381909206504171,0.85,0.0953662127653857,4.027634451161993,1.2675779514061287,1.0,0.0,4.0276344511616085,1.28414896673053,1.2844665336229397,3.1364230751331243,19357.09462256208,1973.8743222774424,4632.441516551485,4632.441516551485,5.4498127398537255,4.988979645724294,-2.443591453541928,7.432571099266222,3.379764118296783,3.379764118296783,0.9656468909419379,0.0,0.0,0.0002472846754068859,1.0002521894063885,0.0002472223285546018,198.4666693175272,0.0,1.2448880155755194e-05,35.28012636141022,0.022748690801652587,8.297223740521692e-05,0.00016431243800166901,0.0006617904360499412,0.09536621275489048,0.0719199075877417,0.023446305167148778,0.09536637488687776,0.07191990759565668,0.023446305169729023,0.3766534646600427,0.3766534646600427,0.1227912382653817,0.0,5.421207130878599,5.943499473096551,3.826428309660571,5.481825698966588,5.893905095770492,4.222341753231092,24778.213453771965,21061.48143570617,0.85,1.0690372474167111,0.672288038984827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448176717147665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.984728599804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.383579346848,1534.3022942706662,0.3766534646600427,0.1227912382653817,6.112874298809886,3.379764118296783
1023.0,-29.449718957783624,4.993089462050103,34.989328131293675,24.27355300113561,5.069382936644295,-25.997729510806867,-39.55130159212274,1.617393489668306,0.49865206728605926,-4.995009996567821,39.9947733381382,42776.13951701733,25256.822040903036,25256.822040903036,68032.96155792037,77745.89646729645,77745.89646729645,25256.822040903036,103002.71850819948,103002.71850819948,103002.71850819948,127783.1088455672,91720.88279373979,56751.835565342146,38854.49692044182,24780.39033736772,0.0,63634.88725780955,21063.331786762563,1534.3744830985615,0.0,0.8869629793852372,2.8108029805339596,0.0014959135982669303,354724.97502256464,1554307.8817188211,4.381726664777266,1554307.8817188211,4.381726664777266,0.85,0.09537178316606572,4.027634451161993,1.267574827061035,1.0,0.0,4.027634451162433,1.2841439362445362,1.2844614218264188,3.1364353617093443,19356.957866964854,1973.8603770874718,4632.441516551485,4632.441516551485,5.452162094364637,4.993089462050103,-2.4399547038020124,7.433044165852116,3.381005904055833,3.381005904055833,0.9660016868730951,0.0,0.0,0.0002472223285546018,1.000250882742022,0.00024716032029572696,198.46866078188603,0.0,1.2373772115266158e-05,35.067270174664294,0.022761064573767854,8.295505410978674e-05,0.00016426727444481502,0.000661608533752419,0.09537178315403753,0.07192016807333956,0.023451615080697968,0.09537235922548194,0.07192016808241014,0.023451615083655578,0.37665261723759474,0.37665261723759474,0.12281832578699217,0.0,5.43495474336811,5.930370596890782,3.9222156738175045,5.49366206385389,5.881243851365298,4.309059939270412,24780.39033736772,21063.331786762563,0.85,1.0691141996102314,0.6722120736022464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481912340970642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.77187241306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.353328383302,1534.3744830985615,0.37665261723759474,0.12281832578699217,6.112874298809886,3.381005904055833
1024.0,-29.452126504958205,4.997107172311997,34.98991368456398,24.274282121937745,5.070622413542336,-25.999772705047903,-39.5531595457345,1.6182686136322866,0.5134619559640328,-4.993445814260625,39.995713195997325,42773.40302353991,25267.874768572798,25267.874768572798,68041.27779211271,77743.82141497849,77743.82141497849,25267.874768572798,103011.69618355129,103011.69618355129,103011.69618355129,127794.23684014966,91720.28117908274,56750.56838522283,38855.236437622116,24782.54065659837,0.0,63637.77709422048,21065.15955810861,1534.44970846466,0.0,0.8869675307446514,2.810791760957872,0.0014959135982669303,354746.60138669494,1554348.4016303762,4.381573764355938,1554348.4016303762,4.381573764355938,0.8499999999999999,0.09537734585524063,4.027634451161993,1.2675720241619275,1.0,0.0,4.027634451162057,1.2841399742853137,1.284457379256231,3.136445038558641,19356.83090100886,1973.8474301630895,4632.441516551485,4632.441516551485,5.454548034398693,4.997107172311997,-2.4365043166276044,7.433611488939602,3.3822273313903257,3.3822273313903257,0.9663506661115217,0.0,0.0,0.00024716032029572696,1.0002494870021705,0.0002470986723887124,198.47064116412116,0.0,1.2306696096300588e-05,34.877176736915864,0.022773371269864156,8.293768079149129e-05,0.00016422263950423567,0.000661428760528016,0.09537734584708765,0.07192047877520963,0.02345686707187803,0.09537714372993082,0.07192047878135752,0.023456867073883114,0.3766517718141287,0.3766517718141287,0.12284502452324583,0.0,5.448679533706013,5.917528220726467,4.017038398283717,5.506907770224643,5.869178553321888,4.3996614131474985,24782.54065659837,21065.15955810861,0.85,1.0691963311567674,0.6721385468918988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482056758280892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.58177897531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.323249842166,1534.44970846466,0.3766517718141287,0.12284502452324583,6.112874298809886,3.3822273313903257
1025.0,-29.454520848522336,5.00103795358377,34.99049067222112,24.275175178796076,5.072053394686873,-26.001784860892172,-39.55497880289329,1.6193174070567953,0.5259807168346811,-4.9917557045333645,39.99663476866855,42770.56326054363,25278.30624738709,25278.30624738709,68048.86950793072,77741.63484081332,77741.63484081332,25278.30624738709,103019.9410882004,103019.9410882004,103019.9410882004,127804.50673979256,91719.64025364506,56749.27024063065,38855.96668112712,24784.56565159215,0.0,63640.532332719275,21066.880803853328,1534.5149814102579,0.0,0.8869727881499316,2.810825124062195,0.0014959135982669303,354769.9699846621,1554388.1339913395,4.3813971460395615,1554388.1339913395,4.3813971460395615,0.85,0.09538275404815263,4.027634451161993,1.267568892124109,1.0,0.0,4.027634451161358,1.2841351999623878,1.2844525245848517,3.136456699637205,19356.69563882739,1973.8336372591448,4632.441516551485,4632.441516551485,5.456799866132999,5.00103795358377,-2.4330037475841193,7.43404170116789,3.383427823089414,3.383427823089414,0.9666936637398326,0.0,0.0,0.0002470986723887124,1.000248123450132,0.00024703737662251326,198.4726107197599,0.0,1.2235299631611955e-05,34.67483915598828,0.022785606569495766,8.292067257420252e-05,0.00016417799981450985,0.0006612489681757872,0.09538275403691254,0.07192071742078994,0.023462036616122596,0.09538289842515268,0.07192071742926522,0.023462036618887423,0.37665093661826643,0.37665093661826643,0.12287141756798227,0.0,5.461781185040252,5.904737244584169,4.109186253806001,5.517736421368056,5.8568350033173715,4.48132680690162,24784.56565159215,21066.880803853328,0.85,1.0692693321948379,0.6720648255570005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482200372139522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.37944139438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.29336134851,1534.5149814102579,0.37665093661826643,0.12287141756798227,6.112874298809886,3.383427823089414
1026.0,-29.456902510069533,5.0048813954136815,34.99105958204085,24.27594973649832,5.073335064412503,-26.00380053380001,-39.55680982964111,1.6202330881429674,0.5391091014093377,-4.990202978440749,39.99755342065724,42767.827349948,25288.78698041062,25288.78698041062,68056.61433035861,77739.5730182987,77739.5730182987,25288.78698041062,103028.35999870932,103028.35999870932,103028.35999870932,127815.03180213865,91719.05850850293,56748.010532547865,38856.719973283405,24786.671803429326,0.0,63643.39177671273,21068.67103291493,1534.588232521525,0.0,0.88697735753995,2.810834545712712,0.0014959135982669303,354791.44008847367,1554427.7411949732,4.381243642201031,1554427.7411949732,4.381243642201031,0.8500000000000001,0.09538816808371015,4.027634451161993,1.2675660628499466,1.0,0.0,4.027634451162541,1.284131047045669,1.2844482919260052,3.13646684302833,19356.572866173414,1973.8211179325676,4632.441516551485,4632.441516551485,5.459062330318695,5.0048813954136815,-2.429647585759657,7.434528981173338,3.3846087873935855,3.3846087873935855,0.967031082112453,0.0,0.0,0.00024703737662251326,1.0002468138802028,0.0002469764194141191,198.47456987730487,0.0,1.2165530743606251e-05,34.47711412738012,0.022797772100239373,8.290355757856645e-05,0.00016413381904394682,0.0006610710241821886,0.09538816807545143,0.07192101003312298,0.02346715804232845,0.09538826272932438,0.07192101003934986,0.023467158044360285,0.3766501041611711,0.3766501041611711,0.12289746699927195,0.0,5.474634333458596,5.892173462512801,4.1996373327795595,5.529312079850058,5.844914575610403,4.564722090968246,24786.671803429326,21068.67103291493,0.85,1.0693429817368831,0.6719916421173023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482343201073518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.181716365776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.263657115609,1534.588232521525,0.3766501041611711,0.12289746699927195,6.112874298809886,3.3846087873935855
1027.0,-29.459271479350086,5.008639802251045,34.99162014596194,24.276713921595388,5.074614265018966,-26.00580502819182,-39.55863149659706,1.6211478138606321,0.5513349050105489,-4.988656967128243,39.99844810830918,42765.10793578389,25298.991179516433,25298.991179516433,68064.09911530033,77737.47934063428,77737.47934063428,25298.991179516433,103036.47052015072,103036.47052015072,103036.47052015072,127825.14424317676,91718.43878838938,56746.761200637826,38857.41954194617,24788.673723026044,0.0,63646.09326497221,21070.372664572136,1534.655795991531,0.0,0.886981979275652,2.810854976694771,0.0014959135982669303,354812.8183576348,1554466.3159218307,4.381088380958664,1554466.3159218307,4.381088380958664,0.85,0.09539348896931792,4.027634451161993,1.267563206651248,1.0,0.0,4.027634451159351,1.2841268979227727,1.2844440634972007,3.1364769772186603,19356.442079205804,1973.807781373436,4632.441516551485,4632.441516551485,5.461265099435013,5.008639802251045,-2.4263383214428003,7.4349781236938455,3.385769955601582,3.385769955601582,0.9673628444575949,0.0,0.0,0.0002469764194141191,1.0002455031730517,0.0002469158008015457,198.47651862778508,0.0,1.2098455716953767e-05,34.287023501846974,0.022809870555956326,8.288653331124999e-05,0.0001640898861028691,0.0006608940783551632,0.09539348896081423,0.07192127826580255,0.023472210695011677,0.09539365283379325,0.07192127827221388,0.02347221069710403,0.376649279150879,0.376649279150879,0.12292320003393063,0.0,5.487059330176237,5.87972663673537,4.288000558467559,5.539991872138785,5.8329219229979685,4.644707609817942,24788.673723026044,21070.372664572136,0.85,1.0694151930415434,0.6719203919986677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482485276153891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.991625740244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.23412713433,1534.655795991531,0.376649279150879,0.12292320003393063,6.112874298809886,3.385769955601582
1028.0,-29.461628702639914,5.012314352359319,34.992172447504146,24.27743993410843,5.0758345817791595,-26.007804838476684,-39.56045232536269,1.6220107176159069,0.5634905926680744,-4.987169050309859,39.99932853788528,42762.436249699866,25309.053987007177,25309.053987007177,68071.49023670705,77735.4694966818,77735.4694966818,25309.053987007177,103044.52348368899,103044.52348368899,103044.52348368899,127835.17637903873,91717.87432119898,56745.53129562006,38858.15891730991,24790.652895349744,0.0,63648.81181265965,21072.05496104728,1534.7235449635714,0.0,0.8869863571051537,2.810869569185982,0.0014959135982669303,354833.3942498125,1554504.2766137493,4.380941314444986,1554504.2766137493,4.380941314444986,0.85,0.0953987591756875,4.027634451161993,1.2675604669423772,1.0,0.0,4.027634451162746,1.2841229903140774,1.2844400770775615,3.1364865215729014,19356.32295292519,1973.7956338734625,4632.441516551485,4632.441516551485,5.463437346500581,5.012314352359319,-2.4231133197159904,7.43542767207531,3.386911877323209,3.386911877323209,0.9676891078066312,0.0,0.0,0.0002469158008015457,1.0002442904714148,0.00024685549635596954,198.4784577491048,0.0,1.2031371187616399e-05,34.096905945704876,0.022821901927143944,8.28695201064485e-05,0.00016404628069509718,0.000660718451712564,0.09539875916814156,0.07192155445954317,0.023477204708598386,0.09539883019402315,0.07192155446523213,0.023477204710455373,0.37664845881752307,0.37664845881752307,0.1229486135889045,0.0,5.499158909405878,5.867475343622914,4.374451496591007,5.550659642977905,5.821340158615783,4.7233880096338225,24790.652895349744,21072.05496104728,0.85,1.0694856400000814,0.6718497177223736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448262659672687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.8015081841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.204772032741,1534.7235449635714,0.37664845881752307,0.1229486135889045,6.112874298809886,3.386911877323209
