time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1029.0,-29.46397338884886,5.015907534414754,34.992716648642215,24.278191895596706,5.077088976876699,-26.009789955069355,-39.56225956846026,1.6229055430976884,0.5746240345392835,-4.985674283959666,40.00019716189952,42759.76258805355,25318.81815334779,25318.81815334779,68078.58074140134,77733.42667901267,77733.42667901267,25318.81815334779,103052.24483236046,103052.24483236046,103052.24483236046,127844.84086713045,91717.28561888465,56744.30792442346,38858.864104956876,24792.596034769984,0.0,63651.460139726856,21073.706629554486,1534.7892097632634,0.0,0.8869908122541941,2.8108983079405303,0.0014959135982669303,354854.06580465595,1554541.7289824388,4.3807916515128795,1554541.7289824388,4.3807916515128795,0.85,0.09540394867382339,4.027634451161993,1.2675577041553336,1.0,0.0,4.027634451161866,1.2841189328990912,1.2844359412185715,3.136496431891245,19356.19871201573,1973.782964826493,4632.441516551485,4632.441516551485,5.4655451262330885,5.015907534414754,-2.4199234478089093,7.4358309822236635,3.3880347662762906,3.3880347662762906,0.9680099332217973,0.0,0.0,0.00024685549635596954,1.0002429957042573,0.0002467955261032965,198.480386589979,0.0,1.1969133353367084e-05,33.92052392344232,0.02283387106049731,8.285263703343358e-05,0.00016400285932253596,0.0006605435662965196,0.09540394866595187,0.07192181512011502,0.023482133545836843,0.09540436654347413,0.0719218151260491,0.02348213354777429,0.37664764579014737,0.37664764579014737,0.1229737144568354,0.0,5.510767349069738,5.855332771218457,4.458583684417533,5.560298318498951,5.809644974293519,4.79824334571839,24792.596034769984,21073.706629554486,0.85,1.0695525380243616,0.6717797595559926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482767219201882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.62512616184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.175573276856,1534.7892097632634,0.37664764579014737,0.1229737144568354,6.112874298809886,3.3880347662762906
1030.0,-29.466306039274595,5.019418938364873,34.993252624153406,24.278796824533515,5.078174864131225,-26.011781089699703,-39.56407889546824,1.6236499145560062,0.586309989190454,-4.984309536110954,40.001045937684125,42757.19151089861,25328.631525985915,25328.631525985915,68085.82303688453,77731.47096569657,77731.47096569657,25328.631525985915,103060.10249168248,103060.10249168248,103060.10249168248,127854.61547593932,91716.71094047141,56743.11420645795,38859.551926681626,24794.512984256835,0.0,63654.06491093846,21075.336036618308,1534.8565164509155,0.0,0.886994678223031,2.810904709223796,0.0014959135982669303,354872.94012145826,1554578.3262159012,4.380661781886873,1554578.3262159012,4.380661781886873,0.85,0.09540911551057907,4.027634451161993,1.267555124345236,1.0,0.0,4.027634451161588,1.2841155779459272,1.284432508424431,3.136504626479652,19356.0774307383,1973.7705975780007,4632.441516551485,4632.441516551485,5.467663528074337,5.019418938364873,-2.416869953242441,7.4362888916073135,3.3891392334502783,3.3891392334502783,0.9683254952715081,0.0,0.0,0.0002467955261032965,1.0002417528248144,0.00024673587700804674,198.48230556228245,0.0,1.1902918934440849e-05,33.73287226020537,0.02284577397943175,8.28356442851915e-05,0.000163959881818105,0.0006603704686190486,0.0954091155048776,0.07192210681935136,0.023487008685526244,0.09540918352507718,0.07192210682364934,0.02348700868692973,0.37664683703575,0.37664683703575,0.12299848213823932,0.0,5.522171632882248,5.8433931685578955,4.541270099164478,5.570619525301424,5.798266354277416,4.874893168793562,24794.512984256835,21075.336036618308,0.85,1.0696225469991076,0.6717118784279104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290709634557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.4374744986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.146547106382,1534.8565164509155,0.37664683703575,0.12299848213823932,6.112874298809886,3.3891392334502783
1031.0,-29.468626536699304,5.022852329356963,34.993780402676165,24.27950935615229,5.079376697131849,-26.013749688710764,-39.565872098878,1.6244998491433023,0.5965395957260853,-4.982873557683723,40.001879097096236,42754.56491631668,25337.99308094906,25337.99308094906,68092.55799726574,77729.48148313873,77729.48148313873,25337.99308094906,103067.4745640878,103067.4745640878,103067.4745640878,127863.81730998901,91716.14453362739,56741.90697996683,38860.26394851173,24796.342745901213,0.0,63656.60669441294,21076.89133401603,1534.9173241331257,0.0,0.8869989625103769,2.8109384128593238,0.0014959135982669303,354892.80040009675,1554614.2507410785,4.380517860572115,1554614.2507410785,4.380517860572115,0.8499999999999999,0.09541416304158948,4.027634451161993,1.267552458816208,1.0,0.0,4.027634451162459,1.2841117290166866,1.2844285819451517,3.1365140276743437,19355.95789510932,1973.758408336111,4632.441516551485,4632.441516551485,5.469684396536398,5.022852329356963,-2.413802544175778,7.436654873532742,3.3902250195325894,3.3902250195325894,0.9686357198664541,0.0,0.0,0.00024673587700804674,1.0002404977256114,0.00024667655185836313,198.48421456908127,0.0,1.1839289949880355e-05,33.55254771796093,0.02285761326938163,8.28188986871887e-05,0.00016391697832085803,0.0006601976690154614,0.09541416303433689,0.0719223518173117,0.023491811217025198,0.09541456832254548,0.07192235182277863,0.02349181121881084,0.37664603591818485,0.37664603591818485,0.12302295164831338,0.0,5.533029878019477,5.831543935679576,4.621470545513034,5.579413153409803,5.786915019049445,4.94526899506036,24796.342745901213,21076.89133401603,0.85,1.0696856388237568,0.6716437953025416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483046258023529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.25714995636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.117683896558,1534.9173241331257,0.37664603591818485,0.12302295164831338,6.112874298809886,3.3902250195325894
1032.0,-29.470935351789507,5.0262063038630265,34.99429998150604,24.28002592585983,5.080354052505898,-26.015730221759807,-39.56768960980696,1.625148922476239,0.6077825278188698,-4.981611134391741,40.00269578431583,42752.09007275341,25347.523059272382,25347.523059272382,68099.61313202578,77727.6074971956,77727.6074971956,25347.523059272382,103075.13055646798,103075.13055646798,103075.13055646798,127873.31621291534,91715.59802337088,56740.7560445359,38860.93553203887,24798.185656447356,0.0,63659.12118848623,21078.457807980252,1534.9830367191798,0.0,0.8870024242220408,2.810938698998373,0.0014959135982669303,354910.26104742906,1554649.4656201329,4.3804015725890055,1554649.4656201329,4.3804015725890055,0.85,0.09541921687914612,4.027634451161993,1.2675500685768206,1.0,0.0,4.027634451161371,1.2841088181284663,1.2844255941547598,3.136521137696179,19355.842558495817,1973.7466472746369,4632.441516551485,4632.441516551485,5.471741622361975,5.0262063038630265,-2.4109025088621823,7.437108812725208,3.391293124045811,3.391293124045811,0.9689408925845174,0.0,0.0,0.00024667655185836313,1.0002392913437896,0.00024661753841619344,198.48611399708548,0.0,1.1775105739143813e-05,33.37064966473357,0.022869388375120776,8.280192928960934e-05,0.0001638746225687538,0.0006600270755290815,0.09541921687472851,0.07192264981027634,0.02349656706445218,0.09541903529852416,0.07192264981360605,0.023496567065540062,0.3766452384327838,0.3766452384327838,0.12304708693018389,0.0,5.543782269923213,5.819935049871333,4.700508254420697,5.589393662210625,5.775933000382963,5.0193215867663525,24798.185656447356,21078.457807980252,0.85,1.0697542137031997,0.6715783893115668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483184697203229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.07525190313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.08898639684,1534.9830367191798,0.3766452384327838,0.12304708693018389,6.112874298809886,3.391293124045811
1033.0,-29.473231482275587,5.029484078582189,34.994811056321616,24.280594672914617,5.081398765581419,-26.017692599703693,-39.56948166070504,1.6258598830091844,0.6176921392025179,-4.980300988484456,40.00348720736348,42749.56469086992,25356.667033700374,25356.667033700374,68106.2317245703,77725.67214994699,77725.67214994699,25356.667033700374,103082.33918364736,103082.33918364736,103082.33918364736,127882.2317498742,91715.0123062635,56739.57643440729,38861.59541317356,24799.892566226845,0.0,63661.48797940041,21079.908681292818,1535.039987390254,0.0,0.8870062196871188,2.8109619425906955,0.0014959135982669303,354928.3824617731,1554683.5917041188,4.380274073662066,1554683.5917041188,4.380274073662066,0.85,0.0954241520655689,4.027634451161993,1.2675475349230694,1.0,0.0,4.027634451163205,1.2841056173941825,1.284422316847451,3.136528955721894,19355.71894759038,1973.7340424701995,4632.441516551485,4632.441516551485,5.47371552195581,5.029484078582189,-2.4080051461839966,7.4374892247661855,3.392342993570735,3.392342993570735,0.9692408553059243,0.0,0.0,0.00024661753841619344,1.0002379810020607,0.00024655886209112605,198.48800302124025,0.0,1.171334880985425e-05,33.195630527126944,0.022881101723930628,8.27852007492787e-05,0.00016383233766691473,0.0006598567674016704,0.09542415206002061,0.07192289971865969,0.02350125234136092,0.09542377288067196,0.07192289972284151,0.02350125234272738,0.37664445053468104,0.37664445053468104,0.12307093775705104,0.0,5.554088877129573,5.80840884880638,4.77748815011995,5.597993127686948,5.764828768208645,5.088148724304574,24799.892566226845,21079.908681292818,0.85,1.0698184080555597,0.6715137526270644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483322441925541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.900232765525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.06044558331,1535.039987390254,0.37664445053468104,0.12307093775705104,6.112874298809886,3.392342993570735
1034.0,-29.475516906814757,5.03268805597961,34.99531432697245,24.28123739026489,5.082506403562271,-26.01963904776244,-39.5712637231685,1.626628544510476,0.626872548213953,-4.978978018179239,40.00428201070487,42747.04428489121,25365.522712309426,25365.522712309426,68112.56699720064,77723.78154696673,77723.78154696673,25365.522712309426,103089.30425927615,103089.30425927615,103089.30425927615,127890.957236193,91714.49249034555,56738.42353811742,38862.29883580904,24801.652976916852,0.0,63663.95181272589,21081.405030379323,1535.0998645278487,0.0,0.8870100679475308,2.8109961973362037,0.0014959135982669303,354946.6819948429,1554717.8641158224,4.380144801968909,1554717.8641158224,4.380144801968909,0.85,0.09542902929181427,4.027634451161993,1.2675450562173505,1.0,0.0,4.027634451161176,1.2841021463291469,1.2844187695760276,3.1365374340941345,19355.609244603278,1973.7228558787435,4632.441516551485,4632.441516551485,5.475627187451731,5.03268805597961,-2.405134941773603,7.437822997753212,3.393375466117454,3.393375466117454,0.9695358474621297,0.0,0.0,0.00024655886209112605,1.0002368756947464,0.0002465004721205372,198.489883268905,0.0,1.1646546587252117e-05,33.0063130282725,0.02289274827051788,8.276856854753703e-05,0.00016379029354358902,0.0006596874290420949,0.09542902928609867,0.07192314927344018,0.023505880012658485,0.09542907197267823,0.07192314927774791,0.023505880014066352,0.3766436675833675,0.3766436675833675,0.12309448887105345,0.0,5.563903720787323,5.797011583515086,4.852082603178985,5.605850566393201,5.753971313010254,5.153212115584154,24801.652976916852,21081.405030379323,0.85,1.069876516581327,0.6714481754232925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483459432355295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.71091526667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.032081924179,1535.0998645278487,0.3766436675833675,0.12309448887105345,6.112874298809886,3.393375466117454
1035.0,-29.47779016900093,5.035817165420764,34.99580966215607,24.28169095600026,5.083412762358974,-26.021594677849393,-39.573058288637526,1.6272172712077997,0.6367087004214227,-4.977806859269243,40.00505738111602,42744.629000130524,25374.506867061373,25374.506867061373,68119.1358671919,77721.94015147781,77721.94015147781,25374.506867061373,103096.44701853918,103096.44701853918,103096.44701853918,127899.84511902118,91713.9354788572,56737.2889363083,38862.9406028321,24803.39810048199,0.0,63666.33870331409,21082.888385409693,1535.1625048034298,0.0,0.8870132149400967,2.8110042316675847,0.0014959135982669303,354962.88226667326,1554751.2991177882,4.380039088001739,1554751.2991177882,4.380039088001739,0.8500000000000001,0.09543389648956808,4.027634451161993,1.2675427423557273,1.0,0.0,4.027634451162622,1.2840995155702983,1.2844160631860722,3.1365438599774156,19355.49169178888,1973.7108688276712,4632.441516551485,4632.441516551485,5.477566586949779,5.035817165420764,-2.402413875803463,7.438231041224228,3.3943911394299797,3.3943911394299797,0.9698260398371371,0.0,0.0,0.0002465004721205372,1.0002356193536313,0.0002464424055202412,198.49175354140945,0.0,1.1589818446256238e-05,32.84554547669018,0.022904338088964134,8.27518227751206e-05,0.0001637486493454166,0.0006595197014348446,0.09543389648603727,0.07192343937468068,0.023510457111356593,0.09543357733748163,0.07192343937734165,0.023510457112226435,0.3766428887274548,0.3766428887274548,0.12311770681784105,0.0,5.573549610604175,5.7857938470652925,4.925443331860436,5.6145155596906875,5.743179271531233,5.221343845661181,24803.39810048199,21082.888385409693,0.85,1.0699395827460394,0.6713850658088101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483595786504366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.55014771508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.00385620317,1535.1625048034298,0.3766428887274548,0.12311770681784105,6.112874298809886,3.3943911394299797
1036.0,-29.48005210187804,5.038876114865181,34.99629720070036,24.282323964312695,5.084512896904934,-26.02352072999292,-39.57481820890678,1.6279815250197018,0.6446627280670896,-4.976509842693229,40.00582092539191,42742.11893609411,25382.926066669886,25382.926066669886,68125.045002764,77720.04057994466,77720.04057994466,25382.926066669886,103102.96664661454,103102.96664661454,103102.96664661454,127908.02109298439,91713.3941768336,56736.13368654178,38863.6227669909,24805.05444636985,0.0,63668.677213360745,21084.29627941437,1535.2172953247111,0.0,0.887017044093689,2.8110514717055426,0.0014959135982669303,354980.8241650209,1554784.2246921568,4.379910459527752,1554784.2246921568,4.379910459527752,0.85,0.09543862134139881,4.027634451161993,1.2675401999102909,1.0,0.0,4.0276344511617586,1.2840960638792287,1.28441253607714,3.1365522911070918,19355.377454331225,1973.699219848901,4632.441516551485,4632.441516551485,5.479384030209112,5.038876114865181,-2.3996349455081534,7.438511060373334,3.3953895675380275,3.3953895675380275,0.970111305010865,0.0,0.0,0.0002464424055202412,1.0002344492998734,0.0002463846408137029,198.49361452364366,0.0,1.1525741314944401e-05,32.663950886552435,0.02291586383027908,8.273540333187342e-05,0.00016370700218836776,0.0006593519619103218,0.09543862133570023,0.07192366443831638,0.023514956897383855,0.09543899925314693,0.07192366444261088,0.02351495689878794,0.37664211644110246,0.37664211644110246,0.1231406331145466,0.0,5.582552242121551,5.774609617902399,4.9960953996159105,5.621172570760336,5.732370498935836,5.281385410700921,24805.05444636985,21084.29627941437,0.85,1.0699930952620467,0.6713209824174698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483731417443313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.36855312495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.975797953812,1535.2172953247111,0.37664211644110246,0.1231406331145466,6.112874298809886,3.3953895675380275
1037.0,-29.482303385251313,5.041862065645034,34.996776946456386,24.28269007885831,5.085305309097744,-26.025467971087412,-39.57661514924837,1.6284698949340553,0.6543775202760003,-4.9754451284469186,40.00656898907559,42739.80887914343,25391.685906417468,25391.685906417468,68131.49478556089,77718.30644371476,77718.30644371476,25391.685906417468,103109.99235013222,103109.99235013222,103109.99235013222,127916.74654023875,91712.88942347598,56735.0497580382,38864.266294930865,24806.754190106523,0.0,63671.020485037385,21085.741061590543,1535.280081350306,0.0,0.8870197487621955,2.8110487091778493,0.0014959135982669303,354995.55310911644,1554816.483223128,4.379819605078877,1554816.483223128,4.379819605078877,0.8499999999999999,0.09544338291553807,4.027634451161993,1.2675381113355981,1.0,0.0,4.027634451163314,1.2840939008428145,1.284410298328465,3.1365575745811554,19355.270930176866,1973.6883574081737,4632.441516551485,4632.441516551485,5.481275007076555,5.041862065645034,-2.3970635789678854,7.43892564461292,3.3963720458961277,3.3963720458961277,0.9703920131131794,0.0,0.0,0.0002463846408137029,1.000233349654388,0.00024632716045594407,198.49546677446637,0.0,1.1465925392685182e-05,32.494432562869804,0.022927329755671765,8.271864161141308e-05,0.0001636659992022898,0.0006591868168709937,0.09544338291315176,0.07192396732052488,0.02351941559262688,0.09544309966331696,0.07192396732232316,0.02351941559321491,0.37664134396468274,0.37664134396468274,0.12316321067290943,0.0,5.5915759854448766,5.763694895568506,5.066008361909667,5.629822648722893,5.722086776069432,5.347897427976761,24806.754190106523,21085.741061590543,0.85,1.0700550150844796,0.6712599947913075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483866374837089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.19903480126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.947890892874,1535.280081350306,0.37664134396468274,0.12316321067290943,6.112874298809886,3.3963720458961277
1038.0,-29.484543815455467,5.04477953922399,34.99724857896294,24.283193062897794,5.086261136991229,-26.02738909850859,-39.578374091628916,1.6291064200438832,0.6621327473434917,-4.97426124382842,40.00729213226962,42737.38844170516,25399.903170525362,25399.903170525362,68137.29161223052,77716.4649675017,77716.4649675017,25399.903170525362,103116.36813802706,103116.36813802706,103116.36813802706,127924.65605932506,91712.3391175518,56733.91717899373,38864.913265064526,24808.28792129801,0.0,63673.20118636254,21087.04473310331,1535.3307345733735,0.0,0.8870231489526227,2.8110853809760683,0.0014959135982669303,355011.93118422996,1554847.667595968,4.3797053873918825,1554847.667595968,4.3797053873918825,0.85,0.09544798836125454,4.027634451161993,1.2675357886822898,1.0,0.0,4.027634451162074,1.2840910448716323,1.2844073678397236,3.136564550658187,19355.154792518093,1973.676514662815,4632.441516551485,4632.441516551485,5.4830488587438735,5.04477953922399,-2.3944385955410707,7.439218134765061,3.3973376012394922,3.3973376012394922,0.9706678860684264,0.0,0.0,0.00024632716045594407,1.0002322288359917,0.0002462699694675949,198.4973101258791,0.0,1.1409590443697953e-05,32.334779317439995,0.022938739346115462,8.270223737310992e-05,0.00016362492308283415,0.000659021377277154,0.09544798835689146,0.07192419274031674,0.023523795616574722,0.09544785962996577,0.07192419274360445,0.02352379561765009,0.3766405802301373,0.3766405802301373,0.12318551150291193,0.0,5.600066062626695,5.752813982177656,5.133654813149747,5.6363939911719285,5.711569644505403,5.406692927218899,24808.28792129801,21087.04473310331,0.85,1.0701094077679905,0.6711989918116228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484000699211186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.039381555835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.920121779234,1535.3307345733735,0.3766405802301373,0.12318551150291193,6.112874298809886,3.3973376012394922
1039.0,-29.486772835001712,5.047628968987542,34.9977127556274,24.283652600739174,5.087158435120514,-26.02930580908244,-39.58013610737396,1.6296914092012122,0.6699586515743476,-4.973149364904556,40.00801820060874,42735.03019411055,25408.068428373663,25408.068428373663,68143.09862248422,77714.68438856855,77714.68438856855,25408.068428373663,103122.75281694221,103122.75281694221,103122.75281694221,127932.66061583544,91711.8214025271,56732.8183226473,38865.55897764423,24809.907798893222,0.0,63675.46677653745,21088.421629059238,1535.3881368306668,0.0,0.8870261726100857,2.8111127527798248,0.0014959135982669303,355027.3136594267,1554878.9785864996,4.379603818533455,1554878.9785864996,4.379603818533455,0.85,0.09545257879444669,4.027634451161993,1.2675335358129813,1.0,0.0,4.027634451160803,1.284088429152012,1.2844046780336373,3.1365709399170956,19355.045532907687,1973.6653732831994,4632.441516551485,4632.441516551485,5.484811483877754,5.047628968987542,-2.39190059029407,7.439529559281612,3.3982874758785524,3.3982874758785524,0.9709392788224436,0.0,0.0,0.0002462699694675949,1.00023105016318,0.00024621308189484606,198.49914411875295,0.0,1.135225735075457e-05,32.172297332038454,0.022950091603466217,8.26858074870203e-05,0.00016358416198057458,0.000658857206457426,0.0954525787911743,0.07192445183427285,0.023528126956901457,0.09545268298641138,0.07192445183673858,0.0235281269577081,0.3766398182636856,0.3766398182636856,0.1232075000571971,0.0,5.608230916611262,5.742068446549013,5.199568588567558,5.643108016478891,5.701226802687017,5.465530489953267,24809.907798893222,21088.421629059238,0.85,1.0701625299681818,0.6711380749525524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484134378379858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.87689957043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.892495047969,1535.3881368306668,0.3766398182636856,0.1232075000571971,6.112874298809886,3.3982874758785524
1040.0,-29.488990724304237,5.050411276776243,34.99816933535612,24.28406886700543,5.087995508537781,-26.03121852336658,-39.58189735477788,1.6302233076002335,0.6778275993726197,-4.972085416309725,40.008725247439784,42732.717451078315,25416.1230653556,25416.1230653556,68148.84051643392,77712.97268148686,77712.97268148686,25416.1230653556,103129.09574684246,103129.09574684246,103129.09574684246,127940.56428732254,91711.34368600018,56731.73618154651,38866.230560504075,24811.468540480077,0.0,63677.69910098415,21089.748259408065,1535.443397296976,0.0,0.8870290214404867,2.811133987720883,0.0014959135982669303,355042.03352415795,1554909.4697509839,4.379508122790154,1554909.4697509839,4.379508122790154,0.85,0.09545710683098844,4.027634451161993,1.2675314192147926,1.0,0.0,4.027634451160182,1.2840860609177798,1.2844022361638074,3.1365767246809817,19354.944714659952,1973.6550926830216,4632.441516551485,4632.441516551485,5.486550229408196,5.050411276776243,-2.3894314357216984,7.439842712497942,3.399221686422597,3.399221686422597,0.971206196120742,0.0,0.0,0.00024621308189484606,1.0002299004978101,0.000246156490395165,198.50096898335823,0.0,1.1292134501633888e-05,32.00190917763044,0.022961383737967852,8.266938778047543e-05,0.00016354369411437062,0.000658694216685338,0.09545710682815921,0.07192470857089706,0.023532398257262152,0.09545714608721763,0.07192470857302881,0.023532398257959636,0.3766390586706842,0.3766390586706842,0.12322917877287602,0.0,5.616144437654043,5.731497061249627,5.263930480919782,5.64991301568233,5.691259457467652,5.52358628753484,24811.468540480077,21089.748259408065,0.85,1.0702151848853576,0.67107822761168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484267379044615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.70651141603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.865022229209,1535.443397296976,0.3766390586706842,0.12322917877287602,6.112874298809886,3.399221686422597
1041.0,-29.49119840350881,5.053127526163733,34.99861821644214,24.28442946346479,5.088784567961688,-26.033126848421574,-39.58365790368987,1.6307130128743823,0.6852677013139896,-4.9710613683258495,40.0094141380787,42730.44599012666,25424.050073501083,25424.050073501083,68154.49606362774,77711.23004335481,77711.23004335481,25424.050073501083,103135.2801168559,103135.2801168559,103135.2801168559,127948.2522559942,91710.81148075593,56730.672035587435,38866.82160574277,24812.972139138303,0.0,63679.79374488107,21091.026318267555,1535.4964347911193,0.0,0.8870317331239994,2.8111561739904642,0.0014959135982669303,355056.2018111572,1554939.1783702346,4.379417034369268,1554939.1783702346,4.379417034369268,0.8499999999999999,0.0954615722253046,4.027634451161993,1.2675293086608876,1.0,0.0,4.0276344511612185,1.284083889255304,1.284399991294596,3.1365820293079087,19354.83239700474,1973.643639469619,4632.441516551485,4632.441516551485,5.488261423843605,5.053127526163733,-2.387024733545887,7.44015225970962,3.4001403975538347,3.4001403975538347,0.9714686850153813,0.0,0.0,0.000246156490395165,1.0002288461644344,0.00024610017131489295,198.50278547636205,0.0,1.1233467522912576e-05,31.83564695993424,0.022972617205490764,8.265297759801329e-05,0.0001635035127971517,0.000658532381027814,0.09546157222279261,0.07192496121204109,0.023536611010751517,0.09546148861062981,0.0719249612139337,0.023536611011370896,0.37663830437787266,0.37663830437787266,0.12325055941261423,0.0,5.6237759221326655,5.721029976945147,5.32682907217162,5.656329069639867,5.681132532219237,5.580548965277387,24812.972139138303,21091.026318267555,0.85,1.0702687941590008,0.6710204835354318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448439971790193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.540249198326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.837698085683,1535.4964347911193,0.37663830437787266,0.12325055941261423,6.112874298809886,3.4001403975538347
1042.0,-29.49339571661672,5.055780251885978,34.999059692779085,24.28486836086961,5.0896426553198815,-26.035018938802054,-39.585400780756004,1.6312658775053308,0.6919822694771369,-4.970004763985089,40.010096193356375,42728.14653900326,25431.67291333041,25431.67291333041,68159.81945233367,77709.52482450024,77709.52482450024,25431.67291333041,103141.19773783066,103141.19773783066,103141.19773783066,127955.65358972814,91710.34045981176,56729.60362085533,38867.485376618264,24814.455851897474,0.0,63681.94122851574,21092.28747411285,1535.5477270720671,0.0,0.8870346348404169,2.8111916138904656,0.0014959135982669303,355070.82099896116,1554968.5926350756,4.379319562954526,1554968.5926350756,4.379319562954526,0.85,0.09546595529662907,4.027634451161993,1.2675272118439902,1.0,0.0,4.027634451160686,1.284081421888061,1.2843974509979132,3.13658805626198,19354.73299180613,1973.6335029603515,4632.441516551485,4632.441516551485,5.48990695780277,5.055780251885978,-2.3846258498166657,7.440406101702644,3.4010438182470213,3.4010438182470213,0.9717268052134347,0.0,0.0,0.00024610017131489295,1.0002277756020206,0.00024604412846540813,198.50459346900172,0.0,1.1179494309466486e-05,31.682686873028022,0.02298379669980023,8.263673510180923e-05,0.00016346343621308372,0.000658370967197137,0.09546595529362133,0.07192519286878463,0.023540762424836697,0.09546619324658591,0.07192519287105066,0.023540762425578413,0.37663755360521645,0.37663755360521645,0.12327165572592802,0.0,5.631002285177431,5.710678257127029,5.387731882631101,5.661987033462253,5.671304345429519,5.633521698541074,24814.455851897474,21092.28747411285,0.85,1.070316295914246,0.6709617469994821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484531449822662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.38728911142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.810504554809,1535.5477270720671,0.37663755360521645,0.12327165572592802,6.112874298809886,3.4010438182470213
1043.0,-29.495582657855955,5.058368766282352,34.99949378895987,24.2851578159258,5.090347556261347,-26.036917013221654,-39.58715203972531,1.631681911626673,0.6990722053681679,-4.969067720007407,40.01076415597902,42725.92679655705,25439.378272435228,25439.378272435228,68165.30506899228,77707.83494160845,77707.83494160845,25439.378272435228,103147.21321404367,103147.21321404367,103147.21321404367,127963.15387183457,91709.8185668461,56728.54870705766,38868.077621987155,24815.940657790903,0.0,63684.01827977806,21093.549559122268,1535.601971156466,0.0,0.8870369800382324,2.811208244787462,0.0014959135982669303,355083.78634363867,1554997.399548712,4.379240785846064,1554997.399548712,4.379240785846064,0.85,0.0954703238991382,4.027634451161993,1.267525211735629,1.0,0.0,4.027634451162234,1.2840795933816809,1.284395550074288,3.1365925227072866,19354.622850474734,1973.6222716702173,4632.441516551485,4632.441516551485,5.491570305106191,5.058368766282352,-2.382347189916377,7.440715956198729,3.4019326030501715,3.4019326030501715,0.9719807437286204,0.0,0.0,0.00024604412846540813,1.000226704384549,0.0002459883618252343,198.50639295612092,0.0,1.1124763053829726e-05,31.527578494553442,0.02299492146285406,8.262041746342604e-05,0.00016342371100198209,0.0006582109685683243,0.0954703238974516,0.07192545783974488,0.023544866057706716,0.09547038284743448,0.07192545784101552,0.023544866058122692,0.3766368056694071,0.3766368056694071,0.12329244543312838,0.0,5.638061757522394,5.700460892247975,5.447545844156878,5.668139925375556,5.661394465017622,5.6887473263613515,24815.940657790903,21093.549559122268,0.85,1.0703675256408434,0.6709050080485272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484662565466553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.23218073295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.783445102095,1535.601971156466,0.3766368056694071,0.12329244543312838,6.112874298809886,3.4019326030501715
1044.0,-29.49775923853728,5.060895601442555,34.999920378068545,24.285507026966684,5.091105520127358,-26.03880045422672,-39.58889348488299,1.6321467358166424,0.705450006313697,-4.968095884713834,40.011413661580356,42723.7113990765,25446.77978077575,25446.77978077575,68170.49117985225,77706.17221115553,77706.17221115553,25446.77978077575,103152.95199193127,103152.95199193127,103152.95199193127,127970.28486748818,91709.34113136542,56727.51544849441,38868.695203190015,24817.332875556913,0.0,63686.028078746924,21094.732944223375,1535.6502444288496,0.0,0.887039568652082,2.8112382137516914,0.0014959135982669303,355097.23346842796,1555025.4108617383,4.379153832523444,1555025.4108617383,4.379153832523444,0.85,0.09547459314894359,4.027634451161993,1.2675232336064806,1.0,0.0,4.027634451162332,1.2840775363111356,1.2843934208851684,3.13659754747558,19354.522091539562,1973.6119971182375,4632.441516551485,4632.441516551485,5.493168060482936,5.060895601442555,-2.380073887382517,7.440969488825072,3.4028064386462202,3.4028064386462202,0.9722304110417772,0.0,0.0,0.0002459883618252343,1.0002256342833293,0.00024593287093815306,198.50818394662136,0.0,1.107003458818576e-05,31.372478022918447,0.023005991497442244,8.260419422024373e-05,0.00016338416760499058,0.0006580517022202853,0.09547459314666615,0.07192568704373772,0.023548906102928417,0.09547468047672666,0.07192568704545348,0.023548906103490117,0.3766360612527951,0.3766360612527951,0.12331296440047632,0.0,5.644779054270828,5.690352979409397,5.505636775786229,5.673545891027516,5.65179074798516,5.740005305574812,24817.332875556913,21094.732944223375,0.85,1.0704151795360883,0.6708490494374872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484793064457244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.07708026131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.756520188716,1535.6502444288496,0.3766360612527951,0.12331296440047632,6.112874298809886,3.4028064386462202
1045.0,-29.49992550910725,5.063360758096927,35.00033959683854,24.28577203480529,5.091763549357612,-26.04068460891154,-39.59063870189709,1.632522649162121,0.712131004936964,-4.967207964389878,40.01205213668399,42721.55654045795,25454.181201475196,25454.181201475196,68175.73774193315,77704.57307757816,77704.57307757816,25454.181201475196,103158.75427905335,103158.75427905335,103158.75427905335,127977.4831660787,91708.8826712038,56726.49812386148,38869.31616371369,24818.728887025358,0.0,63688.04505073905,21095.919553971555,1535.7008086546293,0.0,0.8870417707939753,2.811254464157311,0.0014959135982669303,355109.5198249622,1555052.946832741,4.379079861331922,1555052.946832741,4.379079861331922,0.85,0.09547883796477966,4.027634451161993,1.2675213422952227,1.0,0.0,4.027634451163162,1.2840758941642683,1.284391707076111,3.1366015587290117,19354.425337193527,1973.6021309207047,4632.441516551485,4632.441516551485,5.494765796940698,5.063360758096927,-2.3778933540910274,7.441254112187954,3.4036659818633526,3.4036659818633526,0.9724759948181008,0.0,0.0,0.00024593287093815306,1.0002245693563039,0.0002458776543515858,198.50996648161092,0.0,1.1015395220086676e-05,31.21763005372564,0.02301700689266233,8.258793879278846e-05,0.00016334493214536459,0.0006578936761313885,0.09547883796333868,0.07192593839630701,0.023552899567031674,0.09547861310667717,0.07192593839739256,0.023552899567387098,0.37663531948005474,0.37663531948005474,0.12333320212143628,0.0,5.6513454600745945,5.680425254010174,5.562563714017529,5.679338969326864,5.642422308290691,5.792111009507039,24818.728887025358,21095.919553971555,0.85,1.07046365903709,0.6707939693614791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484922947437897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.92223229212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.729729933804,1535.7008086546293,0.37663531948005474,0.12333320212143628,6.112874298809886,3.4036659818633526
1046.0,-29.502081729061544,5.065767309273068,35.000751670021636,24.286124808155023,5.092530163258568,-26.042548856920902,-39.59235821440814,1.632997291118252,0.7173983434345246,-4.966255764439095,40.01268241873612,42719.3386872553,25461.213858863142,25461.213858863142,68180.55254611844,77702.8896856496,77702.8896856496,25461.213858863142,103164.10354451273,103164.10354451273,103164.10354451273,127984.1849147573,91708.37986060325,56725.45779012698,38869.9134116403,24820.08137024456,0.0,63689.99478188486,21097.069164707875,1535.7475217236968,0.0,0.8870443290343979,2.8112966301970337,0.0014959135982669303,355122.6960040829,1555080.1298176197,4.378993928903211,1555080.1298176197,4.378993928903211,0.85,0.09548298660910705,4.027634451161993,1.2675193405384197,1.0,0.0,4.027634451161272,1.2840737900922365,1.284389531580729,3.13660669833677,19354.319223042494,1973.5913102886811,4632.441516551485,4632.441516551485,5.496283928872385,5.065767309273068,-2.3756949696830216,7.44146227895609,3.4045111301231588,3.4045111301231588,0.9727174657494739,0.0,0.0,0.0002458776543515858,1.0002235312783863,0.0002458227052880164,198.51174077422363,0.0,1.0961042748694955e-05,31.063595149801504,0.023027967935411023,8.257192567600048e-05,0.00016330572867558532,0.0006577357788859004,0.09548298660688019,0.07192615452231768,0.023556832084562513,0.09548322488525544,0.07192615452399519,0.02355683208511186,0.3766345840151745,0.3766345840151745,0.12335318295697414,0.0,5.657438665216262,5.670525285824965,5.617485744721762,5.683654107873622,5.632756401026427,5.839128249139094,24820.08137024456,21097.069164707875,0.85,1.0705064866092722,0.6707386118267641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485052217387278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.7681973882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.7030736721,1535.7475217236968,0.3766345840151745,0.12335318295697414,6.112874298809886,3.4045111301231588
1047.0,-29.504228038848233,5.068114360367373,35.001156751411365,24.28635450722652,5.09314328367416,-26.04441953510258,-39.59408988067878,1.633334779928467,0.7235410537136318,-4.9654265049015605,40.01330289012835,42717.21451446975,25468.353868683407,25468.353868683407,68185.56838315315,77701.32955879976,77701.32955879976,25468.353868683407,103169.68342748316,103169.68342748316,103169.68342748316,127991.14413307188,91707.93416994109,56724.44503445395,38870.54348387459,24821.460705588717,0.0,63692.00418946331,21098.24159975041,1535.7987485382369,0.0,0.8870462981734668,2.8113130749002666,0.0014959135982669303,355134.1712932814,1555106.8900363278,4.378927784879562,1555106.8900363278,4.378927784879562,0.85,0.0954871322371581,4.027634451161993,1.2675175300007688,1.0,0.0,4.027634451162083,1.2840723263966063,1.2843879969629448,3.1366102737097643,19354.22516359707,1973.581718894533,4632.441516551485,4632.441516551485,5.497825234854285,5.068114360367373,-2.3736170059034314,7.441731366270805,3.405342707658123,3.405342707658123,0.9729550593308922,0.0,0.0,0.0002458227052880164,1.0002225077085607,0.00024576802000904666,198.51350693964574,0.0,1.0908034263078094e-05,30.91336910156332,0.023038875969674102,8.255580227670117e-05,0.0001632669030113152,0.0006575794033028969,0.09548713223614731,0.07192640995415979,0.023560722281987523,0.0954871803687624,0.07192640995492117,0.023560722282236927,0.3766338486620365,0.3766338486620365,0.12337287460440984,0.0,5.66342467603755,5.660815397179249,5.671390487651422,5.688967558615218,5.623570564093484,5.888724359953642,24821.460705588717,21098.24159975041,0.85,1.070551464832586,0.6706841001171783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44851808897596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.61797133996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.676546548715,1535.7987485382369,0.3766338486620365,0.12337287460440984,6.112874298809886,3.405342707658123
1048.0,-29.50636413680726,5.0704043037225714,35.00155469288581,24.286623356770747,5.093806746798721,-26.046275985959447,-39.595808066055156,1.6337185959509761,0.7287281980486569,-4.964562960292649,40.01390506344922,42715.078603618225,25475.20679737613,25475.20679737613,68190.28540099435,77699.72418911904,77699.72418911904,25475.20679737613,103174.93098649516,103174.93098649516,103174.93098649516,127997.67791269389,91707.45949929595,56723.436717420576,38871.136424305965,24822.74692619873,0.0,63693.88335050469,21099.33488726892,1535.8439718623436,0.0,0.8870485075792175,2.8113459702557564,0.0014959135982669303,355146.121328398,1555132.8614130164,4.37885357045758,1555132.8614130164,4.37885357045758,0.85,0.09549118204542238,4.027634451161993,1.2675156458327548,1.0,0.0,4.02763445116112,1.284070645672029,1.2843862456017685,3.1366143792299663,19354.124988158295,1973.5715038426267,4632.441516551485,4632.441516551485,5.49930456895235,5.0704043037225714,-2.3715426081189817,7.441946911841553,3.40616034692036,3.40616034692036,0.9731886705486742,0.0,0.0,0.00024576802000904666,1.0002214528084623,0.0002457136060409115,198.51526472925985,0.0,1.085576650625374e-05,30.765242278723097,0.023049731736180357,8.253980727320118e-05,0.00016322821273584548,0.00065742357301649,0.095491182043907,0.07192663030510332,0.023564551738803667,0.09549134727486168,0.07192663030624476,0.023564551739177625,0.3766331183298054,0.3766331183298054,0.12339230980059261,0.0,5.669066586771521,5.651178975959397,5.723673759282235,5.69329115834131,5.614293467896573,5.934581281045723,24822.74692619873,21099.33488726892,0.85,1.0705939379727587,0.6706307789173254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448530897290593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.469844517116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.65014608502,1535.8439718623436,0.3766331183298054,0.12339230980059261,6.112874298809886,3.40616034692036
1049.0,-29.508490445255934,5.072637286222572,35.00194566514411,24.28682082043963,5.094388795575755,-26.04813176695548,-39.59752981374038,1.634030117275179,0.7340717207814009,-4.963770168026235,40.01449792994872,42713.000132276175,25482.04210000008,25482.04210000008,68195.04223227626,77698.15944171092,77698.15944171092,25482.04210000008,103180.201541711,103180.201541711,103180.201541711,128004.24164243984,91706.98853796873,56722.44905187873,38871.71054010001,24824.040100728846,0.0,63695.750640828854,21100.43408561952,1535.8913563310591,0.0,0.887050391191352,2.811368592841226,0.0014959135982669303,355157.09254544915,1555158.4317122905,4.378790299713016,1555158.4317122905,4.378790299713016,0.85,0.0954952053898721,4.027634451161993,1.267513896287419,1.0,0.0,4.027634451160227,1.284069302226204,1.2843848319508067,3.1366176608842236,19354.025595541367,1973.5613686163335,4632.441516551485,4632.441516551485,5.5007800981305435,5.072637286222572,-2.3695490068102134,7.442186293032785,3.406964670433124,3.406964670433124,0.9734184772666069,0.0,0.0,0.0002457136060409115,1.0002204416424085,0.00024565945246773636,198.51701449020794,0.0,1.0802003289317751e-05,30.612877321926508,0.023060533739469674,8.252378198083269e-05,0.00016318982406007883,0.0006572689574634378,0.09549520538896086,0.07192686928131212,0.023568336107648746,0.09549526462368195,0.0719268692819985,0.023568336107873615,0.37663238999806464,0.37663238999806464,0.12341147740300953,0.0,5.674518854089058,5.641667214587017,5.774805231335904,5.697841888807659,5.605144318251007,5.980965535598784,24824.040100728846,21100.43408561952,0.85,1.0706372331934395,0.6705784876157378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485436448794138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.31747956032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.623878654611,1535.8913563310591,0.37663238999806464,0.12341147740300953,6.112874298809886,3.406964670433124
1050.0,-29.510607312066224,5.074814999454629,35.00232966178483,24.287037003692262,5.094984627183297,-26.04997767027241,-39.599242446105904,1.6343549853893582,0.738955840948222,-4.962973502690027,40.01507667193033,42710.924921941274,25488.674412153265,25488.674412153265,68199.59933409454,77696.614564179,77696.614564179,25488.674412153265,103185.28897633227,103185.28897633227,103185.28897633227,128010.56699792351,91706.53921830347,56721.46652226462,38872.30299559872,24825.278021591235,0.0,63697.58101718996,21101.48631835255,1535.9356135700461,0.0,0.8870523455008128,2.8113976568031176,0.0014959135982669303,355168.1176286792,1555183.3931283806,4.378724654430531,1555183.3931283806,4.378724654430531,0.85,0.09549915722899208,4.027634451161993,1.2675121544348076,1.0,0.0,4.027634451162001,1.2840678958764635,1.284383355715004,3.136621096202128,19353.930770223902,1973.5516991249717,4632.441516551485,4632.441516551485,5.5022118079814915,5.074814999454629,-2.367580483174055,7.442395482628684,3.4077556273268286,3.4077556273268286,0.9736444649505225,0.0,0.0,0.00024565945246773636,1.0002194664944994,0.0002456055502785871,198.51875650839202,0.0,1.0750405670708921e-05,30.46664967078908,0.023071284145140383,8.250784438320157e-05,0.0001631516080845348,0.0006571150374837519,0.09549915722793124,0.07192709033001095,0.0235720668979203,0.09549921401138699,0.07192709033080989,0.02357206689818218,0.3766316644051328,0.3766316644051328,0.12343039591008718,0.0,5.6796980565079025,5.632263499525038,5.824497436104139,5.701929343638255,5.5961799036560365,6.02490288789852,24825.278021591235,21101.48631835255,0.85,1.0706780107660545,0.6705266391578504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485563342596897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.17125190918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.597736137463,1535.9356135700461,0.3766316644051328,0.12343039591008718,6.112874298809886,3.4077556273268286
1051.0,-29.512714794521045,5.076938260948648,35.00270686599645,24.287221405562036,5.095547265750237,-26.05181844601561,-39.60095424028111,1.6346509172445305,0.743611110881659,-4.962212814331816,40.01564679944919,42708.8870172222,25495.20862071782,25495.20862071782,68204.09563794002,77695.07573414629,77695.07573414629,25495.20862071782,103190.28435486411,103190.28435486411,103190.28435486411,128016.79556280868,91706.07871939072,56720.50408989933,38872.860699434874,24826.51120794457,0.0,63699.37190737945,21102.534526752886,1535.9805545292775,0.0,0.8870541481719056,2.8114255176246776,0.0014959135982669303,355178.64507573465,1555207.9832946807,4.37866410285749,1555207.9832946807,4.37866410285749,0.85,0.09550306751151118,4.027634451161993,1.267510428517126,1.0,0.0,4.027634451160941,1.284066624230174,1.2843820145387008,3.136624202483768,19353.833585615765,1973.5417890529147,4632.441516551485,4632.441516551485,5.503622340319829,5.076938260948648,-2.365665954969678,7.442604215918326,3.4085336329622034,3.4085336329622034,0.9738667522749153,0.0,0.0,0.0002456055502785871,1.0002184972364287,0.0002455518978675032,198.5204908305953,0.0,1.070059556299034e-05,30.325487825514625,0.023081984740703373,8.249191742879837e-05,0.00016311363284978874,0.0006569620871199977,0.09550306751069812,0.07192731648490024,0.023575751025797877,0.09550314878822896,0.07192731648551264,0.023575751025998543,0.37663094121688323,0.37663094121688323,0.1234490619129928,0.0,5.6846354506835155,5.622962290736268,5.872893944199575,5.705823925213451,5.587219444574657,6.068042888183186,24826.51120794457,21102.534526752886,0.85,1.0707184952641378,0.6704757949469586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448568967504584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.03009006391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.571711890854,1535.9805545292775,0.37663094121688323,0.1234490619129928,6.112874298809886,3.4085336329622034
1052.0,-29.514812640704534,5.079008171337383,35.00307733539947,24.28739812402057,5.0960912447038815,-26.05365241344999,-39.602657373156376,1.6349310174494638,0.7481115649109142,-4.9614733846675225,40.0162050209851,42706.8550964402,25501.610753351775,25501.610753351775,68208.46584979197,77693.58120916245,77693.58120916245,25501.610753351775,103195.19196251423,103195.19196251423,103195.19196251423,128022.90458650152,91705.65108313707,56719.5361273729,38873.46106196019,24827.712623987292,0.0,63701.17368594748,21103.5557303892,1536.0242927976774,0.0,0.8870558858702803,2.8114529232912897,0.0014959135982669303,355188.87855057215,1555232.060228821,4.378605733871212,1555232.060228821,4.378605733871212,0.85,0.09550692377973587,4.027634451161993,1.2675087817246093,1.0,0.0,4.027634451161383,1.28406542605219,1.2843807471696296,3.1366271293082013,19353.743336408694,1973.5325861949489,4632.441516551485,4632.441516551485,5.5050043615738655,5.079008171337383,-2.363794071917226,7.44280224325461,3.4092988418453234,3.4092988418453234,0.9740853833843781,0.0,0.0,0.0002455518978675032,1.0002175018077692,0.0002454985014996224,198.52221724914904,0.0,1.0651102982618967e-05,30.185225852742153,0.023092635843685993,8.247607388167575e-05,0.00016307582398582748,0.000656809806836948,0.09550692377901346,0.07192753761598358,0.023579386163029868,0.09550698639730602,0.07192753761652765,0.023579386163208222,0.3766302199019501,0.3766302199019501,0.12346748043509916,0.0,5.689346971467501,5.613789064719867,5.919981506946499,5.709584949578414,5.57851709108138,6.109849284375684,24827.712623987292,21103.5557303892,0.85,1.0707568150324176,0.6704249329374815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448581544953162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.88982809114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.54580508194,1536.0242927976774,0.3766302199019501,0.12346748043509916,6.112874298809886,3.4092988418453234
