time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.51690121018465,5.081025456873768,35.00344110462365,24.287534155324124,5.096592418755409,-26.055482311378842,-39.60435980753971,1.6351735199499036,0.7524456122273477,-4.960771801439769,40.01675078205746,42704.86064587157,25507.925735633846,25507.925735633846,68212.78638150542,77692.09524995554,77692.09524995554,25507.925735633846,103200.02098558939,103200.02098558939,103200.02098558939,128028.90675995612,91705.21093840794,56718.584667234805,38874.02919019237,24828.88577436674,0.0,63702.91496455911,21104.55290821173,1536.0674055657573,0.0,0.8870574763519415,2.811478093897793,0.0014959135982669303,355198.5884565017,1555255.5999967805,4.37855231000514,1555255.5999967805,4.37855231000514,0.85,0.0955107349662378,4.027634451161993,1.2675071558123454,1.0,0.0,4.027634451161229,1.2840644030413817,1.2843796553396611,3.13662962825097,19353.65044738803,1973.523114150911,4632.441516551485,4632.441516551485,5.506367569778331,5.081025456873768,-2.361976699499622,7.44300215637339,3.4100514952475063,3.4100514952475063,0.9743004272135732,0.0,0.0,0.0002454985014996224,1.0002165436132795,0.00024544535187626446,198.52393605960435,0.0,1.0600365344750218e-05,30.041435387022116,0.023103236209030743,8.24602396434098e-05,0.0001630382618562126,0.0006566585203096522,0.09551073496572274,0.07192776016950585,0.023582974796216884,0.09551069340103187,0.07192776016989372,0.023582974796344077,0.37662950164915243,0.37662950164915243,0.12348565382755368,0.0,5.69385838124856,5.6047311217683955,5.965903335776318,5.71321741366711,5.569847456303137,6.151031462006415,24828.88577436674,21104.55290821173,0.85,1.0707953697166819,0.6703752986755829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485940650991802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.74603762542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.520021070248,1536.0674055657573,0.37662950164915243,0.12348565382755368,6.112874298809886,3.4100514952475063
1054.0,-29.518980522522867,5.082991436502932,35.003798250954695,24.28767008185389,5.097093166207131,-26.057303918819844,-39.60605337107552,1.635416562504169,0.7563646209932813,-4.960078544516706,40.01728539450094,42702.86963594737,25514.082444500236,25514.082444500236,68216.9520804476,77690.61066772425,77690.61066772425,25514.082444500236,103204.69311222449,103204.69311222449,103204.69311222449,128034.71864000193,91704.76826347184,56717.632747890275,38874.595017312844,24830.025527777438,0.0,63704.62054509028,21105.52169861082,1536.108917509764,0.0,0.8870590648175334,2.811507706473952,0.0014959135982669303,355208.1833310503,1555278.659163136,4.3784989539884345,1555278.659163136,4.3784989539884345,0.85,0.0955144887918304,4.027634451161993,1.2675055211083968,1.0,0.0,4.0276344511641415,1.2840633769995176,1.2843785607948544,3.1366321346018005,19353.557024387443,1973.5135876560746,4632.441516551485,4632.441516551485,5.507696611676517,5.082991436502932,-2.360191487053302,7.443182923556234,3.4107917233365446,3.4107917233365446,0.9745119209532984,0.0,0.0,0.00024544535187626446,1.0002155873989462,0.0002453924483566022,198.52564727771355,0.0,1.055147242910401e-05,29.902872864080763,0.023113787681459847,8.244449070047099e-05,0.00016300086117579347,0.0006565078840406991,0.09551448879129265,0.07192797351672058,0.023586515274572083,0.09551445161572007,0.07192797351712554,0.023586515274704855,0.3766287867244184,0.3766287867244184,0.12350359178680427,0.0,5.698116976341453,5.5957629718087105,6.010523567897735,5.716443165509986,5.56122226594357,6.1904250217422145,24830.025527777438,21105.52169861082,0.85,1.070832091875714,0.6703260967659666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448606530085793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.60747510248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.49435297364,1536.108917509764,0.3766287867244184,0.12350359178680427,6.112874298809886,3.4107917233365446
1055.0,-29.521050837597514,5.084907033250807,35.00414893397918,24.2877934006043,5.097573021530494,-26.05911951675716,-39.607745956722624,1.6356417006904918,0.760133065547052,-4.959410915039744,40.017811410309264,42700.91371868952,25520.128390254988,25520.128390254988,68221.0421089445,77689.15961748904,77689.15961748904,25520.128390254988,103209.28800774403,103209.28800774403,103209.28800774403,128040.44247261483,91704.3470311425,56716.703909107455,38875.159024483386,24831.154464870793,0.0,63706.31348935418,21106.481295140173,1536.15052366699,0.0,0.8870605541689205,2.8115362994541706,0.0014959135982669303,355217.42370664625,1555301.3477873928,4.378448927302133,1555301.3477873928,4.378448927302133,0.85,0.09551819834338897,4.027634451161993,1.2675039941025896,1.0,0.0,4.027634451161085,1.284062434117982,1.284377549746922,3.1366344378173174,19353.46812667732,1973.5045226124437,4632.441516551485,4632.441516551485,5.509001743264935,5.084907033250807,-2.3584507063928224,7.443357739643629,3.411519836286132,3.411519836286132,0.9747199532246091,0.0,0.0,0.0002453924483566022,1.0002146580849607,0.0002453397841883637,198.52735111701023,0.0,1.0502705484217567e-05,29.764667342272585,0.023124290386944066,8.242875362918051e-05,0.00016296369472742171,0.0006563581911728097,0.0955181983429842,0.07192818763657645,0.02359001070640775,0.0955181704438627,0.07192818763688127,0.023590010706507694,0.3766280738709481,0.3766280738709481,0.12352129305051063,0.0,5.702154909495164,5.5869080664311355,6.053900918540478,5.7195439805868205,5.552770967458287,6.228777505018002,24831.154464870793,21106.481295140173,0.85,1.0708678366759483,0.6702775812922399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486189400270337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.469269580666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.468800709456,1536.15052366699,0.3766280738709481,0.12352129305051063,6.112874298809886,3.411519836286132
1056.0,-29.52311200244013,5.086773029135417,35.00449319816737,24.287890351284318,5.098018982094829,-26.06093026774405,-39.609433932322986,1.6358372473989211,0.7638055406209219,-4.958774491108582,40.01832579526491,42698.97857591459,25526.080493846894,25526.080493846894,68225.05906976148,77687.73921324243,77687.73921324243,25526.080493846894,103213.81970708932,103213.81970708932,103213.81970708932,128046.07573305759,91703.93902952477,56715.778386578575,38875.734047718,24832.256025968265,0.0,63707.99007368626,21107.417622073026,1536.1914007735982,0.0,0.8870619270484437,2.8115625117965353,0.0014959135982669303,355226.23235516937,1555323.5349803392,4.378402812957982,1555323.5349803392,4.378402812957982,0.85,0.09552186230188896,4.027634451161993,1.2675024522608145,1.0,0.0,4.027634451161961,1.284061629023648,1.2843766768274554,3.1366364044570467,19353.38202120293,1973.4957422976177,4632.441516551485,4632.441516551485,5.510286617249992,5.086773029135417,-2.356758094528518,7.443531123663934,3.412236027032579,3.412236027032579,0.9749245791521653,0.0,0.0,0.0002453397841883637,1.0002137128621242,0.00024528736312394753,198.52904745126773,0.0,1.0455277819176524e-05,29.63025733954627,0.023134745664763243,8.241306218588852e-05,0.00016292672200247515,0.0006562092785520616,0.09552186230162822,0.07192840131645928,0.023593460985168947,0.09552175058017714,0.07192840131665558,0.02359346098523338,0.3766273635658935,0.3766273635658935,0.12353875930312663,0.0,5.706005441205264,5.578178312613488,6.096133876570832,5.722580031729478,5.544481770843845,6.266369194224296,24832.256025968265,21107.417622073026,0.85,1.070902707664308,0.6702295665979711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44863129647127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.33485957794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.443359380044,1536.1914007735982,0.3766273635658935,0.12353875930312663,6.112874298809886,3.412236027032579
1057.0,-29.525164327469955,5.088590762975565,35.0048311663368,24.287985904980474,5.098472810156237,-26.06273227462429,-39.611113037075825,1.6360407573102194,0.7668929722723874,-4.958141404727261,40.018830920578175,42697.044789154585,25531.871939182194,25531.871939182194,68228.91672833677,77686.28130460717,77686.28130460717,25531.871939182194,103218.15324378936,103218.15324378936,103218.15324378936,128051.48559088547,91703.49314217348,56714.853930646124,38876.26579058595,24833.332347096104,0.0,63709.59813768206,21108.33249503169,1536.2310211921927,0.0,0.8870633164277889,2.8115959622227846,0.0014959135982669303,355234.99497922836,1555345.3230058416,4.378356144491866,1555345.3230058416,4.378356144491866,0.85,0.09552547053602439,4.027634451161993,1.2675009159138426,1.0,0.0,4.027634451161666,1.2840607862171352,1.2843757664988205,3.1366384632206334,19353.287920247843,1973.4861466706618,4632.441516551485,4632.441516551485,5.511536810115806,5.088590762975565,-2.3550925040998503,7.443683267075416,3.4129404475131877,3.4129404475131877,0.975125842146625,0.0,0.0,0.00024528736312394753,1.000212799782506,0.0002452351771315911,198.53073653562885,0.0,1.0407103984918065e-05,29.493732693257797,0.02314515276874816,8.239745594555859e-05,0.00016288990717838893,0.0006560610018982585,0.09552547053572563,0.071928606049948,0.023596864485777642,0.09552550032632967,0.07192860605017296,0.023596864485851445,0.3766266569888292,0.3766266569888292,0.12355599703861898,0.0,5.709578966024139,5.569504534372015,6.137070403990208,5.725034376999645,5.536025295918819,6.302109644759696,24833.332347096104,21108.33249503169,0.85,1.070936228178493,0.6701822965023654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486435985028931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19833493165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.418032349777,1536.2310211921927,0.3766266569888292,0.12355599703861898,6.112874298809886,3.4129404475131877
1058.0,-29.52720766705712,5.090360709234266,35.005162931882225,24.288047023024433,5.098877926444785,-26.064531064946824,-39.61279154811052,1.6362013243343934,0.7701019611097877,-4.957551500311036,40.01932617476815,42695.14775340592,25537.606448956005,25537.606448956005,68232.75420236193,77684.88098194485,77684.88098194485,25537.606448956005,103222.48743090086,103222.48743090086,103222.48743090086,128056.88386819663,91703.08149210554,56713.942836199094,38876.820728784944,24834.396437295778,0.0,63711.21716608072,21109.23697170141,1536.2710571613504,0.0,0.8870645221542972,2.811622802283174,0.0014959135982669303,355243.1600692229,1555366.6854752428,4.378315644901265,1555366.6854752428,4.378315644901265,0.85,0.09552904250446684,4.027634451161993,1.2674994455045092,1.0,0.0,4.027634451161096,1.2840601435963686,1.2843750567069774,3.136640032982785,19353.201044797257,1973.4772878401145,4632.441516551485,4632.441516551485,5.512774712365261,5.090360709234266,-2.353483008603221,7.443843717837487,3.4136334189368585,3.4136334189368585,0.9753238339819595,0.0,0.0,0.0002452351771315911,1.0002118715557518,0.0002451832297792535,198.5324182499118,0.0,1.0360523499368758e-05,29.36172359721106,0.02315551329224753,8.238185795381453e-05,0.00016285331917777657,0.000655913638806493,0.09552904250438145,0.07192881702975923,0.023600225474622216,0.09552903160761367,0.07192881702982352,0.023600225474643306,0.3766259509701728,0.3766259509701728,0.12357300146559401,0.0,5.712979064583465,5.560946491539482,6.176947997172533,5.7276534614208,5.527847245494399,6.337665050184228,24834.396437295778,21109.23697170141,0.85,1.070969245878549,0.6701354903032121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486558479720355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.06632583561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.392813704932,1536.2710571613504,0.3766259509701728,0.12357300146559401,6.112874298809886,3.4136334189368585
1059.0,-29.529242231638996,5.092084019429242,35.00548851692463,24.28810887448492,5.099276963191524,-26.06632256407101,-39.61446509985251,1.636357295623624,0.7730768214188402,-4.956971560114698,40.01980966840892,42693.26837659169,25543.202776602917,25543.202776602917,68236.47115319461,77683.50858937405,77683.50858937405,25543.202776602917,103226.71136597697,103226.71136597697,103226.71136597697,128062.13341282817,91702.69177112785,56713.043462450514,38877.38700964148,24835.422046851214,0.0,63712.8090564927,21110.108739823532,1536.3092346854355,0.0,0.8870657197701277,2.811651534805302,0.0014959135982669303,355251.1873842451,1555387.540874871,4.378275417817366,1555387.540874871,4.378275417817366,0.85,0.09553255898625884,4.027634451161993,1.2674980031186718,1.0,0.0,4.027634451160343,1.2840595219594542,1.2843743682106428,3.136641551488118,19353.11879730557,1973.4689009300396,4632.441516551485,4632.441516551485,5.513982785392609,5.092084019429242,-2.3519046389177345,7.443988658346976,3.4143150039965255,3.4143150039965255,0.9755185725704358,0.0,0.0,0.0002451832297792535,1.0002109651061135,0.00024513151558305677,198.5340927669867,0.0,1.031323348125829e-05,29.22770368588599,0.02316582652572879,8.236630876490212e-05,0.0001628169210143514,0.0006557670403095228,0.09553255898616518,0.07192901844023337,0.023603540545931802,0.09553251080921257,0.07192901844030389,0.02360354054595495,0.3766252466370055,0.3766252466370055,0.1235897822947631,0.0,5.716182793146061,5.5525064041082715,6.2156668097243255,5.73004838153355,5.519859665632566,6.371726201338333,24835.422046851214,21110.108739823532,0.85,1.0710008264223743,0.6700892490666444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486680440069286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.93230592428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.367706657618,1536.3092346854355,0.3766252466370055,0.1235897822947631,6.112874298809886,3.4143150039965255
1060.0,-29.531268141065638,5.093761535829591,35.0058080489805,24.288147536013298,5.0996557952936135,-26.068108292979904,-39.61613019984213,1.6364959472076972,0.7757478999895966,-4.956414929105846,40.020284515911506,42691.39137272956,25548.698031958054,25548.698031958054,68240.0894046876,77682.1239433577,77682.1239433577,25548.698031958054,103230.82197531575,103230.82197531575,103230.82197531575,128067.25561964643,91702.27812326032,56712.13482457249,38877.93699854203,24836.433644330675,0.0,63714.3706428727,21110.968597681072,1536.347257702681,0.0,0.8870668302425612,2.8116815141415654,0.0014959135982669303,355258.8921960979,1555408.0235308006,4.378238117885695,1555408.0235308006,4.378238117885695,0.85,0.09553603266817906,4.027634451161993,1.2674965700739995,1.0,0.0,4.027634451163717,1.2840589807759053,1.2843737604868628,3.136642873466961,19353.031500235375,1973.459999106257,4632.441516551485,4632.441516551485,5.5151690400566995,5.093761535829591,-2.350366792604644,7.444128328434235,3.414985470420734,3.414985470420734,0.975710134405924,0.0,0.0,0.00024513151558305677,1.0002100710408885,0.00024508003136576676,198.53576018517728,0.0,1.0267031025095165e-05,29.096765925119698,0.023176093556753884,8.235084079469984e-05,0.00016278067478835693,0.0006556210537609829,0.09553603266816665,0.07192921974295875,0.023606812925207908,0.0955360134398759,0.07192921974296812,0.023606812925210933,0.37662454510282845,0.37662454510282845,0.12360634053139129,0.0,5.719178404228387,5.544151551691016,6.25327920267199,5.732162829095444,5.511800917944015,6.404864804567126,24836.433644330675,21110.968597681072,0.85,1.0710313657052684,0.6700433660723157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486801878610607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.80136816351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.342707291595,1536.347257702681,0.37662454510282845,0.12360634053139129,6.112874298809886,3.414985470420734
1061.0,-29.53328548258199,5.095394167526286,35.00612161384228,24.28816754780712,5.1000184904765895,-26.069887923072333,-39.617794287018455,1.6366209309667685,0.778107298332543,-4.955877270966917,40.020749756860475,42689.547561925894,25554.084196396594,25554.084196396594,68243.63175832249,77680.72925813532,77680.72925813532,25554.084196396594,103234.81345453192,103234.81345453192,103234.81345453192,128072.23651345156,91701.84444616127,56711.24941657749,38878.43892175975,24837.42305891964,0.0,63715.86198067939,21111.809600081695,1536.384556719052,0.0,0.887067879069086,2.8117133479091874,0.0014959135982669303,355266.3345125287,1555428.0920035492,4.378202888651968,1555428.0920035492,4.378202888651968,0.85,0.09553946005860288,4.027634451161993,1.2674951760424302,1.0,0.0,4.027634451161574,1.2840585029870752,1.2843732164687167,3.1366440405889615,19352.93997615625,1973.4506662475208,4632.441516551485,4632.441516551485,5.516331745385906,5.095394167526286,-2.348865844738998,7.444260012265284,3.4156449945672214,3.4156449945672214,0.9758985698763489,0.0,0.0,0.00024508003136576676,1.000209185979769,0.0002450287747814425,198.53742057597822,0.0,1.0221458217210265e-05,28.96761258757389,0.023186315014971096,8.233538491571969e-05,0.00016274464645004707,0.000655475944784388,0.09553946005863691,0.0719294178003513,0.023610042258285616,0.09553952748023278,0.07192941780032566,0.023610042258277217,0.3766238453520429,0.3766238453520429,0.12362267938373914,0.0,5.721947269983957,5.53585429344912,6.2897941102149275,5.73398456929948,5.503697535600679,6.436950130000923,24837.42305891964,21111.809600081695,0.85,1.0710618931752984,0.6699987449729657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486922802473028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.672214825965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.31781349836,1536.384556719052,0.3766238453520429,0.12362267938373914,6.112874298809886,3.4156449945672214
1062.0,-29.535294282190268,5.096982549342587,35.006429252379064,24.288166674692206,5.100346248104126,-26.07166335820097,-39.61945390384642,1.6367153241148438,0.7805343069614423,-4.955370589483661,40.021204254222546,42687.72229280001,25559.394182043852,25559.394182043852,68247.11647484386,77679.39144392333,77679.39144392333,25559.394182043852,103238.78562596718,103238.78562596718,103238.78562596718,128077.17375931941,91701.45004775724,56710.364966964255,38878.983423103324,24838.388133352222,0.0,63717.371556455546,21112.62991334939,1536.421290857588,0.0,0.8870688093996068,2.8117406949798207,0.0014959135982669303,355273.34815904376,1555447.697233612,4.378171639650524,1555447.697233612,4.378171639650524,0.85,0.09554284595790499,4.027634451161993,1.267493829815649,1.0,0.0,4.027634451162381,1.2840581676765812,1.2843728152561784,3.136644859671531,19352.856741531188,1973.4421786778553,4632.441516551485,4632.441516551485,5.517478006084134,5.096982549342587,-2.3474103210443897,7.444392870386977,3.4162937743554402,3.4162937743554402,0.9760839355301257,0.0,0.0,0.0002450287747814425,1.0002083035721616,0.00024497774504205014,198.53907396048223,0.0,1.0176350039272225e-05,28.839776011297484,0.02319649136501037,8.231997322753876e-05,0.00016270880155390375,0.0006553315746457828,0.09554284595803772,0.07192961577150982,0.023613230186527907,0.09554284123341525,0.07192961577140988,0.023613230186495103,0.37662314495211563,0.37662314495211563,0.12363880122281014,0.0,5.724559018472746,5.527668531767233,6.3253292446188425,5.735904896445106,5.495898255357758,6.468503688380281,24838.388133352222,21112.62991334939,0.85,1.0710912080605024,0.6699542251986553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487043216839617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.544378249695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.293023818613,1536.421290857588,0.37662314495211563,0.12363880122281014,6.112874298809886,3.4162937743554402
1063.0,-29.537294698538197,5.098527766797197,35.00673103627851,24.288171319663547,5.100671390203559,-26.07343150842821,-39.6211123681627,1.6368082000935078,0.7827630920772322,-4.95487234739294,40.021648987473384,42685.928697571566,25564.573905446807,25564.573905446807,68250.50260301837,77678.08662640693,77678.08662640693,25564.573905446807,103242.66053185373,103242.66053185373,103242.66053185373,128081.98526365154,91701.08420519425,56709.50779795523,38879.529341376685,24839.324731797806,0.0,63718.85407317449,21113.426022028136,1536.4567003289349,0.0,0.8870697321538548,2.8117696437143387,0.0014959135982669303,355280.24509075336,1555466.8814590739,4.378140645173623,1555466.8814590739,4.378140645173623,0.8500000000000001,0.09554618134583924,4.027634451161993,1.2674925500759855,1.0,0.0,4.027634451164534,1.284057838987796,1.2843724209583025,3.1366456625792796,19352.779533387722,1973.4343056382886,4632.441516551485,4632.441516551485,5.5185961472165035,5.098527766797197,-2.345983133008582,7.444510899805779,3.416931926482568,3.416931926482568,0.9762662647093051,0.0,0.0,0.00024497774504205014,1.0002074375749477,0.0002449269379919937,198.5407204689636,0.0,1.013139720340433e-05,28.71237967444787,0.023206622762213774,8.230457490576876e-05,0.00016267317013628137,0.0006551880643206232,0.09554618134596059,0.07192980573607836,0.02361637560988222,0.09554612627178963,0.071929805735987,0.023616375609852237,0.37662244526549404,0.37662244526549404,0.12365471435496092,0.0,5.726998426608304,5.519605716084186,6.35978786292219,5.737635439470182,5.4883108654607895,6.498637167662082,24839.324731797806,21113.426022028136,0.85,1.0711194291824482,0.6699104891081564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487163123238236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.416981912844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.268338017042,1536.4567003289349,0.37662244526549404,0.12365471435496092,6.112874298809886,3.416931926482568
1064.0,-29.53928676739443,5.10003062516345,35.007027105617574,24.288152111135446,5.100980129713678,-26.07519378513959,-39.62275853902099,1.6368871474586282,0.7846249751341361,-4.954394573826381,40.022086092135815,42684.12039268712,25569.656996049645,25569.656996049645,68253.77738873677,77676.75173914556,77676.75173914556,25569.656996049645,103246.4087351952,103246.4087351952,103246.4087351952,128086.65946123989,91700.67828292097,56708.62592113442,38880.05817976283,24840.250726044684,0.0,63720.30890580751,21114.21311713798,1536.4920774329573,0.0,0.8870705785229329,2.8118009923519702,0.0014959135982669303,355286.85878495825,1555485.736788357,4.378112216443766,1555485.736788357,4.378112216443766,0.85,0.09554947660987324,4.027634451161993,1.2674911835184322,1.0,0.0,4.02763445116275,1.2840575749269854,1.2843720915902257,3.136646307616708,19352.69386674233,1973.4255700715669,4632.441516551485,4632.441516551485,5.5196934283337455,5.10003062516345,-2.344592723324027,7.444623348487477,3.4175597046636135,3.4175597046636135,0.9764456299038896,0.0,0.0,0.0002449269379919937,1.0002065752454943,0.00024487635259933975,198.5423601305636,0.0,1.0087268323105076e-05,28.587318427679786,0.02321671003053688,8.228929335787822e-05,0.0001626376446341155,0.000655044980584205,0.09554947661005177,0.07192999558520924,0.023619481024842525,0.09554948267414314,0.07192999558507486,0.023619481024798387,0.3766217481510665,0.3766217481510665,0.1236704189030217,0.0,5.729235250602301,5.511612374081437,6.39321075963511,5.739019548960528,5.480556081402426,6.527874971136953,24840.250726044684,21114.21311713798,0.85,1.0711463670025627,0.6698668152375649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448728253111481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.29192066607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.243753200131,1536.4920774329573,0.3766217481510665,0.1236704189030217,6.112874298809886,3.4175597046636135
1065.0,-29.541270595705434,5.101491840366157,35.007317523489604,24.288115614932053,5.101264483605165,-26.076951082792434,-39.62440767846999,1.6369449706920705,0.7864048150760254,-4.953940503883879,40.02251360582766,42682.360245536125,25574.65417567515,25574.65417567515,68257.01442121128,77675.4455321654,77675.4455321654,25574.65417567515,103250.09970784055,103250.09970784055,103250.09970784055,128091.25475019056,91700.2878428055,56707.77903640179,38880.56534044856,24841.15504235002,0.0,63721.72038279858,21114.981785997516,1536.5268670421874,0.0,0.8870713391731188,2.8118306513765483,0.0014959135982669303,355293.1444456521,1555504.1785602383,4.3780866669612255,1555504.1785602383,4.3780866669612255,0.85,0.09555273045859991,4.027634451161993,1.267489929604344,1.0,0.0,4.027634451164042,1.2840574091202637,1.2843718607849615,3.1366467126430235,19352.611467482377,1973.4171676854357,4632.441516551485,4632.441516551485,5.520772163943825,5.101491840366157,-2.34324112886761,7.444732969233767,3.418177279882095,3.418177279882095,0.9766220799663128,0.0,0.0,0.00024487635259933975,1.0002057239662057,0.00024482598602646415,198.54399303301392,0.0,1.0043343245651642e-05,28.462834758176754,0.023226753373782532,8.227398688216636e-05,0.00016260236571717337,0.0006549028900029293,0.09555273045883307,0.07193018400132167,0.0236225464575114,0.09555273594644544,0.07193018400114617,0.023622546457453743,0.3766210519339204,0.3766210519339204,0.1236859167224462,0.0,5.731299540759153,5.5037073395814105,6.425662303726142,5.740345318959896,5.472958748516305,6.556392844410709,24841.15504235002,21114.981785997516,0.85,1.0711734399380244,0.6698243548530755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487401442580956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.16743699657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.21926893076,1536.5268670421874,0.3766210519339204,0.1236859167224462,6.112874298809886,3.418177279882095
1066.0,-29.543246218290257,5.102912291034823,35.00760236004444,24.288070387579523,5.101536713983345,-26.078702206361545,-39.62604826139284,1.636992702054776,0.7879818917404009,-4.95350135712855,40.02293186028778,42680.6002919854,25579.54591976013,25579.54591976013,68260.14621174554,77674.15306451322,77674.15306451322,25579.54591976013,103253.69898427335,103253.69898427335,103253.69898427335,128095.73457465187,91699.90292268821,56706.9241374344,38881.087539170905,24842.03559037853,0.0,63723.123129549436,21115.73025182175,1536.560744416426,0.0,0.8870720574982871,2.811861216344872,0.0014959135982669303,355299.2236086449,1555522.22107409,4.378062539161265,1555522.22107409,4.378062539161265,0.85,0.09555593944699382,4.027634451161993,1.2674886625027284,1.0,0.0,4.0276344511608295,1.284057290020525,1.2843716769791245,3.136647003575373,19352.530233173835,1973.4088840912887,4632.441516551485,4632.441516551485,5.521828139300987,5.102912291034823,-2.3419214744042973,7.44483376543912,3.4187847975101837,3.4187847975101837,0.976795656431481,0.0,0.0,0.00024482598602646415,1.0002048762573517,0.00024477583726903435,198.54561920468242,0.0,9.999980494109542e-06,28.33994472030644,0.02323675335427664,8.225876243516142e-05,0.00016256722359130272,0.0006547613503660856,0.09555593944723885,0.0719303677089807,0.02362557173825815,0.09555595876714806,0.07193036770879625,0.023625571738197574,0.37662035646302655,0.37662035646302655,0.12370121251216706,0.0,5.733184829344282,5.49588796578621,6.457124372073167,5.741483248868974,5.465453303517506,6.583865771276578,24842.03559037853,21115.73025182175,0.85,1.071199006881259,0.669781991149673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487519863997402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.0445469587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.194883344682,1536.560744416426,0.37662035646302655,0.12370121251216706,6.112874298809886,3.4187847975101837
1067.0,-29.545213780661516,5.104292610733358,35.00788168070469,24.288003018032782,5.101781753278868,-26.080448793747067,-39.62768811089916,1.6370167663647015,0.7894716689496022,-4.953087758939934,40.02334085810336,42678.872289422114,25584.361636175763,25584.361636175763,68263.23392559787,77672.8811595212,77672.8811595212,25584.361636175763,103257.24279569696,103257.24279569696,103257.24279569696,128100.13941947266,91699.52430414614,56706.086972000856,38881.59703571698,24842.896623775698,0.0,63724.49365949268,21116.462130209344,1536.5941973457716,0.0,0.8870726795304996,2.8118899453619473,0.0014959135982669303,355304.94917429955,1555539.8644310203,4.37804164576365,1555539.8644310203,4.37804164576365,0.85,0.0955591097753605,4.027634451161993,1.2674874607892708,1.0,0.0,4.027634451164167,1.2840572810655182,1.2843716036246957,3.1366470254503276,19352.450328762283,1973.4007361088939,4632.441516551485,4632.441516551485,5.522867702649695,5.104292610733358,-2.3406412635422233,7.4449338742755815,3.4193824531958414,3.4193824531958414,0.9769664151988119,0.0,0.0,0.00024477583726903435,1.0002040435999318,0.00024472590251488867,198.547238765056,0.0,9.956816096244403e-06,28.21761681675664,0.023246710170372886,8.224354739661605e-05,0.00016253228987241829,0.0006546206501163994,0.09555910977565532,0.07193055107648215,0.023628558699173168,0.09555908247704838,0.07193055107626023,0.02362855869910028,0.37661966151586096,0.37661966151586096,0.12371630828429263,0.0,5.734918608811483,5.488162866887194,6.487682205440137,5.742559427889546,5.4580562661626,6.6107550680913505,24842.896623775698,21116.462130209344,0.85,1.0712244225957703,0.6697404693001352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487637797419726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.92221905515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.170596019043,1536.5941973457716,0.37661966151586096,0.12371630828429263,6.112874298809886,3.4193824531958414
1068.0,-29.547173336899682,5.1056337380792325,35.008155561818484,24.28793638190257,5.102021383068428,-26.082188715320598,-39.629323105886556,1.6370367614892656,0.7907798536006112,-4.952684189621301,40.02374104836557,42677.15901814396,25589.064718495123,25589.064718495123,68266.22373663908,77671.63409228896,77671.63409228896,25589.064718495123,103260.69881078409,103260.69881078409,103260.69881078409,128104.43257943708,91699.16510264235,56705.25913417089,38882.117742746064,24843.73376865299,0.0,63725.85151139906,21117.17370335504,1536.6266170849879,0.0,0.8870732824630163,2.811919874076576,0.0014959135982669303,355310.5359770439,1555557.1279939068,4.3780213939234525,1555557.1279939068,4.3780213939234525,0.85,0.09556223484765823,4.027634451161993,1.2674863250134516,1.0,0.0,4.027634451161502,1.284057290683845,1.2843715491229537,3.1366470019550396,19352.374522161183,1973.3930059868746,4632.441516551485,4632.441516551485,5.523882951801261,5.1056337380792325,-2.339388640253015,7.445022378332247,3.419970370123291,3.419970370123291,0.9771343914637974,0.0,0.0,0.00024472590251488867,1.0002032165119843,0.0002446761802749676,198.54885175836708,0.0,9.914407554037063e-06,28.097431008141037,0.02325662457792692,8.222837998971837e-05,0.0001624975225251703,0.0006544806199508479,0.09556223484795713,0.07193072827823824,0.023631506569718897,0.09556218069386992,0.07193072827801325,0.023631506569644977,0.3766189674941058,0.3766189674941058,0.12373121016013205,0.0,5.736490879004805,5.4805391016963085,6.517273673314719,5.743464043221934,5.45081849376561,6.636459484505735,24843.73376865299,21117.17370335504,0.85,1.0712485140261774,0.669699313637418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487755251511674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.80203324654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.146404312261,1536.6266170849879,0.3766189674941058,0.12373121016013205,6.112874298809886,3.419970370123291
1069.0,-29.54912490665661,5.106936397375745,35.00842411994231,24.287845892272912,5.102244722105563,-26.08392307704568,-39.63094964912159,1.6370428924949258,0.7917502211910801,-4.952299700504632,40.02413375500931,42675.44536910323,25593.68088441849,25593.68088441849,68269.12625352172,77670.35645501142,77670.35645501142,25593.68088441849,103264.03733942991,103264.03733942991,103264.03733942991,128108.596046842,91698.76551254242,56704.42110705897,38882.60489498161,24844.558707412085,0.0,63727.163602393695,21117.87490130027,1536.6588736950298,0.0,0.887073815545355,2.8119519850799586,0.0014959135982669303,355315.8587075672,1555574.0688663172,4.378003488289525,1555574.0688663172,4.378003488289525,0.85,0.09556532200372253,4.027634451161993,1.2674851430812852,1.0,0.0,4.02763445116275,1.2840573646494955,1.284371559257174,3.136646821274532,19352.290191870274,1973.3844066903862,4632.441516551485,4632.441516551485,5.524879438407054,5.106936397375745,-2.3381698974388136,7.4451062948145585,3.4205487645571857,3.4205487645571857,0.9772996470163388,0.0,0.0,0.0002446761802749676,1.00020239142316,0.00024462666993509656,198.55045820051166,0.0,9.872293643187199e-06,27.97808018479252,0.02326649687157011,8.221329355308641e-05,0.00016246288672188116,0.0006543411195962769,0.09556532200404466,0.0719309048027485,0.02363441720129616,0.09556533545363266,0.07193090480250602,0.02363441720121651,0.3766182752101913,0.3766182752101913,0.12374591866465828,0.0,5.737873634268283,5.472966416311635,6.54593884010626,5.744049921695705,5.44341351188524,6.661380425105563,24844.558707412085,21117.87490130027,0.85,1.0712720038736736,0.6696586346658032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448787222947941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.68268242319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.122307409603,1536.6588736950298,0.3766182752101913,0.12374591866465828,6.112874298809886,3.4205487645571857
1070.0,-29.551068640842587,5.108201354513806,35.00868743646753,24.287752189580374,5.102454205133997,-26.08565177122659,-39.63257528431711,1.6370373355180656,0.7926773386177501,-4.951931327303513,40.02451818678557,42673.76201535488,25598.2051434327,25598.2051434327,68271.96715878758,77669.1220014235,77669.1220014235,25598.2051434327,103267.3271448562,103267.3271448562,103267.3271448562,128112.6919924832,91698.40033450635,56703.60464873284,38883.10631752612,24845.364847627006,0.0,63728.471165153125,21118.560120482955,1536.690528305872,0.0,0.8870742966924277,2.81198278399339,0.0014959135982669303,355320.9583937818,1555590.6529063778,4.377987327115126,1555590.6529063778,4.377987327115126,0.85,0.0955683683320471,4.027634451161993,1.2674840149981903,1.0,0.0,4.027634451162076,1.284057492794836,1.2843716238564378,3.1366465082459665,19352.213123969894,1973.3765479516344,4632.441516551485,4632.441516551485,5.525856085170546,5.108201354513806,-2.336982487404338,7.445183841918144,3.421117789675099,3.421117789675099,0.9774622256214568,0.0,0.0,0.00024462666993509656,1.0002015819478507,0.00024457736755294506,198.552058215436,0.0,9.830300667053179e-06,27.859072090428707,0.02327632717223716,8.219821809511239e-05,0.00016242845183998415,0.0006542024284796268,0.0955683683323883,0.07193107803176285,0.02363729030062544,0.09556840263587855,0.07193107803150607,0.023637290300541024,0.3766175823328809,0.3766175823328809,0.12376043600418016,0.0,5.739098180680173,5.46548267305559,6.573689007014025,5.744608665921248,5.436254576041279,6.685437394957489,24845.364847627006,21118.560120482955,0.85,1.0712946020917389,0.6696184803298559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44879887324741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.56367432883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.098305184241,1536.690528305872,0.3766175823328809,0.12376043600418016,6.112874298809886,3.421117789675099
1071.0,-29.553004619291606,5.10942930065381,35.00894558654846,24.287640186399244,5.102645859046005,-26.087375266972323,-39.634192537609465,1.6370165067268747,0.7934032264976167,-4.951581645114211,40.02489432478895,42672.07750745718,25602.646463199486,25602.646463199486,68274.72397065666,77667.88550198296,77667.88550198296,25602.646463199486,103270.53196518245,103270.53196518245,103270.53196518245,128116.68487921824,91698.02276296153,56702.77671305699,38883.60672211615,24846.152914035792,0.0,63729.75963615194,21119.229976930423,1536.7216752281502,0.0,0.887074712896567,2.812014030185214,0.0014959135982669303,355325.79937843955,1555606.8792898837,4.377973347308466,1555606.8792898837,4.377973347308466,0.85,0.0955713756603417,4.027634451161993,1.2674828638369218,1.0,0.0,4.027634451161567,1.2840576918749806,1.2843717596748865,3.136646021940683,19352.133440518726,1973.368422500928,4632.441516551485,4632.441516551485,5.526814827930907,5.10942930065381,-2.335827967377584,7.445257268031394,3.4216776124073736,3.4216776124073736,0.9776221749735353,0.0,0.0,0.00024457736755294506,1.0002007807150133,0.0002445282709918543,198.55365186858558,0.0,9.78908945110488e-06,27.742279504431227,0.023286116261688267,8.218322290300126e-05,0.0001623941446499438,0.0006540642516590977,0.09557137566069995,0.07193124910003612,0.02364012656066383,0.09557144649523978,0.07193124909976649,0.023640126560575212,0.37661688932821924,0.37661688932821924,0.1237747640118168,0.0,5.740160609272607,5.458070015847397,6.600562955657949,5.744984871611848,5.429090397619689,6.708768394076799,24846.152914035792,21119.229976930423,0.85,1.0713162007899133,0.6695785101196368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488104769482992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.44688174283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.074394879162,1536.7216752281502,0.37661688932821924,0.1237747640118168,6.112874298809886,3.4216776124073736
1072.0,-29.554932810638064,5.110620878612688,35.00919861943504,24.28752084905284,5.10281641604231,-26.089093862989962,-39.635812759492524,1.6369774683941574,0.7941855673964255,-4.9512520650653045,40.02526156474109,42670.43925488244,25607.0106449346,25607.0106449346,68277.44989981703,77666.70486699602,77666.70486699602,25607.0106449346,103273.71551193061,103273.71551193061,103273.71551193061,128120.63491587111,91697.68937190982,56701.98334090593,38884.11781222654,24846.919403940494,0.0,63731.03721616704,21119.881493349418,1536.7521515755298,0.0,0.8870750591770328,2.8120422006044636,0.0014959135982669303,355330.3621173399,1555622.7219398436,4.37796171616242,1555622.7219398436,4.37796171616242,0.8499999999999999,0.095574344297029,4.027634451161993,1.2674818253191193,1.0,0.0,4.0276344511620135,1.284057975622156,1.2843719804453506,3.136645328814309,19352.06308100686,1973.3612478274297,4632.441516551485,4632.441516551485,5.52775691899013,5.110620878612688,-2.334707066978557,7.445327945591245,3.422228378417131,3.422228378417131,0.9777795366906089,0.0,0.0,0.0002445282709918543,1.0001999761913674,0.0002444793809363868,198.55523913387177,0.0,9.748301498754167e-06,27.62668644746931,0.02329586456318702,8.216820272171717e-05,0.00016236006827013717,0.0006539270044578176,0.09557434429740008,0.07193141774814096,0.02364292654925912,0.0955743366242075,0.07193141774786167,0.023642926549167335,0.376616195545068,0.376616195545068,0.1237889058968152,0.0,5.7411091679072115,5.450776867462878,6.626608436181925,5.745437632461744,5.422236700756571,6.731459317020835,24846.919403940494,21119.881493349418,0.85,1.071337497116659,0.6695393817324845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488220345250753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.33128868586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.050575156205,1536.7521515755298,0.376616195545068,0.1237889058968152,6.112874298809886,3.422228378417131
1073.0,-29.556853999816006,5.111776941253992,35.00944662170362,24.287386319506936,5.102982590469793,-26.090806594090246,-39.637424459774024,1.6369351847439448,0.7945332377270802,-4.950931625804912,40.025621092430775,42668.79617423433,25611.27248304358,25611.27248304358,68280.06865727791,77665.48044875472,77665.48044875472,25611.27248304358,103276.7529317983,103276.7529317983,103276.7529317983,128124.4195131089,91697.3075988024,56701.18077087905,38884.585364359285,24847.666581310616,0.0,63732.2519456699,21120.516594114022,1536.7818219478359,0.0,0.8870753869128021,2.812074972899644,0.0014959135982669303,355334.7983543387,1555638.2320026394,4.377950707916206,1555638.2320026394,4.377950707916206,0.85,0.0955772714810291,4.027634451161993,1.267480750535615,1.0,0.0,4.027634451160859,1.2840582741083666,1.2843722162236049,3.136644599684333,19351.982510849557,1973.353031957861,4632.441516551485,4632.441516551485,5.52867691724456,5.111776941253992,-2.333611320139921,7.445388261393913,3.4227702199358156,3.4227702199358156,0.9779343485530901,0.0,0.0,0.0002444793809363868,1.0001992530471642,0.00024443067737909863,198.55682065718835,0.0,9.707376654623778e-06,27.510705439203786,0.023305571939841646,8.215326405707523e-05,0.00016232611687931156,0.0006537902606664636,0.09557727148139299,0.07193158131356016,0.02364569016783283,0.09557733107865413,0.07193158131328628,0.023645690167742817,0.3766155034475555,0.3766155034475555,0.12380286653926947,0.0,5.741877290442915,5.4435314506954455,6.6517748550804185,5.745464863531993,5.415164636561144,6.7530900494761,24847.666581310616,21120.516594114022,0.85,1.0713581675332122,0.6695008393961722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488335457883788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2153076776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.026846902254,1536.7818219478359,0.3766155034475555,0.12380286653926947,6.112874298809886,3.4227702199358156
1074.0,-29.55876694622741,5.112897898547809,35.00968964651423,24.287230730429314,5.1031148378979845,-26.09251529857124,-39.63903175955636,1.6368631902418012,0.7950028816184158,-4.950640494954983,40.02597210760291,42667.17049228582,25615.48512474196,25615.48512474196,68282.65561702778,77664.30817588294,77664.30817588294,25615.48512474196,103279.7933006249,103279.7933006249,103279.7933006249,128128.19112572745,91696.96090725032,56700.37817700311,38885.0919224969,24848.39782510255,0.0,63733.48974759945,21121.138151337167,1536.8113539450396,0.0,0.8870755965818216,2.8121027435893127,0.0014959135982669303,355338.8288764438,1555653.3749472776,4.377943665391546,1555653.3749472776,4.377943665391546,0.85,0.09558016667400325,4.027634451161993,1.2674796631140635,1.0,0.0,4.0276344511625695,1.2840587110463961,1.2843725907269794,3.136643532350496,19351.90934437359,1973.345571053682,4632.441516551485,4632.441516551485,5.52958629552453,5.112897898547809,-2.332555342433775,7.445453240981584,3.423303333630297,3.423303333630297,0.9780866667515135,0.0,0.0,0.00024443067737909863,1.0001984011869753,0.0002443821916621972,198.55839541701278,0.0,9.670423489832939e-06,27.40598017018655,0.02331524236333148,8.213836868044059e-05,0.00016229230869865802,0.0006536540936733323,0.0955801666743964,0.07193174676832743,0.023648419906068956,0.0955801342519822,0.07193174676803157,0.023648419905971673,0.3766148107321733,0.3766148107321733,0.12381664622160352,0.0,5.7425390357157085,5.436385954723789,6.676203191303728,5.745643376573412,5.408362671350233,6.774507697501292,24848.39782510255,21121.138151337167,0.85,1.0713779503906684,0.6694623291656941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488450154222496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.11058240858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.003194652034,1536.8113539450396,0.3766148107321733,0.12381664622160352,6.112874298809886,3.423303333630297
1075.0,-29.56067249632134,5.113984784517005,35.00992777245463,24.287078773509734,5.10325643334061,-26.094216410184632,-39.64063403019679,1.6368003472037893,0.7950578837344437,-4.950348117656241,40.026315457263976,42665.55631890236,25619.573683696603,25619.573683696603,68285.13000259896,77663.1128436855,77663.1128436855,25619.573683696603,103282.68652738212,103282.68652738212,103282.68652738212,128131.7913544755,91696.5919575878,56699.58813972451,38885.55979762589,24849.104827093386,0.0,63734.66462471927,21121.739103029377,1536.8395582505889,0.0,0.8870758402866068,2.812136064448989,0.0014959135982669303,355342.8766909494,1555668.187306271,4.377935479650193,1555668.187306271,4.377935479650193,0.85,0.09558301619884542,4.027634451161993,1.2674786504218356,1.0,0.0,4.027634451162315,1.2840591047709562,1.2843729222860154,3.136642570577327,19351.83148050165,1973.3376311484196,4632.441516551485,4632.441516551485,5.530468888200559,5.113984784517005,-2.331516194639419,7.4455009791564235,3.4238277839826883,3.4238277839826883,0.9782365097093395,0.0,0.0,0.0002443821916621972,1.0001976370875854,0.0002443339022213638,198.55996410988408,0.0,9.627246148591338e-06,27.283615585107853,0.023324869609480072,8.212352239530467e-05,0.00016225866926689253,0.000653518606339036,0.09558301619921103,0.0719319027061612,0.023651113493049818,0.09558304720265247,0.07193190270588608,0.02365111349295934,0.3766141187540791,0.3766141187540791,0.12383025313643835,0.0,5.743020751693166,5.429291784197403,6.6997431955992965,5.745406001390677,5.401476094275097,6.7944952112030705,24849.104827093386,21121.739103029377,0.85,1.071397023969195,0.6694246619186676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488564360181766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.988217823506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.979643492266,1536.8395582505889,0.3766141187540791,0.12383025313643835,6.112874298809886,3.4238277839826883
1076.0,-29.56257062062747,5.115038085382815,35.01016112763312,24.28691459298136,5.103374943084814,-26.095913146165785,-39.64223183048887,1.6367174686230368,0.7951639482481596,-4.950079441435239,40.02665274107106,42663.955769756,25623.603896102733,25623.603896102733,68287.55966585873,77661.96143908755,77661.96143908755,25623.603896102733,103285.56533519029,103285.56533519029,103285.56533519029,128135.37303013302,91696.25459233155,56698.79937613199,38886.06135133284,24849.80769494273,0.0,63735.86904627558,21122.33654070132,1536.8681679423696,0.0,0.8870759855576542,2.8121659607761886,0.0014959135982669303,355346.59640802996,1555682.7380836084,4.377930600177415,1555682.7380836084,4.377930600177415,0.8499999999999999,0.09558583541426022,4.027634451161993,1.267477645422332,1.0,0.0,4.0276344511596935,1.2840595917153603,1.2843733473396786,3.136641381091607,19351.760282265735,1973.33037094887,4632.441516551485,4632.441516551485,5.531338885672031,5.115038085382815,-2.330511949028526,7.44555003441134,3.4243438244143083,3.4243438244143083,0.9783839498326595,0.0,0.0,0.0002443339022213638,1.0001968698960877,0.0002442858096993926,198.56152671128896,0.0,9.588349638763373e-06,27.1733828762554,0.023334457959118836,8.210872000156516e-05,0.00016222518221979866,0.000653383732754493,0.09558583541464764,0.0719320610401393,0.02365377437450834,0.0955858584027017,0.07193206103984776,0.02365377437441246,0.3766134257158949,0.3766134257158949,0.12384368423069436,0.0,5.7433829446217715,5.42229311216272,6.722505393815311,5.745243389683424,5.394814003354213,6.81409870971612,24849.80769494273,21122.33654070132,0.85,1.0714148985130867,0.6693868995303058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488678126274968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.877985114654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.95617674051,1536.8681679423696,0.3766134257158949,0.12384368423069436,6.112874298809886,3.4243438244143083
