time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.0,-29.564462051370647,5.116058366801372,35.01038972682103,24.286727501917653,5.103471395746202,-26.09760606269337,-39.643829002138204,1.6366154070690528,0.7951125654450379,-4.9498300158307265,40.02698091381008,42662.38170012575,25627.566229773118,25627.566229773118,68289.94792989886,77660.80660628348,77660.80660628348,25627.566229773118,103288.3728360566,103288.3728360566,103288.3728360566,128138.85844999415,91695.90216839562,56698.02567505618,38886.52943704382,24850.485613937555,0.0,63737.015050981376,21122.91277184692,1536.8958805417124,0.0,0.8870760660027865,2.8121956685920853,0.0014959135982669303,355350.049635213,1555696.8958986374,4.377927898126505,1555696.8958986374,4.377927898126505,0.85,0.09558861798665977,4.027634451161993,1.2674767261417585,1.0,0.0,4.027634451161577,1.28406016789447,1.2843738619026688,3.1366399736285584,19351.685906016064,1973.322786682105,4632.441516551485,4632.441516551485,5.5321942302362785,5.116058366801372,-2.3295390748941904,7.445597441695563,3.4248515448163563,3.4248515448163563,0.9785290128046732,0.0,0.0,0.0002442858096993926,1.0001961786235483,0.00024423789544524585,198.5630838237804,0.0,9.549324585997895e-06,27.062785876718035,0.023344007283704834,8.209392589657442e-05,0.0001621918838028182,0.0006532496189030934,0.09558861798704404,0.07193221653691126,0.02365640145013278,0.09558860045295307,0.07193221653662209,0.02365640145003768,0.3766127328937669,0.3766127328937669,0.12385694317492134,0.0,5.743620148564844,5.415367104264419,6.744537471276374,5.7449425812757795,5.3881417682439405,6.833171603365884,24850.485613937555,21122.91277184692,0.85,1.0714331048492893,0.6693501674968831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488791450722842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.76738811511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.932795233699,1536.8958805417124,0.3766127328937669,0.12385694317492134,6.112874298809886,3.4248515448163563
1078.0,-29.56634550307116,5.117046309680833,35.01061361831766,24.286536883469694,5.103555871906213,-26.099292994687783,-39.64542145896701,1.6365033635228614,0.7950110883559205,-4.949593550057807,40.027300981673235,42660.82270514935,25631.446854464695,25631.446854464695,68292.26955961404,77659.68612455334,77659.68612455334,25631.446854464695,103291.13297901803,103291.13297901803,103291.13297901803,128142.27466137586,91695.57602552163,56697.25860706954,38887.019353835654,24851.141682357837,0.0,63738.16103619349,21123.47043000416,1536.922732291667,0.0,0.887076109931035,2.812224520892384,0.0014959135982669303,355353.32346149813,1555710.7041521817,4.377926422631981,1555710.7041521817,4.377926422631981,0.85,0.09559136299866434,4.027634451161993,1.2674757458688695,1.0,0.0,4.027634451162067,1.2840607903513648,1.2843744229836107,3.1366384531217473,19351.617076174065,1973.3157679915228,4632.441516551485,4632.441516551485,5.533031936374114,5.117046309680833,-2.328592625636183,7.445638935317016,3.425351059853259,3.425351059853259,0.9786717313866454,0.0,0.0,0.00024423789544524585,1.0001953539737225,0.00024419019192091,198.56463438884433,0.0,9.514002062497472e-06,26.962681845117835,0.023353521285767332,8.207917791659752e-05,0.00016215871752864834,0.0006531160372746302,0.09559136299903528,0.0719323677291736,0.023658995269861694,0.0955912559830836,0.07193236772889446,0.02365899526976989,0.37661203998699344,0.37661203998699344,0.12387003527993143,0.0,5.743747501830285,5.408537356724594,6.765828729324369,5.744604638413705,5.381672193682618,6.851473140936605,24851.141682357837,21123.47043000416,0.85,1.0714502654200286,0.6693136734981192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488904377222884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.66728408351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.909484550457,1536.922732291667,0.37661203998699344,0.12387003527993143,6.112874298809886,3.425351059853259
1079.0,-29.568221787156077,5.118002636161331,35.01083290234479,24.286336555983894,5.103634520357817,-26.10097405738167,-39.64700539419425,1.6363867905833875,0.7946309513381493,-4.949367146911305,40.02761455370377,42659.259584525666,25635.240822340274,25635.240822340274,68294.50040686593,77658.54991928491,77658.54991928491,25635.240822340274,103293.79074162518,103293.79074162518,103293.79074162518,128145.57491869872,91695.22890839068,56696.48239914485,38887.496121384254,24851.784177073543,0.0,63739.2802984578,21124.01655051251,1536.9491237540465,0.0,0.8870761262391499,2.812255834485226,0.0014959135982669303,355356.4579947005,1555724.2322546574,4.377925874862975,1555724.2322546574,4.377925874862975,0.85,0.09559407223314922,4.027634451161993,1.2674747914215554,1.0,0.0,4.0276344511617,1.2840614335394838,1.284375005071384,3.136636881975279,19351.54381988309,1973.3082979287617,4632.441516551485,4632.441516551485,5.53385093600142,5.118002636161331,-2.3276701180934856,7.445672754254817,3.425842519899899,3.425842519899899,0.9788121485428283,0.0,0.0,0.00024419019192091,1.000194613458734,0.0002441426784698284,198.5661790742385,0.0,9.472232868803083e-06,26.844307950187936,0.023362993518636136,8.206451128591837e-05,0.00016212568063499167,0.0006529829767435792,0.0955940722335196,0.07193251557035098,0.023661556663168624,0.09559396360678557,0.07193251557007227,0.02366155666307695,0.3766113482349601,0.3766113482349601,0.12388296365857528,0.0,5.74373212198816,5.401768848247116,6.786352874649481,5.743998098249449,5.375129334771657,6.868908022902303,24851.784177073543,21124.01655051251,0.85,1.071466450312561,0.6692773966818358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489016829007002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.54891018858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.886270666344,1536.9491237540465,0.3766113482349601,0.12388296365857528,6.112874298809886,3.425842519899899
1080.0,-29.570090824073212,5.118928349136816,35.01104776672274,24.286149045825027,5.103731204845433,-26.102646792870548,-39.648584265355,1.6362871736428628,0.7938411500215352,-4.949136321299146,40.02792438199012,42657.70691971631,25638.91444294186,25638.91444294186,68296.62136265816,77657.39248531227,77657.39248531227,25638.91444294186,103296.30692825414,103296.30692825414,103296.30692825414,128148.73014540345,91694.86493973531,56695.72100229602,38887.93770826588,24852.423217149302,0.0,63740.36092541518,21124.559734576906,1536.9752995855233,0.0,0.8870761785367943,2.812293003702983,0.0014959135982669303,355359.65377891844,1555737.5989321084,4.377924118251158,1555737.5989321084,4.377924118251158,0.85,0.09559674193714669,4.027634451161993,1.2674738331278785,1.0,0.0,4.027634451162208,1.2840619971013902,1.2843755077575207,3.1366355053368724,19351.467007212817,1973.3004652162379,4632.441516551485,4632.441516551485,5.534643956396488,5.118928349136816,-2.3267604127365846,7.4456887618734005,3.4263260889043172,3.4263260889043172,0.9789503111155192,0.0,0.0,0.0002441426784698284,1.000193864657793,0.0002440953570069734,198.56771781422816,0.0,9.434564435904126e-06,26.737555611352295,0.02337242808307204,8.204989395753076e-05,0.00016209278451229765,0.0006528504831865071,0.09559674193750117,0.07193265712881292,0.023664084808688264,0.09559686078110824,0.07193265712854618,0.023664084808600508,0.37661065656872367,0.37661065656872367,0.12389572871212629,0.0,5.743514152527723,5.39502627267882,6.805975050717848,5.742977471320671,5.368498880734478,6.884929565370953,24852.423217149302,21124.559734576906,0.85,1.071481560052263,0.6692416908280701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489128854501552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.44215784975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.863137591741,1536.9752995855233,0.37661065656872367,0.12389572871212629,6.112874298809886,3.4263260889043172
1081.0,-29.571952641240735,5.1198234253040535,35.01125825681357,24.285928008053475,5.103773160385506,-26.10431850283265,-39.65016669882459,1.6361390219773704,0.79347140048651,-4.948949067721278,40.02822669247535,42656.20041365157,25642.590859931395,25642.590859931395,68298.79127358296,77656.32098551792,77656.32098551792,25642.590859931395,103298.91184544931,103298.91184544931,103298.91184544931,128151.96790857433,91694.56183364616,56694.98070166152,38888.423479982936,24853.056063125015,0.0,63741.479543107955,21125.097653656263,1537.0022183438828,0.0,0.8870760367442405,2.8123196246957423,0.0014959135982669303,355362.2463242072,1555750.641358654,4.377928880884262,1555750.641358654,4.377928880884262,0.85,0.09559939042567209,4.027634451161993,1.267472984180786,1.0,0.0,4.02763445116281,1.2840627870679597,1.284376237150072,3.1366335756514907,19351.4030390998,1973.2939422840423,4632.441516551485,4632.441516551485,5.5354375804447145,5.1198234253040535,-2.3258987543234624,7.445722179627516,3.4268020167121906,3.4268020167121906,0.9790862904891974,0.0,0.0,0.0002440953570069734,1.0001931186672781,0.00024404822673867405,198.56925063114417,0.0,9.396514882750941e-06,26.62972317771617,0.02338182459795479,8.203524606388611e-05,0.0001620601109430873,0.0006527188859935131,0.09559939042602707,0.07193280724965924,0.023666583176367828,0.09559942472428234,0.07193280724939213,0.02366658317627995,0.37660996203204883,0.37660996203204883,0.12390832206889835,0.0,5.74324522998694,5.388407420299302,6.825011661574024,5.742420468207797,5.362291576374673,6.901538125169907,24853.056063125015,21125.097653656263,0.85,1.0714967986802522,0.6692063114851837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448924044893782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33432541611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.840087159262,1537.0022183438828,0.37660996203204883,0.12390832206889835,6.112874298809886,3.4268020167121906
1082.0,-29.573807549272512,5.120688902634735,35.01146436927241,24.28570993887263,5.1038286930849255,-26.10598263546182,-39.65173662928862,1.6360037792741857,0.7926173350525119,-4.948754429029218,40.028520157111004,42654.67195647001,25646.142720318225,25646.142720318225,68300.81467678823,77655.2066170252,77655.2066170252,25646.142720318225,103301.34933734342,103301.34933734342,103301.34933734342,128155.00179616302,91694.21856879473,56694.22125095052,38888.8859087158,24853.6524588196,0.0,63742.538367535395,21125.60458999666,1537.0269572677935,0.0,0.887075964427397,2.812353419543081,0.0014959135982669303,355364.94113290316,1555763.3022322839,4.377931309916256,1555763.3022322839,4.377931309916256,0.85,0.09560199045754483,4.027634451161993,1.2674720616033301,1.0,0.0,4.02763445116224,1.2840635163177678,1.2843769060564871,3.1366317942836655,19351.330595801566,1973.286555123469,4632.441516551485,4632.441516551485,5.536204316597592,5.120688902634735,-2.325047250116942,7.445736152751677,3.427270245271202,3.427270245271202,0.9792200700774863,0.0,0.0,0.00024404822673867405,1.0001924048657214,0.00024400127970521652,198.57077778047662,0.0,9.358622058248037e-06,26.52233491307494,0.02339118322001304,8.202071629378671e-05,0.00016202751044488734,0.0006525875831038379,0.09560199045788226,0.07193294389544967,0.023669046562432582,0.09560210446725691,0.07193294389519578,0.02366904656234905,0.3766092682098464,0.3766092682098464,0.12392075562540841,0.0,5.742817632134518,5.381833216965447,6.843267379168822,5.741371764081748,5.355910014579024,6.916683563766526,24853.6524588196,21125.60458999666,0.85,1.0715107434688294,0.6691712167238446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489351613933887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.22693715147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.817119061205,1537.0269572677935,0.3766092682098464,0.12392075562540841,6.112874298809886,3.427270245271202
1083.0,-29.57565550939613,5.1215248181143815,35.01166615097979,24.28544695666062,5.103835092515919,-26.10764542760965,-39.653310052212305,1.635825010729542,0.7918745963953597,-4.948599126415113,40.02880623222406,42653.188299680405,25649.690142442494,25649.690142442494,68302.87844212289,77654.10936710161,77654.10936710161,25649.690142442494,103303.7995095441,103303.7995095441,103303.7995095441,128158.04076862331,91693.8697262434,56693.483894213074,38889.317591144805,24854.24125907921,0.0,63743.55885022401,21126.105070217327,1537.0522516186782,0.0,0.887075719067816,2.8123811837505266,0.0014959135982669303,355367.0913378261,1555775.6443764844,4.377939551238587,1555775.6443764844,4.377939551238587,0.85,0.09560456922548179,4.027634451161993,1.2674712555157024,1.0,0.0,4.0276344511585584,1.2840644485848371,1.2843777782649315,3.1366295170003613,19351.256975374432,1973.2790479291534,4632.441516551485,4632.441516551485,5.536970094667666,5.1215248181143815,-2.324240170707712,7.445764988822093,3.427731036641464,3.427731036641464,0.979351724754704,0.0,0.0,0.00024400127970521652,1.0001916870098913,0.00024395451679334296,198.57229923007407,0.0,9.322308948148484e-06,26.419423559052802,0.023400505528961186,8.200615658764e-05,0.00016199512311757653,0.0006524571387885799,0.09560456922579971,0.07193308783134393,0.023671481394455778,0.09560459513800569,0.07193308783110473,0.023671481394377056,0.3766085732553624,0.3766085732553624,0.1239330266585916,0.0,5.742311142876247,5.375323573739593,6.86100514539163,5.740473722810464,5.349583415336326,6.932272098846795,24854.24125907921,21126.105070217327,0.85,1.0715259655114606,0.669137228435913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489462368017365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.12402579745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.794227315593,1537.0522516186782,0.3766085732553624,0.1239330266585916,6.112874298809886,3.427731036641464
1084.0,-29.577496371100498,5.122332359375998,35.011863660221834,24.285221518389903,5.103869441743032,-26.10929903486123,-39.65487446459008,1.635672105503733,0.7909169450060745,-4.948427820035741,40.02908534379806,42651.698242413186,25653.09504860603,25653.09504860603,68304.79329101922,77653.05084598305,77653.05084598305,25653.09504860603,103306.14589458908,103306.14589458908,103306.14589458908,128160.94660224911,91693.56806396565,56692.748545963055,38889.79946444733,24854.80070766003,0.0,63744.600172107355,21126.580601511025,1537.0755820609213,0.0,0.8870755801467005,2.8124136134224047,0.0014959135982669303,355369.46313086577,1555787.6861639037,4.377944217426979,1555787.6861639037,4.377944217426979,0.85,0.09560709937847464,4.027634451161993,1.2674703950295223,1.0,0.0,4.027634451160746,1.2840652596146174,1.2843785294428576,3.1366275358705638,19351.193311966246,1973.2725560682034,4632.441516551485,4632.441516551485,5.537705107975738,5.122332359375998,-2.3234363287439352,7.445768688119934,3.428184352648882,3.428184352648882,0.9794812436139663,0.0,0.0,0.00024395451679334296,1.000190953507758,0.00024390794171630218,198.5738148557865,0.0,9.285818929426194e-06,26.316010845993834,0.02340979134789061,8.199168262941272e-05,0.00016196283416393024,0.000652327090686482,0.09560709937878457,0.07193321656274988,0.023673882816034695,0.09560713375492556,0.0719332165625167,0.023673882815957954,0.37660787692889747,0.37660787692889747,0.12394514842120845,0.0,5.741674110561519,5.368900176042871,6.877949019255652,5.739344765041835,5.343535485076188,6.946070570262634,24854.80070766003,21126.580601511025,0.85,1.0715385006196534,0.6691029220868223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448957270885517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.02061308439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.771412929473,1537.0755820609213,0.37660787692889747,0.12394514842120845,6.112874298809886,3.428184352648882
1085.0,-29.579330539000825,5.1231117753857625,35.0120570527378,24.284963600244396,5.103875664573122,-26.11094942951911,-39.656434616167076,1.6354945550914037,0.7898359718279266,-4.948284006065943,40.02936044709601,42650.21934515343,25656.470078828363,25656.470078828363,68306.68942398179,77651.97478584925,77651.97478584925,25656.470078828363,103308.44486467761,103308.44486467761,103308.44486467761,128163.8122486312,91693.23477422394,56692.010387511014,38890.24931856991,24855.367383953588,0.0,63745.616702523505,21127.06227636055,1537.1000381281708,0.0,0.8870753161048233,2.8124444504316237,0.0014959135982669303,355371.454292065,1555799.5550900972,4.377953086269699,1555799.5550900972,4.377953086269699,0.85,0.09560960856518079,4.027634451161993,1.2674696158664305,1.0,0.0,4.027634451161507,1.2840661854240325,1.2843793956695448,3.1366252743677396,19351.122973835045,1973.2653835749259,4632.441516551485,4632.441516551485,5.5384336719975975,5.1231117753857625,-2.3226675035449422,7.445779278930704,3.428630502292994,3.428630502292994,0.9796087149408554,0.0,0.0,0.00024390794171630218,1.000190261948847,0.00024386154414366456,198.57532499051618,0.0,9.24859072518904e-06,26.21050611518574,0.0234190399386158,8.197725044398187e-05,0.00016193069127232033,0.000652197630868874,0.09560960856547687,0.07193335187978546,0.02367625668569142,0.095609674791397,0.07193335187956269,0.0236762566856181,0.3766071803973144,0.3766071803973144,0.12395711442974659,0.0,5.740930147096151,5.362536720053072,6.894275371362596,5.738119977893859,5.337359237066266,6.959872399842652,24855.367383953588,21127.06227636055,0.85,1.0715511584544406,0.6690690521386866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489682627442138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91510835358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.748679149685,1537.1000381281708,0.3766071803973144,0.12395711442974659,6.112874298809886,3.428630502292994
1086.0,-29.581157926594557,5.123863415135443,35.012246278691876,24.28468402884903,5.103851837911311,-26.11259672598224,-39.65799420895053,1.63529063729895,0.7888339958176402,-4.948162578072305,40.029625865411,42648.76776430917,25659.80323003828,25659.80323003828,68308.57099434745,77650.93278351593,77650.93278351593,25659.80323003828,103310.73601355421,103310.73601355421,103310.73601355421,128166.64002820628,91692.92064024878,56691.28461943455,38890.70668979359,24855.90401465207,0.0,63746.61070444566,21127.51841245426,1537.1233705223908,0.0,0.8870749733910575,2.8124716515731043,0.0014959135982669303,355373.13551740116,1555811.0062368407,4.377964597609993,1555811.0062368407,4.377964597609993,0.85,0.0956120858101206,4.027634451161993,1.2674688114272432,1.0,0.0,4.027634451160797,1.2840672340826569,1.2843803850032542,3.136622712781354,19351.056678374985,1973.2586233193788,4632.441516551485,4632.441516551485,5.5391531956436095,5.123863415135443,-2.3219298001274775,7.4457932152629205,3.4290695133882325,3.4290695133882325,0.9797341466823521,0.0,0.0,0.00024386154414366456,1.0001895613851115,0.00024381532617272382,198.57682956282125,0.0,9.2134130652862e-06,26.110812627021094,0.023428253351681087,8.196282577468032e-05,0.00016189871836898425,0.000652068855701894,0.09561208581038735,0.07193348478005848,0.023678601030328865,0.09561201388148799,0.0719334847798578,0.023678601030262803,0.3766064830558353,0.3766064830558353,0.1239689296679511,0.0,5.740118945583504,5.356257537928229,6.910070883045023,5.7369965738899396,5.331374338635726,6.9735002024762025,24855.90401465207,21127.51841245426,0.85,1.0715639661385739,0.6690358482280041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489792147920197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.815414865414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.726018107045,1537.1233705223908,0.3766064830558353,0.1239689296679511,6.112874298809886,3.4290695133882325
1087.0,-29.582978358072484,5.124588309402089,35.01243144099531,24.284427088592224,5.1038503991781745,-26.11423552181452,-39.65954870274288,1.6351075629201157,0.7875085162702931,-4.948030301379358,40.02988594843327,42647.32528169505,25663.012688002524,25663.012688002524,68310.33796969758,77649.89173824425,77649.89173824425,25663.012688002524,103312.90442624677,103312.90442624677,103312.90442624677,128169.32699313083,91692.61372063152,56690.57415704528,38891.15507065137,24856.422566884066,0.0,63747.57763753544,21127.959181851456,1537.1454956421207,0.0,0.887074705052537,2.8125043340398355,0.0014959135982669303,355374.96695497504,1555822.2272607335,4.377973610780107,1555822.2272607335,4.377973610780107,0.85,0.09561452156547351,4.027634451161993,1.2674680333631119,1.0,0.0,4.027634451161871,1.2840681849711115,1.2843812767734903,3.136620390024386,19350.991905447394,1973.252018318936,4632.441516551485,4632.441516551485,5.539846017766192,5.124588309402089,-2.32119832238897,7.445786631791059,3.4295014443383627,3.4295014443383627,0.9798575555252464,0.0,0.0,0.00024381532617272382,1.0001888425509537,0.00024376929215774859,198.57832842772527,0.0,9.177818138239012e-06,26.00993660376936,0.023437431169819327,8.194845060067903e-05,0.0001618668755720448,0.0006519406045559193,0.09561452156574074,0.07193360686030333,0.023680914705437418,0.09561447226320463,0.07193360686010228,0.023680914705371228,0.37660578593674976,0.37660578593674976,0.12398060296980436,0.0,5.739174318794824,5.350043751327291,6.925124707135581,5.735538817649626,5.32544278912809,6.985607569127126,24856.422566884066,21127.959181851456,0.85,1.0715754308046919,0.6690030721509914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489901265106826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.71453884216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.703431757616,1537.1454956421207,0.37660578593674976,0.12398060296980436,6.112874298809886,3.4295014443383627
1088.0,-29.58479277892627,5.125286904563666,35.01261271910602,24.284156003873818,5.103837870141919,-26.11587001633682,-39.66109495433045,1.634915107552393,0.7860066530066661,-4.947913848421473,40.030143131668986,42645.87464244271,25666.168580610778,25666.168580610778,68312.04322305348,77648.83844524315,77648.83844524315,25666.168580610778,103315.00702585393,103315.00702585393,103315.00702585393,128171.95609298156,91692.28763801965,56689.84889740243,38891.59860068581,24856.94906712762,0.0,63748.54766781343,21128.40670705848,1537.1685159592794,0.0,0.8870743668409793,2.8125374744144462,0.0014959135982669303,355376.5793110806,1555833.323236357,4.3779849709073,1555833.323236357,4.3779849709073,0.85,0.09561693318608534,4.027634451161993,1.2674672250775623,1.0,0.0,4.027634451162096,1.284069179318535,1.2843822122494264,3.1366179611128806,19350.923088323238,1973.245000925213,4632.441516551485,4632.441516551485,5.540527276794931,5.125286904563666,-2.3204924013048283,7.445779305868494,3.429926559800693,3.429926559800693,0.9799790170859123,0.0,0.0,0.00024376929215774859,1.0001882217771707,0.00024372341810285515,198.579822363494,0.0,9.14135774459933e-06,25.9066078481945,0.023446572527563925,8.193415395850098e-05,0.0001618351381992476,0.0006518127780198519,0.09561693318634114,0.07193373203867542,0.023683201147665714,0.0956169943954571,0.07193373203848298,0.023683201147602362,0.37660508877678617,0.37660508877678617,0.12399212825720382,0.0,5.738101051513752,5.343875951399411,6.939515731117808,5.733920501428145,5.319428682431862,6.997315735802374,24856.94906712762,21128.40670705848,0.85,1.0715858748503562,0.6689701366165329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449000996848647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61121008659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.680923849453,1537.1685159592794,0.37660508877678617,0.12399212825720382,6.112874298809886,3.429926559800693
1089.0,-29.586600500780325,5.125959506798491,35.0127901214231,24.283857573196315,5.103798162423797,-26.11750119876948,-39.662640647124476,1.6346988604130979,0.7844514351456269,-4.947819375544408,40.03039279128369,42644.45086289437,25669.28773182099,25669.28773182099,68313.73859471537,77647.78445410672,77647.78445410672,25669.28773182099,103317.07218592771,103317.07218592771,103317.07218592771,128174.52981870703,91691.94714987325,56689.13659183122,38892.0117311578,24857.45763277931,0.0,63749.46936393711,21128.838987862415,1537.191089880083,0.0,0.8870739442060561,2.812568751862938,0.0014959135982669303,355377.88734493515,1555844.0946682694,4.377999166724022,1555844.0946682694,4.377999166724022,0.85,0.09561931637227036,4.027634451161993,1.267466484378092,1.0,0.0,4.0276344511632365,1.2840702845162992,1.2843832588080406,3.136615261429538,19350.851231026365,1973.2376735201487,4632.441516551485,4632.441516551485,5.541200604498922,5.125959506798491,-2.319816415452169,7.44577592225066,3.430344949856772,3.430344949856772,0.9800985571019349,0.0,0.0,0.00024372341810285515,1.0001875295580887,0.00024367772132745857,198.5813108031349,0.0,9.109661671831509e-06,25.816781177970498,0.023455682189235758,8.191986478726671e-05,0.00016180355331558844,0.0006516855656542903,0.0956193163724907,0.0719338570989979,0.0236854592734928,0.095619416357444,0.07193385709883213,0.02368545927343823,0.3766043902314539,0.3766043902314539,0.12400350495904973,0.0,5.7369209431993795,5.337745898181652,6.953357674549579,5.732270810690011,5.313407621929855,7.008917825271624,24857.45763277931,21128.838987862415,0.85,1.0715969760425998,0.6689381305974951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490118314500682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.521383416366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.65847567308,1537.191089880083,0.3766043902314539,0.12400350495904973,6.112874298809886,3.430344949856772
1090.0,-29.588401215486314,5.12660646525462,35.012963603958674,24.28354740785437,5.1037321043165145,-26.119128708940444,-39.66418571127576,1.6344595977706726,0.7830783658022256,-4.947744433171619,40.030633418128154,42643.05503169383,25672.364985264492,25672.364985264492,68315.42001695832,77646.78973332056,77646.78973332056,25672.364985264492,103319.15471858505,103319.15471858505,103319.15471858505,128177.09251822697,91691.65243574542,56688.43865015791,38892.4597617639,24857.93779964192,0.0,63750.39756140582,21129.247129695632,1537.2125678296745,0.0,0.8870734550412345,2.812595380877979,0.0014959135982669303,355378.9249698872,1555854.4764394285,4.3780155972143335,1555854.4764394285,4.3780155972143335,0.85,0.09562166823196612,4.027634451161993,1.2674658041214575,1.0,0.0,4.0276344511608695,1.2840714969016966,1.2843844128079585,3.136612299922683,19350.789033969584,1973.2313311854289,4632.441516551485,4632.441516551485,5.541864887778594,5.12660646525462,-2.319168413386355,7.445774878640975,3.4307566630385504,3.4307566630385504,0.9802161894395859,0.0,0.0,0.00024367772132745857,1.0001868053383483,0.00024363220953012475,198.5827934927033,0.0,9.074525557729316e-06,25.71720543060488,0.023464756714793488,8.19055837297024e-05,0.00016177213759775618,0.0006515590346268411,0.09562166823215273,0.0719339789306053,0.023687689301547445,0.09562160496647154,0.07193397893046491,0.02368768930150121,0.37660368875592715,0.37660368875592715,0.12401473907558207,0.0,5.735694755355041,5.3317116925592245,6.966719430634441,5.730822798973861,5.307719465562798,7.0203201695622965,24857.93779964192,21129.247129695632,0.85,1.071607748816866,0.6689064956907771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490226262027746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.421807669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.636101219308,1537.2125678296745,0.37660368875592715,0.12401473907558207,6.112874298809886,3.4307566630385504
1091.0,-29.59019541672483,5.127228727904763,35.01313326759038,24.283254949282878,5.103686566993756,-26.12074830360734,-39.665718272421486,1.6342394538763092,0.7813597804039887,-4.947659778895088,40.030869143973035,42641.635330688885,25675.328481982906,25675.328481982906,68316.96381267179,77645.78347008978,77645.78347008978,25675.328481982906,103321.11195207268,103321.11195207268,103321.11195207268,128179.51389989002,91691.35185980937,56687.72266315328,38892.92132961787,24858.401947817343,0.0,63751.323277435215,21129.64165564474,1537.2329770841202,0.0,0.8870730329089189,2.8126276464410944,0.0014959135982669303,355380.097065201,1555864.646809237,4.378029776168881,1555864.646809237,4.378029776168881,0.85,0.09562398127533303,4.027634451161993,1.2674650386953732,1.0,0.0,4.027634451162188,1.2840726195651369,1.2843854773014856,3.1366095575856052,19350.725599825117,1973.2248627028719,4632.441516551485,4632.441516551485,5.542504614520492,5.127228727904763,-2.3185264728871684,7.445755200791931,3.4311617613508143,3.4311617613508143,0.9803319318145184,0.0,0.0,0.00024363220953012475,1.0001861323071577,0.00024358687014399154,198.58427083847266,0.0,9.037859851423588e-06,25.61329481893445,0.02347379457464491,8.189142051116814e-05,0.00016174078901895662,0.000651432774010873,0.09562398127552761,0.0719340907714504,0.02368989050407722,0.09562392597772187,0.07193409077130403,0.02368989050402901,0.37660298666429676,0.37660298666429676,0.12402583922046012,0.0,5.734349429089264,5.325739389275384,6.979408346152752,5.729019559299104,5.30201326161756,7.030336008464417,24858.401947817343,21129.64165564474,0.85,1.0716164041861165,0.6688745133198183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490333792649293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.31789705733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.613806884672,1537.2329770841202,0.37660298666429676,0.12402583922046012,6.112874298809886,3.4311617613508143
1092.0,-29.59198308274044,5.12782659386158,35.01329925279875,24.282939091231697,5.103621789396104,-26.122363939873377,-39.667253906931705,1.6340026465289512,0.7795027136045292,-4.947595293220126,40.03110132412776,42640.257058890034,25678.25608518189,25678.25608518189,68318.51314407193,77644.76057165836,77644.76057165836,25678.25608518189,103323.01665684025,103323.01665684025,103323.01665684025,128181.88756401371,91691.02422113533,56687.03767250782,38893.31838736391,24858.87090717347,0.0,63752.18929453738,21130.04027109745,1537.254197050542,0.0,0.8870725211731284,2.8126593700306426,0.0014959135982669303,355380.98991471686,1555874.6642496854,4.378046964816714,1555874.6642496854,4.378046964816714,0.85,0.09562627312218189,4.027634451161993,1.267464360087179,1.0,0.0,4.027634451162249,1.2840738197433748,1.2843866195499911,3.1366066259079446,19350.656454306503,1973.2178118222332,4632.441516551485,4632.441516551485,5.543136592968254,5.12782659386158,-2.317912351001169,7.445738944862749,3.4315604880256982,3.4315604880256982,0.9804458537216281,0.0,0.0,0.00024358687014399154,1.0001854569895616,0.0002435417036328031,198.5857428223199,0.0,9.00368893552832e-06,25.516454443287262,0.023482798263580438,8.187723116078336e-05,0.00016170963898320818,0.0006513073130537377,0.09562627312234406,0.07193420660510727,0.023692066517236796,0.09562626936138152,0.07193420660498527,0.02369206651719662,0.3766022838123883,0.3766022838123883,0.12403680027685776,0.0,5.732896576488827,5.319805847153816,6.991542409617409,5.727098006824633,5.2961962440072625,7.040210707179881,24858.87090717347,21130.04027109745,0.85,1.0716261496281794,0.6688438080438388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449044093582863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.22105668168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.591583012676,1537.254197050542,0.3766022838123883,0.12403680027685776,6.112874298809886,3.4315604880256982
1093.0,-29.59376434023446,5.128400768032354,35.01346162918535,24.282638111058645,5.103562157623828,-26.12397329274998,-39.66877724798394,1.6337711101393217,0.7776037460255338,-4.9475310881666195,40.031328174932355,42638.855471480616,25681.09909950711,25681.09909950711,68319.95457098773,77643.77697421958,77643.77697421958,25681.09909950711,103324.87607372669,103324.87607372669,103324.87607372669,128184.20082232643,91690.73538124977,56686.328901660425,38893.7849773215,24859.324748599738,0.0,63753.10972592124,21130.42603630978,1537.2746330109458,0.0,0.8870720272745399,2.812691608088856,0.0014959135982669303,355381.8788805792,1555884.451801769,4.378063554345158,1555884.451801769,4.378063554345158,0.8500000000000001,0.09562853019524985,4.027634451161993,1.267463643564843,1.0,0.0,4.027634451161208,1.2840749949355283,1.284387737028214,3.13660375526915,19350.595496961512,1973.2115959029345,4632.441516551485,4632.441516551485,5.543750311309881,5.128400768032354,-2.317311116846583,7.445711884878937,3.431952892135846,3.431952892135846,0.9805579691816703,0.0,0.0,0.0002435417036328031,1.0001847947885356,0.00024349670671037742,198.58720954836522,0.0,8.96942517504907e-06,25.419350946089065,0.023491767688755487,8.186315764813196e-05,0.00016167854598467114,0.00065118208182164,0.09562853019540897,0.07193431577256902,0.02369421442283995,0.09562858341602723,0.07193431577244933,0.023694214422800522,0.3766015787222323,0.3766015787222323,0.1240476248607235,0.0,5.731341734627165,5.313944232302276,7.003042718747906,5.725134834192147,5.290621756009955,7.049174856989168,24859.324748599738,21130.42603630978,0.85,1.0716332876105912,0.6688121670423266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490547690250164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.123953184484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.569430256273,1537.2746330109458,0.3766015787222323,0.1240476248607235,6.112874298809886,3.431952892135846
1094.0,-29.595539663711904,5.128951719892688,35.01362051061163,24.28232239270585,5.103495380241739,-26.12557801875989,-39.67029982069505,1.633533735289875,0.7754558012121606,-4.9474775144553425,40.03155112481692,42637.47660709197,25683.8857767599,25683.8857767599,68321.36238385187,77642.76262660632,77642.76262660632,25683.8857767599,103326.64840336621,103326.64840336621,103326.64840336621,128186.42491576192,91690.41050367034,56685.63770443504,38894.19199915034,24859.776512395714,0.0,63753.96851154605,21130.810035536357,1537.2952615528602,0.0,0.8870714934874352,2.812725855723921,0.0014959135982669303,355382.62064907886,1555894.0710927227,4.378081483700589,1555894.0710927227,4.378081483700589,0.85,0.09563076004423708,4.027634451161993,1.2674629325373097,1.0,0.0,4.027634451162526,1.284076197063071,1.284388881666055,3.1366008188407877,19350.5269341498,1973.2046044418635,4632.441516551485,4632.441516551485,5.544351868230315,5.128951719892688,-2.3167301215327205,7.445681841425409,3.432339145667132,3.432339145667132,0.9806683273334663,0.0,0.0,0.00024349670671037742,1.000184181791623,0.00024345186730928244,198.5886714071294,0.0,8.935813262779177e-06,25.324094786716188,0.023500703502018265,8.184909346830336e-05,0.00016164761324207404,0.0006510574960418871,0.09563076004437092,0.07193442443407883,0.02369633561029209,0.09563097350134962,0.07193442443397816,0.02369633561025893,0.37660087224937133,0.37660087224937133,0.12405830990817643,0.0,5.729661583524148,5.308110837626543,7.013948393682654,5.72293331566749,5.2848809339759555,7.057680683475326,24859.776512395714,21130.810035536357,0.85,1.071640934344011,0.6687815300371488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490654063463917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.02869702511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.547346295052,1537.2952615528602,0.37660087224937133,0.12405830990817643,6.112874298809886,3.432339145667132
1095.0,-29.597308521698206,5.129479168063325,35.013775788818975,24.28196445051583,5.103362351868242,-26.127183550397984,-39.67183000696821,1.6332373805678446,0.7738811082762709,-4.947470043098939,40.031763931458805,42636.157479165086,25686.706219523618,25686.706219523618,68322.8636986887,77641.84573309877,77641.84573309877,25686.706219523618,103328.5519526224,103328.5519526224,103328.5519526224,128188.75505585587,91690.15364808508,56684.97665884073,38894.641099160384,24860.203103233478,0.0,63754.84420239386,21131.172637748456,1537.3155894309637,0.0,0.8870707622453509,2.8127472603791377,0.0014959135982669303,355382.72409574833,1555903.2527900182,4.378106045387907,1555903.2527900182,4.378106045387907,0.85,0.09563297187324596,4.027634451161993,1.2674624066846452,1.0,0.0,4.027634451161715,1.2840776744838451,1.2843903018663236,3.1365972099631456,19350.472726835276,1973.1990768341154,4632.441516551485,4632.441516551485,5.544960714074055,5.129479168063325,-2.316195543319891,7.445674711383216,3.4327193507583864,3.4327193507583864,0.980776957359539,0.0,0.0,0.00024345186730928244,1.0001835136239938,0.0002434071987721296,198.59012796078213,0.0,8.904597090143377e-06,25.23562815346633,0.023509608099108407,8.183496121145543e-05,0.000161616906097827,0.0006509338188898209,0.09563297187327913,0.07193453949412806,0.023698432379151063,0.095632886965111,0.07193453949410311,0.02369843237914284,0.3766001624746271,0.3766001624746271,0.1240688549188973,0.0,5.728018664976162,5.30241242106456,7.0245925696021345,5.721351151375188,5.279634403134821,7.067188500418922,24860.203103233478,21131.172637748456,0.85,1.0716497632994502,0.6687516535028124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449076008379096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94023039186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.525321836714,1537.3155894309637,0.3766001624746271,0.1240688549188973,6.112874298809886,3.4327193507583864
1096.0,-29.59907080834107,5.129984463012779,35.01392749740344,24.281630396749847,5.103277117571417,-26.128778386886964,-39.673343499284215,1.6329846961171217,0.7714730550820263,-4.947430691094376,40.03197051038462,42634.7973685666,25689.36460606561,25689.36460606561,68324.16197463221,77640.83192557901,77640.83192557901,25689.36460606561,103330.19653164461,103330.19653164461,103330.19653164461,128190.79126722379,91689.81657745858,56684.29129991975,38895.028086154256,24860.59473557917,0.0,63755.62282173343,21131.505525242294,1537.33323770755,0.0,0.8870702154079825,2.812783245613584,0.0014959135982669303,355383.26895487413,1555912.1658271472,4.3781244131240005,1555912.1658271472,4.3781244131240005,0.85,0.09563513353805272,4.027634451161993,1.2674616731284192,1.0,0.0,4.027634451160994,1.284078947481108,1.284391517812602,3.136594100434973,19350.401590778616,1973.191822975085,4632.441516551485,4632.441516551485,5.545534577021376,5.129984463012779,-2.3156495364594547,7.445633999472234,3.4330933838230164,3.4330933838230164,0.9808838239494333,0.0,0.0,0.0002434071987721296,1.0001828344446682,0.00024336270368734798,198.5915791219536,0.0,8.870730509004241e-06,25.13965026251802,0.023518478829617412,8.182098535290348e-05,0.0001615862134192261,0.0006508102000000894,0.09563513353815474,0.07193463422005317,0.023700499318101573,0.09563514937479707,0.07193463421997644,0.023700499318076294,0.37659945435811865,0.37659945435811865,0.1240792793064089,0.0,5.726202564216976,5.296705381173297,7.034560470440624,5.718903746176409,5.273953688306619,7.074513080183237,24860.59473557917,21131.505525242294,0.85,1.0716570390296842,0.6687221531468276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490865719476782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.844252500916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.503367726264,1537.33323770755,0.37659945435811865,0.1240792793064089,6.112874298809886,3.4330933838230164
1097.0,-29.60082678187379,5.130468087943131,35.014075931339804,24.281316564325266,5.103196091606353,-26.13036711996261,-39.674852206930495,1.6327364296949012,0.7691757450039063,-4.947399237254092,40.032178542333625,42633.445024542154,25691.9650083578,25691.9650083578,68325.41003289996,77639.88311502726,77639.88311502726,25691.9650083578,103331.84812338506,103331.84812338506,103331.84812338506,128192.86303484184,91689.54365927071,56683.61293862179,38895.478578498805,24861.014911456783,0.0,63756.49348995559,21131.862674738266,1537.3527788062486,0.0,0.8870696232091125,2.812816867994941,0.0014959135982669303,355383.70445824094,1555921.1415952896,4.378144304526256,1555921.1415952896,4.378144304526256,0.85,0.09563727638824063,4.027634451161993,1.2674610450724142,1.0,0.0,4.027634451163458,1.2840801994769762,1.2843927129749988,3.136591042212554,19350.343993580434,1973.1859496954041,4632.441516551485,4632.441516551485,5.546095922973163,5.130468087943131,-2.315120990303238,7.4455890782463685,3.433461613079541,3.433461613079541,0.9809890323084403,0.0,0.0,0.00024336270368734798,1.000182182030685,0.00024331837545160523,198.5930251030835,0.0,8.836349149946554e-06,25.042213490948534,0.02352731517876736,8.180705587274516e-05,0.00016155564781460282,0.0006506870929178881,0.09563727638832392,0.07193473338173609,0.02370254300658783,0.0956374443317522,0.07193473338167344,0.023702543006567187,0.37659874324610587,0.37659874324610587,0.12408957326411545,0.0,5.724286889564496,5.291073363924966,7.043895158019154,5.71657498225801,5.268606653926668,7.081298977541792,24861.014911456783,21131.862674738266,0.85,1.0716619797113556,0.6686918098979011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490970964183736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.74681572934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.481486299794,1537.3527788062486,0.37659874324610587,0.12408957326411545,6.112874298809886,3.433461613079541
1098.0,-29.60257660578674,5.1309300569455365,35.01422109452038,24.280961451027565,5.103076252159988,-26.13195419909097,-39.67636060025541,1.6324538454645117,0.7668917466546645,-4.947397579951442,40.03238013842684,42632.1181450585,25694.563719711296,25694.563719711296,68326.6818647698,77638.92435533232,77638.92435533232,25694.563719711296,103333.48807504361,103333.48807504361,103333.48807504361,128194.9126909173,91689.2425960763,56682.941894161944,38895.88966879374,24861.42461587369,0.0,63757.31428466743,21132.210923492636,1537.3724702324475,0.0,0.8870689029571673,2.8128468479776134,0.0014959135982669303,355383.7274049226,1555929.8397186648,4.378168497135057,1555929.8397186648,4.378168497135057,0.85,0.09563939916670419,4.027634451161993,1.2674604780087249,1.0,0.0,4.0276344511627595,1.2840816115007694,1.284394068418408,3.136587593100643,19350.280456603992,1973.1794707269041,4632.441516551485,4632.441516551485,5.546656903903891,5.1309300569455365,-2.3146259680862786,7.445556025031815,3.433824147371885,3.433824147371885,0.9810926135348242,0.0,0.0,0.00024331837545160523,1.000181546552984,0.00024327420985737573,198.59446603860437,0.0,8.803278433634562e-06,24.94849108092035,0.023536118457200994,8.179313148604827e-05,0.00016152524396555697,0.0006505646373280231,0.09563939916672104,0.07193483691383278,0.02370456225288827,0.09563961101516975,0.0719348369138201,0.023704562252884094,0.37659803048437007,0.37659803048437007,0.12409973110830741,0.0,5.7223085585156355,5.285494171899359,7.0528144042338,5.714289326606092,5.263181902512997,7.088497870762353,24861.42461587369,21132.210923492636,0.85,1.0716681314350975,0.6686623899292886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491075833317704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65309331931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.459672603078,1537.3724702324475,0.37659803048437007,0.12409973110830741,6.112874298809886,3.433824147371885
1099.0,-29.604320433248006,5.131370335776398,35.01436280963013,24.280561634246283,5.1029061959694735,-26.133540902258805,-39.67786888880653,1.6321266649801498,0.7647896210545468,-4.947428073939867,40.03257002819181,42630.816847815186,25697.16654029655,25697.16654029655,68327.98338811174,77637.98786219822,77637.98786219822,25697.16654029655,103335.15440249477,103335.15440249477,103335.15440249477,128196.9470650153,91688.94104981505,56682.27372745183,38896.29702484803,24861.79266252053,0.0,63758.089687368556,21132.52376314245,1537.3905824884062,0.0,0.8870680617424573,2.812870712798361,0.0014959135982669303,355383.3051914381,1555938.0327910227,4.378196752807138,1555938.0327910227,4.378196752807138,0.85,0.09564149634939134,4.027634451161993,1.2674598680855707,1.0,0.0,4.027634451160946,1.2840832315943556,1.2843956321909618,3.1365836357516823,19350.21681768016,1973.1729813626632,4632.441516551485,4632.441516551485,5.547218771889907,5.131370335776398,-2.3141662497668007,7.4455365855431985,3.4341809548341824,3.4341809548341824,0.9811945585240521,0.0,0.0,0.00024327420985737573,1.0001809269415163,0.0002432302029606697,198.59590205445596,0.0,8.771042603286404e-06,24.857134737713668,0.02354488949980428,8.177921025719514e-05,0.0001614949996001806,0.0006504428240800797,0.0956414963493128,0.07193493946687654,0.023706556882436253,0.09564145851443122,0.07193493946693562,0.023706556882455723,0.3765973158529078,0.3765973158529078,0.12410976108137002,0.0,5.7203238193594075,5.279982041713254,7.061502852943761,5.712217694994422,5.257876671276051,7.096200064705897,24861.79266252053,21132.52376314245,0.85,1.0716755116590098,0.6686338479846424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491180336627194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.56173697611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.437923571293,1537.3905824884062,0.3765973158529078,0.12410976108137002,6.112874298809886,3.4341809548341824
1100.0,-29.606058127723124,5.131790216056381,35.01450116518094,24.280216998327546,5.1027854611951655,-26.135117152198646,-39.67937183389438,1.6318444856705354,0.7623594974214143,-4.947427095929161,40.032755600140035,42629.51991605624,25699.614366402075,25699.614366402075,68329.13428245831,77637.07506680443,77637.07506680443,25699.614366402075,103336.68943320651,103336.68943320651,103336.68943320651,128198.82588977125,91688.6806951933,56681.627381577426,38896.725904017636,24862.136456564735,0.0,63758.86236058237,21132.815988080023,1537.4066482843343,0.0,0.8870673959555726,2.812902521179598,0.0014959135982669303,355383.31873276667,1555946.0395963488,4.378219116036662,1555946.0395963488,4.378219116036662,0.85,0.09564354804347425,4.027634451161993,1.267459294977598,1.0,0.0,4.027634451163336,1.284084641069003,1.2843969854969939,3.1365801928827524,19350.161871922002,1973.1673784546203,4632.441516551485,4632.441516551485,5.547747181389905,5.131790216056381,-2.3136945457800038,7.445484761836385,3.4345319890430686,3.4345319890430686,0.9812948540123053,0.0,0.0,0.0002432302029606697,1.0001802931364532,0.0002431863581294199,198.59733303801468,0.0,8.73958934795337e-06,24.76799621209985,0.023553629089152234,8.176534052616749e-05,0.0001614648624345022,0.000650321442593333,0.0956435480434909,0.07193502359696456,0.023708524446526335,0.09564346772648659,0.07193502359695204,0.02370852444652221,0.37659660007462126,0.37659660007462126,0.124119680701978,0.0,5.718237661284547,5.27454198266048,7.069559611163413,5.7097865933506,5.252784883798597,7.1017911997898295,24862.136456564735,21132.815988080023,0.85,1.071680575102316,0.6686054038255721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491284483244828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.47259845049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.41623634096,1537.4066482843343,0.37659660007462126,0.124119680701978,6.112874298809886,3.4345319890430686
