time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1101.0,-29.607789440589876,5.132190027090551,35.01463643000484,24.279857135284715,5.102660505047515,-26.136688080160656,-39.680866327229865,1.6315591446183402,0.7596439472561087,-4.947439065206781,40.0329422836932,42628.215842838596,25702.02267589969,25702.02267589969,68330.23851873829,77636.11776951574,77636.11776951574,25702.02267589969,103338.14044541543,103338.14044541543,103338.14044541543,128200.64843677159,91688.37155302205,56680.969537701734,38897.1133503559,24862.50799135616,0.0,63759.62134171206,21133.131792652737,1537.424660106961,0.0,0.8870666603983332,2.8129365456154636,0.0014959135982669303,355383.15300871676,1555954.0943951088,4.3782438228211245,1555954.0943951088,4.3782438228211245,0.8500000000000001,0.0956455855326065,4.027634451161993,1.2674587257159877,1.0,0.0,4.027634451161106,1.2840860649872727,1.2843983534581538,3.136576714740622,19350.09662994219,1973.160725624162,4632.441516551485,4632.441516551485,5.548267060483685,5.132190027090551,-2.3132432222207804,7.445433249311331,3.434877603487157,3.434877603487157,0.9813936009963306,0.0,0.0,0.0002431863581294199,1.0001796335062692,0.00024314268155700813,198.59875878434661,0.0,8.707466553711615e-06,24.676960213218717,0.023562336555705946,8.175155094717087e-05,0.000161434807182249,0.0006502003910239196,0.09564558553258666,0.07193511438012637,0.023710471152460288,0.0956456658510366,0.0719351143801413,0.023710471152465207,0.37659588407643735,0.37659588407643735,0.124129479510365,0.0,5.7160328875951905,5.269122080833995,7.07707379558218,5.707083012462874,5.247420913382655,7.107109410232567,24862.50799135616,21133.131792652737,0.85,1.0716851367816405,0.6685769919237408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491388265001501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.381562451614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.3946138472,1537.424660106961,0.37659588407643735,0.124129479510365,6.112874298809886,3.434877603487157
1102.0,-29.609514859787545,5.13256957639889,35.01476853018355,24.279453057702653,5.10248221225501,-26.138259036878477,-39.68236078564075,1.6312263893461927,0.7572121735461224,-4.947488626947208,40.03312063273245,42626.937140310416,25704.454082999324,25704.454082999324,68331.39122330974,77635.19738325366,77635.19738325366,25704.454082999324,103339.65146625298,103339.65146625298,103339.65146625298,128202.51130771762,91688.07535006524,56680.31323448617,38897.51346175451,24862.859841464637,0.0,63760.37330321915,21133.43086524494,1537.442475306621,0.0,0.8870657640563309,2.812962491995063,0.0014959135982669303,355382.46678813477,1555961.7896156602,4.378273930275982,1555961.7896156602,4.378273930275982,0.85,0.09564760633744278,4.027634451161993,1.2674581592017788,1.0,0.0,4.027634451163554,1.2840877101339139,1.2843999429174233,3.1365726962233462,19350.034118679974,1973.1543512494047,4632.441516551485,4632.441516551485,5.548791925631134,5.13256957639889,-2.3128304660710244,7.445400042469914,3.4352178635092256,3.4352178635092256,0.981490818145493,0.0,0.0,0.00024314268155700813,1.0001790244804893,0.00024309916085602851,198.60017969508215,0.0,8.674113068929313e-06,24.582436437345674,0.023571010668774876,8.173776384010482e-05,0.0001614049177169033,0.0006500800071835665,0.09564760633731015,0.07193521032566555,0.023712396011644595,0.09564755975639508,0.0719352103257653,0.023712396011677475,0.3765951654985012,0.3765951654985012,0.12413915412400346,0.0,5.713806942235635,5.263762131601709,7.084319147319377,5.704700800493356,5.242229072234295,7.113205700750655,24862.859841464637,21133.43086524494,0.85,1.071690576502001,0.668549052208235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491491667033285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28703867574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.373061275179,1537.442475306621,0.3765951654985012,0.12413915412400346,6.112874298809886,3.4352178635092256
1103.0,-29.611234640978008,5.132929621630889,35.014897415917055,24.279068258497887,5.102314266179665,-26.139823883562965,-39.68385049430651,1.6309035087646397,0.7547143278798671,-4.947530450726872,40.03329120198233,42625.66329634896,25706.794572160125,25706.794572160125,68332.45786850908,77634.31324269173,77634.31324269173,25706.794572160125,103341.10781485186,103341.10781485186,103341.10781485186,128204.28354495572,91687.8173076927,56679.663779363844,38897.94836480985,24863.17573010386,0.0,63761.124094913706,21133.69937058828,1537.4581174198665,0.0,0.8870649351269912,2.8129902021916715,0.0014959135982669303,355381.8877064072,1555969.1491887853,4.378301773426966,1555969.1491887853,4.378301773426966,0.85,0.09564958902492092,4.027634451161993,1.267457615216263,1.0,0.0,4.027634451163368,1.2840893088170582,1.2844014861019197,3.136568791209991,19349.9796609035,1973.1487981016455,4632.441516551485,4632.441516551485,5.549297164424207,5.132929621630889,-2.3124226905629643,7.445352312193853,3.4355526775957257,3.4355526775957257,0.9815864793130645,0.0,0.0,0.00024309916085602851,1.0001784419589113,0.00024305578950482458,198.60159598058488,0.0,8.643219035008569e-06,24.494882745214284,0.023579653887809884,8.172402269086907e-05,0.00016137513816515944,0.0006499600660350227,0.0956495890248199,0.07193529339495663,0.023714295629863272,0.09564938572825427,0.0719352933950326,0.023714295629888315,0.3765944448806194,0.3765944448806194,0.12414871808211667,0.0,5.71153191761266,5.258483594415679,7.091116764292224,5.702244778606712,5.237290905987891,7.11822725767297,24863.17573010386,21133.69937058828,0.85,1.071694686040832,0.6685212016164761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449159471846725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19948498361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.351569062565,1537.4581174198665,0.3765944448806194,0.12414871808211667,6.112874298809886,3.4355526775957257
1104.0,-29.61294809896913,5.133271289432627,35.01502338156246,24.27872250499206,5.102197687404247,-26.141377901483406,-39.68532724594695,1.6306274899187514,0.7516211403467992,-4.94754574942893,40.033463916548975,42624.36303745895,25708.999863791407,25708.999863791407,68333.36290125035,77633.37931310057,77633.37931310057,25708.999863791407,103342.37917689198,103342.37917689198,103342.37917689198,128205.88706135971,91687.52772019703,56679.00595630176,38898.357515439195,24863.507884467737,0.0,63761.865399906936,21133.981701797577,1537.4741360804483,0.0,0.8870642331448566,2.813028768162561,0.0014959135982669303,355381.6758845401,1555976.6013529738,4.3783253525387025,1555976.6013529738,4.3783253525387025,0.85,0.09565153926761819,4.027634451161993,1.2674570305692034,1.0,0.0,4.027634451159959,1.2840906882038503,1.2844028101284093,3.136565421867309,19349.918545781384,1973.1425660935574,4632.441516551485,4632.441516551485,5.549773218276889,5.133271289432627,-2.312005527694605,7.445276817127231,3.43588224053471,3.43588224053471,0.9816806401527742,0.0,0.0,0.00024305578950482458,1.0001777883107152,0.00024301258470790682,198.60300707639666,0.0,8.613619568936344e-06,24.410997858365597,0.02358826750737882,8.171040316553115e-05,0.00016134538633929342,0.0006498402365561798,0.09565153926758965,0.07193536796781164,0.023716171299778013,0.09565161796019073,0.0719353679678331,0.023716171299785087,0.37659372399647906,0.37659372399647906,0.12415817118346846,0.0,5.709086029236744,5.253217233397265,7.097184327705804,5.699166889775711,5.232123817301385,7.12142613492199,24863.507884467737,21133.981701797577,0.85,1.07169642030815,0.6684930368665337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491697434558952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.11560009676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.330132284056,1537.4741360804483,0.37659372399647906,0.12415817118346846,6.112874298809886,3.43588224053471
1105.0,-29.614655779920394,5.133593709198044,35.01514642208075,24.278296704310947,5.101988774469203,-26.142935953380857,-39.686815871950216,1.6302689479296097,0.7490988221718453,-4.947628898007127,40.03363064420775,42623.13716053821,25711.309628149942,25711.309628149942,68334.44678868815,77632.49492247119,77632.49492247119,25711.309628149942,103343.80455062113,103343.80455062113,103343.80455062113,128207.65160360196,91687.2479574178,56678.38295945484,38898.73888662551,24863.84705298083,0.0,63762.585939606346,21134.269995033705,1537.4921835266323,0.0,0.8870632082294106,2.8130519870216455,0.0014959135982669303,355380.5246325907,1555983.7952239453,4.3783597788106015,1555983.7952239453,4.3783597788106015,0.85,0.09565349234485002,4.027634451161993,1.26745661076624,1.0,0.0,4.027634451160792,1.28409245289351,1.2844045197651675,3.136561111379731,19349.859504087002,1973.1365455162572,4632.441516551485,4632.441516551485,5.550271824541055,5.133593709198044,-2.311648591239815,7.445242300437858,3.4362068596909525,3.4362068596909525,0.9817733884831293,0.0,0.0,0.00024301258470790682,1.0001771913111002,0.00024296953261786488,198.60441343211417,0.0,8.58060258799202e-06,24.31742773436938,0.02359684810996681,8.169667625090835e-05,0.00016131590845699847,0.0006497215104219014,0.09565349234460357,0.07193546297336871,0.02371802937123486,0.09565341975818797,0.07193546297355403,0.023718029371295975,0.3765930001189946,0.3765930001189946,0.12416749584123984,0.0,5.706667375814959,5.248030628489062,7.10311909706644,5.696727720178956,5.227126865334299,7.126696848633287,24863.84705298083,21134.269995033705,0.85,1.0717013085606677,0.6684662570133107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449179977436999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.022029972766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.308764854268,1537.4921835266323,0.3765930001189946,0.12416749584123984,6.112874298809886,3.4362068596909525
1106.0,-29.616357902352206,5.133898167655356,35.015266447975584,24.277910857368283,5.1018253786929675,-26.144484449424304,-39.68829164570195,1.6299519257650426,0.7460897087369176,-4.947677552399154,40.033788914814885,42621.882318427444,25713.464985122522,25713.464985122522,68335.34730354996,77631.58824308877,77631.58824308877,25713.464985122522,103345.0532282113,103345.0532282113,103345.0532282113,128209.18706675473,91686.96209238585,56677.74724778707,38899.12760510975,24864.133838543443,0.0,63763.261443653195,21134.513762761926,1537.5064911813347,0.0,0.887062389054695,2.813085574248195,0.0014959135982669303,355379.85097884876,1555990.6242180793,4.378387294418354,1555990.6242180793,4.378387294418354,0.85,0.09565539240035464,4.027634451161993,1.2674560601869604,1.0,0.0,4.027634451161352,1.2840940232433073,1.2844060352107898,3.1365572756028985,19349.799174561045,1973.1303936166833,4632.441516551485,4632.441516551485,5.550737099054479,5.133898167655356,-2.31127626092951,7.445174428584865,3.436526241802574,3.436526241802574,0.9818646405150212,0.0,0.0,0.00024296953261786488,1.0001766169631987,0.00024292662765460843,198.60581522752594,0.0,8.550335089806417e-06,24.231649644511386,0.023605398445056616,8.168306995361336e-05,0.00016128646266425152,0.0006496029135325919,0.09565539240023704,0.07193553338286224,0.02371985901737481,0.09565536365031298,0.07193553338295068,0.023719859017403967,0.37659227517446486,0.37659227517446486,0.12417671373301664,0.0,5.704127006104727,5.242866897340377,7.108490551792784,5.693767261136088,5.222120380238721,7.129882299027372,24864.133838543443,21134.513762761926,0.85,1.0717040778087719,0.6684394956191486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901770506304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.93625188291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.287456042579,1537.5064911813347,0.37659227517446486,0.12417671373301664,6.112874298809886,3.436526241802574
1107.0,-29.618053984236152,5.134184341867374,35.015383563620574,24.277485615480714,5.101611305862431,-26.146032576244792,-39.689767349604494,1.6295898978710586,0.7434201875121857,-4.947767222218653,40.03394419647507,42620.653272951844,25715.659094557846,25715.659094557846,68336.31236750969,77630.7272752816,77630.7272752816,25715.659094557846,103346.38636983946,103346.38636983946,103346.38636983946,128210.82053923582,91686.69898312603,56677.11423870885,38899.538604907975,24864.434169396365,0.0,63763.97277430434,21134.76904398691,1537.5225832122171,0.0,0.8870613723833943,2.8131099558414725,0.0014959135982669303,355378.60944074375,1555997.3242683932,4.3784214438709546,1555997.3242683932,4.3784214438709546,0.85,0.09565728770316612,4.027634451161993,1.2674556085141377,1.0,0.0,4.027634451161207,1.2840958036131511,1.2844077609162803,3.1365529268370422,19349.74364745859,1973.1247314280197,4632.441516551485,4632.441516551485,5.551210739018952,5.134184341867374,-2.3109440204423146,7.445128362309688,3.4368407429525267,3.4368407429525267,0.9819544979864362,0.0,0.0,0.00024292662765460843,1.0001759925695792,0.00024288388189612416,198.60721206547709,0.0,8.521175204852735e-06,24.14901053055265,0.023613919620261468,8.166946639492051e-05,0.00016125716125968794,0.0006494848981861042,0.09565728770289986,0.0719356166817726,0.02372167102112725,0.0956570842494722,0.07193561668197283,0.02372167102119328,0.37659154730623706,0.37659154730623706,0.12418581599408952,0.0,5.701594342692431,5.237787563717916,7.113635766505581,5.691187409730844,5.217300432804279,7.134042153457187,24864.434169396365,21134.76904398691,0.85,1.0717072571589816,0.6684127638001744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492003436006067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.853612768944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.266201663864,1537.5225832122171,0.37659154730623706,0.12418581599408952,6.112874298809886,3.4368407429525267
1108.0,-29.619744557198093,5.134453531369564,35.01549785393456,24.277109337877505,5.1014529164607305,-26.1475701753255,-39.691230131406314,1.6292785345882947,0.7402126890421528,-4.947820470897949,40.03409613122927,42619.39444537543,25717.697259737182,25717.697259737182,68337.09170511262,77629.83891229422,77629.83891229422,25717.697259737182,103347.5361720314,103347.5361720314,103347.5361720314,128212.24816279183,91686.4288006809,56676.47192370102,38899.95208553319,24864.711990760432,0.0,63764.664076293615,21135.005192146367,1537.5366005891872,0.0,0.8870605527699899,2.8131455985906304,0.0014959135982669303,355377.87217908376,1556003.87992843,4.378448974291571,1556003.87992843,4.378448974291571,0.85,0.09565913788571541,4.027634451161993,1.2674550551874564,1.0,0.0,4.027634451162344,1.2840973468934371,1.284409249678917,3.136549157200488,19349.686627617004,1973.1189170223272,4632.441516551485,4632.441516551485,5.551650715470259,5.134453531369564,-2.3105944769262616,7.445048008295826,3.437150235785911,3.437150235785911,0.9820429245102603,0.0,0.0,0.00024288388189612416,1.0001754233200002,0.000242841281872225,198.60860438362192,0.0,8.48961592018586e-06,24.059571517806727,0.023622409236181655,8.16559840235443e-05,0.00016122789787257984,0.00064936703596003,0.09565913788558436,0.07193568075588881,0.023723457129695556,0.09565907996422306,0.07193568075598736,0.023723457129728055,0.37659081877667994,0.37659081877667994,0.1241948156063416,0.0,5.6989232605400275,5.232734266162765,7.118140323737464,5.688033159940119,5.212420692837554,7.136055125424832,24864.711990760432,21135.005192146367,0.85,1.071707860380918,0.6683857754567931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44921047420645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.7641737562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.245011560046,1537.5366005891872,0.37659081877667994,0.1241948156063416,6.112874298809886,3.437150235785911
1109.0,-29.621429081797643,5.134705699765685,35.01560952562846,24.276710638683312,5.1012693047299065,-26.149104852675272,-39.692692389339186,1.6289450756075814,0.7370927603123505,-4.947899629074397,40.03424843648922,42618.15989920046,25719.73979246553,25719.73979246553,68337.89969166598,77628.96200861163,77628.96200861163,25719.73979246553,103348.70180107717,103348.70180107717,103348.70180107717,128213.71845626322,91686.15742352558,56675.84108131381,38900.35149134641,24865.01665518605,0.0,63765.36814653246,21135.264156908142,1537.5528101056661,0.0,0.8870596002306236,2.813177082777913,0.0014959135982669303,355376.77618625906,1556010.4515959516,4.3784809696749,1556010.4515959516,4.3784809696749,0.85,0.09566098005423038,4.027634451161993,1.2674545469181617,1.0,0.0,4.027634451161308,1.2840989931342295,1.2844108416140798,3.136545136081246,19349.629355641402,1973.11307690612,4632.441516551485,4632.441516551485,5.552091634739514,5.134705699765685,-2.3102732973739997,7.4449789971396845,3.4374550818555174,3.4374550818555174,0.9821300233872907,0.0,0.0,0.000242841281872225,1.0001747980656972,0.00024279884110444642,198.6099917375143,0.0,8.460731293318792e-06,23.977712485265457,0.023630869967474974,8.164250853699115e-05,0.00016119877333523386,0.0006492497329700412,0.0956609800540096,0.07193575557130286,0.023725224482706742,0.09566105633933918,0.07193575557146888,0.023725224482761497,0.3765900879113584,0.3765900879113584,0.12420369766312633,0.0,5.696188020753027,5.227728047113828,7.122241345475572,5.684992389386764,5.207553399668768,7.138491128945077,24865.01665518605,21135.264156908142,0.85,1.071708698280011,0.668359034660698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449220572042158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68231472366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.223875282232,1537.5528101056661,0.3765900879113584,0.12420369766312633,6.112874298809886,3.4374550818555174
1110.0,-29.623108011822307,5.134940746641201,35.01571843945022,24.27627156665551,5.101040937681191,-26.150638969684753,-39.6941582794301,1.6285718955432633,0.7341564000064977,-4.948007866220018,40.03439144839638,42616.96477207917,25721.794374938116,25721.794374938116,68338.75914701729,77628.1030695176,77628.1030695176,25721.794374938116,103349.89744445571,103349.89744445571,103349.89744445571,128215.18777039475,91685.8836346487,56675.229413348876,38900.72691255535,24865.290325939037,0.0,63766.01723849439,21135.49677704818,1537.5679699263733,0.0,0.8870585335979851,2.813202786506234,0.0014959135982669303,355375.27758181375,1556016.6222929705,4.378516797457155,1556016.6222929705,4.378516797457155,0.85,0.09566280101424815,4.027634451161993,1.267454093596898,1.0,0.0,4.027634451161627,1.2841008246757002,1.2844126190992855,3.1365406623573913,19349.571574691272,1973.1071848889553,4632.441516551485,4632.441516551485,5.552535155173664,5.134940746641201,-2.3099828875216346,7.444923634162835,3.437755241873963,3.437755241873963,0.9822157833925609,0.0,0.0,0.00024279884110444642,1.0001742198791204,0.00024275654808798285,198.61137450071243,0.0,8.429160537840725e-06,23.888240964240616,0.023639299128012815,8.162900164153104e-05,0.00016116983946291537,0.0006491331979090857,0.09566280101392041,0.07193583091165055,0.023726970102269863,0.0956627585553333,0.071935830911897,0.023726970102351152,0.3765893546646563,0.3765893546646563,0.12421246419742206,0.0,5.693445199593157,5.222778793190969,7.126138115656488,5.6821642662264935,5.202776581346825,7.141513880089292,24865.290325939037,21135.49677704818,0.85,1.0717112673262965,0.6683334888657917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492306338842669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.592843202634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.202803820848,1537.5679699263733,0.3765893546646563,0.12421246419742206,6.112874298809886,3.437755241873963
1111.0,-29.624781539944795,5.135159777491586,35.015824659497646,24.27587283253672,5.100856415879215,-26.15216383923598,-39.69561145696787,1.6282387151706186,0.730809436548725,-4.948087440457493,40.034530811683474,42615.7401931266,25723.716297953855,25723.716297953855,68339.45649108046,77627.22969545602,77627.22969545602,25723.716297953855,103350.94599340987,103350.94599340987,103350.94599340987,128216.48845037894,91685.61098271885,56674.603921798,38901.11895657872,24865.542456969062,0.0,63766.66141354779,21135.7110884237,1537.5812887861316,0.0,0.8870576257155938,2.8132371870091393,0.0014959135982669303,355374.1758346916,1556022.6355766323,4.378547292925536,1556022.6355766323,4.378547292925536,0.8499999999999999,0.09566458054778613,4.027634451161993,1.267453622692265,1.0,0.0,4.027634451162392,1.2841024689893532,1.2844142095008024,3.136536645967143,19349.514033684718,1973.101317339226,4632.441516551485,4632.441516551485,5.552950038558349,5.135159777491586,-2.3096803840234257,7.444840161515011,3.43805065718102,3.43805065718102,0.9823001877660057,0.0,0.0,0.00024275654808798285,1.0001736616645018,0.0002427143979016447,198.6127528317357,0.0,8.39987413160917e-06,23.80524328898039,0.023647699002144425,8.161561391997615e-05,0.00016114093416800672,0.0006490167779474906,0.0956645805475746,0.07193588967072831,0.023728690876846294,0.09566465910015431,0.07193588967088738,0.023728690876898755,0.37658861963125473,0.37658861963125473,0.12422112865647993,0.0,5.690586322129832,5.217852739998477,7.129493758916283,5.678896877006196,5.197997950558602,7.142760972528265,24865.542456969062,21135.7110884237,0.85,1.071711376700069,0.6683075332539287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492406624419205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.50984552738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.181788286627,1537.5812887861316,0.37658861963125473,0.12422112865647993,6.112874298809886,3.43805065718102
1112.0,-29.626449937763034,5.135362610790695,35.01592831277209,24.275437741912924,5.100635132346954,-26.153687767273937,-39.697068196814485,1.6278729618580654,0.7275713941888284,-4.948198604455063,40.03466848678387,42614.55281374899,25725.660004106845,25725.660004106845,68340.21281785583,77626.3581072471,77626.3581072471,25725.660004106845,103352.01811135394,103352.01811135394,103352.01811135394,128217.82895024036,91685.3231625637,56673.99875477648,38901.47156420802,24865.81083888642,0.0,63767.28240309444,21135.939213053458,1537.5963204509144,0.0,0.8870565634966804,2.813266488547352,0.0014959135982669303,355372.63671523274,1556028.5760352183,4.37858297256042,1556028.5760352183,4.37858297256042,0.85,0.09566635282964951,4.027634451161993,1.2674531842069707,1.0,0.0,4.027634451159607,1.2841042652335288,1.284415952052999,3.1365322584841056,19349.453291545666,1973.0951233648257,4632.441516551485,4632.441516551485,5.553369624244652,5.135362610790695,-2.30941000929903,7.444772620089726,3.4383416327319547,3.4383416327319547,0.9823833236377013,0.0,0.0,0.0002427143979016447,1.00017313161387,0.00024267238364022339,198.61412695411647,0.0,8.371564540990353e-06,23.72501390916666,0.023656070566685415,8.160219541700988e-05,0.00016111220248463484,0.0006489010572297021,0.09566635282931635,0.0719359588839427,0.023730393945373643,0.09566647619149274,0.07193595888419323,0.02373039394545629,0.3765878812765019,0.3765878812765019,0.12422968122482775,0.0,5.687685796068308,5.212960278054595,7.13257845993445,5.6757699986438865,5.193179662903333,7.144699967454528,24865.81083888642,21135.939213053458,0.85,1.0717128007095293,0.6682824045153448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492506588646916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.429616147565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.16082500618,1537.5963204509144,0.3765878812765019,0.12422968122482775,6.112874298809886,3.4383416327319547
1113.0,-29.628112117522907,5.135549020096145,35.016029189529846,24.27496922845023,5.100358795157743,-26.155211603785546,-39.698524901736505,1.6274582814203271,0.7248497592630656,-4.948343819070729,40.03479491895435,42613.392183185904,25727.630883345944,25727.630883345944,68341.02306653185,77625.57403973401,77625.57403973401,25727.630883345944,103353.20492307996,103353.20492307996,103353.20492307996,128219.2428478317,91685.098064192,56673.39522492314,38901.89204363207,24866.03792475174,0.0,63767.92996838381,21136.13223603898,1537.6098324723678,0.0,0.8870553689776914,2.8132850871619413,0.0014959135982669303,355370.62615633244,1556034.0313946041,4.378623096187143,1556034.0313946041,4.378623096187143,0.85,0.09566810551815731,4.027634451161993,1.267452861662023,1.0,0.0,4.027634451162733,1.2841062898510671,1.2844179232083806,3.1365273131939295,19349.405786336774,1973.0902791816548,4632.441516551485,4632.441516551485,5.553795075754846,5.135549020096145,-2.3091737215068506,7.444722741602996,3.4386280870730053,3.4386280870730053,0.9824651677351444,0.0,0.0,0.00024267238364022339,1.0001724886522654,0.00024263053262665217,198.6154959717913,0.0,8.344625851817289e-06,23.648669664050196,0.023664415192537234,8.158877927503435e-05,0.00016108360436518904,0.0006487858744585838,0.09566810551768812,0.07193602806866563,0.023732077449022483,0.09566782051812962,0.07193602806901843,0.023732077449138887,0.3765871390185017,0.3765871390185017,0.1242381300805404,0.0,5.684863005876764,5.2081896095001525,7.135606809629849,5.67319357833378,5.188831260044367,7.147436206993348,24866.03792475174,21136.13223603898,0.85,1.0717146236425643,0.6682574172364331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449260624773669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.353271902444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.139908718556,1537.6098324723678,0.3765871390185017,0.1242381300805404,6.112874298809886,3.4386280870730053
1114.0,-29.629769057690734,5.135720759742353,35.01612746815274,24.27456473177301,5.100175553190705,-26.156721413412257,-39.69996054712681,1.6271279089120247,0.7210374257049352,-4.948428313523595,40.03492099408759,42612.167079003884,25729.39124245514,25729.39124245514,68341.55832145903,77624.6722511332,77624.6722511332,25729.39124245514,103354.06349358834,103354.06349358834,103354.06349358834,128220.31272137421,91684.79082294507,56672.7630824416,38902.253045003854,24866.249227785866,0.0,63768.502272789716,21136.311843617987,1537.621080939279,0.0,0.8870544841228364,2.8133249912677707,0.0014959135982669303,355369.45629834675,1556039.471362761,4.3786528183120055,1556039.471362761,4.3786528183120055,0.8500000000000001,0.0956698082372668,4.027634451161993,1.267452303390019,1.0,0.0,4.027634451161608,1.2841079201439043,1.2844195001528496,3.136523331084691,19349.34094553181,1973.0836672596465,4632.441516551485,4632.441516551485,5.554175082518645,5.135720759742353,-2.308901193131055,7.4446219528734074,3.438909924898134,3.438909924898134,0.9825456928280383,0.0,0.0,0.00024263053262665217,1.000171947213513,0.00024258882015499707,198.61686069048167,0.0,8.312259817368515e-06,23.55694432242237,0.023672727452354603,8.157555908472927e-05,0.0001610549735419229,0.0006486705599684319,0.09566980823704917,0.07193607183384623,0.02373373640320293,0.09566978192691537,0.07193607183400988,0.02373373640325692,0.3765863977650613,0.3765863977650613,0.12424649460396532,0.0,5.681835781391214,5.203376324676412,7.1379366908096245,5.669465739228542,5.183963220013084,7.147090965542191,24866.249227785866,21136.311843617987,0.85,1.0717133990242806,0.6682322080690716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492705536699966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26154656082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.119061386109,1537.621080939279,0.3765863977650613,0.12424649460396532,6.112874298809886,3.438909924898134
1115.0,-29.631420555076694,5.1358771886027315,35.016223371533606,24.27411713814365,5.099931554937929,-26.158232400239598,-39.70140387592835,1.6267434001006031,0.7177687192340159,-4.948564622838263,40.035048365420415,42610.99751527542,25731.228536754563,25731.228536754563,68342.22605202999,77623.84220890386,77623.84220890386,25731.228536754563,103355.07074565842,103355.07074565842,103355.07074565842,128221.57369289025,91684.52853156574,56672.15962610437,38902.6321171793,24866.50294723183,0.0,63769.13506441114,21136.527505147056,1537.6360124946398,0.0,0.8870533314212589,2.813351768146443,0.0014959135982669303,355367.5690501715,1556044.967274738,4.378691537423474,1556044.967274738,4.378691537423474,0.85,0.09567152005670006,4.027634451161993,1.2674518984230239,1.0,0.0,4.0276344511616005,1.2841098031490195,1.2844213300486806,3.1365187317198533,19349.28559103648,1973.0780226720117,4632.441516551485,4632.441516551485,5.554571697196423,5.1358771886027315,-2.3086751575997893,7.444552346202521,3.4391876480582333,3.4391876480582333,0.9826250423023524,0.0,0.0,0.00024258882015499707,1.0001713846649496,0.00024254725127560275,198.61822094267418,0.0,8.28480017177673e-06,23.479123686815253,0.02368101225252638,8.156227013757094e-05,0.00016102655001742612,0.0006485560804019453,0.0956715200562675,0.07193613768611219,0.023735382370155315,0.09567149721803711,0.07193613768643742,0.02373538237026264,0.376585651549436,0.376585651549436,0.12425475130670326,0.0,5.678807226869367,5.198629302358654,7.14005938506557,5.666333342072278,5.179382529826455,7.148283394580687,24866.50294723183,21136.527505147056,0.85,1.0717132352979184,0.6682072364982751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492804513971258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18372592521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.098263614162,1537.6360124946398,0.376585651549436,0.12425475130670326,6.112874298809886,3.4391876480582333
1116.0,-29.63306651865213,5.136019234342332,35.01631685351467,24.273701465595536,5.099718125541988,-26.1597353485023,-39.702842210512586,1.6263869553921204,0.7142487657526431,-4.9486783717756735,40.03516964181412,42609.83119846638,25732.954511247863,25732.954511247863,68342.78570971424,77623.01742311128,77623.01742311128,25732.954511247863,103355.97193435914,103355.97193435914,103355.97193435914,128222.69343422292,91684.28164039504,56671.5695349934,38903.01345044626,24866.72149986378,0.0,63769.73495031004,21136.713274884212,1537.648459576737,0.0,0.8870523153234318,2.8133844528657463,0.0014959135982669303,355365.99416400556,1556050.200211432,4.378725668087692,1556050.200211432,4.378725668087692,0.85,0.09567319058962842,4.027634451161993,1.2674515330186118,1.0,0.0,4.0276344511607345,1.2841115547111714,1.284423028653907,3.1365144534252773,19349.233486631863,1973.072709501396,4632.441516551485,4632.441516551485,5.5549442813914185,5.136019234342332,-2.3084406894240046,7.4444599237663365,3.4394610386973516,3.4394610386973516,0.982703153913529,0.0,0.0,0.00024254725127560275,1.000170812646352,0.00024250582821332985,198.61957665323087,0.0,8.256336871881292e-06,23.398458694911582,0.023689268589398262,8.154902916371149e-05,0.00016099822211189125,0.0006484419859536837,0.09567319058930242,0.07193618630988452,0.023737004279417898,0.0956732735754226,0.07193618631012964,0.02373700427949877,0.37658490217513163,0.37658490217513163,0.12426291073680566,0.0,5.675694325900963,5.19392835960258,7.141699841047739,5.6629271375283,5.1749088761717985,7.148039001585744,24866.72149986378,21136.713274884212,0.85,1.0717119298514814,0.6681826611270746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492903167400608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.1030609333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.077519647939,1537.648459576737,0.37658490217513163,0.12426291073680566,6.112874298809886,3.4394610386973516
1117.0,-29.634707626156228,5.136146476287999,35.01640793223988,24.27323654936629,5.099450012812675,-26.161239394276144,-39.70428068479521,1.625981780932598,0.7110180077211794,-4.948832999724521,40.035286603958305,42608.68642751173,25734.73096652,25734.73096652,68343.41739403174,77622.21464552623,77622.21464552623,25734.73096652,103356.94561204623,103356.94561204623,103356.94561204623,128223.88883767682,91684.03265894692,56670.97708719042,38903.395079729446,24866.943225630584,0.0,63770.33830536003,21136.901741785998,1537.6620819843533,0.0,0.8870511071952647,2.8134086034712915,0.0014959135982669303,355363.8533051628,1556055.2470058254,4.378766249108597,1556055.2470058254,4.378766249108597,0.8500000000000001,0.09567485610173024,4.027634451161993,1.2674511038744827,1.0,0.0,4.027634451160784,1.2841135337061576,1.2844249549342337,3.1365096196265405,19349.180941090934,1973.0673513473953,4632.441516551485,4632.441516551485,5.5553277628160185,5.136146476287999,-2.308244468663377,7.444390944951376,3.439730351143136,3.439730351143136,0.9827801003266102,0.0,0.0,0.00024250582821332985,1.0001703109458495,0.00024246453384923504,198.62092838022357,0.0,8.227431092323605e-06,23.316539715645096,0.023697496020490587,8.153578889116943e-05,0.0001609700393221604,0.0006483284759788339,0.09567485610123189,0.07193624619010373,0.023738609911128146,0.09567481214743526,0.07193624619047843,0.023738609911251797,0.3765841499046958,0.3765841499046958,0.12427096450814056,0.0,5.6726042794495015,5.189301400399643,7.143207663302007,5.659851007445695,5.170499975987184,7.148936205407949,24866.943225630584,21136.901741785998,0.85,1.0717116955970005,0.6681583877363622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493001491537618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02114195404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.056831492475,1537.6620819843533,0.3765841499046958,0.12427096450814056,6.112874298809886,3.439730351143136
1118.0,-29.6363426964786,5.136260347628067,35.01649670570066,24.272833798918896,5.099253181242082,-26.162730877034953,-39.705702115874715,1.625641361798569,0.7071622028312277,-4.948940125201641,40.03540161392795,42607.49727937587,25736.33543919189,25736.33543919189,68343.83271856776,77621.37513035197,77621.37513035197,25736.33543919189,103357.71056954385,103357.71056954385,103357.71056954385,128224.85462179912,91683.77336203407,56670.36634491384,38903.78557457803,24867.14405225527,0.0,63770.9296268333,21137.07244441698,1537.673457478028,0.0,0.8870501473750506,2.8134464458728163,0.0014959135982669303,355362.3701346942,1556060.2095779902,4.378798489519842,1556060.2095779902,4.378798489519842,0.85,0.0956764746629833,4.027634451161993,1.2674506615428256,1.0,0.0,4.027634451162581,1.2841152098187782,1.284426578423861,3.136505525645472,19349.126218553774,1973.0617712015596,4632.441516551485,4632.441516551485,5.5556741185479055,5.136260347628067,-2.308021034946962,7.444281382575029,3.4399954345206494,3.4399954345206494,0.9828558384344712,0.0,0.0,0.00024246453384923504,1.0001696866391703,0.00024242339783759974,198.6222751506498,0.0,8.201924933381692e-06,23.244255261203715,0.02370569794542397,8.152270744284467e-05,0.00016094182640639037,0.0006482148446673109,0.09567647466269326,0.07193628385607517,0.023740190806618083,0.09567670332159685,0.07193628385629325,0.023740190806690056,0.3765833966717286,0.3765833966717286,0.12427892679965259,0.0,5.669364120138312,5.184680837330177,7.144087849880236,5.656102328032887,5.165995483457948,7.147398819980424,24867.14405225527,21137.07244441698,0.85,1.0717082708138896,0.6681335449977139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493099526856057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.9488574996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.036185754854,1537.673457478028,0.3765833966717286,0.12427892679965259,6.112874298809886,3.4399954345206494
1119.0,-29.63797267387595,5.136359470643048,35.01658313716384,24.272328859102004,5.098937477129049,-26.16422966356016,-39.70713964719323,1.6251944668136025,0.7041313485751743,-4.949132679643049,40.03551094344401,42606.39722774475,25738.105238202304,25738.105238202304,68344.50246594705,77620.60324562504,77620.60324562504,25738.105238202304,103358.70848382734,103358.70848382734,103358.70848382734,128226.06705339035,91683.53151345167,56669.794789694584,38904.15191528565,24867.358569562995,0.0,63771.510484848644,21137.254784128545,1537.6876404777024,0.0,0.8870487741938308,2.8134635723774135,0.0014959135982669303,355359.70419788436,1556064.9270550087,4.378844614831467,1556064.9270550087,4.378844614831467,0.85,0.09567810962452586,4.027634451161993,1.2674504076829183,1.0,0.0,4.02763445116183,1.2841173832062014,1.2844286995120633,3.1365002170640675,19349.07517834704,1973.0565665489278,4632.441516551485,4632.441516551485,5.556056163092686,5.136359470643048,-2.307868452646781,7.444227923289828,3.4402566965020496,3.4402566965020496,0.9829304847148713,0.0,0.0,0.00024242339783759974,1.000169160312423,0.00024238239635570636,198.6236177421093,0.0,8.170528221626702e-06,23.155276980090072,0.023713868473645597,8.150947979700126e-05,0.00016091391804059848,0.0006481024399717718,0.09567810962384284,0.07193634951717832,0.02374176010666451,0.09567802012497768,0.07193634951769187,0.023741760106833994,0.3765826399721288,0.3765826399721288,0.12428677883595683,0.0,5.666236904204595,5.180162614122651,7.145114200211253,5.653264028218246,5.161723902137169,7.148842515543208,24867.358569562995,21137.254784128545,0.85,1.071709011537133,0.6681102094620688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493197202787036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.859879218486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.015606258525,1537.6876404777024,0.3765826399721288,0.12428677883595683,6.112874298809886,3.4402566965020496
1120.0,-29.639596854215426,5.136445784712805,35.0166671835107,24.27190812248739,5.098720446863344,-26.165713363475646,-39.708556049130834,1.6248369561236147,0.7002172530179109,-4.949253416736069,40.03561433305504,42605.23452051594,25739.64231162913,25739.64231162913,68344.87683214508,77619.77258974452,77619.77258974452,25739.64231162913,103359.41490137365,103359.41490137365,103359.41490137365,128226.93194085913,91683.26850449445,56669.19798766657,38904.52279647542,24867.517039485483,0.0,63772.03983596091,21137.38948356266,1537.6969984192099,0.0,0.8870477872321725,2.813500593382947,0.0014959135982669303,355358.03258794086,1556069.3882400442,4.378877767044599,1556069.3882400442,4.378877767044599,0.85,0.09567968058115797,4.027634451161993,1.267449971395545,1.0,0.0,4.027634451161267,1.2841191385987711,1.2844304026766749,3.136495929464101,19349.019672412636,1973.0509065188048,4632.441516551485,4632.441516551485,5.556387969424474,5.136445784712805,-2.307670597007576,7.444116381720381,3.440513699190949,3.440513699190949,0.9830039140545568,0.0,0.0,0.00024238239635570636,1.0001685608818232,0.0002423415470508331,198.62495557445789,0.0,8.143862666450542e-06,23.079706796720835,0.02372201233631205,8.149644851661585e-05,0.00016088594783909052,0.0006479897862245724,0.09567968058082085,0.07193637837720379,0.023743302203617055,0.09567975492658008,0.07193637837745726,0.023743302203700713,0.376581883627466,0.376581883627466,0.12429455212215357,0.0,5.662948767762259,5.175636557422592,7.145512516075087,5.649470669753953,5.157303297767726,7.1468693146014175,24867.517039485483,21137.38948356266,0.85,1.0717059860080804,0.6680864314534745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493294575725832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.784309035116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.995074288116,1537.6969984192099,0.376581883627466,0.12429455212215357,6.112874298809886,3.440513699190949
1121.0,-29.641215890331935,5.136518245159904,35.01674900106314,24.27141173919665,5.098416029944329,-26.167201172477334,-39.70998055357484,1.6244013120898584,0.6968962736677327,-4.949442833583773,40.035717505814105,42604.12781259917,25741.304746348163,25741.304746348163,68345.43255894733,77618.9895965145,77618.9895965145,25741.304746348163,103360.29434286266,103360.29434286266,103360.29434286266,128228.00937337417,91683.01570142964,56668.6199168687,38904.88420506771,24867.715030511514,0.0,63772.599235579226,21137.557775934787,1537.7102550856623,0.0,0.8870464522212037,2.813521874459632,0.0014959135982669303,355355.41011644405,1556073.8400777143,4.378922610374258,1556073.8400777143,4.378922610374258,0.85,0.0956812692922197,4.027634451161993,1.2674496290693065,1.0,0.0,4.027634451162435,1.2841212588274287,1.2844324709610735,3.1364907507564763,19348.966320350108,1973.0454661224892,4632.441516551485,4632.441516551485,5.556746837359037,5.136518245159904,-2.307530866812253,7.444049111972157,3.440767003053064,3.440767003053064,0.9830762865865897,0.0,0.0,0.0002423415470508331,1.0001680291872335,0.00024230083343872443,198.62628918527426,0.0,8.113691365699145e-06,22.994201330391377,0.023730126027677746,8.148334463340977e-05,0.00016085820241742331,0.0006478780378084035,0.09568126929157099,0.07193643484944326,0.02374483444212773,0.09568115951187037,0.07193643484993098,0.023744834442288722,0.376581124079372,0.376581124079372,0.12430222499174017,0.0,5.659718102032855,5.171183615992902,7.1459212908898735,5.646339107251492,5.153012026922909,7.147185408866505,24867.715030511514,21137.557775934787,0.85,1.0717052994261034,0.6680632171697652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449339160359592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69880356878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.97460411952,1537.7102550856623,0.376581124079372,0.12430222499174017,6.112874298809886,3.440767003053064
1122.0,-29.64282966488018,5.136578012735184,35.016828495449616,24.270955274719768,5.098157870711814,-26.168679618693513,-39.7113923105411,1.624007824525376,0.6931105859411559,-4.9495965875563455,40.03581347216976,42602.99098818146,25742.827890966368,25742.827890966368,68345.81887914783,77618.18085934561,77618.18085934561,25742.827890966368,103361.00875031197,103361.00875031197,103361.00875031197,128228.87318494942,91682.75376103721,56668.02830311129,38905.25050880657,24867.864434637442,0.0,63773.114943444016,21137.684769441825,1537.7199486377785,0.0,0.8870453243836244,2.81355337680544,0.0014959135982669303,355353.2814077242,1556077.980972391,4.37896049477304,1556077.980972391,4.37896049477304,0.85,0.09568281151599117,4.027634451161993,1.267449233992957,1.0,0.0,4.027634451160509,1.2841231817695613,1.2844343420852242,3.1364860539405486,19348.91103992775,1973.0398290881953,4632.441516551485,4632.441516551485,5.5570756368943925,5.136578012735184,-2.3073722910759464,7.44395030381113,3.4410162715957933,3.4410162715957933,0.9831475061702266,0.0,0.0,0.00024230083343872443,1.0001674852920224,0.00024226025840859942,198.6276184777493,0.0,8.086793692474657e-06,22.917973324473177,0.02373821282137022,8.147035993469791e-05,0.0001608304735040265,0.0006477663558815133,0.09568281151552273,0.0719364677192226,0.023746343796300123,0.09568271234521843,0.07193646771957478,0.023746343796416387,0.3765803633868217,0.3765803633868217,0.12430981842809226,0.0,5.656393354456725,5.166742964812158,7.145911649727452,5.642707173497513,5.148688457922049,7.145571945651284,24867.864434637442,21137.684769441825,0.85,1.0717026906990357,0.6680399887313505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493488325384898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.62257556287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.954182867512,1537.7199486377785,0.3765803633868217,0.12430981842809226,6.112874298809886,3.4410162715957933
1123.0,-29.644438270097336,5.136625130819698,35.01690586048976,24.270490288641327,5.097886462922806,-26.17015473695639,-39.71280347378922,1.6236029297818453,0.6894064600643901,-4.949766669722063,40.0359104377986,42601.8743886676,25744.34582985827,25744.34582985827,68346.22021852588,77617.39134401288,77617.39134401288,25744.34582985827,103361.73717387115,103361.73717387115,103361.73717387115,128229.77490759017,91682.5035914669,56667.44949049034,38905.61566775173,24868.03773371901,0.0,63773.65340147074,21137.83207366116,1537.731435128636,0.0,0.8870441099921561,2.8135819141468708,0.0014959135982669303,355350.9266484239,1556082.1649936046,4.379001286615912,1556082.1649936046,4.379001286615912,0.8500000000000001,0.09568434680203615,4.027634451161993,1.2674488883698363,1.0,0.0,4.027634451162583,1.2841251577414288,1.2844362664297666,3.1364812276133267,19348.858243643146,1973.034445365456,4632.441516551485,4632.441516551485,5.557403312675398,5.136625130819698,-2.3072328953089705,7.443858026128668,3.441261831889603,3.441261831889603,0.9832176662541723,0.0,0.0,0.00024226025840859942,1.000166950949327,0.0002422198195797748,198.62894352770954,0.0,8.059321603392436e-06,22.840117424014164,0.02374627214297361,8.145738260827112e-05,0.0001608028758003283,0.0006476552024193254,0.09568434680149492,0.07193650795121762,0.023747838850277297,0.0956842665820043,0.07193650795162451,0.023747838850411634,0.37657959955568715,0.37657959955568715,0.12431732320647067,0.0,5.6530328383459505,5.162346144376215,7.1456238170069355,5.639173129786457,5.144435874442138,7.14413937109083,24868.03773371901,21137.83207366116,0.85,1.0716999352110144,0.6680168395007635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449358473407068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.54471966241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.933813054384,1537.731435128636,0.37657959955568715,0.12431732320647067,6.112874298809886,3.441261831889603
1124.0,-29.646041847663106,5.136660567179394,35.01698125412036,24.270065081678354,5.097661944899996,-26.171620640267427,-39.7142019244842,1.6232407375044589,0.6852681021225635,-4.949908664956842,40.03600774511585,42600.726746481596,25745.74763683645,25745.74763683645,68346.47438331804,77616.57313587127,77616.57313587127,25745.74763683645,103362.32077270772,103362.32077270772,103362.32077270772,128230.53208320725,91682.24168420222,56666.85663176595,38905.98339159586,24868.211310499526,0.0,63774.19470209538,21137.979613924595,1537.7423313643917,0.0,0.8870430370137591,2.813619393468192,0.0014959135982669303,355348.9607573899,1556086.3637670618,4.379037328406486,1556086.3637670618,4.379037328406486,0.85,0.09568584983044495,4.027634451161993,1.2674484812049198,1.0,0.0,4.02763445116264,1.2841269338720298,1.2844379910593833,3.1364768894126853,19348.80297021213,1973.0288090440806,4632.441516551485,4632.441516551485,5.557705919189302,5.136660567179394,-2.3070796559621924,7.443740223141587,3.441503675866323,3.441503675866323,0.9832867645332352,0.0,0.0,0.0002422198195797748,1.0001664312916794,0.00024217951333055292,198.63026445171312,0.0,8.032321846934161e-06,22.763600114211414,0.023754304464820544,8.144452407404116e-05,0.00016077529550573364,0.0006475441190746427,0.09568584983002847,0.07193653640366762,0.02374931342636084,0.0956861034549954,0.07193653640398073,0.02374931342646422,0.37657883291231625,0.37657883291231625,0.12432474017508817,0.0,5.649534201357767,5.157947598245812,7.1447820238328745,5.635176767079429,5.140083918234609,7.141136775385974,24868.211310499526,21137.979613924595,0.85,1.071694824255812,0.6679931741275581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493680835151803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.468202352604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.913493007703,1537.7423313643917,0.37657883291231625,0.12432474017508817,6.112874298809886,3.441503675866323
