time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1125.0,-29.647640024298248,5.136683342257646,35.01705462805391,24.269559408444934,5.097347607426982,-26.173090664742553,-39.7156122844666,1.6227982478714398,0.6816949687081433,-4.950114686152714,40.0360997031238,42599.65194699403,25747.26699060983,25747.26699060983,68346.91893760386,77615.79269114808,77615.79269114808,25747.26699060983,103363.0596817579,103363.0596817579,103363.0596817579,128231.44986374002,91681.97899496708,56666.29796366044,38906.312257007376,24868.390181982122,0.0,63774.702438989494,21138.131654684803,1537.7550532979014,0.0,0.8870416581639389,2.8136420375238145,0.0014959135982669303,355346.1084569759,1556090.3317277401,4.379083644632473,1556090.3317277401,4.379083644632473,0.85,0.09568735881547107,4.027634451161993,1.2674482026183984,1.0,0.0,4.027634451164081,1.284129084996967,1.2844400909442713,3.1364716353040984,19348.747531752517,1973.0231558944713,4632.441516551485,4632.441516551485,5.5580339003992,5.136683342257646,-2.306980529476292,7.443663871733937,3.4417420743861977,3.4417420743861977,0.9833548783960565,0.0,0.0,0.00024217951333055292,1.0001658728681424,0.0002421393489822471,198.6315809421267,0.0,8.006040941996795e-06,22.689120029618916,0.02376231050576254,8.143155793617445e-05,0.00016074795539437848,0.0006474340031002501,0.09568735881475082,0.07193658402024145,0.023750774794509374,0.0956875164275919,0.07193658402078291,0.023750774794688154,0.3765780609832506,0.3765780609832506,0.12433205309707428,0.0,5.646086211345505,5.153605338476609,7.1439745887605,5.631809654860831,5.1358449141670235,7.140341375849175,24868.390181982122,21138.131654684803,0.85,1.0716932627476923,0.6679710028870347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493776637080953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.39372226801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.893220061465,1537.7550532979014,0.3765780609832506,0.12433205309707428,6.112874298809886,3.4417420743861977
1126.0,-29.649233301149795,5.136693674264376,35.017125661207224,24.26904699476438,5.097008870880393,-26.174558718262677,-39.71702229520304,1.6223342879928513,0.678423875016847,-4.950328685890357,40.036178269324594,42598.5970202014,25748.76015919239,25748.76015919239,68347.35717939379,77615.08379910106,77615.08379910106,25748.76015919239,103363.84395829345,103363.84395829345,103363.84395829345,128232.34499125462,91681.7760051097,56665.74745979069,38906.698383687784,24868.50103296117,0.0,63775.19941664895,21138.225878016994,1537.7641126006315,0.0,0.8870402871876217,2.8136598103704262,0.0014959135982669303,355343.14571511414,1556093.7218419823,4.379129696480861,1556093.7218419823,4.379129696480861,0.85,0.09568883464407663,4.027634451161993,1.2674480015086016,1.0,0.0,4.0276344511628155,1.2841313361758175,1.284442291089356,3.1364661368333335,19348.704692368538,1973.0187874930316,4632.441516551485,4632.441516551485,5.558356229041069,5.136693674264376,-2.3068944191476315,7.443588093412007,3.441976712480103,3.441976712480103,0.9834219178514579,0.0,0.0,0.0002421393489822471,1.0001653664417325,0.00024209931388016485,198.63289341162027,0.0,7.977908001497502e-06,22.609391276243922,0.023770288413764037,8.14185969165793e-05,0.0001607207520656678,0.0006473244380363486,0.09568883464333847,0.07193661826224261,0.023752216381095863,0.09568853668422002,0.07193661826279753,0.0237522163812791,0.37657728530797085,0.37657728530797085,0.12433928430495134,0.0,5.642719300838166,5.149375705344312,7.143152567033667,5.62875256090723,5.13205058108349,7.139445385689555,24868.50103296117,21138.225878016994,0.85,1.0716917830844326,0.6679492562916353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493872117545699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.31399351464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.873001861286,1537.7641126006315,0.37657728530797085,0.12433928430495134,6.112874298809886,3.441976712480103
1127.0,-29.650821358937574,5.136693138976717,35.017194619550644,24.268604011181765,5.096761981745162,-26.176012888388435,-39.71841131625695,1.6219535111962482,0.6742194514227435,-4.950485202446366,40.03625990116607,42597.47766806792,25750.0642345191,25750.0642345191,68347.54190258702,77614.28432756448,77614.28432756448,25750.0642345191,103364.34856208359,103364.34856208359,103364.34856208359,128232.96462588772,91681.51751526995,56665.16751894052,38907.05555147715,24868.616063804126,0.0,63775.67161528127,21138.323654233507,1537.7721206656302,0.0,0.8870391970908289,2.8136964659340062,0.0014959135982669303,355340.9788174768,1556097.2442438586,4.379166313500696,1556097.2442438586,4.379166313500696,0.85,0.09569027104893497,4.027634451161993,1.2674475828045981,1.0,0.0,4.027634451161749,1.284133198343373,1.284444102294759,3.1364615885314233,19348.650140157693,1973.0132247156464,4632.441516551485,4632.441516551485,5.55863773833202,5.136693138976717,-2.3067725609524037,7.443465699929121,3.4422076348725623,3.4422076348725623,0.983487895677875,0.0,0.0,0.00024209931388016485,1.0001648268542365,0.0002420594159880892,198.6342015970407,0.0,7.952288164625802e-06,22.536784658549525,0.023778240701928664,8.14058307017567e-05,0.00016069348317840815,0.0006472146089265768,0.09569027104848041,0.0719366324984622,0.023753638550018205,0.09569016400660486,0.07193663249880393,0.023753638550131045,0.3765765105735627,0.3765765105735627,0.1243464487183274,0.0,5.639194005565173,5.145132081953591,7.141731782158331,5.6247046538691166,5.127860442901522,7.135742190800613,24868.616063804126,21138.323654233507,0.85,1.0716867446709928,0.6679267593610281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493967306474693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.241386896945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.852828547551,1537.7721206656302,0.3765765105735627,0.1243464487183274,6.112874298809886,3.4422076348725623
1128.0,-29.652404590421202,5.136681816640028,35.017261885999254,24.26816081805157,5.0965160491704165,-26.177462618885258,-39.7197958669625,1.621574077634484,0.6699636733451939,-4.950653762768193,40.036348536867294,42596.36068405099,25751.358680402733,25751.358680402733,68347.71936445372,77613.48004373639,77613.48004373639,25751.358680402733,103364.83872413912,103364.83872413912,103364.83872413912,128233.62742081448,91681.25265123836,56664.58849791198,38907.40461480709,24868.78869667535,0.0,63776.19331148244,21138.470392174047,1537.7837477628311,0.0,0.8870380204917374,2.8137323910957854,0.0014959135982669303,355338.6451911988,1556101.0688680683,4.37920583625451,1556101.0688680683,4.37920583625451,0.85,0.095691707401784,4.027634451161993,1.2674472305877136,1.0,0.0,4.027634451161397,1.2841350539553522,1.2844459071190548,3.136457056254481,19348.594242724703,1973.007524763778,4632.441516551485,4632.441516551485,5.5589171689258015,5.136681816640028,-2.306665774079273,7.4433475907193,3.4424352961845592,3.4424352961845592,0.9835529417670169,0.0,0.0,0.0002420594159880892,1.0001643280151997,0.00024201964538012456,198.6355058217863,0.0,7.925085937851636e-06,22.459693547871534,0.023786165787866517,8.139310741447774e-05,0.00016066630857361144,0.000647105159552101,0.09569170740126454,0.07193665952112951,0.023755047880135015,0.09569198236814018,0.07193665952152004,0.02375504788026396,0.376575732923354,0.376575732923354,0.12435352282312383,0.0,5.635560744937209,5.1408874022458235,7.139877441484202,5.620617436113378,5.123588632791609,7.1321301057688515,24868.78869667535,21138.470392174047,0.85,1.07168076072907,0.6679037815256657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44940621847815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.164295786264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.832706679832,1537.7837477628311,0.376575732923354,0.12435352282312383,6.112874298809886,3.4424352961845592
1129.0,-29.65398355867217,5.136657963344687,35.01732704966779,24.26758442251014,5.096115190157017,-26.178924005290327,-39.72120095333082,1.6210556367754796,0.6667944065421807,-4.950921844436447,40.03642182060505,42595.34757819787,25752.86239544087,25752.86239544087,68348.20997363873,77612.7635470298,77612.7635470298,25752.86239544087,103365.62594247067,103365.62594247067,103365.62594247067,128234.54611548925,91681.01113135075,56664.04907456681,38907.735618648825,24868.92017301859,0.0,63776.655791667414,21138.5821470658,1537.795358470768,0.0,0.8870363938726462,2.8137425379113163,0.0014959135982669303,355334.9337706037,1556104.2310615089,4.379260475599889,1556104.2310615089,4.379260475599889,0.85,0.09569315430896513,4.027634451161993,1.2674470525560904,1.0,0.0,4.0276344511620366,1.284137558957525,1.2844483616540283,3.1364509378821257,19348.54327188637,1973.0023271847544,4632.441516551485,4632.441516551485,5.559241774219308,5.136657963344687,-2.3066390558869734,7.443297019231661,3.442659702511286,3.442659702511286,0.9836170578603675,0.0,0.0,0.00024201964538012456,1.0001638876056556,0.00024197998785929775,198.63680654957165,0.0,7.899854829895703e-06,22.38818858792442,0.023794065642696413,8.138019729469445e-05,0.0001606394480854301,0.0006469969753245268,0.09569315430790709,0.07193670851277664,0.023756445795130452,0.09569287447626136,0.071936708513572,0.023756445795393134,0.37657495004733943,0.37657495004733943,0.12436049743148152,0.0,5.6321118516516435,5.136748297801375,7.13844901724292,5.617716250978617,5.119682396919757,7.132210392627655,24868.92017301859,21138.5821470658,0.85,1.0716806819865994,0.6678830529675258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449415677592028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09279082632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.81262856381,1537.795358470768,0.37657495004733943,0.12436049743148152,6.112874298809886,3.442659702511286
1130.0,-29.655556499951096,5.136624496281211,35.01739015077763,24.267159529868536,5.095885174426882,-26.18036288086008,-39.722576283942885,1.620691555336198,0.6622973140588329,-4.95106826937294,40.03649207040983,42594.23694892376,25754.016047617082,25754.016047617082,68348.25299654085,77611.96905807512,77611.96905807512,25754.016047617082,103365.9851056922,103365.9851056922,103365.9851056922,128234.97538629148,91680.75835448659,56663.478356720836,38908.088886406396,24868.99028059927,0.0,63777.079167005664,21138.64173850938,1537.800683041378,0.0,0.8870353961539972,2.8137841963816457,0.0014959135982669303,355332.9066231112,1556107.2623452977,4.379293989779011,1556107.2623452977,4.379293989779011,0.85,0.09569451867473788,4.027634451161993,1.2674466344015678,1.0,0.0,4.027634451163901,1.2841393423374399,1.2844500945371446,3.136446582059185,19348.48992535328,1972.9968873522844,4632.441516551485,4632.441516551485,5.559490811832001,5.136624496281211,-2.306528999830527,7.443153496111738,3.442880309794925,3.442880309794925,0.9836800885128357,0.0,0.0,0.00024197998785929775,1.000163264094987,0.00024194048766453853,198.63810232731208,0.0,7.877443292710984e-06,22.32467429154293,0.023801943085989125,8.136756240797557e-05,0.00016061242545132218,0.0006468881380324325,0.09569451867434592,0.0719367033191688,0.02375781535517712,0.09569451494715325,0.07193670331946345,0.023757815355274436,0.37657416656579296,0.37657416656579296,0.12436741704539135,0.0,5.628435833798051,5.132575523304411,7.136203283195982,5.613365583431801,5.115606511962596,7.126933803088036,24868.99028059927,21138.64173850938,0.85,1.071674242364803,0.667861205079448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494251113521976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.02927652994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.792583080169,1537.800683041378,0.37657416656579296,0.12436741704539135,6.112874298809886,3.442880309794925
1131.0,-29.657125493755657,5.136579563208779,35.01745145471219,24.26662385640668,5.095524585773557,-26.181811261623753,-39.723968029115326,1.6202103536419756,0.6587973500896851,-4.951317753637998,40.03656592514535,42593.21177866709,25755.391968691823,25755.391968691823,68348.60374735892,77611.25458865539,77611.25458865539,25755.391968691823,103366.64655734721,103366.64655734721,103366.64655734721,128235.78301711679,91680.53114010987,56662.939239211686,38908.43544544243,24869.13645976958,0.0,63777.57190521201,21138.765990804142,1537.812790228712,0.0,0.8870338619057828,2.8138008302953996,0.0014959135982669303,355329.4527145527,1556110.4491868983,4.3793455265217505,1556110.4491868983,4.3793455265217505,0.85,0.09569592654795356,4.027634451161993,1.2674464415339757,1.0,0.0,4.02763445116137,1.2841416727599804,1.2844523747971432,3.1364408901281724,19348.441973578472,1972.9919976320632,4632.441516551485,4632.441516551485,5.559787830384708,5.136579563208779,-2.306501017177983,7.443080580386763,3.443097977169684,3.443097977169684,0.9837422791913383,0.0,0.0,0.00024194048766453853,1.0001628564246132,0.0002419010925175011,198.6393948679421,0.0,7.846243728530541e-06,22.236254726655556,0.023809789329717654,8.135477856994421e-05,0.00016058570909459433,0.0006467805343136659,0.0956959265470127,0.07193674415009364,0.023759182396919057,0.09569566854661148,0.07193674415080091,0.02375918239715264,0.37657337779776817,0.37657337779776817,0.12437424212799854,0.0,5.624884232235559,5.128505517375231,7.134149003524271,5.610115103727708,5.111751435715462,7.12544349483295,24869.13645976958,21138.765990804142,0.85,1.0716714623275485,0.6678399711103818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449434509219818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94085696505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.772605704591,1537.812790228712,0.37657337779776817,0.12437424212799854,6.112874298809886,3.443097977169684
1132.0,-29.658689328117877,5.13652508508097,35.0175108638675,24.26617727559062,5.095264832494849,-26.183244913476898,-39.72533867983145,1.6198204178537745,0.6544719749400656,-4.951491908435457,40.03663334255668,42592.12144884207,25756.53737533721,25756.53737533721,68348.65882417928,77610.49254022262,77610.49254022262,25756.53737533721,103367.02991555983,103367.02991555983,103367.02991555983,128236.24971649377,91680.29508990707,56662.37335761213,38908.80192477215,24869.219800933937,0.0,63778.02172570609,21138.836830793847,1537.8195943683063,0.0,0.8870327335537438,2.813837020071966,0.0014959135982669303,355327.0416973699,1556113.3582614176,4.3793834289334805,1556113.3582614176,4.3793834289334805,0.85,0.0956972699972413,4.027634451161993,1.2674460777780046,1.0,0.0,4.027634451163722,1.2841435764402656,1.284454228346371,3.1364362405073685,19348.392157073322,1972.9869177622656,4632.441516551485,4632.441516551485,5.560035088043826,5.13652508508097,-2.306423573609854,7.442948658690824,3.4433121298533025,3.4433121298533025,0.9838034656723721,0.0,0.0,0.0002419010925175011,1.0001623229277552,0.00024186183279668928,198.6406831729116,0.0,7.825428168247316e-06,22.177263428812893,0.0238176147578859,8.13421903091485e-05,0.0001605589022083526,0.0006466725659751104,0.09569726999672865,0.07193674591812406,0.02376052407860459,0.09569720102357092,0.07193674591850943,0.023760524078731873,0.3765725882533375,0.3765725882533375,0.12438100170330633,0.0,5.621183674815086,5.124434287850534,7.131495398143045,5.605963883375523,5.10781868438346,7.120540230581469,24869.219800933937,21138.836830793847,0.85,1.0716647674982833,0.6678181651983582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494438836181813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88186566721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.752654978709,1537.8195943683063,0.3765725882533375,0.12438100170330633,6.112874298809886,3.4433121298533025
1133.0,-29.66024738153589,5.1364606307419205,35.01756868050629,24.26569922771307,5.094970751355557,-26.184676795255008,-39.72670901622621,1.6194001650748742,0.6503563280869571,-4.95170085757627,40.03670577466358,42591.05494093139,25757.73452068591,25757.73452068591,68348.7894616173,77609.74210291496,77609.74210291496,25757.73452068591,103367.47662360087,103367.47662360087,103367.47662360087,128236.8344565876,91680.0544168891,56661.81488611833,38909.15503418975,24869.357832986727,0.0,63778.51286717648,21138.954158038716,1537.8303741999346,0.0,0.8870314103220065,2.813866419471223,0.0014959135982669303,355324.1490006088,1556116.4837256132,4.379427877622095,1556116.4837256132,4.379427877622095,0.8499999999999999,0.09569862272932474,4.027634451161993,1.2674457568814979,1.0,0.0,4.027634451163553,1.2841456215340898,1.2844562235171082,3.1364312455081422,19348.341364960044,1972.9817384081257,4632.441516551485,4632.441516551485,5.560293514479308,5.1364606307419205,-2.3063774582829955,7.4428380890249155,3.443523328223428,3.443523328223428,0.9838638080638366,0.0,0.0,0.00024186183279668928,1.0001617248935608,0.00024182272404238292,198.64196673006677,0.0,7.798577763238431e-06,22.101169381017716,0.02382541333564914,8.132960673508654e-05,0.00016053222606160275,0.0006465651242074364,0.09569862272863014,0.07193676744074287,0.02376185528788726,0.09569872895042282,0.07193676744126501,0.023761855288059724,0.3765717953002134,0.3765717953002134,0.12438767114416178,0.0,5.617455019498436,5.120398721093466,7.128620010104726,5.602057185663227,5.103859568137864,7.116709642715193,24869.357832986727,21138.954158038716,0.85,1.0716585631897495,0.6677963004504424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494532273050376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.80577161941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.73275531386,1537.8303741999346,0.3765717953002134,0.12438767114416178,6.112874298809886,3.443523328223428
1134.0,-29.661800687468,5.136385799727501,35.01762465997867,24.265167011786275,5.094619668757936,-26.186110103691455,-39.728083299100376,1.618929084981565,0.6465129406673782,-4.951943780057352,40.03676789565195,42590.025382793014,25758.979721730375,25758.979721730375,68349.00510452338,77609.00326641015,77609.00326641015,25758.979721730375,103367.98298814052,103367.98298814052,103367.98298814052,128237.43942163109,91679.80035346163,56661.26867078173,38909.479647422115,24869.456433490574,0.0,63778.93608091269,21139.037968466986,1537.8397155657754,0.0,0.8870299517821123,2.8138883069930785,0.0014959135982669303,355320.78599936597,1556119.164266151,4.379476871552703,1556119.164266151,4.379476871552703,0.85,0.09569996054459369,4.027634451161993,1.2674455354409293,1.0,0.0,4.027634451162937,1.2841479038668389,1.2844584561778558,3.1364256710881513,19348.287746908067,1972.9762708884348,4632.441516551485,4632.441516551485,5.560562314644408,5.136385799727501,-2.306362318772836,7.442748118500337,3.443731426306283,3.443731426306283,0.983923264658938,0.0,0.0,0.00024182272404238292,1.0001612341197599,0.00024178374025385086,198.64324639064506,0.0,7.768639871778219e-06,22.01632539661947,0.02383318197552092,8.131698872844968e-05,0.00016050573531393325,0.0006464584291594857,0.09569996054372648,0.07193679013075255,0.023763170412973933,0.09569989729427399,0.07193679013140442,0.023763170413189275,0.37657099906952274,0.37657099906952274,0.12439425325357059,0.0,5.613764824970701,5.11640186030877,7.125783284796398,5.598456720724755,5.099952898623997,7.1139610518062,24869.456433490574,21139.037968466986,0.85,1.0716548331538944,0.667775726593518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494625365658003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.72092763501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.712919332782,1537.8397155657754,0.37657099906952274,0.12439425325357059,6.112874298809886,3.443731426306283
1135.0,-29.66334960395604,5.136301197812439,35.017678706760805,24.26465864935892,5.094283784743783,-26.18753794082295,-39.7294529370032,1.6184721216105904,0.6426493861528115,-4.952172989169404,40.036823559967644,42588.99568830126,25760.15222980739,25760.15222980739,68349.14791810865,77608.29928962649,77608.29928962649,25760.15222980739,103368.45151943387,103368.45151943387,103368.45151943387,128237.97017902214,91679.58553268645,56660.72680546581,38909.84303024516,24869.518659588266,0.0,63779.36168983343,21139.090860650027,1537.8466988549278,0.0,0.8870285862295026,2.813912057176963,0.0014959135982669303,355317.6128679139,1556121.5662021572,4.379522742039335,1556121.5662021572,4.379522742039335,0.8500000000000001,0.095701266727092,4.027634451161993,1.2674453096045184,1.0,0.0,4.027634451160939,1.2841501199739882,1.284460622757295,3.1364202584379908,19348.242410703624,1972.9716478821642,4632.441516551485,4632.441516551485,5.560815422659442,5.136301197812439,-2.306342955533003,7.442644153345442,3.4439362866681695,3.4439362866681695,0.9839817961909055,0.0,0.0,0.00024178374025385086,1.0001607804961041,0.00024174487239333683,198.64452244948504,0.0,7.743866310614538e-06,21.9461171242816,0.023840925841831534,8.130441517020784e-05,0.00016047932508364302,0.0006463520584061056,0.09570126672631954,0.07193679886854928,0.023764467857770262,0.09570099227996291,0.07193679886912992,0.023764467857962088,0.37657019987456336,0.37657019987456336,0.12440076592643566,0.0,5.6100803840716935,5.112468202784328,7.122777684906396,5.594822375322224,5.096298148309529,7.11030686293833,24869.518659588266,21139.090860650027,0.85,1.0716499210277242,0.6677551257947135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449471817574157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.650719362675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.693126524558,1537.8466988549278,0.37657019987456336,0.12440076592643566,6.112874298809886,3.4439362866681695
1136.0,-29.664893545458007,5.136207687738514,35.0177310795494,24.264189681876474,5.093997004285081,-26.18895638919659,-39.73080982742829,1.618059848023647,0.6383221161740948,-4.952375293488808,40.03688289416901,42587.93464492079,25761.22120887095,25761.22120887095,68349.15585379174,77607.55623517782,77607.55623517782,25761.22120887095,103368.77744404877,103368.77744404877,103368.77744404877,128238.37787273586,91679.34950566455,56660.171295109154,38910.198011728215,24869.60042868709,0.0,63779.7984404153,21139.160364384024,1537.854215446527,0.0,0.8870273440655192,2.813944999969391,0.0014959135982669303,355314.81222025026,1556124.1264981895,4.379564467843207,1556124.1264981895,4.379564467843207,0.85,0.09570255073177106,4.027634451161993,1.2674449947522954,1.0,0.0,4.027634451161069,1.2841521269876732,1.2844625803414245,3.1364153564966646,19348.192599090613,1972.966568511226,4632.441516551485,4632.441516551485,5.561046181981441,5.136207687738514,-2.306309241852295,7.442516929590809,3.4441380747566717,3.4441380747566717,0.9840394499304776,0.0,0.0,0.00024174487239333683,1.0001602660689777,0.00024170613510121635,198.6457944240638,0.0,7.720887590443198e-06,21.880995431316023,0.02384864672942198,8.129196040863873e-05,0.0001604529119846981,0.0006462456760988331,0.09570255073113795,0.07193680059375493,0.02376575013738303,0.09570244641077602,0.0719368005942308,0.02376575013754026,0.37656939947794626,0.37656939947794626,0.12440721091385759,0.0,5.606297360494921,5.108544754400555,7.119342185397727,5.59069740966288,5.092466743012096,7.105204575510413,24869.60042868709,21139.160364384024,0.85,1.0716427070186691,0.6677339171071152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449481072468413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.58559766971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.673369874665,1537.854215446527,0.37656939947794626,0.12440721091385759,6.112874298809886,3.4441380747566717
1137.0,-29.66643243337661,5.136104417189449,35.01778177448232,24.26364835062998,5.093635567045616,-26.190377754983842,-39.73217464573679,1.6175808886531036,0.6343800440303653,-4.95263176867633,40.036938767892046,42586.92850846071,25762.392465887773,25762.392465887773,68349.32097434849,77606.82241817925,77606.82241817925,25762.392465887773,103369.21488406701,103369.21488406701,103369.21488406701,128238.90782726294,91679.09045007423,56659.638403730285,38910.502273715494,24869.692943195936,0.0,63780.19521691143,21139.239001716545,1537.8636324513534,0.0,0.8870258392232366,2.8139666021094283,0.0014959135982669303,355311.26167027024,1556126.537476017,4.379615017438165,1556126.537476017,4.379615017438165,0.85,0.0957038428604913,4.027634451161993,1.2674447656190027,1.0,0.0,4.027634451162767,1.2841544454006733,1.2844648495676625,3.1364096940110016,19348.13792748264,1972.960993558722,4632.441516551485,4632.441516551485,5.561299019931503,5.136104417189449,-2.3063209616210245,7.442425378810473,3.4443370345473916,3.4443370345473916,0.984096295584969,0.0,0.0,0.00024170613510121635,1.0001597434631468,0.00024166753029299722,198.64706224949032,0.0,7.69500016710956e-06,21.807630473588492,0.023856341729589087,8.127943465699275e-05,0.0001604267004442236,0.0006461401055954,0.09570384285955448,0.07193682008828703,0.023767022771267455,0.0957036047750341,0.07193682008899119,0.023767022771500106,0.3765685961169192,0.3765685961169192,0.12441357366861489,0.0,5.602554390136447,5.104653372386622,7.115972058582713,5.587011812706692,5.0886005820232185,7.1019898817594935,24869.692943195936,21139.239001716545,0.85,1.0716386292311872,0.6677139880746039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44949029774889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51223271198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.653661259777,1537.8636324513534,0.3765685961169192,0.12441357366861489,6.112874298809886,3.4443370345473916
1138.0,-29.667967178689675,5.135992865575772,35.01783082088019,24.26318891756239,5.093354097498321,-26.191787394040375,-39.73352636732159,1.6171743128493485,0.6299806982001428,-4.952831776848102,40.03699213996759,42585.88596673038,25763.38619364126,25763.38619364126,68349.27216037163,77606.09641312224,77606.09641312224,25763.38619364126,103369.4826067635,103369.4826067635,103369.4826067635,128239.23661220908,91678.8699129601,56659.100075776645,38910.85537464829,24869.75400544558,0.0,63780.60938009387,21139.290904628742,1537.8699828655629,0.0,0.8870246302539455,2.8140007578674684,0.0014959135982669303,355308.49284860946,1556128.8405091993,4.379655628361909,1556128.8405091993,4.379655628361909,0.85,0.09570508704531716,4.027634451161993,1.267444535386749,1.0,0.0,4.02763445116102,1.284156425255199,1.2844667803235625,3.1364048584358297,19348.091384890635,1972.9562475351559,4632.441516551485,4632.441516551485,5.561513534836857,5.135992865575772,-2.306296388505661,7.442289254081433,3.444532894077988,3.444532894077988,0.9841522554508536,0.0,0.0,0.00024166753029299722,1.000159315410687,0.00024162903506404212,198.6483266761541,0.0,7.668731741435906e-06,21.733185755229357,0.023864010461330524,8.126703086031519e-05,0.00016040049943268203,0.0006460345774986599,0.09570508704470684,0.07193681260296471,0.02376827444174214,0.09570503117936448,0.07193681260342347,0.0237682744418937,0.37656778971409155,0.37656778971409155,0.12441987231285087,0.0,5.598698345271032,5.100779287789635,7.11209169447028,5.582812475048229,5.084903124044104,7.09617929186976,24869.75400544558,21139.290904628742,0.85,1.0716309051400137,0.6676933064866822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494994929448703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.43778799362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.634002420295,1537.8699828655629,0.37656778971409155,0.12441987231285087,6.112874298809886,3.444532894077988
1139.0,-29.669496640757117,5.135873044319707,35.01787853519929,24.262719216663413,5.093070638381179,-26.19319247695347,-39.734869811777,1.6167664745777297,0.6254481192938783,-4.953043632297094,40.03705143260829,42584.83204956625,25764.378550727717,25764.378550727717,68349.21060029397,77605.33679791813,77605.33679791813,25764.378550727717,103369.71534864586,103369.71534864586,103369.71534864586,128239.5798300748,91678.61282492091,56658.54710474838,38911.184133525036,24869.864481428936,0.0,63781.04861495397,21139.384809214596,1537.8794694386704,0.0,0.8870233396857108,2.8140352757368055,0.0014959135982669303,355305.5600371266,1556131.3990209065,4.379698980388326,1556131.3990209065,4.379698980388326,0.85,0.09570633025970393,4.027634451161993,1.2674441491020847,1.0,0.0,4.027634451161859,1.2841584107897368,1.284468716901419,3.136400009002832,19348.037128518576,1972.9507149249312,4632.441516551485,4632.441516551485,5.561727753857845,5.135873044319707,-2.3062854735019,7.442158517821607,3.4447260833698445,3.4447260833698445,0.9842074523913842,0.0,0.0,0.00024162903506404212,1.0001587689256262,0.00024159067797165925,198.64958676418937,0.0,7.647012816945155e-06,21.67163432322257,0.02387165747414747,8.125470475080346e-05,0.00016037433031323867,0.0006459291778516332,0.09570633025901865,0.0719368163270478,0.023769513931970847,0.09570665627255372,0.0719368163275629,0.02376951393214103,0.3765669793329455,0.3765669793329455,0.12442608646752255,0.0,5.594753693896507,5.096898855556674,7.107872697930759,5.578491751590946,5.080974788210938,7.090582707493127,24869.864481428936,21139.384809214596,0.85,1.0716225600635383,0.6676721843607616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449508663498653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.37623656162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.614375274743,1537.8794694386704,0.3765669793329455,0.12442608646752255,6.112874298809886,3.4447260833698445
1140.0,-29.671022043473034,5.135743654387757,35.01792459525427,24.26216279799121,5.092670239921601,-26.194605600262733,-39.73623326802624,1.6162537967108757,0.6219752857542176,-4.953330225533613,40.03709867659791,42583.87890503031,25765.526791834025,25765.526791834025,68349.40569686433,77604.69968846443,77604.69968846443,25765.526791834025,103370.22648029846,103370.22648029846,103370.22648029846,128240.16807326011,91678.42926221943,56658.046277845606,38911.53664930425,24869.941592961644,0.0,63781.4782422659,21139.450354017397,1537.8888134380695,0.0,0.8870217130006164,2.814047244382673,0.0014959135982669303,355301.59262663807,1556133.4376286343,4.379753623181384,1556133.4376286343,4.379753623181384,0.85,0.09570757709161212,4.027634451161993,1.2674440600862726,1.0,0.0,4.027634451163928,1.2841608860283011,1.2844711434788618,3.136393963546737,19347.99838908029,1972.9467646016012,4632.441516551485,4632.441516551485,5.56197562338889,5.135743654387757,-2.3063349580279864,7.442078612415743,3.444916592066891,3.444916592066891,0.9842618834476832,0.0,0.0,0.00024159067797165925,1.0001583494815518,0.00024155242826987512,198.65084352180557,0.0,7.61962055133364e-06,21.594004642479536,0.0238792770946988,8.12421968000245e-05,0.00016034848117163475,0.0006458250669583763,0.09570757709050702,0.07193683550052155,0.02377074158998548,0.09570746932285588,0.07193683550135217,0.023770741590259957,0.3765661628013317,0.3765661628013317,0.12443220989993282,0.0,5.590989155322461,5.093154602310335,7.103968961236035,5.575305511287809,5.077633068108469,7.087793626553605,24869.941592961644,21139.450354017397,0.85,1.071618400521351,0.6676527430625051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495178025935629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.298606880875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.594802812035,1537.8888134380695,0.3765661628013317,0.12443220989993282,6.112874298809886,3.444916592066891
1141.0,-29.672542211065608,5.13560632858688,35.01796889872479,24.261661210935586,5.092354328511822,-26.196005561577515,-39.73757213735951,1.6158176790235597,0.6174796740710349,-4.953552780570924,40.037139631761924,42582.84618049891,25766.47909610529,25766.47909610529,68349.3252766042,77603.94265166875,77603.94265166875,25766.47909610529,103370.42174777405,103370.42174777405,103370.42174777405,128240.38264628494,91678.15786560345,56657.49762751662,38911.84470898537,24869.96089851089,0.0,63781.805607496266,21139.466763734257,1537.8933908863357,0.0,0.8870204343491317,2.814080036535584,0.0014959135982669303,355298.5117433359,1556135.2048712336,4.379796575098998,1556135.2048712336,4.379796575098998,0.8500000000000001,0.0957087680190307,4.027634451161993,1.2674437672132628,1.0,0.0,4.02763445116288,1.2841630032378382,1.2844732120785145,3.1363887925496012,19347.94111299767,1972.9409240665946,4632.441516551485,4632.441516551485,5.562181196253192,5.13560632858688,-2.306342463038558,7.441948791625437,3.445104014511286,3.445104014511286,0.9843154327175103,0.0,0.0,0.00024155242826987512,1.000157807955137,0.0002415143153896272,198.6520959801738,0.0,7.598335523874314e-06,21.533682874659807,0.023886875430222675,8.12299161344756e-05,0.00016032251213539953,0.0006457204731733718,0.0957087680183295,0.07193682076567705,0.02377194725265245,0.09570873151042988,0.07193682076620407,0.023771947252826622,0.3765653470239141,0.3765653470239141,0.12443827706763351,0.0,5.587098223431951,5.089367537005387,7.099684498470879,5.571032454641966,5.073796597183218,7.082111766622063,24869.96089851089,21139.466763734257,0.85,1.0716116394887873,0.6676331247589228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495269175418104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.23828511305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.5752606896,1537.8933908863357,0.3765653470239141,0.12443827706763351,6.112874298809886,3.445104014511286
1142.0,-29.674058312743853,5.1354602778570015,35.01801160792445,24.261116806324594,5.091976703006979,-26.197408035073547,-39.7389188298024,1.6153264253365445,0.6135931385694562,-4.953825154343054,40.0371818015913,42581.86382162081,25767.52608758537,25767.52608758537,68349.38990920619,77603.26195255519,77603.26195255519,25767.52608758537,103370.78804014056,103370.78804014056,103370.78804014056,128240.80521139044,91677.93617977531,56656.97305205664,38912.181253020746,24870.01717124988,0.0,63782.198424270624,21139.5145955624,1537.9012776140582,0.0,0.8870188982106626,2.814099069086585,0.0014959135982669303,355294.741235746,1556137.024529037,4.379848176521435,1556137.024529037,4.379848176521435,0.85,0.09570997399357675,4.027634451161993,1.2674436018196866,1.0,0.0,4.0276344511622435,1.284165377859713,1.2844755383282258,3.13638299287803,19347.89432797877,1972.936153322365,4632.441516551485,4632.441516551485,5.562407209139991,5.1354602778570015,-2.3063916902804653,7.441851968137467,3.4452888273186675,3.4452888273186675,0.9843682363767622,0.0,0.0,0.0002415143153896272,1.000157387795653,0.0002414763099654993,198.65334510247277,0.0,7.571203545092612e-06,21.45679084679246,0.023894446633767767,8.121756544322576e-05,0.00016029674994640143,0.0006456167124934258,0.09570997399257739,0.07193682727634233,0.023773146716235056,0.09570970389339706,0.07193682727709345,0.023773146716483298,0.3765645267564197,0.3765645267564197,0.1244442735236938,0.0,5.58328156376183,5.085652722497457,7.095481339574292,5.567418292912521,5.070276033586538,7.078136309186789,24870.01717124988,21139.5145955624,0.85,1.0716060530644496,0.6676136112206728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495360013166476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16139308519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.555772597381,1537.9012776140582,0.3765645267564197,0.1244442735236938,6.112874298809886,3.4452888273186675
1143.0,-29.6755687812637,5.135307032059217,35.01805281933923,24.26064769914376,5.091687243578589,-26.19879662062736,-39.74024833934379,1.6149150829422205,0.6089713215785082,-4.954037244524688,40.037223593288786,42580.83455298701,25768.389495734194,25768.389495734194,68349.22404872121,77602.5292028137,77602.5292028137,25768.389495734194,103370.9186985479,103370.9186985479,103370.9186985479,128240.97136785949,91677.69586425008,56656.434538707756,38912.51258393592,24870.05266931158,0.0,63782.56525324749,21139.544768914842,1537.9066118611995,0.0,0.8870176696708688,2.814134733568597,0.0014959135982669303,355291.80526393553,1556138.8278717687,4.379889445285011,1556138.8278717687,4.379889445285011,0.85,0.09571113537293284,4.027634451161993,1.2674432721314957,1.0,0.0,4.02763445116179,1.2841673787871952,1.284477490931119,3.136378105917787,19347.843611311473,1972.930981661574,4632.441516551485,4632.441516551485,5.562593592097172,5.135307032059217,-2.3064012847077127,7.441708316766929,3.4454707792294657,3.4454707792294657,0.9844202226369901,0.0,0.0,0.0002414763099654993,1.0001568049079963,0.00024143845123136717,198.65458959731177,0.0,7.54990463504387e-06,21.396429735714328,0.02390199653840281,8.120537404144398e-05,0.00016027093592405533,0.0006455127430477016,0.09571113537228457,0.07193680800752396,0.023774327364760615,0.09571111628374467,0.07193680800801121,0.023774327364921632,0.37656370475536877,0.37656370475536877,0.12445021548656796,0.0,5.579323044959551,5.081921650811012,7.090753787531355,5.5630085661031785,5.066594612403605,7.07142939442997,24870.05266931158,21139.544768914842,0.85,1.0715972895938237,0.6675936344661053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495450609037006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10103197411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.536315286725,1537.9066118611995,0.37656370475536877,0.12445021548656796,6.112874298809886,3.4454707792294657
1144.0,-29.67707593319389,5.135145710042543,35.01809268055709,24.2601313040592,5.091330951953277,-26.200188904412023,-39.74158965339882,1.6144439231709242,0.6050112446376374,-4.954302528992291,40.03726668830225,42579.86879746271,25769.358642000923,25769.358642000923,68349.22743946363,77601.87556524616,77601.87556524616,25769.358642000923,103371.23420724708,103371.23420724708,103371.23420724708,128241.36069240599,91677.50626625419,56655.93180896453,38912.86050809962,24870.1264851589,0.0,63782.98699325852,21139.607512385064,1537.9154084270813,0.0,0.887016166170794,2.814155556373835,0.0014959135982669303,355288.1329485609,1556140.6874552052,4.3799399505429175,1556140.6874552052,4.3799399505429175,0.85,0.09571231230096439,4.027634451161993,1.2674431408056992,1.0,0.0,4.027634451160363,1.2841696589869993,1.284479723061997,3.136372536896052,19347.80359817263,1972.9269014569331,4632.441516551485,4632.441516551485,5.5628028006243095,5.135145710042543,-2.3064547186316076,7.44160042867415,3.445650317210229,3.445650317210229,0.9844715192029225,0.0,0.0,0.00024143845123136717,1.0001564625101087,0.00024140068107486424,198.65583137322093,0.0,7.520811291691867e-06,21.313979200654753,0.0239095173496945,8.119307610834998e-05,0.0001602453751230172,0.0006454097934848411,0.09571231230000815,0.07193681142039152,0.023775500879616638,0.09571220970750022,0.0719368114211102,0.023775500879854174,0.3765628779046607,0.3765628779046607,0.12445607923960306,0.0,5.575437459672912,5.078285606793088,7.086032744150032,5.559313773629924,5.063237508650275,7.066630305699675,24870.1264851589,21139.607512385064,0.85,1.0715902572372118,0.6675740789932454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495540869367434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01858143905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.516920290285,1537.9154084270813,0.3765628779046607,0.12445607923960306,6.112874298809886,3.445650317210229
1145.0,-29.678577079450704,5.1349773239599505,35.018131141689636,24.259643896389775,5.091023208708924,-26.201570927247847,-39.74291434334589,1.6140170565060394,0.6004156857213729,-4.954531465946329,40.0373056298011,42578.859979589644,25770.206329911092,25770.206329911092,68349.06630950073,77601.142794672,77601.142794672,25770.206329911092,103371.3491245831,103371.3491245831,103371.3491245831,128241.51562086074,91677.25476430272,56655.40247517759,38913.169210139036,24870.166496277634,0.0,63783.33570641667,21139.641521835987,1537.9214525291695,0.0,0.8870148623256181,2.814188919063971,0.0014959135982669303,355284.9638133614,1556142.3678126934,4.379983749129804,1556142.3678126934,4.379983749129804,0.85,0.09571344999697806,4.027634451161993,1.2674428798025477,1.0,0.0,4.02763445116177,1.284171731997935,1.2844817480675712,3.136367473917008,19347.750520699654,1972.9214890609592,4632.441516551485,4632.441516551485,5.562985790071049,5.1349773239599505,-2.306485968255139,7.44146329221509,3.4458271634552973,3.4458271634552973,0.9845220467015136,0.0,0.0,0.00024140068107486424,1.0001558409099471,0.00024136306683490106,198.65706821447847,0.0,7.503261841186159e-06,21.264244057921573,0.023917020611535687,8.118093228434664e-05,0.00016021974879051762,0.0006453065799852088,0.09571344999624658,0.07193679469423067,0.023776655302015903,0.09571357987309911,0.07193679469478043,0.023776655302197632,0.3765620504518577,0.3765620504518577,0.12446187766792435,0.0,5.5714415646445445,5.074624178855913,7.080943176606695,5.5549471516677045,5.059543697294544,7.060137953170795,24870.166496277634,21139.641521835987,0.85,1.0715818724831092,0.6675546129411066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495630932578323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96884629632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.49754138724,1537.9214525291695,0.3765620504518577,0.12446187766792435,6.112874298809886,3.4458271634552973
1146.0,-29.6800740232138,5.134801723091652,35.01816835434176,24.25914342692124,5.090697709696177,-26.202950942831325,-39.74423487726597,1.6135746293134854,0.5959803809381583,-4.9547783940149515,40.03734618702345,42577.852262977256,25771.072104195846,25771.072104195846,68348.92436717311,77600.42917113479,77600.42917113479,25771.072104195846,103371.50127533064,103371.50127533064,103371.50127533064,128241.73265306918,91677.01352629664,56654.86587734368,38913.49738772551,24870.231377738546,0.0,63783.72876546405,21139.696671077763,1537.9293701791084,0.0,0.8870134612258128,2.8142180937149677,0.0014959135982669303,355281.54565509805,1556144.1178914271,4.380030814778396,1556144.1178914271,4.380030814778396,0.85,0.0957145844786394,4.027634451161993,1.2674426006665458,1.0,0.0,4.027634451161387,1.2841738774193916,1.2844838457012218,3.1363622341047117,19347.699609350162,1972.916297548109,4632.441516551485,4632.441516551485,5.563172683803362,5.134801723091652,-2.3065348514238466,7.441336574515498,3.44600160983712,3.44600160983712,0.9845718885248914,0.0,0.0,0.00024136306683490106,1.000155406501568,0.0002413255632733738,198.65830160664296,0.0,7.4723346342025074e-06,21.176596353329906,0.02392449294616989,8.116882823100625e-05,0.0001601942386038948,0.0006452038342787112,0.09571458447780161,0.07193678650282793,0.02377779797497367,0.09571491371122982,0.0719367865034576,0.0237777979751818,0.37656121855339164,0.37656121855339164,0.12446759833197986,0.0,5.567413864250909,5.07097624166056,7.075684650422659,5.550758774953124,5.05591553013636,7.054168490856171,24870.231377738546,21139.696671077763,0.85,1.0715730436283446,0.6675347002609104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495720637967628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88119859173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.478232559457,1537.9293701791084,0.37656121855339164,0.12446759833197986,6.112874298809886,3.44600160983712
1147.0,-29.681566926366227,5.1346184221521565,35.01820412287845,24.258604435622715,5.09031651835894,-26.20433289074175,-39.74556323429567,1.613082482734858,0.5920751875792689,-4.955059602637057,40.03737854892666,42576.894489950384,25771.996112739398,25771.996112739398,68348.89060268979,77599.78492477837,77599.78492477837,25771.996112739398,103371.78103751777,103371.78103751777,103371.78103751777,128242.04918624094,91676.81748779066,56654.35509235472,38913.847106039924,24870.268148723168,0.0,63784.11525476309,21139.727926414693,1537.9365052651979,0.0,0.8870119155853674,2.8142363489452946,0.0014959135982669303,355277.6529918623,1556145.514336218,4.380082735943602,1556145.514336218,4.380082735943602,0.85,0.0957157093944841,4.027634451161993,1.267442450108938,1.0,0.0,4.027634451161649,1.2841762549956839,1.2844861756877124,3.136356427315758,19347.658236993233,1972.912078741796,4632.441516551485,4632.441516551485,5.56337214850038,5.1346184221521565,-2.3066135672029318,7.441231989355089,3.4461735991151166,3.4461735991151166,0.9846210283186048,0.0,0.0,0.0002413255632733738,1.0001549888850032,0.00024128816628951613,198.65953168298557,0.0,7.450393837205871e-06,21.114416134641438,0.023931943340007096,8.115665415396172e-05,0.00016016890911941208,0.0006451018163743784,0.09571570939345814,0.07193678176356322,0.023778927629894912,0.09571581186987169,0.0719367817643343,0.023778927630149806,0.3765603814758815,0.3765603814758815,0.12447324314142018,0.0,5.563479849924192,5.067416640444378,7.070537134351696,5.547134790216319,5.052644085734528,7.049397926009476,24870.268148723168,21139.727926414693,0.85,1.0715660212530083,0.6675156395897637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495810093278867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.81901837303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.45895788342,1537.9365052651979,0.3765603814758815,0.12447324314142018,6.112874298809886,3.4461735991151166
1148.0,-29.683055444336723,5.1344273914879155,35.018238213524924,24.25803303429859,5.089906966780839,-26.205713727287442,-39.746891346853204,1.6125652497315146,0.5881778489182352,-4.955353956890198,40.03740121335661,42575.954926352206,25772.923679708892,25772.923679708892,68348.8786060611,77599.12438961795,77599.12438961795,25772.923679708892,103372.04806932685,103372.04806932685,103372.04806932685,128242.30684420359,91676.59190966863,56653.849167708235,38914.15860217821,24870.258774876733,0.0,63784.417377054946,21139.719958645223,1537.9413279491214,0.0,0.8870103382045395,2.8142529710395108,0.0014959135982669303,355273.57839454367,1556146.4923270103,4.380135723458881,1556146.4923270103,4.380135723458881,0.85,0.0957168149738736,4.027634451161993,1.2674422995513308,1.0,0.0,4.027634451163146,1.284178749608854,1.2844886228760155,3.1363503347090615,19347.610630536874,1972.9072242342568,4632.441516551485,4632.441516551485,5.563572381350852,5.1344273914879155,-2.306706697803657,7.441134089291572,3.446342972870188,3.446342972870188,0.9846694208200537,0.0,0.0,0.00024128816628951613,1.0001545354774926,0.00024125088446888922,198.6607581594843,0.0,7.429267299519969e-06,21.05454352683959,0.023939372607306615,8.114448400489043e-05,0.0001601436822846257,0.0006450002119054991,0.09571681497278736,0.07193677067962048,0.02378004429316688,0.09571650714380112,0.07193677068043687,0.02378004429343673,0.3765595431822274,0.3765595431822274,0.12447883049609773,0.0,5.559616927698528,5.063906936498995,7.065526165342362,5.5435318058084135,5.049308986376673,7.044907404654396,24870.258774876733,21139.719958645223,0.85,1.071560757575378,0.6674977475245855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495899308177265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75914576524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.439714256161,1537.9413279491214,0.3765595431822274,0.12447883049609773,6.112874298809886,3.446342972870188
