time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1149.0,-29.68453881860419,5.134230350387517,35.018270910473355,24.25755449747669,5.089607879959552,-26.207078886635976,-39.74819826018063,1.612147947991306,0.5833646270127133,-4.955577609247936,40.03742879984988,42574.94953713279,25773.644932047828,25773.644932047828,68348.59446918062,77598.39239443942,77598.39239443942,25773.644932047828,103372.03732648725,103372.03732648725,103372.03732648725,128242.29336900557,91676.3375176468,56653.319846702274,38914.464078827245,24870.25604251832,0.0,63784.72012134556,21139.71763614057,1537.9449252119487,0.0,0.887009102207181,2.814289802215124,0.0014959135982669303,355270.48251238454,1556147.6827099451,4.380177243280262,1556147.6827099451,4.380177243280262,0.85,0.09571788144377195,4.027634451161993,1.267442019316368,1.0,0.0,4.027634451163244,1.2841807769357505,1.2844906028130176,3.1363453833754917,19347.55694313769,1972.9017496431188,4632.441516551485,4632.441516551485,5.563728077291395,5.134230350387517,-2.306751978331428,7.440982328718945,3.446509709323396,3.446509709323396,0.9847170598066846,0.0,0.0,0.00024125088446888922,1.000154003297688,0.00024121373675798085,198.66198041102228,0.0,7.406434751307253e-06,20.989836085204754,0.02394677904205792,8.113250976169692e-05,0.0001601183747071923,0.0006448982822347528,0.09571788144309515,0.07193673608724387,0.023781145355851286,0.09571785032885591,0.0719367360877525,0.02378114535601945,0.3765587045696917,0.3765587045696917,0.12448437673914278,0.0,5.555581469231527,5.060350425990464,7.059959780244242,5.538942236260652,5.0456997128561625,7.037257957091981,24870.25604251832,21139.71763614057,0.85,1.0715512169552932,0.667478817123242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495988262062636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.6944383236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.420508715273,1537.9449252119487,0.3765587045696917,0.12448437673914278,6.112874298809886,3.446509709323396
1150.0,-29.68601749457774,5.134025877298772,35.01830233143133,24.257002619002037,5.08920676884703,-26.208450020258496,-39.74952109912408,1.6116392945274551,0.5795552263219292,-4.955878755358891,40.03745702746644,42574.0307424537,25774.536770649436,25774.536770649436,68348.56751310313,77597.77676072285,77597.77676072285,25774.536770649436,103372.31353137229,103372.31353137229,103372.31353137229,128242.61089661394,91676.1562843205,56652.83404574587,38914.80248730515,24870.29736524165,0.0,63785.0998525468,21139.7527604554,1537.9528746013102,0.0,0.8870074701713879,2.8143044869446423,0.0014959135982669303,355266.3139652623,1556148.9007586604,4.380232067008806,1556148.9007586604,4.380232067008806,0.8499999999999999,0.09571897728740182,4.027634451161993,1.2674419121677056,1.0,0.0,4.027634451162545,1.284183230952317,1.2844930097146976,3.1363393899601104,19347.518695295385,1972.8978494486278,4632.441516551485,4632.441516551485,5.563920597498812,5.134025877298772,-2.3068585539455504,7.4408844312443225,3.446674314243922,3.446674314243922,0.9847640897839777,0.0,0.0,0.00024121373675798085,1.0001535173453422,0.00024117671194940404,198.66319880447082,0.0,7.3798378167945356e-06,20.914460372795713,0.023954158879874714,8.11203912677334e-05,0.00016009334549024745,0.0006447974736983001,0.0957189772862523,0.07193673334823504,0.02378224393801726,0.09571866841323903,0.07193673334909896,0.023782243938302857,0.37655786052264995,0.37655786052264995,0.1244898530569931,0.0,5.551680958519796,5.056909424650655,7.054588578180358,5.5354339816807965,5.042573404768348,7.03251583554993,24870.29736524165,21139.7527604554,0.85,1.0715444150923301,0.6674604388936112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449607690959577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.61906261119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.401356602635,1537.9528746013102,0.37655786052264995,0.1244898530569931,6.112874298809886,3.446674314243922
1151.0,-29.687491538889688,5.133815986444451,35.01833251677317,24.25654203342276,5.088925836936377,-26.20980496561431,-39.75081886220721,1.611239263660995,0.5745793822083556,-4.956094652760838,40.03748387910866,42573.027886221,25775.186902518566,25775.186902518566,68348.21478873957,77597.04413151386,77597.04413151386,25775.186902518566,103372.23103403242,103372.23103403242,103372.23103403242,128242.53096928734,91675.90484371793,56652.31099112555,38915.1042806582,24870.299935254923,0.0,63785.40421591312,21139.754944966684,1537.95665388322,0.0,0.8870062762040257,2.814344351705251,0.0014959135982669303,355263.3254777895,1556150.059433434,4.380272175126959,1556150.059433434,4.380272175126959,0.85,0.09572001484257366,4.027634451161993,1.2674416225915777,1.0,0.0,4.027634451162046,1.284185177041402,1.284494908724045,3.136334637066242,19347.4656307696,1972.8924383729,4632.441516551485,4632.441516551485,5.564060940742608,5.133815986444451,-2.3069063300911736,7.440722316535624,3.446836348779463,3.446836348779463,0.9848103853655609,0.0,0.0,0.00024117671194940404,1.0001530382940262,0.00024113980832451626,198.66441339460965,0.0,7.355466906992276e-06,20.845393214416113,0.023961514346781707,8.110850411909664e-05,0.0001600682078303074,0.000644696228393104,0.09572001484194065,0.071936693678517,0.02378332116342364,0.09572013064460944,0.07193669367899272,0.023783321163580933,0.3765570167645526,0.3765570167645526,0.1244952815648683,0.0,5.547575764050748,5.053406597822459,7.048577731711305,5.530674034969195,5.038985385626688,7.024113509055269,24870.299935254923,21139.754944966684,0.85,1.071533772168024,0.6674415316411827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496165277384365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54999545281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.38224916668,1537.95665388322,0.3765570167645526,0.1244952815648683,6.112874298809886,3.446836348779463
1152.0,-29.688961534932993,5.133599366502287,35.01836164222865,24.256011633574985,5.088554146425772,-26.211165343854823,-39.75212493734432,1.610757955347628,0.5704417887350814,-4.956381919729224,40.03751337808855,42572.077112618994,25775.994393059664,25775.994393059664,68348.07150567866,77596.39634851165,77596.39634851165,25775.994393059664,103372.39074157132,103372.39074157132,103372.39074157132,128242.74668464917,91675.6998694766,56651.80180699565,38915.442291645486,24870.35594307785,0.0,63785.798234723334,21139.802551616172,1537.9651779038907,0.0,0.8870047100512684,2.8143649463924647,0.0014959135982669303,355259.34911158576,1556151.3323441814,4.380324785922522,1556151.3323441814,4.380324785922522,0.85,0.09572107945702321,4.027634451161993,1.267441431921907,1.0,0.0,4.027634451160949,1.284187502763617,1.284497187613558,3.1363289570209814,19347.42237259728,1972.8880272669344,4632.441516551485,4632.441516551485,5.5642352528279755,5.133599366502287,-2.3070105378815655,7.440609904383853,3.446996408167241,3.446996408167241,0.9848561166192117,0.0,0.0,0.00024113980832451626,1.0001526198003299,0.00024110301123108323,198.66562466203084,0.0,7.3314369904649274e-06,20.777292430977603,0.02396884578377217,8.109654246010819e-05,0.00016004326586440808,0.0006445957712719681,0.09572107945596532,0.07193668564164835,0.023784393814316972,0.09572119261594948,0.07193668564244338,0.02378439381457984,0.3765561671928636,0.3765561671928636,0.12450062943886814,0.0,5.543548669804807,5.049976714277079,7.042661831154419,5.526823708464292,5.035711600122795,7.018437786650281,24870.35594307785,21139.802551616172,0.85,1.0715249067538006,0.667422502983491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496253369400778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48189466937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.363185229144,1537.9651779038907,0.3765561671928636,0.12450062943886814,6.112874298809886,3.446996408167241
1153.0,-29.69042721635655,5.133376217756448,35.018389373759774,24.25545734530317,5.088166997552858,-26.21252338380253,-39.75343059338627,1.6102631649988912,0.5661790817966335,-4.956669966937348,40.0375310276208,42571.14349524206,25776.777849500806,25776.777849500806,68347.92134474286,77595.71433751466,77595.71433751466,25776.777849500806,103372.49218701546,103372.49218701546,103372.49218701546,128242.8386214088,91675.45266911126,56651.30170516098,38915.72329327808,24870.346434393323,0.0,63786.069727671405,21139.794469234323,1537.9699889826722,0.0,0.8870031827614263,2.814387086995012,0.0014959135982669303,355255.36198032525,1556152.0939396836,4.380376091342054,1556152.0939396836,4.380376091342054,0.85,0.09572211322925915,4.027634451161993,1.2674412769684569,1.0,0.0,4.027634451163749,1.2841898912871967,1.2844995294562203,3.1363231236191464,19347.370202939608,1972.8827074423589,4632.441516551485,4632.441516551485,5.564404376698908,5.133376217756448,-2.3071194840285996,7.440495701785047,3.4471540877954285,3.4471540877954285,0.984901167941551,0.0,0.0,0.00024110301123108323,1.0001521736356418,0.00024106632729162844,198.6668323871524,0.0,7.310317552620203e-06,20.717439944125655,0.02397615610132479,8.108458626934508e-05,0.00016001842496173816,0.0006444957211965769,0.09572211322823262,0.07193666331123108,0.02378544991700155,0.09572208027331229,0.07193666331200252,0.023785449917256632,0.3765553150603092,0.3765553150603092,0.12450591455858868,0.0,5.5395321913918,5.046553446160033,7.036769677637892,5.522849048733974,5.032313333667219,7.012639127486011,24870.346434393323,21139.794469234323,0.85,1.0715179918836175,0.6674050255329342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496341220500808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.42204218252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.344153257114,1537.9699889826722,0.3765553150603092,0.12450591455858868,6.112874298809886,3.4471540877954285
1154.0,-29.69188883421301,5.133147258165585,35.01841581182093,24.25494947182017,5.087817936078547,-26.21387395683689,-39.754727588128276,1.6098030587021925,0.5618222118918084,-4.956933684853106,40.03754881532268,42570.191435170505,25777.47515090348,25777.47515090348,68347.66658607399,77595.06628503073,77595.06628503073,25777.47515090348,103372.54143593421,103372.54143593421,103372.54143593421,128242.8752792127,91675.25320805232,56650.79701385518,38916.06243799682,24870.33384327849,0.0,63786.396281275316,21139.783766786717,1537.9740956938788,0.0,0.8870017785653384,2.814413295635565,0.0014959135982669303,355251.7116443847,1556152.8614976332,4.380423261845896,1556152.8614976332,4.380423261845896,0.85,0.09572312298002945,4.027634451161993,1.2674410604732116,1.0,0.0,4.027634451163786,1.2841921174770021,1.2845017090711164,3.136317686698557,19347.328108280286,1972.8784149817,4632.441516551485,4632.441516551485,5.564554902377469,5.133147258165585,-2.3072144139150583,7.440361672080643,3.447309436867938,3.447309436867938,0.9849455533908394,0.0,0.0,0.00024106632729162844,1.0001517535229265,0.00024102975017790883,198.66803677673238,0.0,7.2878820509655625e-06,20.653857732436403,0.023983443983375756,8.107271100539414e-05,0.0001599936162862343,0.0006443958009204298,0.09572312297915253,0.07193663030568008,0.02378649267347245,0.09572307573717655,0.07193663030633911,0.02378649267369035,0.3765544589938094,0.3765544589938094,0.1245111469716059,0.0,5.535490915463697,5.043173012773082,7.030647283925873,5.518755896744892,5.029150496641762,7.005643510571019,24870.33384327849,21139.783766786717,0.85,1.0715085123273793,0.6673866830076292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496428814757922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.358459970834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.32515872143,1537.9740956938788,0.3765544589938094,0.1245111469716059,6.112874298809886,3.447309436867938
1155.0,-29.69334595877286,5.132912729046346,35.01844116100022,24.254450085014128,5.087481487471368,-26.215219224164542,-39.75601993789894,1.609354752862727,0.5573214689454744,-4.957194906509428,40.03756997521477,42569.2398100848,25778.14349430869,25778.14349430869,68347.38330439349,77594.40133872932,77594.40133872932,25778.14349430869,103372.54483303802,103372.54483303802,103372.54483303802,128242.89187189846,91675.04014480987,56650.29592660176,38916.382464675684,24870.347038860455,0.0,63786.72950353614,21139.794983031385,1537.9796483318125,0.0,0.8870003748437308,2.8144416777276358,0.0014959135982669303,355248.0958902348,1556153.7745694902,4.380470416512277,1556153.7745694902,4.380470416512277,0.85,0.0957241246897829,4.027634451161993,1.2674408763973046,1.0,0.0,4.027634451160981,1.284194288299773,1.2845038334426608,3.1363123850164727,19347.28314298905,1972.8738297980503,4632.441516551485,4632.441516551485,5.564699176925312,5.132912729046346,-2.3073111532032153,7.440223882249562,3.447462661087622,3.447462661087622,0.9849893317393205,0.0,0.0,0.00024102975017790883,1.0001512887741448,0.00024099329059839707,198.66923747655633,0.0,7.266703373632952e-06,20.593837360875785,0.02399071068674939,8.106087986984412e-05,0.0001599688703080647,0.0006442961331662262,0.09572412468890909,0.07193659974271294,0.023787524946196147,0.09572423517114834,0.0719365997433696,0.023787524946413296,0.37655360009661487,0.37655360009661487,0.1245163193232529,0.0,5.531408867243044,5.03981502874899,7.024292249383564,5.514516375454889,5.025887070891997,6.998362956747371,24870.347038860455,21139.794983031385,0.85,1.071498473684946,0.6673682777187204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496516167167286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29843959927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.306196736494,1537.9796483318125,0.37655360009661487,0.1245163193232529,6.112874298809886,3.447462661087622
1156.0,-29.6947990244856,5.132672732858278,35.018465484198636,24.253940465301298,5.087142712758575,-26.216561070493636,-39.7573042200878,1.6089047587668885,0.5526890923023302,-4.9574599547986224,40.03759078948111,42568.27217099274,25778.79954256811,25778.79954256811,68347.07171356086,77593.70445004672,77593.70445004672,25778.79954256811,103372.50399261483,103372.50399261483,103372.50399261483,128242.86979035892,91674.79255995687,56649.77637105816,38916.684654331904,24870.36579774409,0.0,63787.05045207599,21139.810928082476,1537.9856307180744,0.0,0.8869989529142942,2.8144713366114735,0.0014959135982669303,355244.42719846225,1556154.6727276247,4.380518182930586,1556154.6727276247,4.380518182930586,0.85,0.09572511470560972,4.027634451161993,1.267440672540106,1.0,0.0,4.027634451163316,1.2841964667777916,1.284505965622084,3.1363070646564135,19347.230892188338,1972.8685016991876,4632.441516551485,4632.441516551485,5.564840797333702,5.132672732858278,-2.3074142725903877,7.440087005448666,3.447613823566927,3.447613823566927,0.9850325210191221,0.0,0.0,0.00024099329059839707,1.000150869120682,0.00024095693763709355,198.6704348445077,0.0,7.243396860317225e-06,20.527786702139014,0.023997954083609704,8.104912417210106e-05,0.000159944166426296,0.0006441966349609372,0.09572511470472009,0.07193656974943158,0.023788544955288503,0.09572546281690131,0.07193656975010014,0.023788544955509583,0.3765527380431703,0.3765527380431703,0.12452142543066422,0.0,5.527271043845587,5.0364423209503,7.0177572779358,5.510149047100981,5.022448221951038,6.9911008953559985,24870.36579774409,21139.810928082476,0.85,1.071488197512924,0.6673497499774632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496603252037656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.23238894053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.28727604667,1537.9856307180744,0.3765527380431703,0.12452142543066422,6.112874298809886,3.447613823566927
1157.0,-29.696246909954382,5.132427040798306,35.01848870681017,24.253419774491363,5.086773741130119,-26.217901273892384,-39.75859576659275,1.608428105068338,0.5485110952396894,-4.957744583873808,40.0376073787109,42567.357245480234,25779.483047196736,25779.483047196736,68346.84029267696,77593.08499660378,77593.08499660378,25779.483047196736,103372.56804380051,103372.56804380051,103372.56804380051,128242.94118054502,91674.60809281809,56649.294891008496,38917.01466867732,24870.373136744518,0.0,63787.38780542184,21139.81716623284,1537.9914447768426,0.0,0.8869974467585878,2.8144927759266127,0.0014959135982669303,355240.4875104362,1556155.388571137,4.380568778848499,1556155.388571137,4.380568778848499,0.85,0.09572609472297777,4.027634451161993,1.26744054176379,1.0,0.0,4.027634451161919,1.2841987696477175,1.2845082223601563,3.1363014405214367,19347.191961875804,1972.864531912101,4632.441516551485,4632.441516551485,5.564988344717988,5.132427040798306,-2.3075354261398004,7.439962466938106,3.447762945931937,3.447762945931937,0.985075127409125,0.0,0.0,0.00024095693763709355,1.0001503330090489,0.00024092071930041891,198.67162795640263,0.0,7.2222586300558774e-06,20.467880957578355,0.02400517634223976,8.103730356971093e-05,0.00015991963406738262,0.0006440978275870094,0.09572609472196997,0.0719365417545278,0.023789552967442174,0.09572639133569098,0.07193654175528513,0.023789552967692633,0.37655187033282733,0.37655187033282733,0.12452646338982502,0.0,5.523189428563569,5.033145738917881,7.011218798704533,5.506255679113508,5.0194189287531685,6.984510149861023,24870.373136744518,21139.81716623284,0.85,1.0714789027129212,0.6673318771937871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496690095325102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17248319597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.268388098268,1537.9914447768426,0.37655187033282733,0.12452646338982502,6.112874298809886,3.447762945931937
1158.0,-29.697690328434685,5.132175035257151,35.018510559501976,24.25283045684921,5.0863396106893495,-26.21924397235912,-39.75988762741906,1.6078932546137752,0.5445673415479746,-4.958067790893262,40.03761392181972,42566.46302347906,25780.24066493853,25780.24066493853,68346.70368841759,77592.45155664712,77592.45155664712,25780.24066493853,103372.69222158566,103372.69222158566,103372.69222158566,128243.0342493422,91674.38145785147,56648.806137950596,38917.30591100097,24870.342027756542,0.0,63787.64793875751,21139.79072359306,1537.9959689652887,0.0,0.8869957808982474,2.8145066583723124,0.0014959135982669303,355236.01388808654,1556155.6709135487,4.380624739821001,1556155.6709135487,4.380624739821001,0.8500000000000001,0.09572706838716477,4.027634451161993,1.2674404521984979,1.0,0.0,4.027634451162422,1.2842013442557445,1.2845107510745273,3.1362951527637577,19347.144132380858,1972.8596546609554,4632.441516551485,4632.441516551485,5.565151890817618,5.132175035257151,-2.3076888628041146,7.439863898061265,3.4479099500486092,3.4479099500486092,0.985117128585317,0.0,0.0,0.00024092071930041891,1.0001498709423138,0.00024088461769577598,198.67281739986507,0.0,7.195555909023459e-06,20.392205446172483,0.024012371898148786,8.102548168481603e-05,0.00015989523761560288,0.0006439995675973352,0.09572706838593334,0.07193651736282093,0.023790551023112404,0.09572696531282353,0.07193651736374632,0.023790551023418458,0.3765510004667903,0.3765510004667903,0.12453144226093227,0.0,5.519214638237429,5.029897682340561,7.004965808127622,5.502635132441242,5.016291667134453,6.979323592673381,24870.342027756542,21139.79072359306,0.85,1.0714723915520012,0.6673151370050061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496776629999273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09680768457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.249555491891,1537.9959689652887,0.3765510004667903,0.12453144226093227,6.112874298809886,3.4479099500486092
1159.0,-29.699130109018807,5.131918607927007,35.01853121443209,24.252353561483346,5.086025000243709,-26.22057144312406,-39.761162095796294,1.6074663343489377,0.5398365147368054,-4.9583101290631815,40.037622739636305,42565.512408629686,25780.771279617256,25780.771279617256,68346.28368824694,77591.78944836295,77591.78944836295,25780.771279617256,103372.5607279802,103372.5607279802,103372.5607279802,128242.85659292173,91674.17307700223,56648.30815232513,38917.62769408566,24870.295864941523,0.0,63787.923559027186,21139.751485200293,1537.9977903278111,0.0,0.8869945176894076,2.81454025734432,0.0014959135982669303,355232.6596290061,1556156.0514121843,4.380667174683164,1556156.0514121843,4.380667174683164,0.85,0.09572799430695274,4.027634451161993,1.2674401928437877,1.0,0.0,4.027634451162691,1.2842034141720617,1.2845127751253385,3.1362900975922474,19347.100155271215,1972.855170243785,4632.441516551485,4632.441516551485,5.565266434018397,5.131918607927007,-2.307786215053007,7.439704822980014,3.4480546401116916,3.4480546401116916,0.9851584686033404,0.0,0.0,0.00024088461769577598,1.0001494949524476,0.00024084861204397138,198.67400385800016,0.0,7.172407507068308e-06,20.326602875031583,0.024019544305655855,8.101382052132008e-05,0.0001598707971744559,0.0006439011304345699,0.09572799430622012,0.07193646196941197,0.023791532336808148,0.09572808511540168,0.0719364619699625,0.023791532336990235,0.3765501296223543,0.3765501296223543,0.12453638682225553,0.0,5.51510603559575,5.026641419245095,6.99819671789669,5.498146643799998,5.013156289259086,6.970648515469804,24870.295864941523,21139.751485200293,0.85,1.0714611775221308,0.6672973508730222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496862898678948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.031205113424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.230764111338,1537.9977903278111,0.3765501296223543,0.12453638682225553,6.112874298809886,3.4480546401116916
1160.0,-29.700565802695326,5.13165579678609,35.01855070526558,24.251751391589664,5.0855715739890455,-26.22190911799953,-39.76245315335689,1.6069148892931653,0.5360553593843633,-4.9586536978076765,40.03763014250433,42564.64836248145,25781.53733691007,25781.53733691007,68346.18569939153,77591.18213702239,77591.18213702239,25781.53733691007,103372.71947393246,103372.71947393246,103372.71947393246,128243.01013262436,91673.96164065885,56647.83875490374,38917.91431750567,24870.2906586919,0.0,63788.204976197565,21139.747059888115,1538.0043225767065,0.0,0.8869927452223147,2.8145496439375637,0.0014959135982669303,355227.90425654955,1556156.3708542662,4.380726717151119,1556156.3708542662,4.380726717151119,0.85,0.09572896114871748,4.027634451161993,1.2674401433905587,1.0,0.0,4.027634451161639,1.2842060659218657,1.2845153812728578,3.136283621484657,19347.055533324,1972.8506200714824,4632.441516551485,4632.441516551485,5.565431801954523,5.13165579678609,-2.307961688772913,7.439617485559003,3.4481975762591937,3.4481975762591937,0.9851993075026267,0.0,0.0,0.00024084861204397138,1.000149072323471,0.00024081271353324364,198.6751869606982,0.0,7.153387005536322e-06,20.272698773689935,0.024026697692661393,8.100200915153552e-05,0.00015984660289243585,0.0006438036847107849,0.09572896114733577,0.07193644619412841,0.02379251495320736,0.09572861966035576,0.0719364461951667,0.023792514953550774,0.37654925533196587,0.37654925533196587,0.12454126845704555,0.0,5.511170224821456,5.023469972781356,6.991869570818039,5.49470905719204,5.010131735489438,6.965891078742118,24870.2906586919,21139.747059888115,0.85,1.0714549143512466,0.6672808613812594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496948950908188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.977301012084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.211997496022,1538.0043225767065,0.37654925533196587,0.12454126845704555,6.112874298809886,3.4481975762591937
1161.0,-29.701996349185286,5.1313886385812335,35.01856893545874,24.251256754528754,5.085235388732722,-26.223230434345446,-39.76371910013256,1.6064694738927567,0.531423757289474,-4.958909572901934,40.03763240512424,42563.702409470716,25782.05898458276,25782.05898458276,68345.76139405348,77590.53544873752,77590.53544873752,25782.05898458276,103372.59443332028,103372.59443332028,103372.59443332028,128242.81615683602,91673.75621741803,56647.33253777044,38918.248532941776,24870.22172351574,0.0,63788.47025645751,21139.68846498838,1538.0052014318508,0.0,0.8869914369048183,2.814580371967188,0.0014959135982669303,355224.36269392446,1556156.4684888688,4.380770667550513,1556156.4684888688,4.380770667550513,0.85,0.09572986614396965,4.027634451161993,1.2674399593146521,1.0,0.0,4.027634451163423,1.2842082218797375,1.2845174916464535,3.1362783562206236,19347.012180393936,1972.8461993029157,4632.441516551485,4632.441516551485,5.565544409457677,5.1313886385812335,-2.3080760686817823,7.439464707263015,3.4483381592448947,3.4483381592448947,0.9852394740699699,0.0,0.0,0.00024081271353324364,1.0001485395777543,0.0002407769486269616,198.67636583410302,0.0,7.1321433304450575e-06,20.21249419848129,0.024033829835991838,8.099042905602822e-05,0.00015982228447721541,0.0006437057390238454,0.09572986614318035,0.07193638797810176,0.023793478165078593,0.09572957828452142,0.07193638797869488,0.023793478165274773,0.37654838125951584,0.37654838125951584,0.12454612204910005,0.0,5.5071127633306105,5.020291208234823,6.985072828716113,5.49033333019139,5.007090366179398,6.957387660200936,24870.22172351574,21139.68846498838,0.85,1.0714438066828327,0.6672632567977573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497034759842848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.917096436875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.193264762403,1538.0052014318508,0.37654838125951584,0.12454612204910005,6.112874298809886,3.4483381592448947
1162.0,-29.70342268160026,5.131116340454739,35.01858619889148,24.250706761982315,5.084849611600532,-26.224552917438256,-39.76498892353845,1.6059798474386793,0.5269711861629389,-4.9592105149044325,40.03764070642701,42562.79094933014,25782.675775179334,25782.675775179334,68345.46672450948,77589.86563547872,77589.86563547872,25782.675775179334,103372.54141065806,103372.54141065806,103372.54141065806,128242.75621959628,91673.50588924001,56646.83930111756,38918.51843124717,24870.21480893822,0.0,63788.73324018539,21139.682587597486,1538.010695219094,0.0,0.8869898777426921,2.8146035084731045,0.0014959135982669303,355220.19739648164,1556156.826699496,4.38082304470593,1556156.826699496,4.38082304470593,0.85,0.09573079459201736,4.027634451161993,1.267439767546021,1.0,0.0,4.027634451161745,1.284210584211458,1.2845198086150207,3.136272586972234,19346.959350636444,1972.8408121668913,4632.441516551485,4632.441516551485,5.565677555358034,5.131116340454739,-2.3082268274438618,7.439343167898601,3.44847699284774,3.44847699284774,0.98527914081364,0.0,0.0,0.0002407769486269616,1.00014810371128,0.00024074129394786956,198.6775412470455,0.0,7.105641604513e-06,20.137388307189845,0.02404093547759635,8.097881503692491e-05,0.0001597981335900367,0.0006436084680786182,0.09573079459093262,0.07193635518534278,0.023794439405589833,0.09573053887847632,0.07193635518615792,0.02379443940585945,0.3765475048031552,0.3765475048031552,0.12455092050010336,0.0,5.5030535616058955,5.01710882399675,6.978280977721511,5.48618170106738,5.00380789107669,6.950527344967725,24870.21480893822,21139.682587597486,0.85,1.0714347699485816,0.6672462171190537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497120262102563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.84199054558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.17458728763,1538.010695219094,0.3765475048031552,0.12455092050010336,6.112874298809886,3.44847699284774
1163.0,-29.70484470837677,5.130839901838118,35.01860251366358,24.25022148471328,5.084519791001003,-26.225865928507755,-39.76624977132303,1.6055410111321176,0.522341809751822,-4.959471729021478,40.03764760139439,42561.86087972279,25783.172633994534,25783.172633994534,68345.03351371732,77589.23109821232,77589.23109821232,25783.172633994534,103372.40373220685,103372.40373220685,103372.40373220685,128242.5910188758,91673.31175514289,56646.34834739237,38918.84823083391,24870.18728666895,0.0,63789.03551750285,21139.659193668605,1538.0141196030509,0.0,0.8869885255157874,2.8146335895255175,0.0014959135982669303,355216.581998386,1556157.1242252032,4.380868470358385,1556157.1242252032,4.380868470358385,0.85,0.0957316888461947,4.027634451161993,1.2674395658867437,1.0,0.0,4.027634451160707,1.2842127089299191,1.284521888054516,3.13626739803724,19346.91838018976,1972.8366343440177,4632.441516551485,4632.441516551485,5.565784811718082,5.130839901838118,-2.3083514379728043,7.439191339810922,3.448613830643883,3.448613830643883,0.9853182373268237,0.0,0.0,0.00024074129394786956,1.0001476583213202,0.00024070575174063542,198.6787131239609,0.0,7.08378397595782e-06,20.07544378786446,0.02404801926157231,8.096728463365703e-05,0.00015977400931421255,0.0006435113043141996,0.09573168884536294,0.07193630343465922,0.023795385410703727,0.09573162920010021,0.07193630343528423,0.02379538541091047,0.37654662410089507,0.37654662410089507,0.12455567060383148,0.0,5.498917218816359,5.013947463610066,6.971113602258868,5.481813538773281,5.000806130069009,6.941935773585556,24870.18728666895,21139.659193668605,0.85,1.0714229014320864,0.6672284748378802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497205513449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78004602626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.155946549943,1538.0141196030509,0.37654662410089507,0.12455567060383148,6.112874298809886,3.448613830643883
1164.0,-29.706262475838365,5.130558997636489,35.01861802042639,24.249703238625102,5.084165321313989,-26.22717757091758,-39.767510374635435,1.6050804163931793,0.5177163090779118,-4.95975529537171,40.03765669584515,42560.94830084227,25783.70850419551,25783.70850419551,68344.65680503778,77588.56287143836,77588.56287143836,25783.70850419551,103372.27137563388,103372.27137563388,103372.27137563388,128242.45958051528,91673.0722320642,56645.86319867823,38919.12114820663,24870.188204881404,0.0,63789.30935308803,21139.659974149192,1538.0197089548478,0.0,0.8869870517419348,2.8146610167024493,0.0014959135982669303,355212.657261408,1556157.5166611935,4.380917979271179,1556157.5166611935,4.380917979271179,0.85,0.09573258550449003,4.027634451161993,1.2674393982952465,1.0,0.0,4.027634451163011,1.2842149351227015,1.284524069137053,3.136261961302583,19346.86783076196,1972.8314797369092,4632.441516551485,4632.441516551485,5.5659004894226065,5.130558997636489,-2.3084954547590524,7.439054452395541,3.4487489655619603,3.4487489655619603,0.9853568473034172,0.0,0.0,0.00024070575174063542,1.0001472177265056,0.0002406703208031694,198.6798815029146,0.0,7.061479994864836e-06,20.012234305446945,0.024055080741567175,8.095575798333967e-05,0.00015974999375729574,0.0006434145784297976,0.09573258550351565,0.07193626275921008,0.02379632274430557,0.09573275089657748,0.07193626275994225,0.02379632274454778,0.37654573915577283,0.37654573915577283,0.12456035472002104,0.0,5.4947481282961235,5.010779982402198,6.963833378630568,5.477471604449647,4.997571719373809,6.934160601210806,24870.188204881404,21139.659974149192,0.85,1.071412396499465,0.6672113044093007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497290508400915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.71683654384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.137344524135,1538.0197089548478,0.37654573915577283,0.12456035472002104,6.112874298809886,3.4487489655619603
1165.0,-29.707676833626323,5.130273509278734,35.01863257732897,24.249178147316,5.08378700902802,-26.22848852827778,-39.76877083824945,1.6045987036794287,0.5134811745398906,-4.96005179343348,40.0376600425347,42560.04994665202,25784.258602930557,25784.258602930557,68344.30854958258,77587.96368824964,77587.96368824964,25784.258602930557,103372.2222911802,103372.2222911802,103372.2222911802,128242.38709555179,91672.89072521758,56645.38149078494,38919.45470492516,24870.16480437159,0.0,63789.619509296754,21139.64008371585,1538.0242335721039,0.0,0.886985533025412,2.81468183408581,0.0014959135982669303,355208.5535777863,1556157.6610747075,4.3809689980732065,1556157.6610747075,4.3809689980732065,0.85,0.09573346675127331,4.027634451161993,1.2674392609251668,1.0,0.0,4.027634451161456,1.2842172597997943,1.2845263488703478,3.1362562840729065,19346.829525195382,1972.8275736561807,4632.441516551485,4632.441516551485,5.566019238624961,5.130273509278734,-2.3086520708148766,7.43892558009361,3.4488822926308655,3.4488822926308655,0.9853949407516759,0.0,0.0,0.0002406703208031694,1.0001468653493106,0.00024063497986279546,198.68104708399645,0.0,7.039414457288421e-06,19.949700571955386,0.024062120156024464,8.094423412707141e-05,0.00015972608667609798,0.0006433182894459388,0.095733466750234,0.07193621946874018,0.02379724728149382,0.09573357665704545,0.07193621946952115,0.023797247281752164,0.3765448483374575,0.3765448483374575,0.12456497442180742,0.0,5.490629904229195,5.007681006467578,6.956551284096236,5.4735329679733695,4.994722198750139,6.926845814013404,24870.16480437159,21139.64008371585,0.85,1.0714017276685908,0.6671939772340119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497375249718507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.65430281035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.11878042571,1538.0242335721039,0.3765448483374575,0.12456497442180742,6.112874298809886,3.4488822926308655
1166.0,-29.709086669066778,5.12998324964834,35.01864603784344,24.248620855528884,5.083379292676748,-26.229798355451866,-39.77003486417232,1.6040909790618743,0.5093239008873525,-4.960364694485772,40.03765722155683,42559.18609575335,25784.83115564713,25784.83115564713,68344.01725140048,77587.35310080985,77587.35310080985,25784.83115564713,103372.18425645698,103372.18425645698,103372.18425645698,128242.30056546911,91672.68408379829,56644.920238103405,38919.737606327646,24870.116309012123,0.0,63789.85391533977,21139.598862660303,1538.0277204160045,0.0,0.8869839532438114,2.8146997229439314,0.0014959135982669303,355204.2229087999,1556157.5393462589,4.381022068382921,1556157.5393462589,4.381022068382921,0.85,0.09573433596236412,4.027634451161993,1.2674391801515599,1.0,0.0,4.027634451160704,1.2842197058807225,1.284528750152111,3.136250310378026,19346.785915178505,1972.8231266720547,4632.441516551485,4632.441516551485,5.566142834943345,5.12998324964834,-2.308823938327433,7.438807187975773,3.449013768639004,3.449013768639004,0.9854325053254297,0.0,0.0,0.00024063497986279546,1.0001463974107112,0.00024059975668139954,198.6822089501443,0.0,7.021575038424249e-06,19.89914365889432,0.024069141731062886,8.093267922505052e-05,0.00015970230063774496,0.0006432224879784115,0.09573433596123387,0.07193617511642597,0.0237981608448079,0.09573423162562701,0.07193617511727526,0.023798160845088862,0.37654395486492015,0.37654395486492015,0.1245695376250872,0.0,5.486572570861142,5.004626207414333,6.949381957267121,5.4696885953731,4.9918129549785135,6.9200955035476,24870.116309012123,21139.598862660303,0.85,1.0713932241027684,0.6671779833864613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497459788178004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.603745897286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.100237375496,1538.0277204160045,0.37654395486492015,0.1245695376250872,6.112874298809886,3.449013768639004
1167.0,-29.710492309936907,5.129688967269198,35.01865845298375,24.24809377351778,5.083012858433266,-26.23110027825023,-39.77128258030859,1.6036208267462402,0.5047410235078473,-4.960649410798654,40.03765369372237,42558.27270823476,25785.31388549712,25785.31388549712,68343.58659373189,77586.69760240107,77586.69760240107,25785.31388549712,103372.01148789818,103372.01148789818,103372.01148789818,128242.06820647803,91672.44755296942,56644.42456460155,38920.02554263097,24870.056718579846,0.0,63790.08226121082,21139.54821079287,1538.0299404936595,0.0,0.8869825192201033,2.8147264647129675,0.0014959135982669303,355200.2823632758,1556157.38711614,4.381070242293904,1556157.38711614,4.381070242293904,0.85,0.09573517996073805,4.027634451161993,1.2674389905808496,1.0,0.0,4.027634451161606,1.2842219761114548,1.2845309756924301,3.136244766155943,19346.735997241067,1972.8180364590423,4632.441516551485,4632.441516551485,5.5662470412993805,5.129688967269198,-2.308978055452853,7.438667022722051,3.4491433294992997,3.4491433294992997,0.9854695227140856,0.0,0.0,0.00024059975668139954,1.0001459634955876,0.0002405646430251888,198.6833673713737,0.0,6.998219485994264e-06,19.832954023307742,0.02407613995054888,8.09212749119093e-05,0.00015967848176949025,0.0006431265542840411,0.09573517995979186,0.07193611794835786,0.023799062011434002,0.09573512458340529,0.0719361179490688,0.023799062011669238,0.37654305988308534,0.37654305988308534,0.12457405761607278,0.0,5.482456153149258,5.001553135844574,6.942029980394125,5.465390434306528,4.988720366586449,6.912068148640742,24870.056718579846,21139.54821079287,0.85,1.071382637725331,0.6671612764812721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975440572652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.537556261705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.081737777717,1538.0299404936595,0.37654305988308534,0.12457405761607278,6.112874298809886,3.4491433294992997
1168.0,-29.711893623212738,5.129391307092561,35.01867013218469,24.24761694800111,5.082693576303915,-26.2323935902916,-39.77252146052194,1.6031935433827853,0.49997698965262316,-4.960909828747493,40.03765708814516,42557.34132892574,25785.719221196385,25785.719221196385,68343.06055012211,77586.05480867901,77586.05480867901,25785.719221196385,103371.77402987539,103371.77402987539,103371.77402987539,128241.80789716102,91672.24106930746,56643.92820425544,38920.34762783558,24870.03386728563,0.0,63790.38149512121,21139.528787192787,1538.0337304257944,0.0,0.8869811836210004,2.8147584103487584,0.0014959135982669303,355196.6781432728,1556157.5335893915,4.381115109870754,1556157.5335893915,4.381115109870754,0.85,0.09573601107143777,4.027634451161993,1.2674387372704223,1.0,0.0,4.027634451162316,1.2842240457500758,1.2845330007328821,3.136239711825031,19346.69242051761,1972.8135928699007,4632.441516551485,4632.441516551485,5.566334540666144,5.129391307092561,-2.309116895011958,7.438508202104519,3.449271193064339,3.449271193064339,0.9855060551612398,0.0,0.0,0.0002405646430251888,1.0001455157510428,0.00024052964217365983,198.68452223794904,0.0,6.976499456667959e-06,19.771399460196996,0.02408311645000555,8.090995283023014e-05,0.00015965469019495865,0.0006430307305188103,0.09573601107061817,0.07193605812680852,0.023799952943809658,0.095736302875967,0.07193605812742435,0.023799952944013422,0.37654216054874723,0.37654216054874723,0.12457852717690246,0.0,5.4782528478421,4.998484178326635,6.934314704076314,5.460886818400127,4.985714045455381,6.902947414147434,24870.03386728563,21139.528787192787,0.85,1.0713693655421876,0.6671435462755555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497628076563434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47600169859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.06327521665,1538.0337304257944,0.37654216054874723,0.12457852717690246,6.112874298809886,3.449271193064339
1169.0,-29.713290528138124,5.129088995330027,35.018680961125064,24.247055604960792,5.082276758648806,-26.233692688667727,-39.77377623142672,1.6026789191786095,0.49594083929383714,-4.961237033359737,40.03765568080527,42556.49519598558,25786.277411504103,25786.277411504103,68342.7726074897,77585.46475344997,77585.46475344997,25786.277411504103,103371.74216495408,103371.74216495408,103371.74216495408,128241.75752530024,91672.04605551096,56643.47579907153,38920.63361826603,24870.01536034617,0.0,63790.6489786122,21139.513056294243,1538.03933549091,0.0,0.8869795259882061,2.8147730530963204,0.0014959135982669303,355192.1496274037,1556157.4728610548,4.381170795845186,1556157.4728610548,4.381170795845186,0.85,0.09573685754441061,4.027634451161993,1.267438679574989,1.0,0.0,4.027634451162133,1.2842265234035988,1.2845354340311101,3.136233661089254,19346.651264417414,1972.8093961156374,4632.441516551485,4632.441516551485,5.566455036587295,5.129088995330027,-2.3093077458738267,7.438396741203853,3.4493975471898355,3.4493975471898355,0.985542156339953,0.0,0.0,0.00024052964217365983,1.0001450596046035,0.00024049475609943082,198.6856734832066,0.0,6.954127463956782e-06,19.707997232853522,0.024090070577469504,8.089848701679027e-05,0.00015963115515686956,0.0006429359399885933,0.09573685754318126,0.07193601925380183,0.02380083828937943,0.09573697088495899,0.07193601925472555,0.023800838289685062,0.37654125593327786,0.37654125593327786,0.1245829294521232,0.0,5.474173791607313,4.995490317827773,6.926874512864231,5.457177872653574,4.982893704271703,6.896477015756773,24870.01536034617,21139.513056294243,0.85,1.0713603592652543,0.6671274846295101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497711838113057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.412599471245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.044852497025,1538.03933549091,0.37654125593327786,0.1245829294521232,6.112874298809886,3.4493975471898355
1170.0,-29.714684276004473,5.128782581559707,35.01869066447661,24.246497265435778,5.081874001843963,-26.234987538247577,-39.77502276012672,1.6021772640867797,0.4915939903749518,-4.961545450617945,40.037644553392674,42555.628637227615,25786.7696524383,25786.7696524383,68342.39828966591,77584.82981758253,77584.82981758253,25786.7696524383,103371.59947002082,103371.59947002082,103371.59947002082,128241.5338996379,91671.81058373897,56643.00774884714,38920.8920387687,24869.93442961708,0.0,63790.826468385785,21139.444265174516,1538.0409465088499,0.0,0.8869779989571437,2.8147939510866267,0.0014959135982669303,355187.8811702251,1556156.9927004478,4.381222094552978,1556156.9927004478,4.381222094552978,0.85,0.09573766982764789,4.027634451161993,1.267438547150232,1.0,0.0,4.027634451160591,1.2842289402101115,1.2845378066149282,3.136227758971882,19346.601569985454,1972.804328693841,4632.441516551485,4632.441516551485,5.566561296090506,5.128782581559707,-2.3094877791832324,7.43827036074294,3.449522001986625,3.449522001986625,0.9855777148533215,0.0,0.0,0.00024049475609943082,1.0001447333928706,0.00024045995351450918,198.68682213829095,0.0,6.931363153376187e-06,19.643483176668113,0.02409700194062288,8.088709800602016e-05,0.00015960765809341066,0.0006428413024063051,0.09573766982657415,0.07193596067727753,0.023801709149296617,0.09573761713157701,0.0719359606780843,0.023801709149563588,0.3765403496028177,0.3765403496028177,0.12458728944383562,0.0,5.470095544424453,4.9924928590687045,6.919449357090173,5.4531394409929135,4.979917564953212,6.88914874196945,24869.93442961708,21139.444265174516,0.85,1.0713515104485416,0.6671120440541375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497795337078363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34808541506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.026471380914,1538.0409465088499,0.3765403496028177,0.12458728944383562,6.112874298809886,3.449522001986625
1171.0,-29.716072913339133,5.128472986536747,35.018699511134585,24.24600765751677,5.081534464153803,-26.236271465762357,-39.77625636672599,1.6017330165770092,0.48700477093450445,-4.9618164900570925,40.03763900701955,42554.73042597512,25787.151402755237,25787.151402755237,68341.88182873036,77584.21731603981,77584.21731603981,25787.151402755237,103371.36871879504,103371.36871879504,103371.36871879504,128241.24506484975,91671.62107545006,56642.53101744839,38921.211175557415,24869.87634605471,0.0,63791.08752161212,21139.394894146502,1538.0430304592883,0.0,0.8869766416690177,2.8148223784355415,0.0014959135982669303,355184.1300507276,1556156.7533681327,4.381267691058949,1556156.7533681327,4.381267691058949,0.85,0.09573846242528712,4.027634451161993,1.2674383861524983,1.0,0.0,4.027634451161583,1.2842310885213668,1.2845399107459796,3.136222512569226,19346.561575778553,1972.8002504197207,4632.441516551485,4632.441516551485,5.5666437041070065,5.128472986536747,-2.309642887234863,7.4381158737716095,3.449644715491462,3.449644715491462,0.9856127758547034,0.0,0.0,0.00024045995351450918,1.0001442042941449,0.00024042528315625707,198.68796659314717,0.0,6.914815000278264e-06,19.596585710788602,0.02410391675562316,8.087582851829095e-05,0.00015958412499621823,0.0006427465196933103,0.09573846242443028,0.07193589257379668,0.023802569850633597,0.09573856722787805,0.0719358925744405,0.02380256985084662,0.3765394396861633,0.3765394396861633,0.12459161156076386,0.0,5.465954891267245,4.989519550379839,6.911698827895634,5.448821260991622,4.977111870792953,6.880169965083496,24869.87634605471,21139.394894146502,0.85,1.0713390300106806,0.6670952335082511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497878648246953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30118794918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.00810694772,1538.0430304592883,0.3765394396861633,0.12459161156076386,6.112874298809886,3.449644715491462
1172.0,-29.71745804496888,5.128159155054474,35.018707509333446,24.24544086623939,5.081117658731116,-26.237559964863305,-39.777498110756255,1.6012195786254704,0.482825094345003,-4.962143573407745,40.03763198709355,42553.881394279626,25787.65977787278,25787.65977787278,68341.54117215241,77583.60512035611,77583.60512035611,25787.65977787278,103371.2648982289,103371.2648982289,103371.2648982289,128241.10307441873,91671.39917683172,56642.07122852634,38921.475498117084,24869.838176189834,0.0,63791.31367430692,21139.36244976136,1538.0475677214938,0.0,0.8869750048912901,2.8148389175069832,0.0014959135982669303,355179.60333860695,1556156.4504503738,4.381322676817192,1556156.4504503738,4.381322676817192,0.85,0.09573927244641892,4.027634451161993,1.2674383092252537,1.0,0.0,4.027634451162526,1.2842335599743704,1.284542338266144,3.136216477042052,19346.51474585198,1972.7954750961826,4632.441516551485,4632.441516551485,5.5667534464784385,5.128159155054474,-2.309841935679364,7.438001090733838,3.449765958628802,3.449765958628802,0.9856474167510862,0.0,0.0,0.00024042528315625707,1.000143841847081,0.00024039070491324127,198.6891081702966,0.0,6.8885829821677065e-06,19.52224417146328,0.024110805338605327,8.086448615772378e-05,0.0001595607969985333,0.0006426525630461578,0.09573927244520516,0.07193584529134951,0.02380342715385565,0.09573923552004605,0.07193584529226149,0.023803427154157432,0.37653852636735213,0.37653852636735213,0.12459587868844003,0.0,5.461893138154494,4.986581782650376,6.9041602327832265,5.4449686677527325,4.97420982863315,6.873369612097747,24869.838176189834,21139.36244976136,0.85,1.0713298917322371,0.6670795590061497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497961654842046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.22684640986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.98979843725,1538.0475677214938,0.37653852636735213,0.12459587868844003,6.112874298809886,3.449765958628802
