time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1173.0,-29.71883932686402,5.127842397067092,35.018714639784726,24.244946019630902,5.080777217700638,-26.23883736145808,-39.77872309098018,1.6007752522944017,0.4781398265536154,-4.962414831138428,40.03762270843448,42552.97942972528,25788.010958485855,25788.010958485855,68340.99038821114,77582.97507337415,77582.97507337415,25788.010958485855,103370.98603186001,103370.98603186001,103370.98603186001,128240.75262671006,91671.18879091625,56641.587772868574,38921.77890894186,24869.766594850054,0.0,63791.54550379192,21139.301605622546,1538.0489216509707,0.0,0.8869736599597573,2.814868579884967,0.0014959135982669303,355175.84926667856,1556156.0500657912,4.3813678584248965,1556156.0500657912,4.3813678584248965,0.85,0.09574004066680301,4.027634451161993,1.2674381075659769,1.0,0.0,4.027634451163642,1.284235708205967,1.2845444426053305,3.136211230871675,19346.470345589165,1972.7909475293975,4632.441516551485,4632.441516551485,5.566829255446952,5.127842397067092,-2.310002448059521,7.437844845126613,3.4498854077758776,3.4498854077758776,0.9856815450788222,0.0,0.0,0.00024039070491324127,1.0001434436581802,0.00024035622733672573,198.69024658611053,0.0,6.870320266905118e-06,19.470487636409104,0.024117675658872233,8.085329836225388e-05,0.0001595374065509874,0.0006425583548737939,0.09574004066595448,0.0719357716892985,0.023804268976655975,0.09574018351368578,0.07193577168993608,0.023804268976866935,0.3765376105007612,0.3765376105007612,0.12460010951502942,0.0,5.457739459617983,4.983635209595548,6.896277241475104,5.440554657692019,4.971334090835285,6.864218299142578,24869.766594850054,21139.301605622546,0.85,1.0713173642132372,0.6670629954747818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498044452784669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.17508987481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.971513869821,1538.0489216509707,0.3765376105007612,0.12460010951502942,6.112874298809886,3.4498854077758776
1174.0,-29.720216626170846,5.127522018256009,35.01872104645008,24.24441121928396,5.0803898632538305,-26.24011586516058,-39.77995198275892,1.6002891022438264,0.4738343227604105,-4.962724471565902,40.03761588749617,42552.11096671809,25788.44545732994,25788.44545732994,68340.55642404803,77582.3732212709,77582.3732212709,25788.44545732994,103370.81867860084,103370.81867860084,103370.81867860084,128240.54982356622,91670.98599765355,56641.11717902902,38922.07646513837,24869.731144965386,0.0,63791.80761010376,21139.27147322058,1538.053254502574,0.0,0.8869721110677687,2.814888801984471,0.0014959135982669303,355171.5640353955,1556155.7557346756,4.381419891992234,1556155.7557346756,4.381419891992234,0.85,0.09574082259463018,4.027634451161993,1.2674379949225116,1.0,0.0,4.027634451161003,1.2842380517291747,1.284546742412208,3.1362055078020354,19346.427547694926,1972.7865833587339,4632.441516551485,4632.441516551485,5.566923050229366,5.127522018256009,-2.3101936529893883,7.437715671245398,3.4500034510414412,3.4500034510414412,0.985715271726126,0.0,0.0,0.00024035622733672573,1.0001430316580593,0.00024032185370352263,198.69138173099734,0.0,6.850358179565158e-06,19.41391508088766,0.024124526017051798,8.08420762801281e-05,0.00015951415105659763,0.0006424646902434109,0.0957408225935384,0.07193571605810088,0.02380510653543752,0.09574097383698363,0.0719357160589212,0.02380510653570898,0.3765366901032448,0.3765366901032448,0.1246042853816501,0.0,5.453631873372899,4.980731537334464,6.8884510097017255,5.436558794326288,4.968529132530705,6.856544206049023,24869.731144965386,21139.27147322058,0.85,1.07130615958943,0.6670466406407085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498127021502858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11851731928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.953260254357,1538.053254502574,0.3765366901032448,0.1246042853816501,6.112874298809886,3.4500034510414412
1175.0,-29.721589472258152,5.12719836711237,35.01872660975774,24.243885359633737,5.0800119193079585,-26.241389418999724,-39.78118010619653,1.5998118660496758,0.4694479096759778,-4.963023510644402,40.03760413618348,42551.25866931614,25788.8381372367,25788.8381372367,68340.09680655284,77581.76950141709,77581.76950141709,25788.8381372367,103370.60763865379,103370.60763865379,103370.60763865379,128240.27301934999,91670.78334988217,56640.6646300768,38922.35413311708,24869.66538069619,0.0,63792.01951381327,21139.215573591762,1538.055624738758,0.0,0.8869706338638402,2.8149113202483105,0.0014959135982669303,355167.4255587123,1556155.2486524922,4.38146951738187,1556155.2486524922,4.38146951738187,0.85,0.09574158153594636,4.027634451161993,1.2674378734873613,1.0,0.0,4.027634451163118,1.2842403533808322,1.2845490004708053,3.136199887006375,19346.38478050546,1972.7822223190858,4632.441516551485,4632.441516551485,5.567007817604271,5.12719836711237,-2.3103795711517225,7.437577938264092,3.4501198740952095,3.4501198740952095,0.9857485354557741,0.0,0.0,0.00024032185370352263,1.0001425707651093,0.00024028759571715497,198.69251321696706,0.0,6.829744676236802e-06,19.355496412455096,0.024131355761728035,8.083086265290623e-05,0.0001594909910506164,0.0006423714102054317,0.0957415815349346,0.071935649583538,0.023805931951396603,0.09574172782706565,0.0719356495842982,0.02380593195164817,0.3765357667192543,0.3765357667192543,0.12460841546838003,0.0,5.4495241396084,4.977851334095135,6.880553545705652,5.4324714203203825,4.9657629553074685,6.848382613988576,24869.66538069619,21139.215573591762,0.85,1.071295395997845,0.6670310642870032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498209353047427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06009865085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.935040380682,1538.055624738758,0.3765357667192543,0.12460841546838003,6.112874298809886,3.4501198740952095
1176.0,-29.722958229299376,5.126871856556203,35.018731456279845,24.24337650826203,5.079659101765134,-26.24265677938065,-39.782392129395134,1.599357651846368,0.46479773298983673,-4.963308359172795,40.037594384867056,42550.35741820064,25789.18126673998,25789.18126673998,68339.53868494062,77581.13279551742,77581.13279551742,25789.18126673998,103370.3140622574,103370.3140622574,103370.3140622574,128239.92420276804,91670.55623839294,56640.171754240175,38922.6494268364,24869.610140510642,0.0,63792.259567347035,21139.168619434044,1538.0582874074362,0.0,0.8869692215265234,2.8149389455038425,0.0014959135982669303,355163.48350379564,1556154.827872463,4.381516963738848,1556154.827872463,4.381516963738848,0.8499999999999999,0.09574232644903603,4.027634451161993,1.2674376498488713,1.0,0.0,4.02763445116378,1.2842425471916272,1.2845511508109944,3.136194529584459,19346.33685044423,1972.7773348130331,4632.441516551485,4632.441516551485,5.567081888588666,5.126871856556203,-2.3105573469863394,7.437429203542543,3.450234776030639,3.450234776030639,0.9857813645801825,0.0,0.0,0.00024028759571715497,1.0001421476797245,0.00024025344424750934,198.69364134406234,0.0,6.806805409144527e-06,19.29048652951559,0.02413816256713718,8.081979744188562e-05,0.00015946779827526934,0.0006422779981844259,0.09574232644810968,0.07193557905545996,0.023806747392649718,0.09574268072277844,0.07193557905615598,0.023806747392880048,0.37653484043409025,0.37653484043409025,0.12461249939228802,0.0,5.44535931966783,4.974956931085046,6.8724692394202975,5.428106092162636,4.962838727675887,6.839578817665199,24869.610140510642,21139.168619434044,0.85,1.0712826156093893,0.6670144263079316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498291419277038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.99508876791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.91686380986,1538.0582874074362,0.37653484043409025,0.12461249939228802,6.112874298809886,3.450234776030639
1177.0,-29.724323804211686,5.126542118647468,35.01873559365496,24.242846213188045,5.079275142100441,-26.243924389644242,-39.783615538012214,1.5988757275327337,0.46047754759609916,-4.963615864671355,40.03758342246557,42549.517051218114,25789.568549048323,25789.568549048323,68339.08560026644,77580.535519466,77580.535519466,25789.568549048323,103370.10406851431,103370.10406851431,103370.10406851431,128239.665613935,91670.35466554835,56639.72613074614,38922.920594224684,24869.561545420685,0.0,63792.48213964537,21139.127313607583,1538.0618767283377,0.0,0.8869676984085945,2.8149596141657196,0.0014959135982669303,355159.227934735,1556154.354832881,4.38156813179818,1556154.354832881,4.38156813179818,0.85,0.09574307073762575,4.027634451161993,1.2674375575361778,1.0,0.0,4.027634451161339,1.2842448703137879,1.2845534306302686,3.136188856396129,19346.294310109457,1972.7729969061259,4632.441516551485,4632.441516551485,5.56716549079,5.126542118647468,-2.310754115088164,7.437296233735632,3.450348275958049,3.450348275958049,0.9858137931308711,0.0,0.0,0.00024025344424750934,1.000141818773366,0.00024021937663017693,198.69476685967345,0.0,6.785679861141473e-06,19.230616726474935,0.02414494824699832,8.080862970733005e-05,0.0001594448145401793,0.0006421854281011608,0.09574307073655791,0.07193551549751787,0.02380755523904004,0.09574344273349573,0.07193551549832018,0.023807555239305566,0.37653390904639916,0.37653390904639916,0.12461652978586357,0.0,5.441233444003672,4.97210147009821,6.864424821540865,5.424093412267439,4.960096019059506,6.831649777737937,24869.561545420685,21139.127313607583,0.85,1.0712717754212526,0.6669989256425984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498373241953055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93521896487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.898723394725,1538.0618767283377,0.37653390904639916,0.12461652978586357,6.112874298809886,3.450348275958049
1178.0,-29.725685098450352,5.12620850920003,35.01873874215049,24.242268001567595,5.078828250757525,-26.24519444028317,-39.784839226026065,1.5983375925900531,0.4567034873759894,-4.963959816773928,40.03756289393783,42548.696621233525,25790.03313369255,25790.03313369255,68338.72975492607,77579.99897905122,77579.99897905122,25790.03313369255,103370.03211274376,103370.03211274376,103370.03211274376,128239.50673791367,91670.18662142684,56639.27292407609,38923.23744150083,24869.474625169914,0.0,63792.71206667075,21139.053431394426,1538.0641350399947,0.0,0.886966024642149,2.8149688900931626,0.0014959135982669303,355154.46802847425,1556153.4690048117,4.38162436092469,1556153.4690048117,4.38162436092469,0.85,0.09574381050850565,4.027634451161993,1.2674375218199572,1.0,0.0,4.0276344511607425,1.2842474560145376,1.2845559731987455,3.1361825420010025,19346.258845743207,1972.7693805472009,4632.441516551485,4632.441516551485,5.567265780160642,5.12620850920003,-2.3109803269191134,7.437188836119143,3.4504602581165074,3.4504602581165074,0.9858457880332878,0.0,0.0,0.00024021937663017693,1.000141375759173,0.00024018542023404902,198.6958888582811,0.0,6.769057283327356e-06,19.183508340949725,0.024151717304281648,8.07974608493661e-05,0.00015942191578081083,0.0006420932002690396,0.09574381050722391,0.0719354549431227,0.023808355564101207,0.09574371813374308,0.07193545494408574,0.02380835556441992,0.37653297400956715,0.37653297400956715,0.12462051438553227,0.0,5.437260535777796,4.969344543188242,6.856699980217172,5.420663304149912,4.957664014250838,6.825131987538441,24869.474625169914,21139.053431394426,0.85,1.0712623361036009,0.6669836607160583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498454875282925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.88811057935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.880601103005,1538.0641350399947,0.37653297400956715,0.12462051438553227,6.112874298809886,3.4504602581165074
1179.0,-29.727042426527294,5.125872318998433,35.018740946792825,24.241745634377025,5.078459694508464,-26.246453086492007,-39.786049887165404,1.5978703544731494,0.45211071013693527,-4.964248384746816,40.037541699172294,42547.83923850734,25790.342824191597,25790.342824191597,68338.18206269894,77579.37146325607,77579.37146325607,25790.342824191597,103369.71428744767,103369.71428744767,103369.71428744767,128239.07845099639,91669.95771736771,56638.81297036974,38923.494163331074,24869.36416354871,0.0,63792.85832687978,21138.959539016403,1538.063776775335,0.0,0.8869646347378755,2.814995336519179,0.0014959135982669303,355150.4746142523,1556152.5544282622,4.381671053990514,1556152.5544282622,4.381671053990514,0.85,0.09574451457190866,4.027634451161993,1.2674373734602704,1.0,0.0,4.0276344511625375,1.2842497101038328,1.2845581842187825,3.1361770374363993,19346.21053737446,1972.7644544645175,4632.441516551485,4632.441516551485,5.567332632704369,5.125872318998433,-2.3111681620873514,7.437040481085784,3.4505705227976096,3.4505705227976096,0.9858772922278884,0.0,0.0,0.00024018542023404902,1.0001409653964795,0.0002401515671731673,198.69700759900985,0.0,6.74699631105835e-06,19.120987545539364,0.024158464300592708,8.07864122947464e-05,0.00015939900793930263,0.0006420009358573793,0.09574451457099112,0.07193537085950637,0.023809143711484747,0.0957444453020814,0.07193537086019576,0.02380914371171291,0.3765320401275157,0.3765320401275157,0.12462447637477463,0.0,5.433200098519308,4.966554895168315,6.848721309289147,5.416359094883774,4.954848681760666,6.816246280794587,24869.36416354871,21138.959539016403,0.85,1.0712512945027255,0.6669686913931456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498536253589056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.82558978393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.862519048284,1538.063776775335,0.3765320401275157,0.12462447637477463,6.112874298809886,3.4505705227976096
1180.0,-29.728395805904338,5.125533298702503,35.01874246877149,24.241219809651398,5.078079349740396,-26.247709357568603,-39.78726016413418,1.59739290140451,0.44773502970650725,-4.964553539528108,40.03752622442802,42546.997397390776,25790.682435511702,25790.682435511702,68337.67983290248,77578.7776927793,77578.7776927793,25790.682435511702,103369.460128291,103369.460128291,103369.460128291,128238.76001252624,91669.75619094662,56638.36219602165,38923.77110547219,24869.29988423524,0.0,63793.07098970743,21138.90490159995,1538.0664700130412,0.0,0.8869631398316826,2.8150170105756365,0.0014959135982669303,355146.25169800344,1556151.8866769383,4.381721274648854,1556151.8866769383,4.381721274648854,0.85,0.09574522892454923,4.027634451161993,1.267437255322002,1.0,0.0,4.02763445116114,1.2842520117352663,1.2845604429249382,3.136171416792177,19346.168006836993,1972.7601175566574,4632.441516551485,4632.441516551485,5.5674059442224735,5.125533298702503,-2.3113703408888147,7.436903639591318,3.450679452935461,3.450679452935461,0.9859084151244175,0.0,0.0,0.0002401515671731673,1.0001405568339186,0.00024011781697304613,198.69812309615563,0.0,6.726501895267048e-06,19.062906371186813,0.024165190802487975,8.077536864206579e-05,0.0001593761985311015,0.0006419090678990978,0.09574522892351227,0.07193529991258625,0.02380992901092602,0.09574518877078798,0.07193529991336534,0.0238099290111839,0.3765311033462568,0.3765311033462568,0.12462839972678569,0.0,5.429143868595418,4.963791425447766,6.840680709699825,5.41228856923459,4.952158443235703,6.8079257137253535,24869.29988423524,21138.90490159995,0.85,1.071239850546281,0.6669532715278034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498617395665112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.767508609584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.844471072527,1538.0664700130412,0.3765311033462568,0.12462839972678569,6.112874298809886,3.450679452935461
1181.0,-29.72974445397915,5.125191543764949,35.018743275195334,24.240694229397945,5.077696890733743,-26.24896158126711,-39.7884660056792,1.596914018021341,0.4433982404986523,-4.9648591194996605,40.03750842631461,42546.1577829526,25791.010592506445,25791.010592506445,68337.16837545905,77578.1935181178,77578.1935181178,25791.010592506445,103369.20411062424,103369.20411062424,103369.20411062424,128238.42952780146,91669.56149422177,56637.91065933735,38924.056483204906,24869.225417177226,0.0,63793.281900382135,21138.841604600642,1538.0686071889274,0.0,0.8869616511499121,2.8150381280168397,0.0014959135982669303,355142.0229372001,1556151.1186700852,4.381771286315109,1556151.1186700852,4.381771286315109,0.85,0.09574593169132697,4.027634451161993,1.267437160261907,1.0,0.0,4.027634451161226,1.2842543198481355,1.2845627082460365,3.1361657803403498,19346.12691765223,1972.7559276258692,4632.441516551485,4632.441516551485,5.567476783108095,5.125191543764949,-2.3115750075835297,7.436766551348478,3.4507869690111863,3.4507869690111863,0.9859391340031961,0.0,0.0,0.00024011781697304613,1.000140066972796,0.00024008418910746168,198.69923470456777,0.0,6.706101418193925e-06,19.005091419161584,0.02417189690390617,8.076436685010242e-05,0.0001593534501229437,0.0006418174456266924,0.09574593169029195,0.07193522587566094,0.023810705814631013,0.09574587936392892,0.07193522587643858,0.023810705814888398,0.37653016397401673,0.37653016397401673,0.1246322830928923,0.0,5.425092684702747,4.961055931608939,6.832576125713501,5.408257359998288,4.949534059410894,6.799564470581231,24869.225417177226,21138.841604600642,0.85,1.071228291439411,0.6669379049880445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449869830254742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.709693657554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.826456958122,1538.0686071889274,0.37653016397401673,0.1246322830928923,6.112874298809886,3.4507869690111863
1182.0,-29.731089444239284,5.124847890796554,35.01874354114489,24.240217508655064,5.077370792676519,-26.250204875859378,-39.78965539773924,1.5964862242967852,0.4386495200238869,-4.965129456585789,40.03749429670478,42545.265672478425,25791.238356207363,25791.238356207363,68336.50402868578,77577.5788965592,77577.5788965592,25791.238356207363,103368.81725276656,103368.81725276656,103368.81725276656,128237.9791704455,91669.35769367965,56637.42827653958,38924.36601904452,24869.161917678935,0.0,63793.52793672346,21138.787630027095,1538.0705748043802,0.0,0.8869603283007607,2.815068746868784,0.0014959135982669303,355138.2819171265,1556150.5089631283,4.381815726996913,1556150.5089631283,4.381815726996913,0.85,0.09574661253692421,4.027634451161993,1.2674369151936844,1.0,0.0,4.027634451162494,1.2842563889064587,1.2845647346121536,3.1361607276811094,19346.08390717973,1972.7515417782558,4632.441516551485,4632.441516551485,5.567525950204993,5.124847890796554,-2.3117556290104897,7.4366035198070435,3.450893095102862,3.450893095102862,0.9859694557436748,0.0,0.0,0.00024008418910746168,1.0001396885948104,0.00024005065676853437,198.70034330895498,0.0,6.681831156378779e-06,18.936309497177458,0.024178578735062548,8.075351649607284e-05,0.00015933067261138885,0.0006417257061364423,0.09574661253609679,0.07193514118030206,0.023811471355794735,0.09574690046699343,0.0719351411809237,0.0238114713560005,0.3765292223838821,0.3765292223838821,0.12463612522815555,0.0,5.420942455479121,4.958306787947379,6.824113308689618,5.403778976609658,4.946797255831427,6.789737765363498,24869.161917678935,21138.787630027095,0.85,1.0712137459534843,0.666921348427052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498778927442664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.64091173557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.808492514827,1538.0705748043802,0.3765292223838821,0.12463612522815555,6.112874298809886,3.450893095102862
1183.0,-29.732430373276443,5.124500006025708,35.01874295086347,24.23958956440913,5.076870703610081,-26.25146191503851,-39.79087321842087,1.5959022453721472,0.4351852084318466,-4.965515341447442,40.03746988902894,42544.509230688695,25791.746172501473,25791.746172501473,68336.25540319017,77577.05634450522,77577.05634450522,25791.746172501473,103368.8025170067,103368.8025170067,103368.8025170067,128237.89206346437,91669.1738812475,56637.00936634227,38924.627238783585,24869.08954645768,0.0,63793.71678524127,21138.726114489025,1538.0747243915748,0.0,0.8869584553448863,2.8150690874484328,0.0014959135982669303,355132.9419597024,1556149.455747653,4.381878648487169,1556149.455747653,4.381878648487169,0.85,0.09574732848227126,4.027634451161993,1.2674369866261257,1.0,0.0,4.027634451165396,1.284259187838316,1.284567491149569,3.1361538926899692,19346.045115037785,1972.747586080648,4632.441516551485,4632.441516551485,5.567635571943831,5.124500006025708,-2.312023700929112,7.43652370695482,3.4509980790303376,3.4509980790303376,0.985999451151525,0.0,0.0,0.00024005065676853437,1.0001392683035089,0.0002400172299761027,198.70144857671588,0.0,6.662887256808992e-06,18.882622485796684,0.02418524162231936,8.074240819518942e-05,0.00015930824857334495,0.0006416353903082825,0.09574732848068564,0.071935091272214,0.023812237208471646,0.09574696818296194,0.07193509127340526,0.02381223720886599,0.37652827636768,0.37652827636768,0.12463990724288385,0.0,5.417050614206744,4.9556701690966065,6.816353979978317,5.400700549879275,4.944391345198028,6.784566655180015,24869.08954645768,21138.726114489025,0.85,1.0712066775046383,0.6669075165178556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498859334518126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58722472419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.790556394817,1538.0747243915748,0.37652827636768,0.12463990724288385,6.112874298809886,3.4509980790303376
1184.0,-29.73376800885515,5.124150948897488,35.01874150124048,24.239125451445602,5.076563570485955,-26.252696692146323,-39.792057511489816,1.5954922537772083,0.43017142805388175,-4.965761609002096,40.03744367831611,42543.62787909577,25791.886855386412,25791.886855386412,68335.51473448219,77576.41613093215,77576.41613093215,25791.886855386412,103368.30298631857,103368.30298631857,103368.30298631857,128237.25285770072,91668.94920125157,56636.542559768925,38924.89626831405,24868.94987138215,0.0,63793.846139696194,21138.607390674824,1538.0718032074972,0.0,0.8869572984917053,2.815105985363308,0.0014959135982669303,355129.5340894346,1556148.324729937,4.381917512774485,1556148.324729937,4.381917512774485,0.8499999999999999,0.09574796271650188,4.027634451161993,1.2674367701308804,1.0,0.0,4.027634451161206,1.2842611732831282,1.2845694341400467,3.1361490442521234,19345.99769812375,1972.7427509010467,4632.441516551485,4632.441516551485,5.567665941001796,5.124150948897488,-2.31219108278,7.436342031677488,3.451101213609127,3.451101213609127,0.9860289181740363,0.0,0.0,0.0002400172299761027,1.000138927745035,0.00023998388955548205,198.7025511405958,0.0,6.641952077445731e-06,18.823292187481204,0.024191883574396805,8.073160706979936e-05,0.00015928562290630334,0.0006415442623922252,0.09574796271583197,0.07193498163059929,0.02381298108523268,0.09574791643284554,0.07193498163110258,0.02381298108539929,0.37652733180436665,0.37652733180436665,0.12464367819759713,0.0,5.412930190644204,4.952954977249988,6.807909866914088,5.395933037055954,4.941626976899386,6.773656172095571,24868.94987138215,21138.607390674824,0.85,1.0711928950770677,0.666892348612019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498939499649695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.527894425875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.77265680163,1538.0718032074972,0.37652733180436665,0.12464367819759713,6.112874298809886,3.451101213609127
1185.0,-29.735101048822145,5.123799089663872,35.01873959868301,24.238581605628156,5.076162101253527,-26.253936767676716,-39.79325008168814,1.594997820108351,0.4259586460293008,-4.966088622623516,40.03742758642072,42542.800940657035,25792.223108033948,25792.223108033948,68335.02404869098,77575.834919904,77575.834919904,25792.223108033948,103368.05802793795,103368.05802793795,103368.05802793795,128236.96879252017,91668.74347166602,56636.08974316504,38925.17080944554,24868.910764582222,0.0,63794.08157402776,21138.57414989489,1538.076532009307,0.0,0.8869556946315003,2.815122988086279,0.0014959135982669303,355125.00888825057,1556147.6303493313,4.381971394301363,1556147.6303493313,4.381971394301363,0.85,0.09574864590516313,4.027634451161993,1.2674366563884543,1.0,0.0,4.027634451162074,1.2842635532701288,1.2845717718781986,3.136143232365663,19345.954280542082,1972.7383235398513,4632.441516551485,4632.441516551485,5.567738527486988,5.123799089663872,-2.31241967409579,7.436218763759662,3.451203414718823,3.451203414718823,0.9860581184910923,0.0,0.0,0.00023998388955548205,1.000138451921385,0.0002399506679244703,198.7036499271828,0.0,6.624826633424122e-06,18.774758679123963,0.02419850840103023,8.07207318041218e-05,0.00015926315775136024,0.0006414537809602257,0.09574864590398323,0.07193491648622485,0.023813729417758375,0.09574861597154924,0.0719349164871113,0.023813729418051835,0.3765263818788567,0.3765263818788567,0.1246473935878285,0.0,5.408887417032929,4.9502841230518015,6.799645778060267,5.392047268652789,4.938980183527121,6.765954690239596,24868.910764582222,21138.57414989489,0.85,1.0711812500881266,0.666876924802023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499019468729903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47936091752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.754778489762,1538.076532009307,0.3765263818788567,0.1246473935878285,6.112874298809886,3.451203414718823
1186.0,-29.736430166758396,5.123445398058319,35.018737069317936,24.238087597209983,5.075810452575282,-26.25516833000353,-39.794433815963544,1.594548615820616,0.4214604422480761,-4.966374136201753,40.03740552419645,42541.95429100766,25792.44299266632,25792.44299266632,68334.39728367398,77575.25392581434,77575.25392581434,25792.44299266632,103367.69691848065,103367.69691848065,103367.69691848065,128236.51760188557,91668.55654866196,56635.635997602236,38925.46727895525,24868.820683404923,0.0,63794.28796236018,21138.497580894185,1538.0773981513994,0.0,0.8869543232749442,2.815148566993437,0.0014959135982669303,355121.0579999747,1556146.6783437293,4.382017464995951,1556146.6783437293,4.382017464995951,0.85,0.09574928859662135,4.027634451161993,1.2674364871485158,1.0,0.0,4.027634451162971,1.2842657216002848,1.284573898061123,3.1361379373602523,19345.914831938844,1972.7343009018211,4632.441516551485,4632.441516551485,5.567785993738117,5.123445398058319,-2.312619630433767,7.436065028492086,3.4513041887648446,3.4513041887648446,0.9860869110756699,0.0,0.0,0.0002399506679244703,1.0001380460476528,0.00023991754825517113,198.7047454915882,0.0,6.601259338569191e-06,18.70796896550509,0.0242051096603688,8.070993845411046e-05,0.00015924072947035982,0.0006413634480429881,0.09574928859572637,0.07193482637431685,0.023814462221409517,0.09574939184492212,0.07193482637498924,0.023814462221632117,0.37652542854327886,0.37652542854327886,0.12465106981853442,0.0,5.404794675563551,4.947625522664225,6.791143103999616,5.3878345784498265,4.936449401564403,6.756578811711165,24868.820683404923,21138.497580894185,0.85,1.071167959802178,0.6668614957519114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499099163903528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4125712039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.736947655461,1538.0773981513994,0.37652542854327886,0.12465106981853442,6.112874298809886,3.4513041887648446
1187.0,-29.737756375725077,5.123088922514652,35.018733889884565,24.2375309689902,5.075389393885256,-26.256404215248565,-39.79562568766994,1.59403723340907,0.41745098351452725,-4.966708853064728,40.03738153085387,42541.15412653204,25792.77706524003,25792.77706524003,68333.93119177208,77574.70028625082,77574.70028625082,25792.77706524003,103367.47735149084,103367.47735149084,103367.47735149084,128236.22122192153,91668.36770571492,56635.19975206183,38925.74217072565,24868.743870430688,0.0,63794.48604115634,21138.432289866083,1538.0801789715085,0.0,0.8869527088028706,2.815162013765547,0.0014959135982669303,355116.4262889451,1556145.6430090657,4.382071703275386,1556145.6430090657,4.382071703275386,0.85,0.0957499448425075,4.027634451161993,1.2674364657187835,1.0,0.0,4.027634451161903,1.2842681803734857,1.284576314887587,3.1361319331221713,19345.874978147014,1972.7302369460535,4632.441516551485,4632.441516551485,5.567858109613193,5.123088922514652,-2.3128577539352455,7.435946676449898,3.451403823613276,3.451403823613276,0.9861153781752217,0.0,0.0,0.00023991754825517113,1.0001377453892306,0.0002398845052706222,198.7058386687759,0.0,6.581035458855156e-06,18.65065449039551,0.024211690695827657,8.06990722545108e-05,0.00015921847600066033,0.0006412738192017685,0.0957499448413017,0.07193475362945394,0.023815191211847758,0.09574984802517543,0.07193475363035985,0.023815191212147646,0.37652447144247514,0.37652447144247514,0.12465469473805818,0.0,5.400804203383757,4.945024449173445,6.782879813982561,5.384159836579272,4.93398503483445,6.749177050984315,24868.743870430688,21138.432289866083,0.85,1.0711573277302864,0.6668468823322296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449917862543229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35525672879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.719150957844,1538.0801789715085,0.37652447144247514,0.12465469473805818,6.112874298809886,3.451403823613276
1188.0,-29.739078560402056,5.122730577617677,35.01872998376747,24.23701883470642,5.075018665695324,-26.257631444570094,-39.79680495159698,1.5935715498630354,0.4130586352529235,-4.967004699808434,40.03735400578934,42540.3189842747,25793.001387637105,25793.001387637105,68333.3203719118,77574.12316662395,77574.12316662395,25793.001387637105,103367.12455426106,103367.12455426106,103367.12455426106,128235.75692969748,91668.17413505085,56634.746963398655,38926.03019072466,24868.63237543643,0.0,63794.66256616109,21138.337519120967,1538.0800898225486,0.0,0.8869513046517477,2.815185005987933,0.0014959135982669303,355112.3324903738,1556144.4552780143,4.38211887591991,1556144.4552780143,4.38211887591991,0.85,0.0957505676457244,4.027634451161993,1.2674363393383103,1.0,0.0,4.027634451162548,1.2842704253812383,1.2845785179956473,3.136126450911911,19345.834126608363,1972.7260712484247,4632.441516551485,4632.441516551485,5.56790653383966,5.122730577617677,-2.313069193282884,7.4357997709005605,3.451502029154367,3.451502029154367,0.9861434369012477,0.0,0.0,0.0002398845052706222,1.0001373288696607,0.00023985156672607738,198.70692853931914,0.0,6.565833956912915e-06,18.6075734338912,0.02421825652978457,8.068832233004102e-05,0.0001591961829405812,0.000641184030904972,0.09575056764478215,0.07193466031816806,0.023815907326614098,0.09575047290680463,0.07193466031887592,0.02381590732684847,0.3765235130470555,0.3765235130470555,0.12465828746281882,0.0,5.396777563203784,4.942429497190119,6.774452355852361,5.380063335061379,4.931488375750121,6.7401688622150004,24868.63237543643,21138.337519120967,0.85,1.0711447889710788,0.6668319460136085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499257913875836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31217567228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.701368232652,1538.0800898225486,0.3765235130470555,0.12465828746281882,6.112874298809886,3.451502029154367
1189.0,-29.74039701523064,5.12237006129434,35.01872548295985,24.236478271801047,5.074628247222589,-26.25885728575229,-39.79798393612725,1.5930885177443659,0.40864003712749764,-4.967318676270307,40.037328871954266,42539.49902943056,25793.261958800376,25793.261958800376,68332.76098823093,77573.51042215466,77573.51042215466,25793.261958800376,103366.77238095504,103366.77238095504,103366.77238095504,128235.31943368012,91667.93546220334,56634.299969194886,38926.261658898286,24868.54705272509,0.0,63794.80871162338,21138.264994816327,1538.0819315095503,0.0,0.8869497996856991,2.815206229644025,0.0014959135982669303,355107.98786115635,1556143.3707312439,4.38216943556809,1556143.3707312439,4.38216943556809,0.85,0.09575119590876666,4.027634451161993,1.2674361761426556,1.0,0.0,4.027634451160835,1.2842727512760554,1.2845808021441623,3.136120771199209,19345.78375661505,1972.7209349385416,4632.441516551485,4632.441516551485,5.56796278304698,5.12237006129434,-2.3132957569277335,7.435665818222073,3.4515990766479705,3.4515990766479705,0.986171164756563,0.0,0.0,0.00023985156672607738,1.0001369429214553,0.00023981872524922205,198.7080153458323,0.0,6.545117017059136e-06,18.54886162634559,0.02422480164680163,8.067757627580519e-05,0.00015917399045027217,0.0006410946476664463,0.09575119590769919,0.07193457690986904,0.023816618997830146,0.09575114695124039,0.071934576910671,0.023816618998095652,0.3765225522532656,0.3765225522532656,0.12466183896337675,0.0,5.392742132795718,4.939813506352266,6.76605420991217,5.375958713397779,4.928753838868488,6.73185268120568,24868.54705272509,21138.264994816327,0.85,1.071133566637386,0.6668175653872583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449933696254741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.25346386474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.683621920434,1538.0819315095503,0.3765225522532656,0.12466183896337675,6.112874298809886,3.4515990766479705
1190.0,-29.741711416999298,5.122008414498309,35.01872053707532,24.23601587014275,5.074307692296619,-26.260072491844635,-39.799150033481396,1.5926687671416113,0.4040045342999292,-4.967586842589642,40.03730690655179,42538.64298599201,25793.397615523845,25793.397615523845,68332.04060151585,77572.93160089206,77572.93160089206,25793.397615523845,103366.3292164159,103366.3292164159,103366.3292164159,128234.79377366204,91667.75736128629,56633.84344339179,38926.57101988278,24868.464557246138,0.0,63795.03557712892,21138.194873659217,1538.0828988255794,0.0,0.8869485160882864,2.815235636354485,0.0014959135982669303,355104.2771598838,1556142.4229055524,4.382212558382978,1556142.4229055524,4.382212558382978,0.85,0.09575179595453026,4.027634451161993,1.2674360244860878,1.0,0.0,4.027634451161163,1.2842747811714457,1.284582790346775,3.1361158143183374,19345.746169842627,1972.7171021544184,4632.441516551485,4632.441516551485,5.567992067113056,5.122008414498309,-2.3134901469587374,7.435498561457046,3.4516948718531264,3.4516948718531264,0.9861985348151789,0.0,0.0,0.00023981872524922205,1.0001365233873123,0.0002397859888537937,198.70909882179882,0.0,6.525864686949485e-06,18.49430052281484,0.02423132751148858,8.066694898531008e-05,0.00015915177626391196,0.0006410051770441574,0.09575179595373695,0.0719344773523925,0.023817318601344457,0.09575206878251075,0.07193447735298847,0.023817318601541786,0.3765215865344543,0.3765215865344543,0.12466535364453997,0.0,5.388622698178835,4.93720896943131,6.757282299733731,5.371591376889569,4.926282090612062,6.721675311205331,24868.464557246138,21138.194873659217,0.85,1.0711184653059977,0.6668017754228276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499415789043382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19890276121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.665906256689,1538.0828988255794,0.3765215865344543,0.12466535364453997,6.112874298809886,3.4516948718531264
1191.0,-29.743021430562695,5.121643752213588,35.01871498641825,24.2354225012474,5.073851221349485,-26.26129734070153,-39.80033261524511,1.5921271314879992,0.4001799753366413,-4.967947954877015,40.03727939950801,42537.874443580855,25793.759474166556,25793.759474166556,68331.63391774741,77572.3726614804,77572.3726614804,25793.759474166556,103366.13213564696,103366.13213564696,103366.13213564696,128234.52402445872,91667.54234290781,56633.417524224526,38926.80535409253,24868.391888811766,0.0,63795.197242904294,21138.13310549,1538.0865894490507,0.0,0.8869467800846056,2.815243591135512,0.0014959135982669303,355099.2803842437,1556141.235953968,4.382270880048273,1556141.235953968,4.382270880048273,0.85,0.09575242649356347,4.027634451161993,1.2674359981110324,1.0,0.0,4.0276344511634266,1.2842773806054786,1.2845853483594323,3.1361094666816807,19345.70079193559,1972.7124748956667,4632.441516551485,4632.441516551485,5.568070181135957,5.121643752213588,-2.3137547963831198,7.435398548596708,3.4517897251718144,3.4517897251718144,0.9862256357633755,0.0,0.0,0.0002397859888537937,1.0001360690262244,0.00023975336584676892,198.71017869085497,0.0,6.5050196342411836e-06,18.435225643439516,0.024237832531122824,8.065617278493491e-05,0.0001591298160688588,0.000640916729406007,0.09575242649218035,0.07193440874979572,0.02381801774238464,0.095752381684361,0.0719344087508348,0.02381801774272867,0.3765206158265029,0.3765206158265029,0.12466881059639298,0.0,5.384669835005354,4.934658318568438,6.749020883964249,5.368127930213632,4.92377056680192,6.715274491186733,24868.391888811766,21138.13310549,0.85,1.071109376111345,0.666788038629541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449949437403267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13982788184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.648227840747,1538.0865894490507,0.3765206158265029,0.12466881059639298,6.112874298809886,3.4517897251718144
1192.0,-29.744328247905425,5.121278463649392,35.018708821526715,24.2349682020955,5.07354529870235,-26.262504255927706,-39.801489806827135,1.591721306724752,0.3953454518318722,-4.968199864627373,40.03725040733366,42537.014567433216,25793.83462770347,25793.83462770347,68330.84919513669,77571.76726887058,77571.76726887058,25793.83462770347,103365.60189657405,103365.60189657405,103365.60189657405,128233.86823055049,91667.34053614762,56632.96027630749,38927.089177600144,24868.266333976448,0.0,63795.35551157659,21138.02638387998,1538.0847419936877,0.0,0.8869456045048408,2.815277502866255,0.0014959135982669303,355095.79469641024,1556139.984918518,4.3823103741595775,1556139.984918518,4.3823103741595775,0.85,0.09575298994735326,4.027634451161993,1.2674358030455193,1.0,0.0,4.027634451161572,1.2842793449678074,1.284587271293577,3.136104669862889,19345.6582022348,1972.7081319548267,4632.441516551485,4632.441516551485,5.568086404446419,5.121278463649392,-2.3139406909314237,7.435219154580816,3.451883066073421,3.451883066073421,0.986252304592406,0.0,0.0,0.00023975336584676892,1.0001357384706027,0.00023972082650840706,198.71125593548706,0.0,6.482523555327638e-06,18.371471755798524,0.02424431505467815,8.064562923919968e-05,0.00015910773660756923,0.0006408278014070541,0.09575298994666309,0.07193429265473693,0.02381869729192616,0.09575329316688616,0.0719342926552554,0.023818697292097863,0.3765196426599691,0.3765196426599691,0.12467224648685188,0.0,5.380549204505144,4.932068265559678,6.740201669808528,5.363545316459238,4.9212302084358726,6.704437289027794,24868.266333976448,21138.02638387998,0.85,1.0710944181937676,0.6667729057441221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449957269746992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07607399419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.630593521795,1538.0847419936877,0.3765196426599691,0.12467224648685188,6.112874298809886,3.451883066073421
1193.0,-29.74563061202719,5.120910668124379,35.01870221551496,24.234411923121684,5.073119301378424,-26.263719171604954,-39.80266327327115,1.5912078609561027,0.3914928034139393,-4.968543783887656,40.037225229018,42536.24151065246,25794.135463001578,25794.135463001578,68330.37697365403,77571.23518032792,77571.23518032792,25794.135463001578,103365.37064332949,103365.37064332949,103365.37064332949,128233.57787690141,91667.16161901709,56632.53907548696,38927.35838170014,24868.20723357193,0.0,63795.56561527208,21137.97614853614,1538.0888484875138,0.0,0.8869439474304515,2.8152878332208555,0.0014959135982669303,355091.0359117318,1556138.8984547302,4.38236604441221,1556138.8984547302,4.38236604441221,0.85,0.09575359830934388,4.027634451161993,1.2674357266677547,1.0,0.0,4.027634451163336,1.2842818122390158,1.2845896973644968,3.136098645000834,19345.620443207066,1972.70428160555,4632.441516551485,4632.441516551485,5.568151345427763,5.120910668124379,-2.314195870414715,7.435106538539094,3.451975610276911,3.451975610276911,0.9862787457934031,0.0,0.0,0.00023972082650840706,1.0001352773295664,0.00023968840210144275,198.71232951942605,0.0,6.465932793194212e-06,18.324453535912397,0.024250780987471344,8.063493870907163e-05,0.00015908588779933543,0.0006407398023942948,0.09575359830807262,0.0719342180723808,0.023819380235691818,0.095753721277077,0.0719342180733358,0.02381938023600807,0.3765186634357386,0.3765186634357386,0.12467562618081618,0.0,5.376585971294787,4.929564231854215,6.731758014106333,5.360036587301579,4.918895615384486,6.697316440772113,24868.20723357193,21137.97614853614,0.85,1.0710834885567087,0.6667585920810406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499650830614832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.02905577431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.612979566675,1538.0888484875138,0.3765186634357386,0.12467562618081618,6.112874298809886,3.451975610276911
1194.0,-29.746929674760793,5.120541400878206,35.01869491065872,24.233894829545193,5.072744219144534,-26.264926023152732,-39.80382416686041,1.5907405675363095,0.38713967026910723,-4.968842676158241,40.03719166168101,42535.430638971615,25794.31206954077,25794.31206954077,68329.74270851238,77570.65563551922,77570.65563551922,25794.31206954077,103364.96770505999,103364.96770505999,103364.96770505999,128233.04834810618,91666.9545297224,56632.09967251731,38927.61650800565,24868.080643046193,0.0,63795.69715105185,21137.868546589263,1538.0880573281966,0.0,0.8869425495561183,2.8153099680039393,0.0014959135982669303,355086.9002027353,1556137.449999075,4.382413006817782,1556137.449999075,4.382413006817782,0.85,0.09575416290626781,4.027634451161993,1.267435626112856,1.0,0.0,4.027634451162111,1.284284063541603,1.2845919075624792,3.1360931475355973,19345.576738669668,1972.6998249830135,4632.441516551485,4632.441516551485,5.568189469285034,5.120541400878206,-2.3144196600029114,7.434961060881118,3.452066789399615,3.452066789399615,0.9863047969713186,0.0,0.0,0.00023968840210144275,1.000134935825488,0.00023965606391262547,198.71340039207692,0.0,6.443129441164672e-06,18.25982883626068,0.02425722411691251,8.062436400942328e-05,0.00015906403809201947,0.0006406517997603612,0.09575416290533406,0.07193411457299682,0.023820048332337238,0.09575427395805562,0.07193411457369828,0.02382004833256953,0.37651768285715304,0.37651768285715304,0.12467897782198822,0.0,5.3725872375043195,4.927051838125863,6.723196950513625,5.355982346427368,4.9164352621334615,6.688373598834573,24868.080643046193,21137.868546589263,0.85,1.071071338035935,0.6667445068945422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499728698305725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.96443107466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.595411263841,1538.0880573281966,0.37651768285715304,0.12467897782198822,6.112874298809886,3.452066789399615
1195.0,-29.7482249494495,5.120170548021991,35.01868708602694,24.233373125921958,5.072364646297882,-26.266129914107445,-39.80498086949808,1.5902696109555028,0.3828282512763508,-4.969150122526849,40.03716191244148,42534.61858874315,25794.502342745724,25794.502342745724,68329.12093148887,77570.07560852868,77570.07560852868,25794.502342745724,103364.5779512744,103364.5779512744,103364.5779512744,128232.56237181512,91666.7436106533,56631.65560512598,38927.875561697016,24867.98442054071,0.0,63795.85998223773,21137.786757459602,1538.089219420873,0.0,0.8869410943732369,2.815330560937631,0.0014959135982669303,355082.6461719358,1556136.1662980302,4.38246189464446,1556136.1662980302,4.38246189464446,0.85,0.09575473093217134,4.027634451161993,1.2674354914901778,1.0,0.0,4.02763445116198,1.2842863317975064,1.2845941348284293,3.136087608691479,19345.532225889052,1972.6952859426056,4632.441516551485,4632.441516551485,5.568230543350249,5.120170548021991,-2.3146512584168843,7.434821806438876,3.4521569115605595,3.4521569115605595,0.9863305461601598,0.0,0.0,0.00023965606391262547,1.0001345437565679,0.00023962382402317823,198.71446815218505,0.0,6.4260314624010175e-06,18.211373164444485,0.02426365014837491,8.061382876065015e-05,0.00015904223515197534,0.0006405639854879028,0.09575473093115917,0.07193401854427879,0.023820712386880383,0.09575488960888383,0.07193401854503917,0.023820712387132164,0.376516699018553,0.376516699018553,0.12468229426907732,0.0,5.368590618137091,4.924546121674723,6.714624861619541,5.351978373803206,4.913940037082057,6.6797408267170795,24867.98442054071,21137.786757459602,0.85,1.0710588579025866,0.6667300762241593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499806369402994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91597540284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.577865686677,1538.089219420873,0.376516699018553,0.12468229426907732,6.112874298809886,3.4521569115605595
1196.0,-29.749516985651194,5.119797792801274,35.01867864569466,24.232829838898056,5.07195504592312,-26.26733389298096,-39.80614127414299,1.5897719532530579,0.37880888456595585,-4.9694760173571275,40.03712832962307,42533.83619139401,25794.730626486107,25794.730626486107,68328.56681788011,77569.5297770725,77569.5297770725,25794.730626486107,103364.26040355861,103364.26040355861,103364.26040355861,128232.1362679517,91666.55342324961,56631.22788368996,38928.13948839962,24867.87586439309,0.0,63796.0153527927,21137.694484734126,1538.0901175395175,0.0,0.8869395592626845,2.8153451803522844,0.0014959135982669303,355078.1369197141,1556134.7171762655,4.382513467812071,1556134.7171762655,4.382513467812071,0.85,0.0957552957126145,4.027634451161993,1.267435429948382,1.0,0.0,4.027634451163446,1.2842887246743848,1.2845964868713229,3.1360817655571562,19345.492088360414,1972.6911930537356,4632.441516551485,4632.441516551485,5.5682798227074874,5.119797792801274,-2.3148980775886216,7.434695870389895,3.4522459399503984,3.4522459399503984,0.986355982842971,0.0,0.0,0.00023962382402317823,1.0001342087641307,0.00023959166872142312,198.7155332526969,0.0,6.406532484794342e-06,18.156113061907163,0.024270056680859704,8.060326107272652e-05,0.00015902056295045172,0.0006404766977824138,0.09575529571150079,0.07193392484788792,0.023821370863612874,0.09575527702430298,0.07193392484872456,0.023821370863889937,0.3765157113021004,0.3765157113021004,0.12468557618465602,0.0,5.364661577031939,4.922084137158379,6.706193626646552,5.34828490192308,4.911617977419155,6.671837055446531,24867.87586439309,21137.694484734126,0.85,1.0710475637078953,0.6667161884042664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499883814802899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8607153003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.560352694587,1538.0901175395175,0.3765157113021004,0.12468557618465602,6.112874298809886,3.4522459399503984
