time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1197.0,-29.750805381107796,5.119424450109188,35.01866976547568,24.232366948295407,5.071635068637531,-26.268525631604415,-39.80728474035857,1.589355319134449,0.37417085118482873,-4.969742612355123,40.03709863636292,42532.99927191971,25794.80112305032,25794.80112305032,68327.80039497004,77568.94648985696,77568.94648985696,25794.80112305032,103363.74761290727,103363.74761290727,103363.74761290727,128231.5160529781,91666.36059587759,56630.780341700316,38928.422504641414,24867.76844007082,0.0,63796.19094471223,21137.603174060197,1538.089723534732,0.0,0.8869383115014042,2.8153748173438693,0.0014959135982669303,355074.4482045666,1556133.4358924695,4.382555387359061,1556133.4358924695,4.382555387359061,0.85,0.0957558288135277,4.027634451161993,1.267435274445452,1.0,0.0,4.027634451160983,1.2842907386341051,1.2845984600147549,3.1360768477124923,19345.451393687596,1972.68704335197,4632.441516551485,4632.441516551485,5.568295040722429,5.119424450109188,-2.3151025805088175,7.434527030618005,3.4523337763721855,3.4523337763721855,0.9863810789634816,0.0,0.0,0.00023959166872142312,1.000133831973614,0.0002395596079862881,198.71659536192786,0.0,6.389757935168951e-06,18.108573988268805,0.024276446438794872,8.059284889409996e-05,0.00015899881982732315,0.0006403891244306253,0.09575582881275987,0.0719338108099843,0.02382201800277557,0.09575612579420044,0.07193381081056112,0.023822018002966593,0.3765147214659587,0.3765147214659587,0.12468883330543837,0.0,5.360621311392833,4.919606669186237,6.697360528939043,5.343913463539934,4.909191134634568,6.661512320275563,24867.76844007082,21137.603174060197,0.85,1.071032602153082,0.6667012346987947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499961067357494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.813176226664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.542861404365,1538.089723534732,0.3765147214659587,0.12468883330543837,6.112874298809886,3.4523337763721855
1198.0,-29.752089442865337,5.1190490319831925,35.01866045889932,24.231820029113464,5.071214222722939,-26.269723557250682,-39.80844043018294,1.5888483371084925,0.3703727501610956,-4.970082348552854,40.037068457389836,42532.23184157398,25795.050175119402,25795.050175119402,68327.28201669338,77568.43158018336,77568.43158018336,25795.050175119402,103363.48175530275,103363.48175530275,103363.48175530275,128231.17429351123,91666.19355712763,56630.359502974585,38928.70450461449,24867.692538208474,0.0,63796.397042822966,21137.538657477202,1538.0928433474503,0.0,0.8869366936832861,2.8153849285166634,0.0014959135982669303,355069.74752206827,1556132.133650657,4.382609739383501,1556132.133650657,4.382609739383501,0.85,0.09575639114739579,4.027634451161993,1.2674352288385853,1.0,0.0,4.027634451162942,1.2842931747445838,1.2846008555314088,3.1360708990476387,19345.416141496964,1972.683448628937,4632.441516551485,4632.441516551485,5.568348803315693,5.1190490319831925,-2.315362348500012,7.434411380483205,3.452420814314742,3.452420814314742,0.9864059469470691,0.0,0.0,0.0002395596079862881,1.0001333831848405,0.00023952765902427006,198.71765390853795,0.0,6.371000130829539e-06,18.055414370770915,0.024282817438925703,8.058232667308886e-05,0.00015897728131319925,0.000640302375169113,0.09575639114617934,0.07193372567998373,0.02382266546619561,0.09575648925861077,0.07193372568089755,0.023822665466498232,0.37651372735341315,0.37651372735341315,0.12469204058988775,0.0,5.356725239760863,4.91721418904541,6.688852629109988,5.34045509871396,4.9069998039060465,6.65416265754169,24867.692538208474,21137.538657477202,0.85,1.0710210166073968,0.6666870515120856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500038103008983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.760016609165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.525399982529,1538.0928433474503,0.37651372735341315,0.12469204058988775,6.112874298809886,3.452420814314742
1199.0,-29.75337027942174,5.118672112542483,35.018650443098096,24.231280444096797,5.070813173498136,-26.27091659941142,-39.80958777302874,1.5883594934876413,0.36622477048285873,-4.970398553776838,40.03702918658815,42531.44389244353,25795.23033288515,25795.23033288515,68326.67422532868,77567.86616704425,77567.86616704425,25795.23033288515,103363.09649992941,103363.09649992941,103363.09649992941,128230.65045182267,91665.98273106846,56629.92517770647,38928.95283706888,24867.55395189327,0.0,63796.50678896215,21137.42085910928,1538.0918348936939,0.0,0.8869352283500467,2.815402366651144,0.0014959135982669303,355065.3724644061,1556130.4390919104,4.3826589686605,1556130.4390919104,4.3826589686605,0.85,0.09575692111928384,4.027634451161993,1.2674350716872143,1.0,0.0,4.027634451161481,1.2842955258433106,1.2846031661593482,3.1360651579918226,19345.371648345346,1972.67891159013,4632.441516551485,4632.441516551485,5.568387693772294,5.118672112542483,-2.315606456077343,7.434278568619826,3.4525066039302486,3.4525066039302486,0.9864304582657853,0.0,0.0,0.00023952765902427006,1.0001330495378604,0.00023949579421952966,198.7187098062564,0.0,6.348822777038426e-06,17.992563750126898,0.02428916626170274,8.05718817051448e-05,0.00015895577731912526,0.000640215764941743,0.09575692111825036,0.07193361997798085,0.02382330114026951,0.0957568613758547,0.0719336199787572,0.02382330114052664,0.3765127333240276,0.3765127333240276,0.12469522184521026,0.0,5.352832951734513,4.914816556480616,6.680376348271409,5.336623324259676,4.90462623528947,6.64585870805297,24867.55395189327,21137.42085910928,0.85,1.071009647148115,0.6666735536655147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500114880317079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.697165988524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.507982432617,1538.0918348936939,0.3765127333240276,0.12469522184521026,6.112874298809886,3.4525066039302486
1200.0,-29.754646629486558,5.118293981115059,35.0186398669854,24.230758496001386,5.070433059461669,-26.272103509549453,-39.8107304359786,1.5878899395244712,0.361919789041508,-4.9707040463384216,40.03699283477686,42530.655867113855,25795.37577129086,25795.37577129086,68326.03163840472,77567.28739720781,77567.28739720781,25795.37577129086,103362.66316849866,103362.66316849866,103362.66316849866,128230.0948777843,91665.7652121135,56629.497081295485,38929.186812020016,24867.43170928564,0.0,63796.61852130566,21137.316952892794,1538.0915291854792,0.0,0.8869338068976934,2.8154231116889408,0.0014959135982669303,355061.1456687473,1556128.8704906027,4.38270672382268,1556128.8704906027,4.38270672382268,0.85,0.09575744476596774,4.027634451161993,1.26743496069219,1.0,0.0,4.0276344511624576,1.2842977866046903,1.2846053865362421,3.1360596375470573,19345.325742711666,1972.6742305182368,4632.441516551485,4632.441516551485,5.568419089399241,5.118293981115059,-2.3158440986777484,7.434138079792808,3.4525913149522727,3.4525913149522727,0.9864546614149351,0.0,0.0,0.00023949579421952966,1.000132584850627,0.00023946404491490407,198.71976201521005,0.0,6.3321328862418025e-06,17.945264599609267,0.02429549839458898,8.056148058508216e-05,0.0001589343136344475,0.000640129317065886,0.09575744476499294,0.07193351296295214,0.023823931802040798,0.09575739445259822,0.07193351296368442,0.023823931802283326,0.376511737453603,0.376511737453603,0.1246983785235168,0.0,5.348915047528749,4.912406828130713,6.671833949272639,5.332623835379934,4.902188472827561,6.637072803702381,24867.43170928564,21137.316952892794,0.85,1.0709976989703052,0.6666600339155941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500191465554857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.649866838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.490586692173,1538.0915291854792,0.376511737453603,0.1246983785235168,6.112874298809886,3.4525913149522727
1201.0,-29.755919284123785,5.117915088425009,35.01862891443255,24.230273148883157,5.070086876952657,-26.273283700017945,-39.81186450747771,1.5874512928465216,0.3575008302782976,-4.97099067130802,40.03696071797457,42529.84823899427,25795.467122806007,25795.467122806007,68325.31536180028,77566.71952637934,77566.71952637934,25795.467122806007,103362.18664918534,103362.18664918534,103362.18664918534,128229.51658848574,91665.57083826182,56629.06185385009,38929.45442712414,24867.329939300394,0.0,63796.78436642453,21137.230448405335,1538.091976415012,0.0,0.8869324660228988,2.8154475515855877,0.0014959135982669303,355057.17996103014,1556127.4846333328,4.382751771993818,1556127.4846333328,4.382751771993818,0.85,0.09575795839547908,4.027634451161993,1.2674348442023624,1.0,0.0,4.027634451161818,1.2842999026548059,1.2846074623154176,3.136054470483395,19345.2847216667,1972.6700475357743,4632.441516551485,4632.441516551485,5.5684388093492565,5.117915088425009,-2.3160690619532778,7.433984150378286,3.4526750321592377,3.4526750321592377,0.9864785806169251,0.0,0.0,0.00023946404491490407,1.0001322023299521,0.00023943239139489564,198.72081118744947,0.0,6.309214259345635e-06,17.88031321098553,0.024301807608848328,8.055115889619629e-05,0.00015891288601870777,0.0006400430144625264,0.09575795839460767,0.0719334024495204,0.023824555945087273,0.09575810877093878,0.071933402450175,0.023824555945304086,0.3765107377781144,0.3765107377781144,0.12470150587818829,0.0,5.3449469568700465,4.910000084838487,6.663080303562651,5.3284915015863135,4.899829488525597,6.627511109634611,24867.329939300394,21137.230448405335,0.85,1.0709836873495941,0.6666456414906268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500267783298837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58491544938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.473238136561,1538.091976415012,0.3765107377781144,0.12470150587818829,6.112874298809886,3.4526750321592377
1202.0,-29.75718908094261,5.117534894715121,35.01861758925392,24.229762411583238,5.069701856962085,-26.274465202009885,-39.81300249053163,1.5869779780289905,0.35352752299115764,-4.971305250294033,40.03692795938303,42529.069359322464,25795.623245186565,25795.623245186565,68324.69260450904,77566.20591691112,77566.20591691112,25795.623245186565,103361.82916209768,103361.82916209768,103361.82916209768,128229.06810508089,91665.41384936261,56628.63873724347,38929.75012457682,24867.23894298322,0.0,63796.98906756004,21137.153101535736,1538.0937039761964,0.0,0.8869309853490355,2.8154628968895024,0.0014959135982669303,355052.8275249991,1556126.0710834726,4.382801516976812,1556126.0710834726,4.382801516976812,0.85,0.0957584775519913,4.027634451161993,1.2674347947491333,1.0,0.0,4.0276344511614495,1.2843021805757406,1.2846097001270596,3.1360489081755216,19345.251590416592,1972.6666690884852,4632.441516551485,4632.441516551485,5.568472511313977,5.117534894715121,-2.3163158508553523,7.4338507455704725,3.452757889499597,3.452757889499597,0.9865022541427421,0.0,0.0,0.00023943239139489564,1.0001319068147085,0.00023940081279624103,198.72185801342184,0.0,6.290213173012803e-06,17.826464132318282,0.02430809782202134,8.054080283534737e-05,0.00015889158855954827,0.0006399572360822934,0.09575847755094687,0.07193330189754694,0.02382517565339992,0.09575857838241587,0.07193330189833148,0.02382517565365981,0.3765097336331825,0.3765097336331825,0.12470459126338526,0.0,5.341051302734911,4.907663103362552,6.654408027783063,5.324832773285209,4.897718514318569,6.619109929096112,24867.23894298322,21137.153101535736,0.85,1.070970489409057,0.6666312937478104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450034388084235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53106637071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.45592106768,1538.0937039761964,0.3765097336331825,0.12470459126338526,6.112874298809886,3.452757889499597
1203.0,-29.75845533862905,5.117152709199557,35.01860557009428,24.229177634138637,5.06925261716687,-26.275649940477987,-39.81414473438633,1.586447219015759,0.3497055681453958,-4.971655811904135,40.03688509539437,42528.32338272111,25795.862261867693,25795.862261867693,68324.1856445888,77565.65268222205,77565.65268222205,25795.862261867693,103361.51494408974,103361.51494408974,103361.51494408974,128228.61968514232,91665.1898072707,56628.22090213873,38929.96545014663,24867.104741052575,0.0,63797.07019119921,21137.039029894688,1538.0937924781208,0.0,0.8869293582911032,2.8154720647779583,0.0014959135982669303,355047.97729172354,1556124.2214820613,4.3828561800352945,1556124.2214820613,4.3828561800352945,0.85,0.09575899375278829,4.027634451161993,1.2674347277125344,1.0,0.0,4.02763445116343,1.284304726883004,1.2846122064853682,3.136042690535778,19345.204308127093,1972.6618476367662,4632.441516551485,4632.441516551485,5.5685241075792,5.117152709199557,-2.3165907306150553,7.433743439814612,3.452839722877823,3.452839722877823,0.9865256351079494,0.0,0.0,0.00023940081279624103,1.0001315405094995,0.00023936932603313608,198.7229019313761,0.0,6.275357798104463e-06,17.78436399982805,0.024314373179819444,8.053040923739526e-05,0.00015887040355884577,0.0006398719106436162,0.09575899375153832,0.07193320402668628,0.023825789724852036,0.095758720039663,0.07193320402762524,0.02382578972516305,0.3765087285404174,0.3765087285404174,0.12470764217368124,0.0,5.337254145605868,4.9053383873991265,6.646097239868027,5.321361380049552,4.895374601719482,6.612174901151377,24867.104741052575,21137.039029894688,0.85,1.070961181129821,0.6666187531067513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041980826381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48896623822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.438618828604,1538.0937924781208,0.3765087285404174,0.12470764217368124,6.112874298809886,3.452839722877823
1204.0,-29.759717690180597,5.1167707865119025,35.018593114600804,24.228741670399927,5.068958587131631,-26.27681564084332,-39.81526525514198,1.5860565377940137,0.34496198075135,-4.971902188583153,40.03684834798305,42527.504202266005,25795.83072251847,25795.83072251847,68323.33492478447,77565.07365403058,77565.07365403058,25795.83072251847,103360.90437654905,103360.90437654905,103360.90437654905,128227.87007306534,91665.00123319594,56627.79102063257,38930.23356951486,24866.965696516294,0.0,63797.19926603115,21136.92084203885,1538.0912123567937,0.0,0.8869282387292385,2.8155054557677475,0.0014959135982669303,355044.56855150295,1556122.6358151806,4.382893793204017,1556122.6358151806,4.382893793204017,0.85,0.0957594597103139,4.027634451161993,1.2674345579231163,1.0,0.0,4.027634451162761,1.2843066181895932,1.284614057803998,3.1360380723097867,19345.16451107861,1972.6577894672096,4632.441516551485,4632.441516551485,5.568517299214947,5.1167707865119025,-2.3167900444875626,7.433560830999465,3.4529203217384863,3.4529203217384863,0.9865486633538533,0.0,0.0,0.00023936932603313608,1.0001311360652159,0.00023933794019740173,198.72394263866613,0.0,6.257140936641095e-06,17.732737414440862,0.024320630320756084,8.052021450879768e-05,0.0001588491115243384,0.000639786154111899,0.09575945970967076,0.07193306997899918,0.023826389730671575,0.09575957420906239,0.07193306997948229,0.023826389730831603,0.37650772187550574,0.37650772187550574,0.12471068165280305,0.0,5.333277125849463,4.902977101322335,6.637171294615769,5.316864169334508,4.893064737584723,6.600991521044364,24866.965696516294,21136.92084203885,0.85,1.0709456796038892,0.6666045640174332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500495524818378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.43733965284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.421345163588,1538.0912123567937,0.37650772187550574,0.12471068165280305,6.112874298809886,3.4529203217384863
1205.0,-29.760975795239275,5.116386957172158,35.01858034779722,24.228180606756382,5.068524810047467,-26.277991494923985,-39.81639852337537,1.5855405097320838,0.34124746621648683,-4.972253147220532,40.03681436946588,42526.75652815912,25796.05952076938,25796.05952076938,68322.81604892851,77564.55378056296,77564.55378056296,25796.05952076938,103360.61330133234,103360.61330133234,103360.61330133234,128227.50472736185,91664.81351967741,56627.374254875496,38930.488072002125,24866.89142602951,0.0,63797.37949803163,21136.857712125082,1538.0947752858578,0.0,0.8869265774730422,2.8155131730445335,0.0014959135982669303,355039.7129137791,1556121.1696283831,4.382949605432689,1556121.1696283831,4.382949605432689,0.85,0.09575997684608617,4.027634451161993,1.2674345233058557,1.0,0.0,4.027634451163005,1.2843090952531475,1.2846164951493033,3.136032023792617,19345.124895643617,1972.653749817075,4632.441516551485,4632.441516551485,5.5685666896390025,5.116386957172158,-2.3170674935998194,7.433454450771977,3.45300036290971,3.45300036290971,0.9865715322599172,0.0,0.0,0.00023933794019740173,1.0001306962485308,0.00023930666371420586,198.72497985460166,0.0,6.237117020139111e-06,17.67598963507424,0.024326867437776224,8.050990501453407e-05,0.00015882803518286765,0.0006397012663128869,0.09575997684480039,0.07193298159826228,0.02382699524653812,0.09575987914635875,0.07193298159922809,0.023826995246858076,0.37650671018447934,0.37650671018447934,0.1247136691269151,0.0,5.329462609284917,4.900687521761483,6.628684864730758,5.313500613437043,4.890863560636092,6.5940594701779105,24866.89142602951,21136.857712125082,0.85,1.070934520923959,0.6665909613022777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500571008554304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38059187347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.404107542885,1538.0947752858578,0.37650671018447934,0.1247136691269151,6.112874298809886,3.45300036290971
1206.0,-29.762230960372662,5.116002980784198,35.01856709675681,24.227713385503762,5.0681950032319545,-26.2791543042446,-39.81751474840564,1.5851183471035244,0.3367899141279622,-4.972523530162745,40.0367747314695,42525.950764744404,25796.077166555267,25796.077166555267,68322.02793129967,77563.99307176599,77563.99307176599,25796.077166555267,103360.07023832126,103360.07023832126,103360.07023832126,128226.82048307116,91664.62588132052,56626.94068245031,38930.761332078015,24866.750244749896,0.0,63797.51157682791,21136.73770803741,1538.0926519380573,0.0,0.8869253462997834,2.8155400216796362,0.0014959135982669303,355035.97210503026,1556119.4592340793,4.382990968514403,1556119.4592340793,4.382990968514403,0.85,0.0957604363314847,4.027634451161993,1.2674343221960593,1.0,0.0,4.027634451161303,1.2843111333050479,1.2846184935181852,3.1360270472757437,19345.085296070894,1972.6497117844417,4632.441516551485,4632.441516551485,5.568570498815182,5.116002980784198,-2.3172868582968986,7.433289839081096,3.45307919236974,3.45307919236974,0.9865940549627829,0.0,0.0,0.00023930666371420586,1.0001303921600215,0.0002392754640696057,198.72601465627113,0.0,6.215418493023224e-06,17.614496009227818,0.024333082856269245,8.049975175744784e-05,0.00015880691195675802,0.000639616189679688,0.09576043633072537,0.07193285285043603,0.02382758348028933,0.09576052718228323,0.07193285285100644,0.023827583480478275,0.37650569724856575,0.37650569724856575,0.12471663571032146,0.0,5.325542714427797,4.898378141651676,6.619833414285893,5.309313444290694,4.888627872824145,6.583904990266433,24866.750244749896,21136.73770803741,0.85,1.0709199503655114,0.6665769512582429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500646239112254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31909824762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.386912915203,1538.0926519380573,0.37650569724856575,0.12471663571032146,6.112874298809886,3.45307919236974
1207.0,-29.76348186402092,5.115617554860696,35.01855347982674,24.22716472009199,5.067781739209215,-26.28032162441199,-39.818639180716104,1.5846214996001309,0.3328430549576069,-4.972857539938515,40.03673757212054,42525.1974940006,25796.25111082012,25796.25111082012,68321.44860482072,77563.44035206082,77563.44035206082,25796.25111082012,103359.69146288093,103359.69146288093,103359.69146288093,128226.34596618329,91664.41072075015,56626.523715768075,38930.9855610912,24866.654503302365,0.0,63797.64006439356,21136.65632780701,1538.0946141105994,0.0,0.8869237826776397,2.815552761793235,0.0014959135982669303,355031.3510474483,1556117.8557956263,4.383043500819336,1556117.8557956263,4.383043500819336,0.85,0.09576092562549642,4.027634451161993,1.2674342474667357,1.0,0.0,4.0276344511618225,1.284313520337047,1.2846208410492355,3.1360212186390486,19345.0398881554,1972.645081465679,4632.441516551485,4632.441516551485,5.568608047970253,5.115617554860696,-2.31755418985478,7.433171744715477,3.453157337754659,3.453157337754659,0.9866163822156169,0.0,0.0,0.0002392754640696057,1.0001299507616754,0.00023924437408096732,198.72704595405344,0.0,6.200181030083509e-06,17.571313039256665,0.02433928303729933,8.04895250431721e-05,0.0001587859390264336,0.0006395317183829715,0.09576092562433736,0.07193275270387904,0.02382817292045831,0.09576091383183373,0.0719327527047497,0.023828172920746706,0.37650468058912273,0.37650468058912273,0.12471955777896271,0.0,5.321708407860683,4.896089850827195,6.611264499988806,5.305700594896109,4.886303238196604,6.5763423474769525,24866.654503302365,21136.65632780701,0.85,1.0709087128593016,0.6665638015932592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500721294614323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27591527765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.36973524719,1538.0946141105994,0.37650468058912273,0.12471955777896271,6.112874298809886,3.453157337754659
1208.0,-29.764729128840152,5.115231884031403,35.01853942684472,24.22669386668133,5.067440810426933,-26.281478434695195,-39.81975065600125,1.5841901162820409,0.3285962340436299,-4.973136912981006,40.03669763736265,42524.40639099574,25796.28049951516,25796.28049951516,68320.6868905109,77562.90999177586,77562.90999177586,25796.28049951516,103359.19049129102,103359.19049129102,103359.19049129102,128225.7111429032,91664.2457386962,56626.096913460206,38931.276472484446,24866.520651612176,0.0,63797.79712409662,21136.54255387035,1538.0931461584032,0.0,0.886922506845062,2.815575805177627,0.0014959135982669303,355027.4859306095,1556116.132598731,4.383086364481863,1556116.132598731,4.383086364481863,0.85,0.09576137510576692,4.027634451161993,1.2674341073492545,1.0,0.0,4.027634451162788,1.2843156011220969,1.2846228824007557,3.1360161378115157,19345.00507001399,1972.641531003349,4632.441516551485,4632.441516551485,5.568614392075178,5.115231884031403,-2.3177824377490786,7.433014321780481,3.4532344059023763,3.4532344059023763,0.9866384016863933,0.0,0.0,0.00023924437408096732,1.0001295740400695,0.00023921337823711047,198.7280742612037,0.0,6.178421600847825e-06,17.509646816802736,0.024345461458900177,8.047941735342259e-05,0.00015876495672754472,0.0006394472093531021,0.09576137510496065,0.07193262599372006,0.023828749111240586,0.09576146842286483,0.07193262599432572,0.023828749111441203,0.3765036606906861,0.3765036606906861,0.12472245547535121,0.0,5.31782653079506,4.893822616718921,6.602439959247874,5.301733147024663,4.8842238976059775,6.566601799166506,24866.520651612176,21136.54255387035,0.85,1.0708941369498473,0.6665497604608379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796096028414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.2142490552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.35260111209,1538.0931461584032,0.3765036606906861,0.12472245547535121,6.112874298809886,3.4532344059023763
1209.0,-29.765973198434843,5.11484524254772,35.01852505883426,24.226172267831885,5.067054881455172,-26.282636869436093,-39.820866112690396,1.5837185524563981,0.3245263416823718,-4.973452415565946,40.03666035556864,42523.64568867235,25796.39697804195,25796.39697804195,68320.0426667143,77562.35632387246,77562.35632387246,25796.39697804195,103358.7533019144,103358.7533019144,103358.7533019144,128225.17455428845,91664.0379397942,56625.68112913524,38931.50756739884,24866.42125237405,0.0,63797.92881977289,21136.45806451794,1538.0944958538735,0.0,0.8869210377201152,2.815592318543833,0.0014959135982669303,355023.12100244465,1556114.523879334,4.383135722218551,1556114.523879334,4.383135722218551,0.85,0.09576184039935205,4.027634451161993,1.267434028773569,1.0,0.0,4.027634451162132,1.284317869554092,1.2846251115649001,3.1360105988094404,19344.961215719653,1972.6370591098546,4632.441516551485,4632.441516551485,5.568639536165259,5.11484524254772,-2.318038298743743,7.432883541291464,3.453310757793641,3.453310757793641,0.9866602165124688,0.0,0.0,0.00023921337823711047,1.0001292433952451,0.00023918246548318832,198.7290999433748,0.0,6.159744359773037e-06,17.456715515596787,0.02435162120325995,8.046927463672298e-05,0.0001587441036003875,0.0006393632205797492,0.09576184039831759,0.07193251686920055,0.023829323529117045,0.09576195547347706,0.07193251686997759,0.023829323529374457,0.37650263795296807,0.37650263795296807,0.12472531245332373,0.0,5.313983835011925,4.891565278676808,6.593744425595673,5.297978757248302,4.881937616699986,6.558352022890631,24866.42125237405,21136.45806451794,0.85,1.0708818284636832,0.6665364609061258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500870680581104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16131775399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.335498178076,1538.0944958538735,0.37650263795296807,0.12472531245332373,6.112874298809886,3.453310757793641
1210.0,-29.767213660027736,5.114457972409602,35.01851026325873,24.225664149876707,5.066682994759248,-26.28379065191794,-39.82197332717476,1.5832599866497814,0.32036941217768344,-4.973753931908733,40.036619165847796,42522.86631078819,25796.47241657422,25796.47241657422,68319.33872736241,77561.80040759999,77561.80040759999,25796.47241657422,103358.27282417422,103358.27282417422,103358.27282417422,128224.56721307091,91663.8321221433,56625.25078182394,38931.75704479929,24866.294388896695,0.0,63798.05143369599,21136.35023056219,1538.0939597797706,0.0,0.8869196538219694,2.815611604986813,0.0014959135982669303,355018.94961107254,1556112.7465333086,4.383182216718428,1556112.7465333086,4.383182216718428,0.8500000000000001,0.09576228531745021,4.027634451161993,1.26743387601804,1.0,0.0,4.0276344511624025,1.2843200770593637,1.2846272798943266,3.1360052085955425,19344.917779552496,1972.6326298534664,4632.441516551485,4632.441516551485,5.568655820997351,5.114457972409602,-2.3182849830109458,7.432742955420548,3.4533861740861154,3.4533861740861154,0.9866817640246044,0.0,0.0,0.00023918246548318832,1.0001288698545876,0.00023915164604533808,198.73012266017355,0.0,6.143263763720306e-06,17.410009506383346,0.02435776446702367,8.045920803404223e-05,0.00015872325744914609,0.0006392792599028352,0.09576228531651526,0.07193239668331182,0.023829888633203438,0.09576242863205241,0.07193239668401413,0.023829888633436075,0.3765016120326969,0.3765016120326969,0.12472813879996633,0.0,5.31013316480221,4.889304507104498,6.585027788409263,5.294123344086415,4.879689660921713,6.549578248230716,24866.294388896695,21136.35023056219,0.85,1.0708687364592209,0.6665229635576149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500945074793261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11461174478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.31841767957,1538.0939597797706,0.3765016120326969,0.12472813879996633,6.112874298809886,3.4533861740861154
1211.0,-29.76845021618915,5.11406968753973,35.01849500466552,24.22513448344546,5.066280941149928,-26.284943935966172,-39.82308798059819,1.5827746609270175,0.31652304058007985,-4.974075860315924,40.03657608837446,42522.1348124133,25796.5941843847,25796.5941843847,68318.728996798,77561.27929238981,77561.27929238981,25796.5941843847,103357.8734767745,103357.8734767745,103357.8734767745,128224.04087476354,91663.64731531532,56624.85443958295,38931.992084147074,24866.167397989037,0.0,63798.15948213611,21136.24228829068,1538.0939027552135,0.0,0.8869181729609005,2.8156244436681086,0.0014959135982669303,355014.49586715095,1556110.8877319635,4.383231968968027,1556110.8877319635,4.383231968968027,0.85,0.09576273164952886,4.027634451161993,1.2674338386533783,1.0,0.0,4.027634451162755,1.2843224094767896,1.2846295732854995,3.135999513395379,19344.878777551276,1972.628652756168,4632.441516551485,4632.441516551485,5.568682106879221,5.11406968753973,-2.3185478317768626,7.432617519316592,3.453460756332029,3.453460756332029,0.9867030732377227,0.0,0.0,0.00023915164604533808,1.000128465400651,0.00023912092727961106,198.7311421662958,0.0,6.124750664296064e-06,17.357543382615045,0.024363889217687968,8.044907497373284e-05,0.00015870257107160525,0.000639195942735982,0.09576273164847084,0.0719322818883295,0.023830449760141346,0.09576270184891714,0.07193228188912422,0.02383044976040464,0.37650058185319035,0.37650058185319035,0.1247309335642415,0.0,5.30635544541849,4.8870866860107185,6.57647597531502,5.290598900895986,4.877604928151982,6.541646006442647,24866.167397989037,21136.24228829068,0.85,1.0708573656568836,0.6665103689130683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450101925397524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.06214562101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.301367992377,1538.0939027552135,0.37650058185319035,0.1247309335642415,6.112874298809886,3.453460756332029
1212.0,-29.76968400624587,5.113680986209102,35.01847929574687,24.224641068745427,5.06591524227311,-26.286091094079627,-39.82419037548823,1.5823223301069143,0.31248200899023004,-4.974371588518418,40.03653245455825,42521.36437650733,25796.644159675277,25796.644159675277,68318.0085361826,77560.75777270437,77560.75777270437,25796.644159675277,103357.40193237964,103357.40193237964,103357.40193237964,128223.43007096523,91663.47570828548,56624.43308838435,38932.26957766792,24866.028138585596,0.0,63798.29771625351,21136.123917797755,1538.092549708874,0.0,0.8869168273004439,2.815642889969544,0.0014959135982669303,355010.404630664,1556109.0049260294,4.38327717900249,1556109.0049260294,4.38327717900249,0.85,0.09576315817993716,4.027634451161993,1.2674337199656294,1.0,0.0,4.027634451161785,1.2843245874493516,1.2846317123240345,3.1359941953309574,19344.842561261754,1972.6249597224082,4632.441516551485,4632.441516551485,5.568692894989638,5.113680986209102,-2.3187924656085803,7.432473451817683,3.4535343870169672,3.4535343870169672,0.9867241105762764,0.0,0.0,0.00023912092727961106,1.0001281793082162,0.00023909028085281015,198.73215940101056,0.0,6.104775398868703e-06,17.300933480393905,0.024369993993086838,8.043905451329958e-05,0.00015868187276631149,0.0006391125775285001,0.09576315817904449,0.07193215513366846,0.023831003045376033,0.09576309969222799,0.071932155134339,0.02383100304559816,0.37649954936477686,0.37649954936477686,0.12473370725085953,0.0,5.302574136850069,4.8848963879593725,6.56782655900372,5.286853597508639,4.875574433187978,6.532657240696551,24866.028138585596,21136.123917797755,0.85,1.070843752603412,0.6664968486404366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109320033428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.00553571879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.284355195276,1538.092549708874,0.37649954936477686,0.12473370725085953,6.112874298809886,3.4535343870169672
1213.0,-29.770913487784068,5.113291685819567,35.018463239297084,24.224133369885408,5.065539443112648,-26.28723538429925,-39.82528850957749,1.5818613396275625,0.30844618640009,-4.974677670322422,40.03649091418786,42520.59509068179,25796.716046744303,25796.716046744303,68317.31113742609,77560.2194659817,77560.2194659817,25796.716046744303,103356.935512726,103356.935512726,103356.935512726,128222.84401768331,91663.2814839506,56624.006618836465,38932.527627904594,24865.908504957308,0.0,63798.4361328619,21136.02222921371,1538.0925695854176,0.0,0.8869154214117341,2.815660061874963,0.0014959135982669303,355006.1701967782,1556107.212454206,4.383324412619824,1556107.212454206,4.383324412619824,0.85,0.09576358798277546,4.027634451161993,1.2674336062232032,1.0,0.0,4.027634451162181,1.2843268057622668,1.2846338918053457,3.1359887787840206,19344.801571771113,1972.6207799575914,4632.441516551485,4632.441516551485,5.568708413171309,5.113291685819567,-2.319045680729813,7.43233736654938,3.453607244928128,3.453607244928128,0.9867449271223222,0.0,0.0,0.00023909028085281015,1.0001277329520883,0.00023905974504584998,198.73317309255057,0.0,6.090430576069201e-06,17.260280252580117,0.024376084423662906,8.04290739294739e-05,0.00015866120692333626,0.0006390293430673708,0.09576358798181393,0.07193203484509314,0.02383155313672079,0.09576353316609043,0.07193203484581538,0.02383155313696008,0.3764985152204216,0.3764985152204216,0.12473645245288127,0.0,5.298807008704273,4.882718001216233,6.55919886803656,5.283123856722511,4.873424065409893,6.524096383603364,24865.908504957308,21136.02222921371,0.85,1.0708304980259002,0.6664833445467464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450116698199659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.964882490975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.267356593933,1538.0925695854176,0.3764985152204216,0.12473645245288127,6.112874298809886,3.453607244928128
1214.0,-29.77214033830091,5.112901392775618,35.018446700038986,24.22359965220096,5.065128582887069,-26.288380812361297,-39.82639432707799,1.5813690569475842,0.304739207997784,-4.9750044854201905,40.03644473852315,42519.86912710111,25796.835165273867,25796.835165273867,68316.70429237498,77559.71772273767,77559.71772273767,25796.835165273867,103356.55288801153,103356.55288801153,103356.55288801153,128222.32466857928,91663.10856835342,56623.60869401794,38932.77763815053,24865.771780567757,0.0,63798.54941871829,21135.906013482592,1538.0921019396908,0.0,0.8869139268632267,2.815670508311834,0.0014959135982669303,355001.64897560707,1556105.2199707213,4.383374625050388,1556105.2199707213,4.383374625050388,0.85,0.09576401626706497,4.027634451161993,1.2674335930356757,1.0,0.0,4.027634451159654,1.2843291701407555,1.2846362175290944,3.1359830056032956,19344.76507931894,1972.6170587630781,4632.441516551485,4632.441516551485,5.568734127155853,5.112901392775618,-2.319315284917916,7.432216677693534,3.4536792742876328,3.4536792742876328,0.9867655069393236,0.0,0.0,0.00023905974504584998,1.0001274608744395,0.00023902927816503845,198.73418462391373,0.0,6.068477810136662e-06,17.1980661139273,0.024382152901473043,8.041902467044553e-05,0.00015864072037540444,0.0006389468307411353,0.09576401626598824,0.07193191722543545,0.023832099040552793,0.09576369797151915,0.07193191722624424,0.02383209904082073,0.37649747901373365,0.37649747901373365,0.12473917041895266,0.0,5.295125109755304,4.880589791723935,6.550763573303698,5.27974369341797,4.871457243509269,6.516390320080063,24865.771780567757,21135.906013482592,0.85,1.0708190846786099,0.6664707820868717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501240506718405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90266835232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.250403180244,1538.0921019396908,0.37649747901373365,0.12473917041895266,6.112874298809886,3.4536792742876328
1215.0,-29.773363805932032,5.112511334143377,35.01842981577351,24.223136726673715,5.064801389490262,-26.28951482806821,-39.827483345847554,1.5809524116261793,0.3003834372103711,-4.9752749381662,40.036401610988165,42519.08804928475,25796.807035868867,25796.807035868867,68315.89508515362,77559.16390019727,77559.16390019727,25796.807035868867,103355.97093606614,103355.97093606614,103355.97093606614,128221.60251704807,91662.9160811251,56623.18794921983,38933.031257672534,24865.631580981935,0.0,63798.66283865447,21135.786843834645,1538.090140549087,0.0,0.8869127078328733,2.8156960312145465,0.0014959135982669303,354997.9075159175,1556103.3590160122,4.383415580967162,1556103.3590160122,4.383415580967162,0.85,0.09576441525970655,4.027634451161993,1.2674334375327456,1.0,0.0,4.027634451161807,1.284331180790613,1.2846381895280403,3.1359780961501285,19344.724456430722,1972.6129163813048,4632.441516551485,4632.441516551485,5.5687280548924685,5.112511334143377,-2.3195442782298845,7.4320556123732615,3.453750355362408,3.453750355362408,0.9867858158178308,0.0,0.0,0.00023902927816503845,1.0001271106692602,0.00023899889885505254,198.73519337512573,0.0,6.05481071611331e-06,17.15933356946512,0.024388207712189157,8.040912920646891e-05,0.00015862014895856954,0.0006388639765939818,0.095764415258959,0.07193177987771852,0.023832635381240478,0.09576431228568802,0.07193177987828003,0.023832635381426513,0.3764964427490082,0.3764964427490082,0.124741872516508,0.0,5.291340947878496,4.878434898205796,6.541996817352413,5.275658375376565,4.869302541669867,6.506407533818731,24865.631580981935,21135.786843834645,0.85,1.0708044972341058,0.6664573543933776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501313874810404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.86393580786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.233461491964,1538.090140549087,0.3764964427490082,0.124741872516508,6.112874298809886,3.453750355362408
1216.0,-29.774583608828863,5.112121377480022,35.01841288614591,24.222667968738847,5.064477426172333,-26.290645222390523,-39.828568033967144,1.580539039733686,0.2959165202206009,-4.975552394932688,40.03636652121421,42518.30484915326,25796.794799602714,25796.794799602714,68315.09964875598,77558.57338422464,77558.57338422464,25796.794799602714,103355.36818382735,103355.36818382735,103355.36818382735,128220.91374703369,91662.68672721427,56622.7648291098,38933.24655344941,24865.545563206342,0.0,63798.79211665575,21135.71372872539,1538.0914531219905,0.0,0.8869114240995694,2.8157221954224014,0.0014959135982669303,354994.0691943408,1556101.844892227,4.383458710799876,1556101.844892227,4.383458710799876,0.85,0.09576482293669798,4.027634451161993,1.2674332292797046,1.0,0.0,4.027634451161761,1.2843331759629104,1.28464014615808,3.1359732245040948,19344.67605312437,1972.6079806176801,4632.441516551485,4632.441516551485,5.568725413463299,5.112121377480022,-2.319779002471522,7.431900379951544,3.4538208566629742,3.4538208566629742,0.9868059590465641,0.0,0.0,0.00023899889885505254,1.00012673116907,0.00023896861408321873,198.7361991137244,0.0,6.037438044653028e-06,17.11009941854668,0.02439424515023381,8.039927421223533e-05,0.00015859962464281722,0.0006387813121527712,0.09576482293588504,0.07193165441994191,0.02383316851594312,0.09576514526510903,0.07193165442055253,0.023833168516145448,0.37649540340021553,0.37649540340021553,0.12474453618707344,0.0,5.287478290187437,4.876232767198701,6.533057316103282,5.271468915153264,4.866898199738614,6.496763637436516,24865.545563206342,21135.71372872539,0.85,1.070789859529663,0.6664437278280876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501387041304417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81470165694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.216546679143,1538.0914531219905,0.37649540340021553,0.12474453618707344,6.112874298809886,3.4538208566629742
1217.0,-29.775798929106063,5.11173044256664,35.018395660086625,24.222144134715222,5.064069370373365,-26.29177999156866,-39.829664666298754,1.5800504328359315,0.2923849381938908,-4.97588247020892,40.03632402778013,42517.59067419425,25796.91218960584,25796.91218960584,68314.5028638001,77558.10028010579,77558.10028010579,25796.91218960584,103355.01246971163,103355.01246971163,103355.01246971163,128220.45146235311,91662.53892964918,56622.37464665274,38933.515869996045,24865.438992641484,0.0,63798.95486263753,21135.623143745262,1538.0928229062004,0.0,0.8869098996041871,2.8157299674354386,0.0014959135982669303,354989.5029936241,1556100.0113019885,4.383509929672307,1556100.0113019885,4.383509929672307,0.8500000000000001,0.0957652375991787,4.027634451161993,1.2674332034541296,1.0,0.0,4.027634451160386,1.2843355226621014,1.2846424545203257,3.1359674945482547,19344.644861631736,1972.6047999706054,4632.441516551485,4632.441516551485,5.568750754312763,5.11173044256664,-2.3200533877172984,7.431783830283939,3.453890738626434,3.453890738626434,0.9868259253218383,0.0,0.0,0.00023896861408321873,1.0001262666769832,0.00023893844411987616,198.73720116526636,0.0,6.018680445277987e-06,17.056940381917816,0.024400263830679086,8.03893118332787e-05,0.00015857930224994003,0.000638699460983089,0.09576523759806652,0.07193154064047216,0.02383369695759435,0.09576533027466026,0.07193154064130755,0.023833696957871145,0.37649435728183245,0.37649435728183245,0.12474715279166158,0.0,5.283767834793764,4.874125955536499,6.524443701423252,5.268267408402835,4.865072861799433,6.489351191438345,24865.438992641484,21135.623143745262,0.85,1.0707777738817943,0.6664308336357051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501459989339103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.76154262031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.199664500913,1538.0928229062004,0.37649435728183245,0.12474715279166158,6.112874298809886,3.453890738626434
1218.0,-29.777011474457765,5.111339768221078,35.018378073135715,24.221671325527154,5.063737044344364,-26.292904688829566,-39.830744604673214,1.5796302587162376,0.2880407167253338,-4.976155601938629,40.03627906397134,42516.819489662805,25796.880921467426,25796.880921467426,68313.70041113024,77557.52721776761,77557.52721776761,25796.880921467426,103354.40813923503,103354.40813923503,103354.40813923503,128219.70320967233,91662.32071741301,56621.95748376149,38933.73692627946,24865.295070437296,0.0,63799.03199671676,21135.5008098717,1538.0907383121023,0.0,0.8869086735560697,2.815755031848786,0.0014959135982669303,354985.72457431676,1556098.0711169413,4.3835511216203,1556098.0711169413,4.3835511216203,0.85,0.0957656121713811,4.027634451161993,1.2674330583913251,1.0,0.0,4.027634451162475,1.284337549215183,1.284644442807281,3.1359625463128054,19344.598809686606,1972.6001039790965,4632.441516551485,4632.441516551485,5.568744004494486,5.111339768221078,-2.32028672469062,7.431626492911698,3.4539596755566975,3.4539596755566975,0.9868456215876279,0.0,0.0,0.00023893844411987616,1.0001259796072755,0.00023890834654020422,198.73820093769416,0.0,5.995894073960102e-06,16.99236380560293,0.024406259724753045,8.037950222616963e-05,0.00015855894189370653,0.0006386174569108851,0.0957656121706215,0.07193140011700776,0.023834212053613742,0.09576592055810368,0.07193140011757831,0.02383421205380279,0.3764933100623966,0.3764933100623966,0.12474974555425224,0.0,5.279963440671054,4.87197036102333,6.515599523654259,5.264196318663949,4.8628301615590885,6.479695597240891,24865.295070437296,21135.5008098717,0.85,1.07076390147496,0.6664179401946226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450153266999536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.696966044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.182831464397,1538.0907383121023,0.3764933100623966,0.12474974555425224,6.112874298809886,3.4539596755566975
1219.0,-29.778220875615958,5.11094864278539,35.018360262865706,24.221168376412265,5.063362325291278,-26.29403079580182,-39.83182478751985,1.5791722454769574,0.2841653792472698,-4.97646345869006,40.036237385466315,42516.06269660083,25796.935052282566,25796.935052282566,68312.9977488834,77557.00378166196,77557.00378166196,25796.935052282566,103353.93883394453,103353.93883394453,103353.93883394453,128219.12728051817,91662.13369757867,56621.5361738919,38933.99724854085,24865.188446573633,0.0,63799.18569511449,21135.410179587587,1538.0916090585745,0.0,0.8869072590490293,2.8157699028661387,0.0014959135982669303,354981.4658177037,1556096.2726941458,4.38359864538184,1556096.2726941458,4.38359864538184,0.85,0.09576600269037544,4.027634451161993,1.2674329430004585,1.0,0.0,4.02763445116194,1.284339752520277,1.2846466079813263,3.135957166519616,19344.559340648113,1972.5960792572503,4632.441516551485,4632.441516551485,5.568755689653371,5.11094864278539,-2.320546353210938,7.431494995996328,3.4540280395333975,3.4540280395333975,0.9868651541523993,0.0,0.0,0.00023890834654020422,1.000125654160333,0.00023887833048416552,198.7391981264729,0.0,5.981538836581776e-06,16.951681062872755,0.024412241263589627,8.036969150535805e-05,0.00015853865503484617,0.0006385357488592332,0.09576600268940448,0.07193127688940322,0.02383472580000126,0.09576632781248848,0.07193127689013254,0.0238347258002429,0.3764922575980845,0.3764922575980845,0.12475229951334105,0.0,5.276219582070098,4.869848665755171,6.50689755438674,5.260628837937304,4.860778212779223,6.471494989687756,24865.188446573633,21135.410179587587,0.85,1.0707503082459335,0.6664044726178465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501605185393416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.656283301265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.166013508215,1538.0916090585745,0.3764922575980845,0.12475229951334105,6.112874298809886,3.4540280395333975
1220.0,-29.779426635411795,5.110556478642711,35.01834191672071,24.22061632331463,5.062932073762613,-26.295159178481978,-39.83291656533254,1.5786646168328806,0.2806712197495358,-4.9768011337911116,40.03618615648462,42515.37002921537,25797.0596971215,25797.0596971215,68312.42972633688,77556.50641462582,77556.50641462582,25797.0596971215,103353.56611174732,103353.56611174732,103353.56611174732,128218.60469212786,91661.94879468658,56621.154896678876,38934.21544223079,24865.03858038054,0.0,63799.25402261133,21135.28279332346,1538.0907008131826,0.0,0.8869057274654444,2.8157763014695063,0.0014959135982669303,354976.7946130971,1556094.0621715079,4.383650102727292,1556094.0621715079,4.383650102727292,0.85,0.09576638840687385,4.027634451161993,1.2674329078337179,1.0,0.0,4.027634451162373,1.2843421876138281,1.2846490051037776,3.135951220791798,19344.520318373332,1972.5921000926242,4632.441516551485,4632.441516551485,5.568782596596176,5.110556478642711,-2.32082903232946,7.431385510972171,3.4540956163073333,3.4540956163073333,0.9868844618020952,0.0,0.0,0.00023887833048416552,1.0001252770450668,0.00023884840826135964,198.7401923215978,0.0,5.965366908050265e-06,16.905849817414452,0.024418206630497676,8.035977659855102e-05,0.0001585185538856145,0.0006384547887780797,0.0957663884057367,0.07193115394650677,0.02383523445922993,0.09576632350586932,0.0719311539473609,0.02383523445951296,0.3764912015573626,0.3764912015573626,0.12475482516082564,0.0,5.272604502647937,4.86777931148589,6.498557252987325,5.257472353540663,4.858861676894264,6.464543273734648,24865.03858038054,21135.28279332346,0.85,1.0707402582187877,0.6663929019318524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45016775134444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61045205581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.14921812253,1538.0907008131826,0.3764912015573626,0.12475482516082564,6.112874298809886,3.4540956163073333
