time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1221.0,-29.780628861307665,5.110164480886492,35.018323089827895,24.220130626950436,5.0625803086912065,-26.296276530808576,-39.833987842407055,1.5782279781921402,0.27655372589424587,-4.977083574060399,40.03613546146733,42514.607402321526,25797.039730746317,25797.039730746317,68311.64713306785,77555.9599727424,77555.9599727424,25797.039730746317,103352.99970348872,103352.99970348872,103352.99970348872,128217.87012781724,91661.74516743181,56620.73404132115,38934.456806789625,24864.870424328517,0.0,63799.32723111814,21135.13986067924,1538.0874756573164,0.0,0.886904474780625,2.815797313524218,0.0014959135982669303,354972.88753267354,1556091.8746916875,4.383692189867477,1556091.8746916875,4.383692189867477,0.85,0.09576674305452593,4.027634451161993,1.2674327589245515,1.0,0.0,4.027634451163748,1.2843442906469662,1.284651070206874,3.1359460858685657,19344.47734447174,1972.5877179742054,4632.441516551485,4632.441516551485,5.568778286476963,5.110164480886492,-2.321071968417402,7.431236449303894,3.4541622278622675,3.4541622278622675,0.9869034936749336,0.0,0.0,0.00023884840826135964,1.0001249110848274,0.00023881857717380792,198.7411836115977,0.0,5.946748315129389e-06,16.853084725076688,0.024424153378812805,8.035004896691481e-05,0.00015849835929444484,0.0006383734523469577,0.09576674305373245,0.07193100854888847,0.023835734504843987,0.0957667020661582,0.07193100854948445,0.02383573450504147,0.3764901444164032,0.3764901444164032,0.12475734429889801,0.0,5.2689243096409655,4.865687575372192,6.490022399003806,5.253637299954619,4.856785184764135,6.455337657965742,24864.870424328517,21135.13986067924,0.85,1.0707267630833075,0.6663801837331133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450174962440944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55768696347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.1324553721,1538.0874756573164,0.3764901444164032,0.12475734429889801,6.112874298809886,3.4541622278622675
1222.0,-29.781827481419672,5.109773014213019,35.0183041821854,24.2196858272888,5.062268787186861,-26.297386613108106,-39.83505419511346,1.5778279188752584,0.272285653612073,-4.977349297100634,40.036095455713436,42513.84017462239,25796.976000816696,25796.976000816696,68310.81617543909,77555.41611208643,77555.41611208643,25796.976000816696,103352.39211290312,103352.39211290312,103352.39211290312,128217.15432746307,91661.55895778614,56620.32340147786,38934.70617367587,24864.76221455994,0.0,63799.46838823581,21135.04788237595,1538.087311789725,0.0,0.8869032684102065,2.8158222509153683,0.0014959135982669303,354969.2117374703,1556090.1484530794,4.383732721033675,1556090.1484530794,4.383732721033675,0.8500000000000001,0.09576710043911965,4.027634451161993,1.2674326056195424,1.0,0.0,4.027634451162851,1.2843462224911557,1.2846529641970663,3.1359413689479108,19344.438046417075,1972.5837106878573,4632.441516551485,4632.441516551485,5.5687645291679075,5.109773014213019,-2.321303070768408,7.431076084981427,3.4542282360035457,3.4542282360035457,0.9869223531438702,0.0,0.0,0.00023881857717380792,1.0001245376446033,0.00023878883897424452,198.7421719371239,0.0,5.928665648450013e-06,16.801838447707336,0.024430082044461253,8.034036713161574e-05,0.00015847821004219217,0.0006382922985244197,0.09576710043838979,0.07193086827305739,0.023836232165332396,0.09576740973315777,0.07193086827360559,0.023836232165514063,0.3764890836578525,0.3764890836578525,0.12475984086638289,0.0,5.265173233586495,4.863591890768362,6.4812138471273215,5.249634950712732,4.854705423896689,6.4454670303287,24864.76221455994,21135.04788237595,0.85,1.070711369564251,0.6663666837459363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501821524709266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.506440686106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.115723225472,1538.087311789725,0.3764890836578525,0.12475984086638289,6.112874298809886,3.4542282360035457
1223.0,-29.783022890466125,5.109380300916593,35.01828493848766,24.219130107108526,5.061827482420308,-26.298506784115617,-39.8361333302222,1.5773113760696913,0.2690234145675845,-4.977700438081296,40.03604785213962,42513.13993315612,25797.125595571157,25797.125595571157,68310.26552872728,77554.94860946342,77554.94860946342,25797.125595571157,103352.07420503457,103352.07420503457,103352.07420503457,128216.72044412584,91661.39526677974,56619.926020901825,38934.965828753244,24864.646239091264,0.0,63799.61206784451,21134.949303227575,1538.0886884378149,0.0,0.8869016551886579,2.815824042538167,0.0014959135982669303,354964.35438616015,1556088.0943722627,4.38378692154373,1556088.0943722627,4.38378692154373,0.85,0.09576748429904336,4.027634451161993,1.2674325797939678,1.0,0.0,4.027634451161305,1.2843486987086827,1.2846554028097845,3.135935322869467,19344.40350074092,1972.5801880092508,4632.441516551485,4632.441516551485,5.568796822021239,5.109380300916593,-2.3215979358119134,7.430978236728507,3.454293751025192,3.454293751025192,0.9869410717214835,0.0,0.0,0.00023878883897424452,1.0001242052082338,0.00023875918384009794,198.74315762356895,0.0,5.910234370730383e-06,16.749604206649906,0.024435992278831982,8.033057033780139e-05,0.00015845826863644313,0.0006382119818316203,0.09576748429780457,0.07193075345675042,0.023836730841054154,0.09576738218749929,0.07193075345768088,0.023836730841362484,0.37648801837119616,0.37648801837119616,0.12476229708315631,0.0,5.261622650896129,4.861589991362109,6.472930717403585,5.24672385264887,4.852916677344581,6.43911947793066,24864.646239091264,21134.949303227575,0.85,1.0707003273951907,0.6663542074197512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501893210038752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45420644504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.099023240517,1538.0886884378149,0.37648801837119616,0.12476229708315631,6.112874298809886,3.454293751025192
1224.0,-29.784214131055354,5.108987559761846,35.018265111815715,24.218632222060137,5.061451848938611,-26.299616635056093,-39.83720338493583,1.5768543529392516,0.26524431435950646,-4.977995994722084,40.03599238445581,42512.41999904042,25797.128938569622,25797.128938569622,68309.54893761004,77554.44952277398,77554.44952277398,25797.128938569622,103351.5784613436,103351.5784613436,103351.5784613436,128216.03872371188,91661.2248975433,56619.53358202982,38935.212572792756,24864.460262368295,0.0,63799.67283516105,21134.79122301305,1538.0847756876906,0.0,0.8869003530358393,2.8158390937398576,0.0014959135982669303,354960.26597631985,1556085.7009598978,4.383830670962219,1556085.7009598978,4.383830670962219,0.85,0.09576782395538128,4.027634451161993,1.2674325369345025,1.0,0.0,4.027634451162151,1.284350896508899,1.2846575630452572,3.1359299566106436,19344.367545677782,1972.576521613169,4632.441516551485,4632.441516551485,5.5687975436706,5.108987559761846,-2.3218529172230733,7.430840476984919,3.454358237537792,3.454358237537792,0.9869594964393692,0.0,0.0,0.00023875918384009794,1.0001237732798252,0.00023872963549012187,198.74413988142663,0.0,5.893755000041978e-06,16.702901670118965,0.024441886033832023,8.032085706969259e-05,0.00015843832677040533,0.000638131663284946,0.09576782395452539,0.0719306063717578,0.02383721758276759,0.09576750985450351,0.07193060637240066,0.023837217582980623,0.37648695375456764,0.37648695375456764,0.1247647470226032,0.0,5.258064230573211,4.859604817616059,6.464565521001816,5.243240309081614,4.851103824876986,6.430534026253326,24864.460262368295,21134.79122301305,0.85,1.0706880756912522,0.666342288445265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501964703998877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.407503908515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.082347629907,1538.0847756876906,0.37648695375456764,0.1247647470226032,6.112874298809886,3.454358237537792
1225.0,-29.78540228010483,5.108595282477567,35.018245085283134,24.218163603823655,5.061123672357406,-26.30071895735358,-39.838260936643906,1.576440349605853,0.26095237495366064,-4.978269031673369,40.03594690980282,42511.66167336483,25797.07327411348,25797.07327411348,68308.73494747831,77553.87663436729,77553.87663436729,25797.07327411348,103350.94990848078,103350.94990848078,103350.94990848078,128215.2775803867,91660.99869216736,56619.12102328108,38935.419632095865,24864.32767190592,0.0,63799.74730400179,21134.678521120033,1538.0834063148534,0.0,0.8868991292219578,2.8158634953254467,0.0014959135982669303,354956.48911226407,1556083.7387456102,4.383871788447454,1556083.7387456102,4.383871788447454,0.85,0.09576816412331128,4.027634451161993,1.2674323385721076,1.0,0.0,4.027634451162236,1.2843528929773576,1.2846595220379313,3.1359250819494187,19344.319806844505,1972.5716536069408,4632.441516551485,4632.441516551485,5.56878552744634,5.108595282477567,-2.3220918691755834,7.43068715165315,3.4544220611243044,3.4544220611243044,0.9869777317498013,0.0,0.0,0.00023872963549012187,1.000123453242259,0.0002387001671805557,198.74511959860973,0.0,5.872561400909782e-06,16.64283901017832,0.024447758595232932,8.031125836261643e-05,0.00015841837712750545,0.000638051313415914,0.09576816412255452,0.07193046190797231,0.023837702214582215,0.09576812234754453,0.07193046190854069,0.023837702214770592,0.3764858893540518,0.3764858893540518,0.12476718143939063,0.0,5.254405059926341,4.85756418998443,6.455962463318713,5.239221406627053,4.848884109372989,6.42102346001036,24864.32767190592,21134.678521120033,0.85,1.0706740674377828,0.6663296246425465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502035949324605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.347441248574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.06571568042,1538.0834063148534,0.3764858893540518,0.12476718143939063,6.112874298809886,3.4544220611243044
1226.0,-29.786586756542356,5.108202326685356,35.01822478223507,24.217633937392407,5.060715563125436,-26.30182596774173,-39.83932673055676,1.575954774324917,0.2574142562165207,-4.978597138544939,40.03589880267632,42510.95338399918,25797.15469506535,25797.15469506535,68308.10807906452,77553.38040734058,77553.38040734058,25797.15469506535,103350.53510240593,103350.53510240593,103350.53510240593,128214.73958753658,91660.81530340108,56618.72449145116,38935.65645772213,24864.20448513065,0.0,63799.86094285278,21134.57381236105,1538.0838622899068,0.0,0.8868976348945666,2.8158715932642324,0.0014959135982669303,354951.950519033,1556081.6629431115,4.383921994702977,1556081.6629431115,4.383921994702977,0.85,0.09576852342479263,4.027634451161993,1.2674322638427835,1.0,0.0,4.027634451162688,1.2843552238883473,1.28466181565566,3.135919390718441,19344.281104113852,1972.5677070267475,4632.441516551485,4632.441516551485,5.568803103696699,5.108202326685356,-2.3223720981493785,7.4305744248347345,3.4544853700764837,3.4544853700764837,0.9869958200218525,0.0,0.0,0.0002387001671805557,1.0001230728152244,0.00023867079329411317,198.7460962959089,0.0,5.856682709097474e-06,16.59783879758224,0.02445361527794203,8.030158591926955e-05,0.00015839858126128614,0.0006379715829031386,0.09576852342370804,0.07193033625246462,0.023838187171243422,0.09576826479210587,0.07193033625327923,0.0238381871715134,0.37648482043877457,0.37648482043877457,0.12476958343100178,0.0,5.250856648800095,4.8555739725875355,6.447654130220883,5.236011394761476,4.846991111924751,6.41378702402244,24864.20448513065,21134.57381236105,0.85,1.0706623348325148,0.666317336053089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502107010417762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.30244103598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.049105956761,1538.0838622899068,0.37648482043877457,0.12476958343100178,6.112874298809886,3.4544853700764837
1227.0,-29.787767941418856,5.107810821971764,35.01820435893454,24.217238975130044,5.0604526029451495,-26.302915499132023,-39.84037101091815,1.5756001606581314,0.25294904707465093,-4.97882518835974,40.03585469400072,42510.17016778448,25796.980565631027,25796.980565631027,68307.1507334155,77552.84175566591,77552.84175566591,25796.980565631027,103349.82232129693,103349.82232129693,103349.82232129693,128213.8864425455,91660.64692773475,56618.31057901757,38935.92927635242,24864.064121248568,0.0,63799.99339760099,21134.454503061283,1538.0810302679895,0.0,0.8868966348691529,2.8159035177906486,0.0014959135982669303,354948.7960086174,1556079.759673942,4.383955593516547,1556079.759673942,4.383955593516547,0.85,0.09576883089063523,4.027634451161993,1.2674320517433806,1.0,0.0,4.027634451162107,1.284356942359793,1.2846634968088073,3.1359151948537627,19344.24556977773,1972.5640835328813,4632.441516551485,4632.441516551485,5.568765514569302,5.107810821971764,-2.322579119670702,7.430389941642466,3.454547820549962,3.454547820549962,0.9870136630142748,0.0,0.0,0.00023867079329411317,1.0001227319732904,0.00023864150435137517,198.74707028745732,0.0,5.837945263491539e-06,16.544736876735023,0.02445945322320552,8.029210976325619e-05,0.00015837868353085698,0.0006378914421185622,0.09576883089010536,0.07193017355261516,0.023838657337490205,0.09576906622876298,0.07193017355301312,0.023838657337622107,0.3764837496094907,0.3764837496094907,0.12477197162705832,0.0,5.24713225923324,4.853554612891401,6.438724249643542,5.231774235434386,4.845044929525557,6.402565598287538,24864.064121248568,21134.454503061283,0.85,1.0706451066182083,0.6663036765985457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502177852519793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.24933911513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.032530202792,1538.0810302679895,0.3764837496094907,0.12477197162705832,6.112874298809886,3.454547820549962
1228.0,-29.788945994175435,5.107417606691156,35.018183669566426,24.216646688897185,5.059974585066421,-26.304023718655014,-39.84144445331765,1.5750523095456828,0.24995306060537814,-4.979203628834667,40.03580609765018,42509.52158729608,25797.185833673066,25797.185833673066,68306.70742096915,77552.37498268201,77552.37498268201,25797.185833673066,103349.56081635508,103349.56081635508,103349.56081635508,128213.52405001414,91660.46209752973,56617.94301464611,38936.13231431513,24863.96323365906,0.0,63800.09554797419,21134.3687486102,1538.0839457725435,0.0,0.8868948863334891,2.8158986394341596,0.0014959135982669303,354943.56126045436,1556077.662765691,4.384014340871098,1556077.662765691,4.384014340871098,0.85,0.0957692029141229,4.027634451161993,1.2674321259232237,1.0,0.0,4.0276344511619655,1.284359564058785,1.2846660815140627,3.1359087936667933,19344.20656284297,1972.560105932502,4632.441516551485,4632.441516551485,5.568809825553327,5.107417606691156,-2.3228976026966848,7.430315209387841,3.454610053839171,3.454610053839171,0.9870314439540488,0.0,0.0,0.00023864150435137517,1.000122407689667,0.0002386122963714502,198.74804170466,0.0,5.821091560995462e-06,16.49697348386114,0.024465274314766514,8.028237005843263e-05,0.00015835913429294255,0.000637812704934444,0.09576920291268784,0.07193006690848587,0.023839136004201966,0.09576889303917409,0.0719300669095637,0.0238391360045592,0.37648267415422376,0.37648267415422376,0.12477430554056868,0.0,5.243686491061908,4.851631854391826,6.430626727592141,5.22915668944006,4.843223409100631,6.397505228505054,24863.96323365906,21134.3687486102,0.85,1.0706364439471134,0.6662924439561575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450224849841508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.201575722254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.015980907216,1538.0839457725435,0.37648267415422376,0.12477430554056868,6.112874298809886,3.454610053839171
1229.0,-29.790120845072355,5.107025681492754,35.01816252612444,24.21621949123221,5.059682243748905,-26.30511048655813,-39.84248450780285,1.5746718852343542,0.24559053959160337,-4.9794417778577875,40.03575149311107,42508.7482318415,25797.031023808242,25797.031023808242,68305.77925564974,77551.82470111948,77551.82470111948,25797.031023808242,103348.85572492772,103348.85572492772,103348.85572492772,128212.62260899747,91660.26764172837,56617.524538807724,38936.381225467376,24863.76688406974,0.0,63800.14810953711,21134.20185145928,1538.0781527429644,0.0,0.8868938729073677,2.8159280428648317,0.0014959135982669303,354940.2671138443,1556075.3066096553,4.384048390064902,1556075.3066096553,4.384048390064902,0.85,0.09576948840797414,4.027634451161993,1.2674318792065606,1.0,0.0,4.027634451161904,1.2843614028659776,1.2846678832445388,3.1359043040179824,19344.16552450318,1972.5559211864584,4632.441516551485,4632.441516551485,5.568776406919919,5.107025681492754,-2.3231136008493967,7.43013928234215,3.454671118599474,3.454671118599474,0.9870488910284212,0.0,0.0,0.0002386122963714502,1.0001220761497793,0.00023858317105652547,198.74901048994283,0.0,5.805028812237156e-06,16.4514516538801,0.024471079343578752,8.027293433517811e-05,0.00015833936203627207,0.0006377330695123008,0.09576948840741638,0.07192989515292528,0.0238395932544911,0.09576942291186946,0.07192989515334422,0.023839593254629927,0.3764815995124032,0.3764815995124032,0.1247766405712056,0.0,5.240051457823256,4.849646094929142,6.421956756592635,5.225032317449404,4.841251678417848,6.386818066183025,24863.76688406974,21134.20185145928,0.85,1.0706210138944663,0.6662797735023928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502318957634344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15605389227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.999454985611,1538.0781527429644,0.3764815995124032,0.1247766405712056,6.112874298809886,3.454671118599474
1230.0,-29.791292032770592,5.106633479083846,35.018141321020146,24.21571643734353,5.059303843922752,-26.306202564092636,-39.84353661127386,1.574214375244787,0.24192913855051756,-4.979754150822531,40.0357074102169,42508.04093325152,25797.06428906897,25797.06428906897,68305.10522232049,77551.31594659638,77551.31594659638,25797.06428906897,103348.38023566536,103348.38023566536,103348.38023566536,128212.04907408913,91660.07839018435,56617.135666479495,38936.60302633873,24863.668838423764,0.0,63800.27186476249,21134.1185126602,1538.079721811097,0.0,0.8868924439636743,2.8159395973349413,0.0014959135982669303,354935.9463164406,1556073.4044588155,4.384096399950174,1556073.4044588155,4.384096399950174,0.85,0.09576982317970156,4.027634451161993,1.26743184403982,1.0,0.0,4.027634451161229,1.2843636018908975,1.2846700453847586,3.135898934875085,19344.12558448023,1972.5518484375632,4632.441516551485,4632.441516551485,5.56878358785477,5.106633479083846,-2.323384623919878,7.430018103003723,3.4547319171757747,3.4547319171757747,0.9870662620502213,0.0,0.0,0.00023858317105652547,1.0001216966601136,0.00023855413981445375,198.74997626281166,0.0,5.788627521496031e-06,16.40497039591975,0.024476867971100248,8.026339034256975e-05,0.00015831978071395572,0.0006376542031039401,0.09576982317871248,0.07192976582521088,0.0238400573535016,0.09576975927528751,0.07192976582595374,0.023840057353747817,0.37648052041744223,0.37648052041744223,0.12477893636862623,0.0,5.236501841836059,4.847697804476411,6.413518529611224,5.221683289373061,4.839312537258991,6.379162751710851,24863.668838423764,21134.1185126602,0.85,1.0706083724393354,0.6662673949627653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502389226001209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10957263431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.982953939503,1538.079721811097,0.37648052041744223,0.12477893636862623,6.112874298809886,3.4547319171757747
1231.0,-29.792459455028578,5.1062419562674055,35.01811991230672,24.21526772612708,5.058980437834801,-26.307285752215208,-39.84457607204092,1.5738067350216913,0.23796255991294402,-4.980022081079833,40.0356590694855,42507.29735584656,25796.98273797282,25796.98273797282,68304.28009381938,77550.8044386614,77550.8044386614,25796.98273797282,103347.78717663423,103347.78717663423,103347.78717663423,128211.31421511491,91659.90713113337,56616.731232591075,38936.862109491434,24863.52703848068,0.0,63800.38914797211,21133.997982708577,1538.0777644500338,0.0,0.8868912564092742,2.8159603389738335,0.0014959135982669303,354932.24029121356,1556071.3185868366,4.384136299678262,1556071.3185868366,4.384136299678262,0.85,0.09577012177265355,4.027634451161993,1.2674316786462443,1.0,0.0,4.0276344511627675,1.2843655675819856,1.284671974256183,3.1358941354560215,19344.08944162886,1972.548162892411,4632.441516551485,4632.441516551485,5.56876598351031,5.1062419562674055,-2.3236234877031987,7.429865443970604,3.4547919789182417,3.4547919789182417,0.987083422548069,0.0,0.0,0.00023855413981445375,1.000121306535059,0.00023852520514829298,198.75093893887885,0.0,5.769958672635061e-06,16.352062878247764,0.024482637929772882,8.025396206643825e-05,0.0001583001777480155,0.0006375752495229744,0.09577012177192935,0.07192961251615099,0.023840509255778367,0.09577021458125669,0.0719296125166949,0.023840509255958653,0.37647943870924927,0.37647943870924927,0.12478120905863026,0.0,5.232905399561957,4.84575368558734,6.404879139227546,5.217984640992768,4.837469381141943,6.369805106416209,24863.52703848068,21133.997982708577,0.85,1.0705934713877905,0.6662545154271625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450245927591709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.056665116645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.96648711778,1538.0777644500338,0.37647943870924927,0.12478120905863026,6.112874298809886,3.4547919789182417
1232.0,-29.793623724028127,5.105849567719462,35.018098163428526,24.214720527548366,5.058548131294645,-26.308376992799193,-39.845627965964354,1.5733014000656507,0.23476159168660615,-4.980364069648803,40.03560634408642,42506.619268227885,25797.08662575322,25797.08662575322,68303.70589398111,77550.335199255,77550.335199255,25797.08662575322,103347.42182500822,103347.42182500822,103347.42182500822,128210.81416167616,91659.73277874733,56616.34710062421,38937.09519791458,24863.392336667945,0.0,63800.48753458253,21133.883486167753,1538.077934970479,0.0,0.8868897081044638,2.81596240419429,0.0014959135982669303,354927.5099316912,1556069.0435216294,4.384188320091356,1556069.0435216294,4.384188320091356,0.85,0.09577044670875345,4.027634451161993,1.2674316528206693,1.0,0.0,4.027634451161114,1.2843679898152662,1.2846743599026338,3.135888221366602,19344.0526459539,1972.5444107777785,4632.441516551485,4632.441516551485,5.568788409649965,5.105849567719462,-2.3239175952557107,7.429767162975173,3.454851592000422,3.454851592000422,0.9871004548572635,0.0,0.0,0.00023852520514829298,1.000120980015375,0.00023849635185597856,198.75189902288705,0.0,5.750792067336599e-06,16.29774471883192,0.02448838872184022,8.024442205946068e-05,0.0001582807830888323,0.0006374971349254795,0.09577044670759709,0.07192948405328904,0.023840962654308046,0.09577012824408188,0.07192948405415754,0.02384096265459592,0.3764783538646853,0.3764783538646853,0.12478344543330327,0.0,5.2294846110274875,4.843879956870751,6.396735743786621,5.215125661335435,4.835736802112251,6.36350180293806,24863.392336667945,21133.883486167753,0.85,1.0705828204989445,0.666242859745978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502529101260693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.002346957226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.950056690785,1538.077934970479,0.3764783538646853,0.12478344543330327,6.112874298809886,3.454851592000422
1233.0,-29.794784428405258,5.105458671915022,35.01807617108382,24.214311316050612,5.058273076927947,-26.30944929815538,-39.846658206637926,1.572937946678095,0.23040808942567992,-4.980595309521204,40.035555754899484,42505.866572946805,25796.90749653282,25796.90749653282,68302.77406947962,77549.78802576153,77549.78802576153,25796.90749653282,103346.69552229435,103346.69552229435,103346.69552229435,128209.92004972805,91659.54271950695,56615.950471865064,38937.3247196021,24863.224527433704,0.0,63800.5492470358,21133.74084831865,1538.073653404716,0.0,0.886888715240431,2.8159925021386596,0.0014959135982669303,354924.3114676384,1556066.8606348892,4.384221678702248,1556066.8606348892,4.384221678702248,0.85,0.09577071314918723,4.027634451161993,1.2674314484139906,1.0,0.0,4.02763445116183,1.284369748572143,1.2846760820188152,3.1358839272254637,19344.0125354731,1972.54032064702,4632.441516551485,4632.441516551485,5.568749741224307,5.105458671915022,-2.3241306685646475,7.429589340479669,3.454910291382238,3.454910291382238,0.9871172261092108,0.0,0.0,0.00023849635185597856,1.0001206107381218,0.000238467590103918,198.75285617554536,0.0,5.734646640553054e-06,16.251988579327357,0.024494123368480773,8.023507944986347e-05,0.0001582612724061151,0.0006374185530276021,0.09577071314865657,0.07192931235643817,0.023841400792218404,0.09577077805329592,0.07192931235683671,0.02384140079235051,0.3764772694852824,0.3764772694852824,0.12478567708647777,0.0,5.225881249980091,4.841948824854001,6.388030039663306,5.2110033989469,4.8337860508517,6.352762054056541,24863.224527433704,21133.74084831865,0.85,1.0705671796807141,0.6662304176781306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502598738641868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.956590817725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.933650519994,1538.073653404716,0.3764772694852824,0.12478567708647777,6.112874298809886,3.454910291382238
1234.0,-29.79594305280805,5.105067177449325,35.01805408748647,24.21378615489232,5.057866952293944,-26.31053283948346,-39.84770136941222,1.5724567389694202,0.227055712028573,-4.980925586298544,40.03550911230846,42505.176658786564,25796.97933588366,25796.97933588366,68302.15599467023,77549.3020371015,77549.3020371015,25796.97933588366,103346.28137298516,103346.28137298516,103346.28137298516,128209.40664202716,91659.35994023288,56615.56314071377,38937.55199946568,24863.12526904199,0.0,63800.67726850767,21133.65647868569,1538.0756008026988,0.0,0.886887204451447,2.81599792096052,0.0014959135982669303,354919.7431839829,1556064.848042953,4.38427243884351,1556064.848042953,4.38427243884351,0.85,0.09577103135346099,4.027634451161993,1.2674313912680377,1.0,0.0,4.027634451160151,1.2843720576650333,1.2846783547197305,3.1358782894141783,19343.973961370895,1972.5363871832783,4632.441516551485,4632.441516551485,5.568765249105105,5.105067177449325,-2.3244170630428957,7.42948424049222,3.454968787094098,3.454968787094098,0.9871339391697422,0.0,0.0,0.000238467590103918,1.000120395734207,0.0002384388830795261,198.75381162108147,0.0,5.716480370647683e-06,16.200505370415534,0.024499839848851422,8.022562068234555e-05,0.00015824196942157247,0.0006373408076620479,0.09577103135236223,0.07192918554454977,0.023841845807812463,0.09577092046030786,0.07192918554537499,0.023841845808086005,0.37647618074638894,0.37647618074638894,0.12478786542012973,0.0,5.222431811889521,4.8400760992196865,6.379769032297361,5.207981298327127,4.831959191167243,6.34608758282684,24863.12526904199,21133.65647868569,0.85,1.0705553439067412,0.6662182672434941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502668163450563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90510760881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.917276951504,1538.0756008026988,0.37647618074638894,0.12478786542012973,6.112874298809886,3.454968787094098
1235.0,-29.797097778893335,5.104676342685875,35.0180316612708,24.213323508761846,5.057530522901363,-26.31160590154925,-39.84873164501039,1.5720386455570499,0.22319130211695892,-4.981197438343685,40.03545496567212,42504.45013942864,25796.900171613972,25796.900171613972,68301.35031104261,77548.7868930911,77548.7868930911,25796.900171613972,103345.68706470508,103345.68706470508,103345.68706470508,128208.64349147692,91659.1746487795,56615.16533214864,38937.78812958985,24862.956426771834,0.0,63800.74455636168,21133.51296275606,1538.0722151400705,0.0,0.8868860179104638,2.8160168709976636,0.0014959135982669303,354915.98304731824,1556062.5116597002,4.384312304842699,1556062.5116597002,4.384312304842699,0.8500000000000001,0.09577130262188782,4.027634451161993,1.2674312593927608,1.0,0.0,4.027634451161511,1.2843740715824894,1.2846803322449882,3.1358733723108463,19343.934857093365,1972.532399656699,4632.441516551485,4632.441516551485,5.568748160002219,5.104676342685875,-2.324661102578875,7.42933744526475,3.455026450716804,3.455026450716804,0.9871504144905154,0.0,0.0,0.0002384388830795261,1.0001199917613373,0.0002384102758106107,198.75476385995836,0.0,5.705630518188224e-06,16.16975688854543,0.02450554547936961,8.021627977973065e-05,0.00015822260329979545,0.0006372628080027933,0.09577130262115836,0.07192902535727058,0.023842277263887785,0.09577122599793407,0.07192902535781844,0.02384227726406939,0.37647509077580227,0.37647509077580227,0.12479004027263088,0.0,5.218931420317801,4.838189365904384,6.371345332034082,5.204388740460615,4.830127206392831,6.337126544194007,24862.956426771834,21133.51296275606,0.85,1.0705415867162034,0.6662061772943754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502737464482907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.87435912694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.900906361689,1538.0722151400705,0.37647509077580227,0.12479004027263088,6.112874298809886,3.455026450716804
1236.0,-29.79824914649811,5.104286066428451,35.01800914878211,24.212854890525364,5.057198140285816,-26.312675535938403,-39.84975762488318,1.571624529726077,0.2191872281221663,-4.981474175756089,40.0354076003878,42503.72026358382,25796.833150890892,25796.833150890892,68300.5534144747,77548.23124811889,77548.23124811889,25796.833150890892,103345.06439900977,103345.06439900977,103345.06439900977,128207.89726195004,91658.94913905996,56614.7646032163,38937.98281760406,24862.83286294026,0.0,63800.81568054432,21133.40793349922,1538.071542525012,0.0,0.8868847819751007,2.816037083783969,0.0014959135982669303,354912.1553705328,1556060.4678884365,4.384353830496139,1556060.4678884365,4.384353830496139,0.85,0.09577158175558141,4.027634451161993,1.2674310632282868,1.0,0.0,4.027634451161127,1.2843760667042017,1.2846822910980356,3.1358685011136833,19343.887265072804,1972.5275466212015,4632.441516551485,4632.441516551485,5.56873369231324,5.104286066428451,-2.3249090607954264,7.429195127223878,3.4550836608589126,3.4550836608589126,0.9871667602454036,0.0,0.0,0.0002384102758106107,1.000119643877714,0.00023838175489307903,198.75571333727444,0.0,5.685830977962205e-06,16.113644991544888,0.024511231310347572,8.020697882306711e-05,0.0001582032969875436,0.000637185049234443,0.09577158175480968,0.07192887468384156,0.023842707070968132,0.09577173807736536,0.07192887468442116,0.02384270707116025,0.37647399772157797,0.37647399772157797,0.12479218896283736,0.0,5.215387428848999,4.836263472064047,6.362865116893886,5.200661403878257,4.8280354280176425,6.328410902876897,24862.83286294026,21133.40793349922,0.85,1.0705279029105352,0.6661939947038181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502806532973092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.81824722994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.884575247353,1538.071542525012,0.37647399772157797,0.12479218896283736,6.112874298809886,3.4550836608589126
1237.0,-29.79939751277003,5.103896366259178,35.017986558800374,24.212396575044863,5.056866782042033,-26.313742366196823,-39.85078311581162,1.5712116354687984,0.21535972000134507,-4.981750253079046,40.03536031827505,42503.00157374145,25796.764020312818,25796.764020312818,68299.76559405428,77547.71317802701,77547.71317802701,25796.764020312818,103344.47719833982,103344.47719833982,103344.47719833982,128207.18809928973,91658.76040810408,56614.37436573309,38938.20671374554,24862.71090094991,0.0,63800.91761469545,21133.304265807423,1538.0709579182317,0.0,0.8868835490830841,2.81605505989536,0.0014959135982669303,354908.33685601404,1556058.4277079783,4.384395253975873,1556058.4277079783,4.384395253975873,0.85,0.09577185376387715,4.027634451161993,1.2674309357488531,1.0,0.0,4.0276344511622035,1.2843780559425708,1.2846842441771364,3.1358636442960863,19343.84743491581,1972.5234850755162,4632.441516551485,4632.441516551485,5.568718769172206,5.103896366259178,-2.325156878356068,7.429053244615247,3.455140388092399,3.455140388092399,0.9871829680263998,0.0,0.0,0.00023838175489307903,1.0001193330999476,0.00023835331145354052,198.75666034748622,0.0,5.668695309039652e-06,16.065082505818374,0.024516900005656612,8.019768329513715e-05,0.0001581840715979419,0.000637107616392946,0.09577185376311159,0.07192872266932794,0.023843131093783655,0.09577217989527656,0.07192872266990291,0.023843131093974235,0.3764728985668828,0.3764728985668828,0.12479430767883873,0.0,5.211841621966812,4.834346427716525,6.354351288941871,5.197109973080387,4.826155044060329,6.319763989781848,24862.71090094991,21133.304265807423,0.85,1.0705138444328988,0.6661816657626193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287540120489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76968474421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.868272923708,1538.0709579182317,0.3764728985668828,0.12479430767883873,6.112874298809886,3.455140388092399
1238.0,-29.800542012289206,5.103506136760972,35.017963633849256,24.21187284579503,5.056450058235232,-26.314814253046766,-39.85181691879404,1.5707222989929974,0.21231624934182491,-4.98207945218057,40.03530538166125,42502.33398481144,25796.8275397848,25796.8275397848,68299.16152459625,77547.27595136454,77547.27595136454,25796.8275397848,103344.10349114935,103344.10349114935,103344.10349114935,128206.67021235674,91658.61639801406,56613.9988615776,38938.46392937384,24862.566721207393,0.0,63801.03065058123,21133.181713026283,1538.0703406511564,0.0,0.8868820737233181,2.816056558009112,0.0014959135982669303,354903.7836391803,1556056.0572452538,4.384444824142106,1556056.0572452538,4.384444824142106,0.85,0.09577213579163746,4.027634451161993,1.2674309220118452,1.0,0.0,4.027634451161417,1.2843804024112389,1.2846865546710908,3.1358579153035118,19343.817042739458,1972.5203859360188,4632.441516551485,4632.441516551485,5.568732481050005,5.103506136760972,-2.3254444552457354,7.428950592006707,3.45519663865205,3.45519663865205,0.9871990396148714,0.0,0.0,0.00023835331145354052,1.0001189323763169,0.00023832496689889156,198.75760417684663,0.0,5.6533230514706975e-06,16.021517527867957,0.024522553328708084,8.018831343091898e-05,0.00015816499802262155,0.000637030795003879,0.09577213579057278,0.07192858245605704,0.023843553334515745,0.09577203308913071,0.07192858245685664,0.023843553334780818,0.376471793784751,0.376471793784751,0.124796394722822,0.0,5.2084823071156165,4.832532801652121,6.3462767565512195,5.19439570152241,4.82465438347964,6.313343462307785,24862.566721207393,21133.181713026283,0.85,1.0705024797898626,0.6661700218854417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502944090535679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72611976626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.851992347843,1538.0703406511564,0.376471793784751,0.124796394722822,6.112874298809886,3.45519663865205
1239.0,-29.80168355202857,5.103116743693196,35.01794034205988,24.211414250917755,5.056119741398331,-26.315874833929083,-39.85283762505276,1.5703110232985857,0.2084521451391197,-4.982344978007278,40.03524884688102,42501.62515029615,25796.727168133082,25796.727168133082,68298.35231842924,77546.75253442064,77546.75253442064,25796.727168133082,103343.47970255371,103343.47970255371,103343.47970255371,128205.86670931631,91658.41998823213,56613.61615984311,38938.67092043223,24862.387006762598,0.0,63801.05792719483,21133.028955748206,1538.0662161562698,0.0,0.8868809279462891,2.8160762475363046,0.0014959135982669303,354900.1111331997,1556053.6178260127,4.38448332083503,1556053.6178260127,4.38448332083503,0.85,0.09577237943307948,4.027634451161993,1.2674308148631828,1.0,0.0,4.0276344511623146,1.2843823837314357,1.2846885000564245,3.1358530778511295,19343.775592027716,1972.5161591397386,4632.441516551485,4632.441516551485,5.568710813933139,5.103116743693196,-2.325685742317237,7.428802486010433,3.4552520800305224,3.4552520800305224,0.9872148800087207,0.0,0.0,0.00023832496689889156,1.0001186258979162,0.0002382966987390332,198.75854557323476,0.0,5.633695773485488e-06,15.965893822057872,0.02452818702448157,8.01790632616056e-05,0.00015814590363728598,0.0006369538897996777,0.09577237943238988,0.07192841406267378,0.023843965369716096,0.09577232216125132,0.0719284140631917,0.023843965369887775,0.3764706894966827,0.3764706894966827,0.12479847740390287,0.0,5.205050829217328,4.830690463979465,6.337998497815363,5.19079712314641,4.822817919677959,6.304373873290388,24862.387006762598,21133.028955748206,0.85,1.0704893388502492,0.666158627005777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450301254919495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.670496060455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.83575095705,1538.0662161562698,0.3764706894966827,0.12479847740390287,6.112874298809886,3.4552520800305224
1240.0,-29.802821045631077,5.102728039353431,35.017916999098816,24.210965469852113,5.055793266494901,-26.316931389093796,-39.85385022880507,1.569903609957577,0.20471644555294688,-4.982617355811964,40.035200772847695,42500.89992279622,25796.644520771795,25796.644520771795,68297.54444356801,77546.25339793113,77546.25339793113,25796.644520771795,103342.89791870292,103342.89791870292,103342.89791870292,128205.16127769301,91658.24777819867,56613.216676834745,38938.92344595991,24862.263358990094,0.0,63801.186804950004,21132.92385514158,1538.065474536438,0.0,0.886879716695207,2.8160934551315773,0.0014959135982669303,354896.34388802724,1556051.543481816,4.384524017448777,1556051.543481816,4.384524017448777,0.85,0.09577263573142877,4.027634451161993,1.2674306456232447,1.0,0.0,4.027634451162245,1.2843843468423974,1.2846904273261968,3.1358482848718574,19343.73924847911,1972.5124531291633,4632.441516551485,4632.441516551485,5.568692972939141,5.102728039353431,-2.325932305275922,7.428660344629353,3.4553071233496784,3.4553071233496784,0.9872306066713367,0.0,0.0,0.0002382966987390332,1.0001182065113154,0.0002382685338468909,198.75948364068975,0.0,5.6185383394806615e-06,15.922937654088194,0.02453380556282105,8.016988749612998e-05,0.00015812681124290323,0.0006368769926143066,0.0957726357306872,0.07192825809944836,0.023844377631238842,0.09577273039616038,0.0719282581000053,0.023844377631423472,0.3764695826529437,0.3764695826529437,0.12480053885224197,0.0,5.2016155340423325,4.828867602701848,6.329646204153846,5.1873338013649,4.821059983651367,6.295712277043265,24862.263358990094,21132.92385514158,0.85,1.0704745140927245,0.6661459143813104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503080831428126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.627539892484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.819530710529,1538.065474536438,0.3764695826529437,0.12480053885224197,6.112874298809886,3.4553071233496784
1241.0,-29.803956019909823,5.102339640912327,35.017893523212166,24.21048452323305,5.05543746766898,-26.317988608818045,-39.85487041119484,1.5694700565770758,0.20110362747021782,-4.982908064871139,40.0351502152054,42500.21724940963,25796.60781293239,25796.60781293239,68296.82506234202,77545.74262620967,77545.74262620967,25796.60781293239,103342.35043914206,103342.35043914206,103342.35043914206,128204.48411201878,91658.05104622143,56612.84729424363,38939.11527997533,24862.133672876727,0.0,63801.24895285206,21132.813621945217,1538.0648140439662,0.0,0.8868784211920028,2.816106913582646,0.0014959135982669303,354892.32313871785,1556049.3619747476,4.38456754491849,1556049.3619747476,4.38456754491849,0.85,0.09577289263847782,4.027634451161993,1.2674305818835272,1.0,0.0,4.02763445116349,1.2843864319576197,1.2846924767618324,3.1358431940325038,19343.69772977063,1972.5082193991454,4632.441516551485,4632.441516551485,5.56868504885866,5.102339640912327,-2.3261927444232864,7.428532385335614,3.455361725446671,3.455361725446671,0.9872462072704774,0.0,0.0,0.0002382685338468909,1.000117945788669,0.00023824043439096381,198.76041963827564,0.0,5.5980394189977464e-06,15.864843713439614,0.024539403602240047,8.016064403807884e-05,0.00015810788980881208,0.0006368007839944957,0.09577289263763407,0.07192810636708612,0.02384478627054795,0.09577300707773424,0.07192810636771979,0.023844786270758037,0.376468473718011,0.376468473718011,0.12480257330409632,0.0,5.198209794608658,4.827047893342126,6.321404174821623,5.1840116923413575,4.819218145171931,6.287875780793115,24862.133672876727,21132.813621945217,0.85,1.0704621960114309,0.6661345654975579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503148872248135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.569445951834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.80335347029,1538.0648140439662,0.376468473718011,0.12480257330409632,6.112874298809886,3.455361725446671
1242.0,-29.805087098688233,5.101951347000758,35.01786974405675,24.20999117838221,5.055059745108544,-26.319044514549926,-39.85588284032417,1.5690171609701098,0.19776307700635698,-4.9832089675287055,40.03509443013146,42499.519194569904,25796.595269388425,25796.595269388425,68296.11446395834,77545.27056330284,77545.27056330284,25796.595269388425,103341.86583269126,103341.86583269126,103341.86583269126,128203.84369492858,91657.88257396712,56612.45169143148,38939.36764726182,24861.977862237327,0.0,63801.345509499144,21132.681182901728,1538.062901528189,0.0,0.8868770927492207,2.8161156130371814,0.0014959135982669303,354888.16144107096,1556046.9549123906,4.384612179211201,1556046.9549123906,4.384612179211201,0.85,0.09577314244347392,4.027634451161993,1.2674304725369439,1.0,0.0,4.027634451162753,1.284388607374685,1.2846946166047581,3.1358378827374955,19343.662175050384,1972.5045938266774,4632.441516551485,4632.441516551485,5.56868234109777,5.101951347000758,-2.3264612357966055,7.428412582797363,3.455415771982527,3.455415771982527,0.9872616491378648,0.0,0.0,0.00023824043439096381,1.0001175420370552,0.0002382124344161707,198.761352431013,0.0,5.58505965167553e-06,15.828059052848452,0.024544988661891722,8.015147180320173e-05,0.00015808896258776207,0.0006367245520669299,0.0957731424425855,0.07192795211020384,0.023845190332381663,0.09577304039037544,0.07192795211087107,0.023845190332602854,0.3764673620860988,0.3764673620860988,0.12480458727993642,0.0,5.194881105195293,4.825271494018466,6.313342095102428,5.1809720445350536,4.817595668836589,6.28051369621312,24861.977862237327,21132.681182901728,0.85,1.0704494383083187,0.6661226163050481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503216762978246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.53266129125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.787188784052,1538.062901528189,0.3764673620860988,0.12480458727993642,6.112874298809886,3.455415771982527
1243.0,-29.806215092730937,5.101564472530081,35.01784587181702,24.20957739176231,5.054776842185036,-26.320088160910824,-39.85688203303141,1.568649910364916,0.1936925162729608,-4.98344770640345,40.03504416057321,42498.779855013156,25796.424936481184,25796.424936481184,68295.20479149434,77544.73670798536,77544.73670798536,25796.424936481184,103341.16164446654,103341.16164446654,103341.16164446654,128202.99193074243,91657.68945371546,56612.0521783671,38939.59697260929,24861.83028627589,0.0,63801.427258885175,21132.555743334506,1538.0600281246845,0.0,0.8868760604858769,2.816141141291936,0.0014959135982669303,354884.8595399756,1556044.7858406615,4.384646862246268,1556044.7858406615,4.384646862246268,0.85,0.09577336448634054,4.027634451161993,1.2674302412057297,1.0,0.0,4.027634451162667,1.2843903821779017,1.284696355866056,3.1358335495571494,19343.62141856766,1972.5004378220558,4632.441516551485,4632.441516551485,5.568645571522454,5.101564472530081,-2.326684198794036,7.428248671324116,3.4554692027207246,3.4554692027207246,0.9872769150630641,0.0,0.0,0.0002382124344161707,1.0001172225353676,0.00023818451382357498,198.76228268746266,0.0,5.5653128579147704e-06,15.77209663933046,0.024550553974749638,8.014242043671084e-05,0.00015807001397945985,0.0006366482339993303,0.09577336448576958,0.07192777854019697,0.023845585945572612,0.09577361818021983,0.07192777854062576,0.023845585945714776,0.376466249710939,0.376466249710939,0.12480659029722208,0.0,5.191428045620285,4.8234541221620475,6.304902905939116,5.177140222676428,4.815732255924104,6.270686781949166,24861.83028627589,21132.555743334506,0.85,1.0704338088609664,0.6661101746606248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503284421294602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47669887773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.771064305194,1538.0600281246845,0.376466249710939,0.12480659029722208,6.112874298809886,3.4554692027207246
1244.0,-29.807340838793507,5.101177034282531,35.017821829210405,24.209048074577026,5.054360078899776,-26.321143170750798,-39.857901831250615,1.5681624108572605,0.19066519994925102,-4.983780386137172,40.03499145382406,42498.1354964108,25796.492589705926,25796.492589705926,68294.62808611673,77544.27711306309,77544.27711306309,25796.492589705926,103340.76970276902,103340.76970276902,103340.76970276902,128202.47943027728,91657.51549237469,56611.69278208647,38939.80301143135,24861.70972750826,0.0,63801.51273893961,21132.45326838202,1538.060884639341,0.0,0.8868745592636236,2.816142026710153,0.0014959135982669303,354880.2584209495,1556042.5116094956,4.384697301938276,1556042.5116094956,4.384697301938276,0.8500000000000001,0.09577362657161692,4.027634451161993,1.2674302390078083,1.0,0.0,4.0276344511627835,1.284392719022712,1.2846986574046881,3.135827844171057,19343.58470541967,1972.4966941228322,4632.441516551485,4632.441516551485,5.568660175748864,5.101177034282531,-2.3269767299187722,7.428153764201303,3.455522414500405,3.455522414500405,0.9872921184286871,0.0,0.0,0.00023818451382357498,1.000116989987852,0.00023815665187976471,198.76321109764257,0.0,5.5495607183113644e-06,15.727455075694406,0.02455610353546795,8.013318338585011e-05,0.00015805133043772485,0.0006365729835229688,0.09577362657052513,0.0719276401507835,0.023845986419741637,0.0957735395097423,0.07192764015160345,0.023845986420013465,0.3764651330712479,0.3764651330712479,0.12480855629497142,0.0,5.188162400228407,4.821710509488412,6.296996726609223,5.174445586086449,4.814105619538054,6.264730424322067,24861.70972750826,21132.45326838202,0.85,1.0704233356591695,0.6660991827937203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503351895689565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43205731409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.754963921248,1538.060884639341,0.3764651330712479,0.12480855629497142,6.112874298809886,3.455522414500405
