time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1245.0,-29.808462597235668,5.100791251697399,35.01779757716258,24.208643298503034,5.054086067384227,-26.32218031497454,-39.8588925023563,1.567803785123107,0.1865692863217987,-4.984008536049095,40.03493726822869,42497.38766967719,25796.293910215896,25796.293910215896,68293.68157989309,77543.74370282349,77543.74370282349,25796.293910215896,103340.03761303939,103340.03761303939,103340.03761303939,128201.57385541694,91657.32389976426,56611.28560919616,38940.04254507567,24861.53624237755,0.0,63801.57878745322,21132.30580602092,1538.0562941254639,0.0,0.88687359500426,2.816169125914693,0.0014959135982669303,354877.10302616167,1556040.173570557,4.384729700230463,1556040.173570557,4.384729700230463,0.85,0.0957738280893414,4.027634451161993,1.2674300032807513,1.0,0.0,4.027634451162081,1.2843944532279565,1.2847003562354258,3.135823610137595,19343.5442713334,1972.4925709934996,4632.441516551485,4632.441516551485,5.5686172870282356,5.100791251697399,-2.32719267002697,7.427983921724369,3.4555748114166107,3.4555748114166107,0.9873070889761745,0.0,0.0,0.00023815665187976471,1.0001165766337436,0.0002381288916151831,198.76413622679692,0.0,5.537929419149987e-06,15.694491973871063,0.0245616414648871,8.012421110279092e-05,0.0001580324407769738,0.000636496902874557,0.095773828088836,0.07192745668433285,0.023846371404503137,0.09577407113993248,0.07192745668471243,0.023846371404628974,0.37646401628307424,0.37646401628307424,0.12481051938689552,0.0,5.184736455259156,4.819912846073578,6.288608097094539,5.170577822370888,4.812289900287453,6.254614781898056,24861.53624237755,21132.30580602092,0.85,1.0704073923845168,0.6660867721040539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503419236211965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39909421227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.738870972038,1538.0562941254639,0.37646401628307424,0.12481051938689552,6.112874298809886,3.4555748114166107
1246.0,-29.809581838993235,5.100404932090053,35.01777318837871,24.20811887076127,5.053671234186411,-26.323229277148968,-39.85990755083037,1.567318672342231,0.183616013923654,-4.984340314292067,40.03488478143645,42496.75191566503,25796.358352881463,25796.358352881463,68293.1102685465,77543.29590334729,77543.29590334729,25796.358352881463,103339.65425622875,103339.65425622875,103339.65425622875,128201.07357342757,91657.15988937367,56610.93289743334,38940.25221326703,24861.41931719882,0.0,63801.67153046584,21132.206419618997,1538.0573527909273,0.0,0.8868720975404639,2.8161691470608616,0.0014959135982669303,354872.51445382205,1556037.908835326,4.384780013831717,1556037.908835326,4.384780013831717,0.85,0.09577408152601577,4.027634451161993,1.267430009325035,1.0,0.0,4.02763445116368,1.284396778597469,1.2847026465017186,3.135817932804281,19343.509658253763,1972.4890414416507,4632.441516551485,4632.441516551485,5.568631198194807,5.100404932090053,-2.3274852309959857,7.4278901630860386,3.455627062060567,3.455627062060567,0.9873220177315906,0.0,0.0,0.0002381288916151831,1.0001163161435962,0.00023810119660220872,198.7650592879602,0.0,5.517745010991881e-06,15.63728936115099,0.02456715920989809,8.011501900270622e-05,0.00015801387261247688,0.0006364221170955344,0.09577408152492072,0.07192731728101619,0.023846764243904528,0.09577397606947906,0.07192731728183858,0.02384676424417718,0.3764628949346278,0.3764628949346278,0.12481244561472865,0.0,5.1815108210501535,4.81820264477102,6.28076288415275,5.167956328215723,4.8107331309012125,6.248742296266357,24861.41931719882,21132.206419618997,0.85,1.070396881936486,0.6660758393355333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450348633879408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34189159954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.722820383287,1538.0573527909273,0.3764628949346278,0.12481244561472865,6.112874298809886,3.455627062060567
1247.0,-29.810696620666125,5.100019672134824,35.01774845439316,24.207668797485553,5.053350339820313,-26.324264829726022,-39.86090171439571,1.5669185488801838,0.17981304912075302,-4.984597360279448,40.03482594919085,42496.048812929694,25796.231194627515,25796.231194627515,68292.28000755722,77542.76904971496,77542.76904971496,25796.231194627515,103339.00024434247,103339.00024434247,103339.00024434247,128200.2328956715,91656.9530569747,56610.54851899788,38940.449486640915,24861.232651329028,0.0,63801.68213796994,21132.047753629675,1538.052686403945,0.0,0.8868710031110256,2.8161890346140557,0.0014959135982669303,354868.95947843534,1556035.3703051894,4.3848167858697895,1556035.3703051894,4.3848167858697895,0.8500000000000001,0.09577428337081158,4.027634451161993,1.2674298571189868,1.0,0.0,4.027634451160604,1.2843987064852653,1.284704539275334,3.1358132259285316,19343.466007932155,1972.4845903475862,4632.441516551485,4632.441516551485,5.5686037486838975,5.100019672134824,-2.3277232960022904,7.427742968137114,3.4556785077318466,3.4556785077318466,0.9873367164948134,0.0,0.0,0.00023810119660220872,1.0001158536658694,0.00023807361490117563,198.76597867830114,0.0,5.50480089583397e-06,15.60060573879347,0.024572664010793926,8.010601697766867e-05,0.00015799517962454004,0.0006363468285733248,0.09577428337017721,0.07192713945748468,0.023847143912692534,0.0957742436532652,0.0719271394579611,0.023847143912850473,0.3764617740455557,0.3764617740455557,0.12481436972614142,0.0,5.178192618681521,4.8164444683330885,6.272690084003955,5.164410409400205,4.808924715487592,6.239904031090703,24861.232651329028,21132.047753629675,0.85,1.0703836908230169,0.6660647084669772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450355329142081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.30520797719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.70678282017,1538.052686403945,0.3764617740455557,0.12481436972614142,6.112874298809886,3.4556785077318466
1248.0,-29.811808301055382,5.099634810555813,35.017723605292275,24.207197699602716,5.052995874448323,-26.325300948339724,-39.86189587796105,1.566488521732505,0.17643933397192768,-4.984885527565702,40.034773128279014,42495.35932883801,25796.183389481328,25796.183389481328,68291.54271831934,77542.29302671702,77542.29302671702,25796.183389481328,103338.47641619835,103338.47641619835,103338.47641619835,128199.57395184261,91656.7822116596,56610.16330080468,38940.6876787277,24861.097535644258,0.0,63801.78521437196,21131.932905297617,1538.0517062603724,0.0,0.8868697286325968,2.8161996613834717,0.0014959135982669303,354864.97412515467,1556033.0911584683,4.384859607501536,1556033.0911584683,4.384859607501536,0.85,0.0957745072479025,4.027634451161993,1.267429736782797,1.0,0.0,4.027634451161369,1.284400773955498,1.2847065718100568,3.1358081782824767,19343.429952396433,1972.4809137061518,4632.441516551485,4632.441516551485,5.568593429040138,5.099634810555813,-2.327984512368151,7.427619322923963,3.455729629198836,3.455729629198836,0.9873513226282389,0.0,0.0,0.00023807361490117563,1.0001155323991249,0.00023804611286265426,198.76689551838336,0.0,5.482303799454642e-06,15.536848967654457,0.02457814631459338,8.00970158877118e-05,0.00015797659901346382,0.0006362719926640306,0.09577450724708222,0.07192698097877259,0.023847526268309632,0.0957744063868571,0.07192698097938863,0.023847526268513875,0.3764606494733573,0.3764606494733573,0.1248162731073187,0.0,5.1749327543994355,4.814725804530383,6.264733211964426,5.161324861537651,4.807305123151139,6.232350612748121,24861.097535644258,21131.932905297617,0.85,1.0703704056063938,0.6660528257329315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503619977833186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.24145120605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.690797299356,1538.0517062603724,0.3764606494733573,0.1248162731073187,6.112874298809886,3.455729629198836
1249.0,-29.812917082599245,5.099250781683513,35.01769859869788,24.20674347030001,5.052667477472561,-26.32633185036801,-39.86288550132883,1.5660822452413345,0.1727825580173885,-4.9851532863811165,40.03471884277282,42494.663440774224,25796.08346467595,25796.08346467595,68290.74690545017,77541.77967855774,77541.77967855774,25796.08346467595,103337.86314323368,103337.86314323368,103337.86314323368,128198.80895157998,91656.58342617871,56609.781121233704,38940.89144993889,24860.945808346296,0.0,63801.83725828519,21131.80393709435,1538.0493045064811,0.0,0.8868685632407062,2.8162163837713767,0.0014959135982669303,354861.2710524864,1556030.748819225,4.384898763970998,1556030.748819225,4.384898763970998,0.85,0.09577471436538898,4.027634451161993,1.2674295955663548,1.0,0.0,4.027634451162891,1.2844027302243461,1.284708493219133,3.1358034021451258,19343.388000312447,1972.476635784131,4632.441516551485,4632.441516551485,5.568571858383493,5.099250781683513,-2.32823101460811,7.427481796291623,3.4557802287427255,3.4557802287427255,0.9873657796407788,0.0,0.0,0.00023804611286265426,1.0001152321637656,0.0002380186854545127,198.76780997510443,0.0,5.466494817319556e-06,15.492046312283621,0.0245836128094107,8.008805683299618e-05,0.00015795805602965808,0.0006361973083036272,0.0957747143646869,0.07192681197411627,0.023847902390570636,0.09577469967731128,0.07192681197464353,0.023847902390745458,0.37645952317964004,0.37645952317964004,0.1248181615554128,0.0,5.171639234154441,4.812988553593868,6.256697373956513,5.15793584439848,4.8055322169038845,6.2240385220842995,24860.945808346296,21131.80393709435,0.85,1.0703570592958445,0.6660413754034323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503686479308957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19664855068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.674836748201,1538.0493045064811,0.37645952317964004,0.1248181615554128,6.112874298809886,3.4557802287427255
1250.0,-29.81402317607515,5.098867980418736,35.0176736234362,24.20632584197449,5.052373507463608,-26.32735688992683,-39.86387044480068,1.5657072213152066,0.16901975613768627,-4.985401890967866,40.034669742221446,42493.959851605854,25795.93615177325,25795.93615177325,68289.89600337911,77541.27497112505,77541.27497112505,25795.93615177325,103337.2111228983,103337.2111228983,103337.2111228983,128198.0296957781,91656.40613432688,56609.404153392534,38941.113312149275,24860.8185728798,0.0,63801.93188502907,21131.695786947832,1538.0478725113335,0.0,0.886867476494988,2.8162367334925005,0.0014959135982669303,354857.8329076764,1556028.6302054056,4.384935278039188,1556028.6302054056,4.384935278039188,0.85,0.0957749142390893,4.027634451161993,1.2674294428108261,1.0,0.0,4.027634451162204,1.2844045402268085,1.2847102684227603,3.135798983123158,19343.350584286767,1972.4728204113298,4632.441516551485,4632.441516551485,5.5685400581109645,5.098867980418736,-2.3284634876864905,7.427331468105226,3.455830438050508,3.455830438050508,0.987380125157288,0.0,0.0,0.0002380186854545127,1.0001149538272889,0.00023799132744056184,198.76872222224512,0.0,5.4516858495908525e-06,15.450077697740475,0.024589064495260292,8.007914106517544e-05,0.00015793954438933727,0.0006361227501833237,0.09577491423846443,0.07192664051795233,0.023848273720512098,0.09577518520460514,0.07192664051842164,0.02384827372066767,0.3764583932353125,0.3764583932353125,0.1248200279618569,0.0,5.168294219423274,4.811249326005395,6.248460256496173,5.154421647105551,4.803821394859597,6.215033548189808,24860.8185728798,21131.695786947832,0.85,1.0703421351948612,0.666029359866091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503752807953412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15467993614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.658897214571,1538.0478725113335,0.3764583932353125,0.1248200279618569,6.112874298809886,3.455830438050508
1251.0,-29.815125289071492,5.098484409385211,35.0176483526523,24.20577878309416,5.05193344860865,-26.328392956549074,-39.86487211715428,1.565201116085879,0.16631106903082582,-4.9857453783755865,40.03461118402448,42493.34286788839,25796.02852402298,25796.02852402298,68289.37139191137,77540.83789303587,77540.83789303587,25796.02852402298,103336.86641705886,103336.86641705886,103336.86641705886,128197.54224289078,91656.23571830726,56609.05267190681,38941.3144960005,24860.675825831924,0.0,63801.990321832425,21131.574451957134,1538.0477522681895,0.0,0.8868659413724046,2.816232183748304,0.0014959135982669303,354853.0825980744,1556026.1035114673,4.3849868574310955,1556026.1035114673,4.3849868574310955,0.85,0.09577514389242825,4.027634451161993,1.2674294713838026,1.0,0.0,4.02763445116219,1.2844069629498716,1.2847126565818536,3.1357930681968638,19343.314619350414,1972.4691530084601,4632.441516551485,4632.441516551485,5.568559998405817,5.098484409385211,-2.328766325258157,7.427250734643368,3.4558803776384397,3.4558803776384397,0.9873943936109828,0.0,0.0,0.00023799132744056184,1.0001145411563885,0.00023796407076071796,198.76963119382663,0.0,5.437917475550906e-06,15.411058125711268,0.024594502412735843,8.007007480757166e-05,0.00015792125263299018,0.0006360490776752878,0.09577514389128396,0.07192649627642066,0.023848647614863303,0.09577485720661942,0.07192649627728001,0.02384864761514823,0.37645725909241246,0.37645725909241246,0.12482185916680223,0.0,5.165181253793094,4.809598603558072,6.240891326277506,5.152056447406437,4.802344871615276,6.209953386912673,24860.675825831924,21131.574451957134,0.85,1.070332932365331,0.6660190795544442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503818976371141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11566036411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.642974572516,1538.0477522681895,0.37645725909241246,0.12482185916680223,6.112874298809886,3.4558803776384397
1252.0,-29.81622425110649,5.098102245260559,35.01762269541993,24.205357173364632,5.051630431087487,-26.329412481091037,-39.86584864379836,1.5648186610720756,0.16265720411234952,-4.985986679943848,40.03454938639712,42492.635214641035,25795.85969495823,25795.85969495823,68288.49490959926,77540.35385518658,77540.35385518658,25795.85969495823,103336.2135501448,103336.2135501448,103336.2135501448,128196.6840889967,91656.07255663635,56608.6649701399,38941.56398499606,24860.47053885189,0.0,63802.03452384795,21131.399958024103,1538.0416906803487,0.0,0.8868649376984967,2.8162519587689223,0.0014959135982669303,354849.7455124046,1556023.4370445746,4.385020580464754,1556023.4370445746,4.385020580464754,0.8499999999999999,0.09577531354150771,4.027634451161993,1.267429304341786,1.0,0.0,4.027634451161059,1.2844088073549826,1.2847144664153978,3.135788565212511,19343.280185386273,1972.4656417213089,4632.441516551485,4632.441516551485,5.56852355346331,5.098102245260559,-2.3289944238388185,7.427096669099377,3.4559294470106905,3.4559294470106905,0.9874084134316259,0.0,0.0,0.00023796407076071796,1.0001142146912712,0.00023793689487172816,198.77053757392622,0.0,5.417800200135245e-06,15.354045767183283,0.02459992021293598,8.00612370602938e-05,0.00015790283370042415,0.0006359748929479313,0.09577531354095478,0.07192630602520489,0.023849007515749893,0.09577504386880482,0.07192630602562014,0.023849007515887574,0.3764561258004813,0.3764561258004813,0.12482369725582956,0.0,5.161969419873344,4.807935921464548,6.232960045329264,5.148643884056185,4.800828019456674,6.200770707407912,24860.47053885189,21131.399958024103,0.85,1.0703184533100487,0.6660075267467861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503884907242661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05864800558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.627094802954,1538.0416906803487,0.3764561258004813,0.12482369725582956,6.112874298809886,3.4559294470106905
1253.0,-29.817320631373953,5.0977209941033275,35.01759709554898,24.204916424956195,5.051314985751099,-26.330430925127146,-39.86682499581946,1.56442527950407,0.15902588637226245,-4.986250570482889,40.034499742721955,42491.93798186591,25795.75013886778,25795.75013886778,68287.68812073368,77539.84278256839,77539.84278256839,25795.75013886778,103335.59292143617,103335.59292143617,103335.59292143617,128195.9434429035,91655.87628469487,56608.28177470617,38941.77167776522,24860.350521467335,0.0,63802.12219923255,21131.297943247235,1538.0410434086327,0.0,0.8868637751365493,2.816268803241024,0.0014959135982669303,354846.0960602292,1556021.2950034118,4.385059642136526,1556021.2950034118,4.385059642136526,0.85,0.09577551059804588,4.027634451161993,1.2674290900444616,1.0,0.0,4.027634451161024,1.2844107026848952,1.2847163272895343,3.1357839379123376,19343.238763764653,1972.4614178913955,4632.441516551485,4632.441516551485,5.568499903711864,5.0977209941033275,-2.32923914110513,7.426960135208457,3.455978301515396,3.455978301515396,0.9874223718615418,0.0,0.0,0.00023793689487172816,1.000113947377676,0.00023790978567552699,198.7714418319355,0.0,5.401766063553162e-06,15.308605024109662,0.02460532197899953,8.005240179491602e-05,0.00015788449307681214,0.0006359010236204158,0.09577551059734926,0.07192613938933337,0.023849371208015894,0.0957754508599069,0.07192613938985651,0.023849371208189373,0.37645499136329175,0.37645499136329175,0.12482551382355808,0.0,5.158735015532841,4.806260874335862,6.224975697728212,5.145276456855129,4.799060715763403,6.192530482924951,24860.350521467335,21131.297943247235,0.85,1.0703043373305705,0.6659956834849143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503950650186075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.013207262506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.611241420553,1538.0410434086327,0.37645499136329175,0.12482551382355808,6.112874298809886,3.455978301515396
1254.0,-29.818413565658815,5.097339930616435,35.01757132625652,24.20442699166017,5.05094167205072,-26.331452054461902,-39.867809240799374,1.563980160854016,0.15585580349852535,-4.986548851271279,40.03444360823949,42491.28859971421,25795.72761842701,25795.72761842701,68287.01621814122,77539.36874899596,77539.36874899596,25795.72761842701,103335.09636742296,103335.09636742296,103335.09636742296,128195.30300060265,91655.69223213998,56607.92136592663,38941.96762912594,24860.2066331797,0.0,63802.174262305634,21131.175638202745,1538.0398289253442,0.0,0.886862461132756,2.816275584375434,0.0014959135982669303,354841.9710464331,1556018.8728975044,4.3851037922847365,1556018.8728975044,4.3851037922847365,0.85,0.09577571087068633,4.027634451161993,1.2674290779558945,1.0,0.0,4.027634451161737,1.284412839776913,1.2847184300688592,3.1357787203852188,19343.19992094673,1972.457457026276,4632.441516551485,4632.441516551485,5.568495042249352,5.097339930616435,-2.32950950990601,7.426849440522446,3.456026794491732,3.456026794491732,0.9874362269976377,0.0,0.0,0.00023790978567552699,1.0001135902323361,0.00023788276451703675,198.7723432550191,0.0,5.388534015811797e-06,15.271105400810631,0.024610710513015343,8.004349601640924e-05,0.00015786628965911776,0.000635827706908181,0.09577571086982037,0.07192597872720548,0.023849732142614884,0.09577546394086071,0.07192597872785579,0.023849732142830538,0.3764538541512953,0.3764538541512953,0.12482730466735,0.0,5.1555861753356,4.804614341437514,6.217250493680183,5.142404654769791,4.797463074738744,6.185775217012633,24860.2066331797,21131.175638202745,0.85,1.0702929329241564,0.6659849619704589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504016239247683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.975707639205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.595403127489,1538.0398289253442,0.3764538541512953,0.12482730466735,6.112874298809886,3.456026794491732
1255.0,-29.8195035839058,5.096960270761593,35.017545427245565,24.20401400830599,5.05064948037028,-26.332462446002197,-39.868776756897546,1.5636083424666114,0.1521896790755477,-4.98678957403101,40.03438829135709,42490.58245423918,25795.55918258115,25795.55918258115,68286.14163682034,77538.87590184054,77538.87590184054,25795.55918258115,103334.43508442168,103334.43508442168,103334.43508442168,128194.4790969599,91655.52103321964,56607.53601128953,38942.20557992235,24860.044012538223,0.0,63802.249592460576,21131.03741065749,1538.0362167488959,0.0,0.8868614369193036,2.8162955914644834,0.0014959135982669303,354838.6420471844,1556016.486072416,4.385138205622785,1556016.486072416,4.385138205622785,0.85,0.09577587845315322,4.027634451161993,1.2674288740986959,1.0,0.0,4.027634451161805,1.2844146339810087,1.2847201899916578,3.1357743400030005,19343.16379078545,1972.4537727751526,4632.441516551485,4632.441516551485,5.568458682190567,5.096960270761593,-2.329737712040914,7.426697982802507,3.4560747086633583,3.4560747086633583,0.9874499167609595,0.0,0.0,0.00023788276451703675,1.0001132881592845,0.0002378558182692099,198.77324228019862,0.0,5.371058990569168e-06,15.221581179273022,0.024616081572005913,8.003474249912547e-05,0.0001578480220179113,0.0006357541315271163,0.09577587845258281,0.07192579489957997,0.023850083553002853,0.09577580879395595,0.07192579490000833,0.02385008355314489,0.3764527153326185,0.3764527153326185,0.12482908533046976,0.0,5.1523600544447845,4.80295731036756,6.20924576199161,5.138979253106584,4.7958731363369225,6.176763942946707,24860.044012538223,21131.03741065749,0.85,1.0702779615609292,0.6659731079334894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504081622722653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.926183417665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.579597322938,1538.0362167488959,0.3764527153326185,0.12482908533046976,6.112874298809886,3.4560747086633583
1256.0,-29.820590367158683,5.096581511248678,35.017519604469626,24.20357835888865,5.050334053440883,-26.333472249554497,-39.869744203146524,1.563215935836633,0.14871038106150536,-4.987053331377987,40.03433871383915,42489.88986653793,25795.451141549816,25795.451141549816,68285.34100808775,77538.38538233947,77538.38538233947,25795.451141549816,103333.83652388929,103333.83652388929,103333.83652388929,128193.76399799176,91655.3414479602,56607.1534104588,38942.43115277934,24859.927474102467,0.0,63802.3586268818,21130.938352987097,1538.0357845217604,0.0,0.8868602747616102,2.8163104604585545,0.0014959135982669303,354834.99452653877,1556014.3468930442,4.385177253921237,1556014.3468930442,4.385177253921237,0.85,0.09577606148407913,4.027634451161993,1.2674287323327733,1.0,0.0,4.027634451162451,1.2844165242952605,1.2847220461435984,3.135769724990025,19343.125890754458,1972.4499080475453,4632.441516551485,4632.441516551485,5.568435359493249,5.096581511248678,-2.3299828606798894,7.426564371928567,3.456122411158175,3.456122411158175,0.9874635460451929,0.0,0.0,0.0002378558182692099,1.0001129529260424,0.00023782895479286845,198.77413864434504,0.0,5.35619304782707e-06,15.179451097541914,0.02462143776505374,8.002599049865871e-05,0.0001578298277705512,0.0006356808517496359,0.09577606148338645,0.07192562686985564,0.023850434613530817,0.09577616203225225,0.0719256268703758,0.023850434613703324,0.37645157349401975,0.37645157349401975,0.12483083574090557,0.0,5.149144755441341,4.801310878680795,6.201253059580267,5.135763712439484,4.794225460305711,6.168774856280663,24859.927474102467,21130.938352987097,0.85,1.0702635839440133,0.6659611146199178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504146832309381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.88405333594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.563813505201,1538.0357845217604,0.37645157349401975,0.12483083574090557,6.112874298809886,3.456122411158175
1257.0,-29.82167369197715,5.096203459791331,35.0174937071541,24.20311941476541,5.0499993972602075,-26.334480863076486,-39.870715176779754,1.5628065683594978,0.14527991184695566,-4.987325954337014,40.034284897169464,42489.22711430227,25795.36617488158,25795.36617488158,68284.59328918386,77537.87838263395,77537.87838263395,25795.36617488158,103333.24455751553,103333.24455751553,103333.24455751553,128193.03443875945,91655.13620141095,56606.79140109017,38942.605333689746,24859.789881243923,0.0,63802.39521493367,21130.821399057335,1538.0343527897937,0.0,0.8868590828397673,2.8163236552557476,0.0014959135982669303,354831.2244335853,1556012.0248045335,4.3852173023622285,1556012.0248045335,4.3852173023622285,0.85,0.09577623662171535,4.027634451161993,1.2674285944132135,1.0,0.0,4.02763445116067,1.2844184937444059,1.2847239815554707,3.1357649167915795,19343.08257511373,1972.4454910814327,4632.441516551485,4632.441516551485,5.56841701783304,5.096203459791331,-2.3302347240660883,7.426438183857419,3.456169752489715,3.456169752489715,0.9874770721399185,0.0,0.0,0.00023782895479286845,1.0001125944594575,0.00023780217958500023,198.77503216310225,0.0,5.339764370765763e-06,15.132892226750172,0.024626777529424503,8.00172074773125e-05,0.00015781174731555595,0.0006356080302862043,0.09577623662098139,0.07192545690877025,0.023850779712211136,0.09577639287806786,0.07192545690932145,0.0238507797123939,0.37645042877782536,0.37645042877782536,0.12483255734248261,0.0,5.145944257829001,4.799651152139575,6.193360909941873,5.132605866183951,4.79249576682912,6.161267763629098,24859.789881243923,21130.821399057335,0.85,1.0702512508997637,0.6659503451424844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504211848921815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.837494465144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.54805816124,1538.0343527897937,0.37645042877782536,0.12483255734248261,6.112874298809886,3.456169752489715
1258.0,-29.82275435364413,5.095825792326156,35.017467577161845,24.202649224922084,5.04963601941806,-26.33548995147361,-39.87168622026218,1.562371617247422,0.14229691831366154,-4.987614034338061,40.03422632537306,42488.57606606899,25795.320095821033,25795.320095821033,68283.89616189002,77537.44207405372,77537.44207405372,25795.320095821033,103332.76216987475,103332.76216987475,103332.76216987475,128192.39329310626,91654.98894454146,56606.42861953232,38942.844805565706,24859.631123231513,0.0,63802.47592879722,21130.686454746785,1538.0320775197356,0.0,0.8868578294925848,2.8163291757368194,0.0014959135982669303,354827.2406199203,1556009.4975441864,4.385259414766677,1556009.4975441864,4.385259414766677,0.85,0.09577640767583863,4.027634451161993,1.2674285119911657,1.0,0.0,4.027634451162476,1.2844205826337491,1.28472603654922,3.1357598170088403,19343.051497730572,1972.4423220702863,4632.441516551485,4632.441516551485,5.568407070797467,5.095825792326156,-2.3304982998735433,7.4263240921997,3.4562166761521635,3.4562166761521635,0.9874904789006181,0.0,0.0,0.00023780217958500023,1.0001123186462564,0.00023777547296576377,198.77592349235425,0.0,5.322242805179948e-06,15.083236109879971,0.024632099772229684,8.000842471536579e-05,0.00015779375486963445,0.0006355355632911502,0.09577640767503989,0.07192528687664264,0.023851120798397248,0.0957763035752173,0.07192528687724246,0.02385112079859617,0.3764492798553788,0.3764492798553788,0.1248342566687059,0.0,5.142850715908082,4.798059646687193,6.185693657460888,5.129910952651699,4.791147856363807,6.154470123495287,24859.631123231513,21130.686454746785,0.85,1.0702389706332716,0.6659392985545847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504276659187547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.787838348275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.532335875136,1538.0320775197356,0.3764492798553788,0.1248342566687059,6.112874298809886,3.4562166761521635
1259.0,-29.823831344755174,5.09544983806726,35.01744140029724,24.202253214921825,5.049367980267204,-26.33648620138596,-39.872640220541484,1.562022836897899,0.13848468403665493,-4.987838837315808,40.0341727001533,42487.870278147544,25795.11451106759,25795.11451106759,68282.98478921513,77536.92020073379,77536.92020073379,25795.11451106759,103332.03471180137,103332.03471180137,103332.03471180137,128191.51113758319,91654.79323936252,56606.04793003659,38943.05034369548,24859.476425781813,0.0,63802.52676947729,21130.554961914542,1538.0285726325872,0.0,0.8868568800944122,2.816352962724289,0.0014959135982669303,354824.1318787808,1556007.1837218255,4.385291314552999,1556007.1837218255,4.385291314552999,0.8500000000000001,0.0957765498243994,4.027634451161993,1.267428293847479,1.0,0.0,4.027634451161592,1.2844222684946456,1.2847276885066763,3.13575570118573,19343.01019571965,1972.4381104372696,4632.441516551485,4632.441516551485,5.568362691445303,5.09544983806726,-2.330715350344785,7.426165188412045,3.4562630855664875,3.4562630855664875,0.9875037387332821,0.0,0.0,0.00023777547296576377,1.0001119381139056,0.0002377488598068138,198.77681180113274,0.0,5.30863290208616e-06,15.044665644512177,0.02463740840513177,7.999979697131466e-05,0.0001577756759944491,0.0006354627481906155,0.09577654982390002,0.07192509647557567,0.023851453348324343,0.09577679172200745,0.0719250964759507,0.023851453348448702,0.3764481306001922,0.3764481306001922,0.12483594655697397,0.0,5.139634252262738,4.796419827641955,6.177677526540435,5.126323521352447,4.789434701237326,6.145181098253886,24859.476425781813,21130.554961914542,0.85,1.070223833547001,0.6659277058361498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504341310679962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74926788291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.516630830009,1538.0285726325872,0.3764481306001922,0.12483594655697397,6.112874298809886,3.4562630855664875
1260.0,-29.824904977516983,5.0950741022784625,35.01741521263029,24.201777716539823,5.049003996030506,-26.337489023760586,-39.873602672573156,1.5615880422742812,0.13549597442414552,-4.988133711328235,40.03412003178743,42487.21427626888,25795.088294655772,25795.088294655772,68282.30257092466,77536.46496753987,77536.46496753987,25795.088294655772,103331.55326219564,103331.55326219564,103331.55326219564,128190.91205741109,91654.6239736624,56605.67691455171,38943.27451012299,24859.358795215452,0.0,63802.633305338444,21130.454975933135,1538.0288217288344,0.0,0.8868555707998285,2.8163577670478146,0.0014959135982669303,354820.05417617294,1556004.9111883526,4.385335306937796,1556004.9111883526,4.385335306937796,0.85,0.0957767248454717,4.027634451161993,1.2674282086780297,1.0,0.0,4.027634451162635,1.2844243563297353,1.2847297426538586,3.135750604006785,19342.974473549017,1972.434467789614,4632.441516551485,4632.441516551485,5.568357032137632,5.0950741022784625,-2.330984066327235,7.426058168605698,3.456309382352264,3.456309382352264,0.9875169663863612,0.0,0.0,0.0002377488598068138,1.000111590023358,0.00023772233236619235,198.77769734687934,0.0,5.290078888031285e-06,14.992083568680663,0.0246426984840198,7.999109366324502e-05,0.0001577577661435688,0.0006353906138581947,0.09577672484461273,0.07192493541081509,0.023851789433797652,0.09577682921779054,0.07192493541146011,0.023851789434011592,0.3764469770867853,0.3764469770867853,0.12483760261808423,0.0,5.1365489369734405,4.7948368638186025,6.1700184290386915,5.123629685752405,4.787946387011118,6.138814497719466,24859.358795215452,21130.454975933135,0.85,1.070211353881712,0.6659163121518673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504405743125426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.696685807074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.500963296294,1538.0288217288344,0.3764469770867853,0.12483760261808423,6.112874298809886,3.456309382352264
1261.0,-29.82597643703635,5.094699717108541,35.01738887694328,24.201354500278853,5.048708038128544,-26.338483086334726,-39.8745563236065,1.5612146874266983,0.1318816918203538,-4.988374986164905,40.03406334507743,42486.53087529918,25794.926220390556,25794.926220390556,68281.45709568974,77535.94595395743,77535.94595395743,25794.926220390556,103330.87217434798,103330.87217434798,103330.87217434798,128190.06659785398,91654.41759425004,56605.30550205087,38943.45788022131,24859.194423505993,0.0,63802.6523037273,21130.315259980092,1538.0251521362622,0.0,0.8868545486767359,2.8163770365689595,0.0014959135982669303,354816.7177039083,1556002.4652742585,4.3853696504028035,1556002.4652742585,4.3853696504028035,0.85,0.09577686168553193,4.027634451161993,1.2674280289979651,1.0,0.0,4.027634451163225,1.2844261567296433,1.2847315094075196,3.1357462085769114,19342.930918826605,1972.4300264439546,4632.441516551485,4632.441516551485,5.568322045346188,5.094699717108541,-2.3312135280587136,7.425913245167255,3.456355118452756,3.456355118452756,0.9875300338436446,0.0,0.0,0.00023772233236619235,1.000111365108497,0.00023769586134080487,198.7785811070316,0.0,5.273063563238819e-06,14.943862138218813,0.02464797154758304,7.99824708046176e-05,0.00015773986156157474,0.0006353185007469219,0.09577686168496707,0.07192474716541339,0.02385211451955369,0.09577714562113325,0.07192474716583758,0.023852114519694347,0.3764458225228063,0.3764458225228063,0.12483924793340836,0.0,5.133385628450071,4.793208508267469,6.162182812008666,5.120256677985253,4.786238040424848,6.130376575774619,24859.194423505993,21130.315259980092,0.85,1.0701977837949659,0.6659054026946329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504469975196779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.648464376616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.485327141809,1538.0251521362622,0.3764458225228063,0.12483924793340836,6.112874298809886,3.456355118452756
1262.0,-29.82704384356762,5.094325740525918,35.01736244951862,24.20088801244276,5.0483529466306365,-26.339479414808938,-39.87551779774947,1.560788517872078,0.1288776607516411,-4.988660376860738,40.03400800167265,42485.89771351765,25794.877189914747,25794.877189914747,68280.7749034324,77535.49116088448,77535.49116088448,25794.877189914747,103330.36835079922,103330.36835079922,103330.36835079922,128189.42674374755,91654.2498559385,56604.95821805316,38943.657375428156,24859.058392948325,0.0,63802.71576837648,21130.199634006076,1538.0241378286569,0.0,0.8868532972775882,2.8163831503819834,0.0014959135982669303,354812.7712066866,1556000.0773238067,4.385411697645463,1556000.0773238067,4.385411697645463,0.85,0.09577701942541142,4.027634451161993,1.2674279811931775,1.0,0.0,4.027634451160883,1.2844282039565456,1.284733523119217,3.1357412105676987,19342.895518999103,1972.4264166661503,4632.441516551485,4632.441516551485,5.568311461191885,5.094325740525918,-2.3314755980120037,7.425801338537922,3.4564006357636265,3.4564006357636265,0.9875430387896076,0.0,0.0,0.00023769586134080487,1.0001109447977938,0.0002376694931469459,198.77946153107945,0.0,5.26187286697136e-06,14.912147704996833,0.02465323342045001,7.997377807977998e-05,0.00015772208326102487,0.0006352468962511441,0.09577701942461381,0.07192457789559024,0.02385244152902357,0.09577715522410689,0.07192457789618921,0.023852441529222217,0.3764446633092955,0.3764446633092955,0.1248408688371872,0.0,5.1303280043565,4.791633015785521,6.154613531432517,5.117538037612405,4.784790413468954,6.123787259088829,24859.058392948325,21130.199634006076,0.85,1.0701860270542816,0.6658948165741807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504534077791056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.616749943394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.469698736853,1538.0241378286569,0.3764446633092955,0.1248408688371872,6.112874298809886,3.4564006357636265
1263.0,-29.8281085287571,5.093952746579332,35.01733581863032,24.20044789267706,5.0480300605718345,-26.340470072580903,-39.876467048283644,1.5603916043956503,0.1256029365420659,-4.98891862420488,40.033949220548706,42485.22568560039,25794.759273590313,25794.759273590313,68279.9849591907,77535.0128502581,77535.0128502581,25794.759273590313,103329.77212384842,103329.77212384842,103329.77212384842,128188.66274158817,91654.07054267291,56604.58438733714,38943.873505928634,24858.890617739737,0.0,63802.76412366837,21130.057025078775,1538.0206792679917,0.0,0.8868521963798361,2.8163959851820923,0.0014959135982669303,354809.20008832857,1555997.5410461025,4.3854486880800785,1555997.5410461025,4.3854486880800785,0.85,0.09577715479766241,4.027634451161993,1.2674278240418064,1.0,0.0,4.027634451162666,1.284430114188403,1.2847353999352866,3.135736547026498,19342.857676370233,1972.4225577919303,4632.441516551485,4632.441516551485,5.568286006726024,5.093952746579332,-2.331717933474058,7.42567068005339,3.4564456523563836,3.4564456523563836,0.9875559006732525,0.0,0.0,0.0002376694931469459,1.0001106628952223,0.0002376431948629725,198.78033971733342,0.0,5.241455376834472e-06,14.854284537948894,0.024658474875826845,7.996519672585476e-05,0.00015770429642109112,0.0006351752573618496,0.09577715479702184,0.07192439298574214,0.0238527618112797,0.09577725743010093,0.07192439298622319,0.023852761811439225,0.37644350249761516,0.37644350249761516,0.12484248114572999,0.0,5.127268240651631,4.790061695315103,6.147023291149594,5.114521560746937,4.783287219246745,6.116165702974911,24858.890617739737,21130.057025078775,0.85,1.0701728349393165,0.6658837790044899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504597938443327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55888677634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.45411581144,1538.0206792679917,0.37644350249761516,0.12484248114572999,6.112874298809886,3.4564456523563836
1264.0,-29.82917041451967,5.093580716650017,35.017309109544925,24.200017551798396,5.047711777942146,-26.341457750119087,-39.87741587972266,1.5599991135413165,0.12241739642212224,-4.989177281994016,40.03389368114022,42484.56388248245,25794.643591517826,25794.643591517826,68279.20747400027,77534.55533608189,77534.55533608189,25794.643591517826,103329.19892759972,103329.19892759972,103329.19892759972,128187.94269154365,91653.91275961854,56604.22149334575,38944.10140696977,24858.743763943927,0.0,63802.8451709137,21129.932199352337,1538.0184371724333,0.0,0.8868510816513046,2.816407602631378,0.0014959135982669303,354805.6233224924,1555995.1446442427,4.385486143295865,1555995.1446442427,4.385486143295865,0.85,0.09577729262135656,4.027634451161993,1.2674276839243248,1.0,0.0,4.027634451160674,1.284432003603084,1.2847372560189314,3.1357319343209196,19342.824377520043,1972.4191622541891,4632.441516551485,4632.441516551485,5.568261034565648,5.093580716650017,-2.3319606537016355,7.425541370351652,3.456490342083373,3.456490342083373,0.987568669166678,0.0,0.0,0.0002376431948629725,1.0001103728686458,0.00023761696839653168,198.78121560133346,0.0,5.227581822214847e-06,14.814966884156876,0.02466370245764906,7.995662001127735e-05,0.00015768657485169514,0.0006351038813584217,0.09577729262070246,0.07192421171067252,0.02385308091002994,0.09577739249478479,0.07192421171116374,0.023853080910192823,0.37644233961017287,0.37644233961017287,0.12484408026034134,0.0,5.124235172288252,4.788523740679864,6.139439871225932,5.111594678416111,4.781881954794585,6.10860881949759,24858.743763943927,21129.932199352337,0.85,1.0701592897792471,0.6658725605210192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504661636818048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51956912255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.438551823361,1538.0184371724333,0.37644233961017287,0.12484408026034134,6.112874298809886,3.456490342083373
1265.0,-29.830229437920313,5.093209864114548,35.01728238444001,24.19958965564149,5.047410544233075,-26.34244114629016,-39.878356468956895,1.5596222526026915,0.11892395959210944,-4.989425260883923,40.033839796374295,42483.88040651411,25794.50230425635,25794.50230425635,68278.38271077046,77534.03893775269,77534.03893775269,25794.50230425635,103328.54124200904,103328.54124200904,103328.54124200904,128187.14446172536,91653.7018388361,56603.842655385466,38944.287981611815,24858.60321971631,0.0,63802.89120132812,21129.812736758864,1538.0163084845663,0.0,0.886850015245879,2.8164245081987875,0.0014959135982669303,354802.1942529377,1555992.8196391927,4.385521974900552,1555992.8196391927,4.385521974900552,0.85,0.09577742414703254,4.027634451161993,1.2674275141349067,1.0,0.0,4.027634451162351,1.2844338197955847,1.284739038955146,3.1357275003884464,19342.779864377837,1972.4146231769093,4632.441516551485,4632.441516551485,5.568230535041592,5.093209864114548,-2.3321955396995127,7.425405403814061,3.456534700965662,3.456534700965662,0.9875813431330462,0.0,0.0,0.00023761696839653168,1.0001100762926534,0.00023759081528041713,198.78208913111428,0.0,5.213328880033359e-06,14.77457404601454,0.024668915786529095,7.994811863931994e-05,0.00015766884975721172,0.0006350324911572301,0.09577742414642615,0.07192402785438189,0.02385339629204427,0.09577771967095984,0.07192402785483724,0.023853396292195295,0.37644117603876803,0.37644117603876803,0.12484566417341583,0.0,5.121155514390182,4.78694707769057,6.131786343544263,5.108349220476043,4.780170705805574,6.100695590378791,24858.60321971631,21129.812736758864,0.85,1.0701455909783155,0.6658613678251271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504725168239372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.47917628441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.423008427626,1538.0163084845663,0.37644117603876803,0.12484566417341583,6.112874298809886,3.456534700965662
1266.0,-29.831285340574265,5.092838664384164,35.017255359187914,24.199074517842405,5.04699627670252,-26.34343303735945,-39.87931717475874,1.5591439734874535,0.11645149260277776,-4.989745505416858,40.03377760378707,42483.29395094604,25794.543967646077,25794.543967646077,68277.83791859212,77533.62677983091,77533.62677983091,25794.543967646077,103328.170747477,103328.170747477,103328.170747477,128186.61481347182,91653.54813657037,56603.513743157906,38944.48265934719,24858.444065994823,0.0,63802.92672534201,21129.6774560956,1538.0147948126996,0.0,0.8868486112902294,2.8164195809920707,0.0014959135982669303,354797.76592746226,1555990.1361738197,4.38556914840309,1555990.1361738197,4.38556914840309,0.85,0.09577757747870737,4.027634451161993,1.2674275449058041,1.0,0.0,4.027634451161879,1.2844361100345285,1.2847412961445623,3.1357219091681574,19342.747426745413,1972.41131545894,4632.441516551485,4632.441516551485,5.568239528871209,5.092838664384164,-2.332484010283731,7.425322674667895,3.4565787949785456,3.4565787949785456,0.9875939414224416,0.0,0.0,0.00023759081528041713,1.0001097528503453,0.00023756474187285506,198.78296009349143,0.0,5.198771058537641e-06,14.733317179895677,0.024674114557587633,7.993943630946163e-05,0.0001576513789709555,0.0006349621252166157,0.0957775774777244,0.07192386326653029,0.023853714211194112,0.09577730622715086,0.07192386326726846,0.023853714211438906,0.37644000854658327,0.37644000854658327,0.12484722661644355,0.0,5.1182888220193945,4.78546501796302,6.124705112553215,5.106196998019641,4.778930140087766,6.095763634002765,24858.444065994823,21129.6774560956,0.85,1.0701364564750087,0.6658518054168198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450478852893773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43791941829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.407486978349,1538.0147948126996,0.37644000854658327,0.12484722661644355,6.112874298809886,3.4565787949785456
1267.0,-29.832337662952845,5.0924694087155755,35.0172281047755,24.19868758823725,5.04673467601542,-26.344406437778105,-39.88024491174144,1.5588034508408957,0.11275484500771427,-4.989957437627707,40.033716878556355,42482.58615986665,25794.31068023064,25794.31068023064,68276.8968400973,77533.11561551133,77533.11561551133,25794.31068023064,103327.42629574197,103327.42629574197,103327.42629574197,128185.67442178333,91653.3557918403,56603.12372976569,38944.702291194,24858.24812604136,0.0,63802.95041723536,21129.510907135154,1538.0086677285224,0.0,0.8868477529892999,2.816443362616976,0.0014959135982669303,354794.83536324004,1555987.5160248375,4.385597987726661,1555987.5160248375,4.385597987726661,0.85,0.09577767609892225,4.027634451161993,1.2674272866500544,1.0,0.0,4.027634451163282,1.2844377560177818,1.2847429090274938,3.1357178907984657,19342.706833930315,1972.4071761437715,4632.441516551485,4632.441516551485,5.568189169376199,5.0924694087155755,-2.332692944163592,7.425162352879168,3.456622166166737,3.456622166166737,0.9876063331904963,0.0,0.0,0.00023756474187285506,1.0001093816320927,0.00023753875949565615,198.78382810935847,0.0,5.182949134911991e-06,14.688477848340582,0.024679297506722545,7.993105276094019e-05,0.00015763368911191487,0.0006348908769309075,0.09577767609849733,0.07192365588252225,0.023854020215975078,0.0957776407113583,0.07192365588284133,0.023854020216080924,0.3764388426059304,0.3764388426059304,0.12484880150041464,0.0,5.115257275648503,4.783923197101387,6.117140497265098,5.102712282635423,4.7773544984672185,6.086475061785734,24858.24812604136,21129.510907135154,0.85,1.0701213093376536,0.6658404647756015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504851703449664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39308008674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.39199274725,1538.0086677285224,0.3764388426059304,0.12484880150041464,6.112874298809886,3.456622166166737
1268.0,-29.833386792982548,5.092100358666932,35.01720084201701,24.19821711899715,5.046369511370471,-26.34538732217634,-39.88118878388775,1.5583700405642997,0.10999218517065401,-4.990250758095253,40.033662126650306,42481.959367594354,25794.28600583718,25794.28600583718,68276.24537343153,77532.68555388002,77532.68555388002,25794.28600583718,103326.9715597172,103326.9715597172,103326.9715597172,128185.09625074151,91653.20133102317,56602.77160632473,38944.9219163316,24858.124691024314,0.0,63803.046607355915,21129.405987370665,1538.0085891845974,0.0,0.8868464590394787,2.816445387729909,0.0014959135982669303,354790.7794067492,1555985.15361344,4.385641465133974,1555985.15361344,4.385641465133974,0.85,0.0957778238168651,4.027634451161993,1.267427221261896,1.0,0.0,4.027634451161576,1.2844398361269773,1.284744956256338,3.135712812603726,19342.67423621169,1972.4038521015525,4632.441516551485,4632.441516551485,5.568183842942317,5.092100358666932,-2.332961796318617,7.4250621549855484,3.456665505147353,3.456665505147353,0.9876187157563866,0.0,0.0,0.00023753875949565615,1.0001090507293697,0.0002375128585451971,198.78469349863514,0.0,5.164876402981942e-06,14.637259726050823,0.02468446238312553,7.992252424020673e-05,0.00015761623525544942,0.0006348205791773016,0.095777823816019,0.07192348866352886,0.023854335152490136,0.09577756494343823,0.07192348866416423,0.02385433515270087,0.3764376732929545,0.3764376732929545,0.12485035229100572,0.0,5.1123691131688815,4.782456446745982,6.109926830338736,5.1002429432659255,4.776033834776229,6.080507815871215,24858.124691024314,21129.405987370665,0.85,1.0701094854232227,0.6658296370865865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504914664276638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.34186196444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.376535044246,1538.0085891845974,0.3764376732929545,0.12485035229100572,6.112874298809886,3.456665505147353
