time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1269.0,-29.8344332782802,5.091733248459979,35.017173541269685,24.197833891399227,5.046116909611105,-26.3463545684757,-39.882111771125324,1.558038199806857,0.10621310887495383,-4.990461641305176,40.03360649463415,42481.25719691275,25794.053224834304,25794.053224834304,68275.31042174705,77532.15307252915,77532.15307252915,25794.053224834304,103326.20629736346,103326.20629736346,103326.20629736346,128184.16719211602,91652.98895718055,56602.388766166136,38945.11132334935,24857.960894752556,0.0,63803.07221810191,21129.26676053967,1538.0042869346596,0.0,0.8868455876246446,2.816470376074054,0.0014959135982669303,354787.8633929571,1555982.753230211,4.385670745187895,1555982.753230211,4.385670745187895,0.85,0.09577792427076423,4.027634451161993,1.267426957511343,1.0,0.0,4.027634451162822,1.2844414411699083,1.2847465284105626,3.135708894205018,19342.62941641277,1972.3992817539904,4632.441516551485,4632.441516551485,5.5681335927660225,5.091733248459979,-2.3331699956610334,7.424903244121013,3.4567082907305386,3.4567082907305386,0.9876309402087253,0.0,0.0,0.0002375128585451971,1.000108776743486,0.00023748702547994523,198.78555671297542,0.0,5.148712498326393e-06,14.591451220256998,0.024689611095623856,7.991418524221569e-05,0.0001575986733029814,0.0006347498460525118,0.0957779242703293,0.07192328642607726,0.023854637844252048,0.09577805267940782,0.07192328642640386,0.023854637844360378,0.376436504808517,0.376436504808517,0.12485190005468323,0.0,5.1093135256639926,4.780909415408814,6.102281785532625,5.096674750180114,4.774321877618377,6.071296793839167,24857.960894752556,21129.26676053967,0.85,1.0700944021685574,0.6658183645404487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504977434623412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.29605345865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.36110621722,1538.0042869346596,0.376436504808517,0.12485190005468323,6.112874298809886,3.4567082907305386
1270.0,-29.835476195902494,5.091366334459488,35.01714625211036,24.19736310783776,5.045753070814353,-26.347329728274367,-39.883054805081315,1.5576066031862392,0.10346222089020785,-4.990754161128727,40.03355223066512,42480.6536366058,25794.02968005892,25794.02968005892,68274.68331666471,77531.71636926728,77531.71636926728,25794.02968005892,103325.7460493262,103325.7460493262,103325.7460493262,128183.58758765396,91652.82588378046,56602.05779822251,38945.297872842166,24857.841538327757,0.0,63803.13941116992,21129.165307578594,1538.0044310664207,0.0,0.8868442959583811,2.8164723416000155,0.0014959135982669303,354783.81856988237,1555980.4118775101,4.385714146010371,1555980.4118775101,4.385714146010371,0.8500000000000001,0.09577806452689351,4.027634451161993,1.267426909157075,1.0,0.0,4.027634451163508,1.2844435125024132,1.2847485670522207,3.135703837465897,19342.595001077476,1972.395772366453,4632.441516551485,4632.441516551485,5.568128510181537,5.091366334459488,-2.3334382955410806,7.424804630000569,3.456751046415886,3.456751046415886,0.9876431561188246,0.0,0.0,0.00023748702547994523,1.000108406809033,0.00023746128305997984,198.78641699101263,0.0,5.135240257693604e-06,14.553270890303674,0.02469474633588155,7.990566595703054e-05,0.0001575813595229147,0.0006346801124754353,0.09577806452605811,0.07192311862222951,0.02385494590382859,0.09577798899738049,0.07192311862285684,0.023854945904036664,0.376435331138697,0.376435331138697,0.12485341441746056,0.0,5.106408403584908,4.779432184041468,6.095032275616575,5.094216382018942,4.772969186642854,6.065471573931632,24857.841538327757,21129.165307578594,0.85,1.070083446469281,0.6658082036190335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505040047250044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2578731287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.345695401991,1538.0044310664207,0.376435331138697,0.12485341441746056,6.112874298809886,3.456751046415886
1271.0,-29.836516678151227,5.091001092717019,35.017118853907924,24.196972406376176,5.045480628127238,-26.348293555190914,-39.88397723352534,1.5572575051669608,0.10003468467152743,-4.9909766203383015,40.03349447625083,42479.97517580071,25793.82900909625,25793.82900909625,68273.80418489696,77531.23397972735,77531.23397972735,25793.82900909625,103325.0629888236,103325.0629888236,103325.0629888236,128182.73436539597,91652.65314634386,56601.68827217975,38945.51652684901,24857.67137657236,0.0,63803.18790342137,21129.020670086506,1538.0000448636204,0.0,0.8868433733208222,2.8164913668451277,0.0014959135982669303,354780.7425354216,1555977.9199238706,4.3857451472821145,1555977.9199238706,4.3857451472821145,0.85,0.09577815894596184,4.027634451161993,1.2674267426645383,1.0,0.0,4.027634451159476,1.2844451979165339,1.284750219800177,3.1356997228804446,19342.55854622466,1972.3920550060072,4632.441516551485,4632.441516551485,5.568085191563924,5.091001092717019,-2.333655127537785,7.424656220254804,3.456793249439838,3.456793249439838,0.9876552141256679,0.0,0.0,0.00023746128305997984,1.0001081545709793,0.00023743560331416816,198.7872752666991,0.0,5.117243429597781e-06,14.50226787948011,0.024699863579311147,7.989733363248954e-05,0.0001575639494274903,0.0006346099909753059,0.0957781589454818,0.07192291747522885,0.023855241470252954,0.09577826318372819,0.0719229174755893,0.023855241470372532,0.3764341565237483,0.3764341565237483,0.12485492095860454,0.0,5.103416583944124,4.777934770227205,6.087494705538063,5.091011305009829,4.771523780316215,6.056917276554827,24857.67137657236,21129.020670086506,0.85,1.0700688543688874,0.6657970639351514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450510244693102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20687011787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.330321176349,1538.0000448636204,0.3764341565237483,0.12485492095860454,6.112874298809886,3.456793249439838
1272.0,-29.837554546790667,5.09063624929705,35.01709142104151,24.196510179340862,5.045128580518553,-26.349262990828624,-39.884908008947946,1.5568370245565246,0.0972044402462302,-4.991258599694597,40.033438670196475,42479.34273713062,25793.781210396373,25793.781210396373,68273.123947527,77530.7842048046,77530.7842048046,25793.781210396373,103324.56541520098,103324.56541520098,103324.56541520098,128182.10523233512,91652.47973856691,56601.33143317935,38945.72033931951,24857.53981713414,0.0,63803.260156453645,21128.90884456402,1537.9992539623865,0.0,0.88684214083375,2.816495605687652,0.0014959135982669303,354776.8435216301,1555975.5120397888,4.385786559784091,1555975.5120397888,4.385786559784091,0.85,0.09577828324303023,4.027634451161993,1.2674266498023643,1.0,0.0,4.0276344511606705,1.284447216969171,1.2847522063462906,3.135694793800673,19342.521949901882,1972.3883232196401,4632.441516551485,4632.441516551485,5.568074873311723,5.09063624929705,-2.3339157979414837,7.424552047238533,3.4568353454049587,3.4568353454049587,0.9876672415442739,0.0,0.0,0.00023743560331416816,1.0001078837983,0.0002374099906226254,198.78813139296406,0.0,5.104806699445558e-06,14.46702218622871,0.024704968386010592,7.988892672360139e-05,0.00015754667659056677,0.0006345404223022435,0.09577828324225232,0.07192274272123297,0.023855540521019354,0.09577822497010864,0.0719227427218171,0.023855540521213116,0.376432978943474,0.376432978943474,0.12485639893378538,0.0,5.100536079766698,4.776481209422002,6.0802734364315825,5.088463039940848,4.7701328786640715,6.05084614594773,24857.53981713414,21128.90884456402,0.85,1.0700569811027318,0.6657863976380817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505164701409616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17162442462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.314960975436,1537.9992539623865,0.376432978943474,0.12485639893378538,6.112874298809886,3.4568353454049587
1273.0,-29.838588511595706,5.0902732718182335,35.01706396005169,24.19613239998,5.044873386300493,-26.350219226269857,-39.885825478099264,1.5565041009749288,0.09366566700128942,-4.991470623467667,40.033382985316095,42478.67203836323,25793.55729745788,25793.55729745788,68272.2293358211,77530.28432468433,77530.28432468433,25793.55729745788,103323.84162214221,103323.84162214221,103323.84162214221,128181.22114878238,91652.29386189724,56600.973606220236,38945.91139519667,24857.379526640165,0.0,63803.29092183684,21128.77259764414,1537.9952006314875,0.0,0.8868412637761223,2.816517311216525,0.0014959135982669303,354773.9118269815,1555973.1093868534,4.385816029634334,1555973.1093868534,4.385816029634334,0.85,0.0957783673711779,4.027634451161993,1.2674264453956856,1.0,0.0,4.027634451160453,1.2844488264978788,1.2847537833572735,3.1356908644959898,19342.48272211914,1972.384323099034,4632.441516551485,4632.441516551485,5.568026537474629,5.0902732718182335,-2.334124961680337,7.42439823349857,3.456876952794463,3.456876952794463,0.9876791293698466,0.0,0.0,0.0002374099906226254,1.0001074788942834,0.00023738447680153875,198.7889843054542,0.0,5.091499091727923e-06,14.429308425956933,0.02471005988510232,7.988064079934265e-05,0.00015752934982328276,0.0006344706364174031,0.0957783673707393,0.07192253901626874,0.023855828354470567,0.09577861594866265,0.0719225390165981,0.0238558283545798,0.3764318006530792,0.3764318006530792,0.12485786822007461,0.0,5.097539659533766,4.774986607876372,6.0727095658591566,5.085136290468938,4.768606650175059,6.042047184839305,24857.379526640165,21128.77259764414,0.85,1.0700424437269076,0.665775564624125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505226800017876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.13391066435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.299618451087,1537.9952006314875,0.3764318006530792,0.12485786822007461,6.112874298809886,3.456876952794463
1274.0,-29.839619733834525,5.089910317904241,35.017036435395404,24.19565295511859,5.0444964227119655,-26.351185171004506,-39.886751922871895,1.5560618598819855,0.09114113246226907,-4.9917691088197556,40.0333262089272,42478.05035064034,25793.554469679075,25793.554469679075,68271.60482031942,77529.86582311022,77529.86582311022,25793.554469679075,103323.42029278929,103323.42029278929,103323.42029278929,128180.67108683442,91652.13895731128,56600.61471210824,38946.1380502256,24857.25079404514,0.0,63803.38884427074,21128.663174938367,1537.9949647263875,0.0,0.8868399508088385,2.816515611825906,0.0014959135982669303,354769.7846431978,1555970.6596411434,4.385860146477886,1555970.6596411434,4.385860146477886,0.85,0.09577849044148366,4.027634451161993,1.267426345939748,1.0,0.0,4.027634451161182,1.2844509469651753,1.2847558715550587,3.1356856878639463,19342.450030746655,1972.380989506779,4632.441516551485,4632.441516551485,5.568025927045163,5.089910317904241,-2.3343978388098052,7.424308156714046,3.4569185150038484,3.4569185150038484,0.9876910042868138,0.0,0.0,0.00023738447680153875,1.000107194699979,0.00023735903317119062,198.78983496203193,0.0,5.071866579567885e-06,14.373669886495387,0.024715131751681888,7.98722746198752e-05,0.00015751220218166356,0.0006344015719852614,0.09577849044061941,0.07192236903159657,0.023856121409022837,0.09577840166812879,0.07192236903224557,0.023856121409238092,0.37643061833574254,0.37643061833574254,0.12485930495658222,0.0,5.094730170963317,4.7735750235632395,6.065648120140054,5.082910241282036,4.767363344369471,6.036828276451388,24857.25079404514,21128.663174938367,0.85,1.0700310133518858,0.6657647990190521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505288665553218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.07827212489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.284319537934,1537.9949647263875,0.37643061833574254,0.12485930495658222,6.112874298809886,3.4569185150038484
1275.0,-29.840647556799684,5.089548837634542,35.01700868282635,24.195249017234914,5.044206834408579,-26.35213931736445,-39.88766900785265,1.5556985949734041,0.0879377266364827,-4.991999020662217,40.03326452121154,42477.40475158025,25793.37763236395,25793.37763236395,68270.7823839442,77529.3991353071,77529.3991353071,25793.37763236395,103322.77676767105,103322.77676767105,103322.77676767105,128179.84003762182,91651.96987048839,56600.26572545101,38946.337938930425,24857.063269950762,0.0,63803.40120888119,21128.503779458148,1537.9897742767823,0.0,0.8868390044603367,2.8165308288551074,0.0014959135982669303,354766.6056571823,1555967.9979884392,4.385891944666293,1555967.9979884392,4.385891944666293,0.85,0.09577856795757583,4.027634451161993,1.267426226702519,1.0,0.0,4.027634451163524,1.28445269802211,1.2847575903448476,3.135681413075021,19342.414346326634,1972.3773507086146,4632.441516551485,4632.441516551485,5.567987753370548,5.089548837634542,-2.3346204428415596,7.424169280476102,3.4569594793594915,3.4569594793594915,0.9877027083884261,0.0,0.0,0.00023735903317119062,1.0001068422298474,0.0002373336759120383,198.79068282092132,0.0,5.057935077739456e-06,14.334188010313618,0.02472018968675963,7.986399376099192e-05,0.0001574950394101987,0.0006343324466156321,0.09577856795707443,0.07192216496479528,0.023856402992279147,0.09577849369655662,0.0719221649651718,0.023856402992404036,0.3764294368368301,0.3764294368368301,0.12486074109112526,0.0,5.091861757781487,4.772150316673731,6.058389141787643,5.079936747298689,4.766016056793433,6.028911695569207,24857.063269950762,21128.503779458148,0.85,1.0700179158229761,0.6657545514308344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505350367493313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.038790248705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.26904110203,1537.9897742767823,0.3764294368368301,0.12486074109112526,6.112874298809886,3.4569594793594915
1276.0,-29.841672989879644,5.089188528988585,35.01698098696715,24.19483547508719,5.043910925193992,-26.35309194495448,-39.8885821114294,1.5553298802686497,0.08476549656398902,-4.992242173458605,40.03321066787353,42476.75277366979,25793.237037514817,25793.237037514817,68269.98981118461,77528.91936030221,77528.91936030221,25793.237037514817,103322.15639781703,103322.15639781703,103322.15639781703,128179.08657894416,91651.78417214775,56599.907120902695,38946.530056938944,24856.93018112713,0.0,63803.46023806607,21128.39065395806,1537.9880144856265,0.0,0.8868379623852893,2.8165440920667137,0.0014959135982669303,354763.2436131091,1555965.6743700684,4.38592695940886,1555965.6743700684,4.38592695940886,0.85,0.09577866171456552,4.027634451161993,1.2674260189989583,1.0,0.0,4.027634451160362,1.2844544743872772,1.2847593345597326,3.135677076513976,19342.3751561788,1972.373354425701,4632.441516551485,4632.441516551485,5.567957403316771,5.089188528988585,-2.334852654581445,7.424041183570031,3.457000283341306,3.457000283341306,0.9877143666689445,0.0,0.0,0.0002373336759120383,1.000106594683791,0.00023730838010030053,198.79152871472087,0.0,5.040786861355927e-06,14.285589965082698,0.024725230473620984,7.985574964088229e-05,0.00015747792627115602,0.0006342635211472562,0.09577866171398443,0.07192197550543275,0.02385668620855168,0.09577872258711058,0.0719219755058691,0.02385668620869642,0.3764282542554979,0.3764282542554979,0.12486216005281973,0.0,5.0889862094052205,4.770719120816295,6.051121431962315,5.077007670022567,4.764533831670235,6.021583556845599,24856.93018112713,21128.39065395806,0.85,1.0700045037753885,0.6657437169579643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505411866540396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99019220348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.253796390833,1537.9880144856265,0.3764282542554979,0.12486216005281973,6.112874298809886,3.457000283341306
1277.0,-29.84269538278399,5.088829245083904,35.01695327985146,24.194408032950037,5.043603064447476,-26.35404303118155,-39.88949490068478,1.5549507128451319,0.08164140010484289,-4.992491572600785,40.03315494828435,42476.11294790623,25793.114068561754,25793.114068561754,68269.22701646798,77528.43157214115,77528.43157214115,25793.114068561754,103321.54564070291,103321.54564070291,103321.54564070291,128178.33462356013,91651.58439456584,56599.55441903449,38946.69997281262,24856.78898285722,0.0,63803.48895566983,21128.270635428635,1537.9859361004194,0.0,0.8868368952785496,2.8165559951904995,0.0014959135982669303,354759.79522754863,1555963.2702310295,4.385962815298757,1555963.2702310295,4.385962815298757,0.85,0.09577875188001611,4.027634451161993,1.2674258865742014,1.0,0.0,4.027634451163489,1.284456299504836,1.2847611276174196,3.1356726209483847,19342.332994719844,1972.369055153375,4632.441516551485,4632.441516551485,5.567930858145586,5.088829245083904,-2.335089452568362,7.423918697652265,3.457040838295833,3.457040838295833,0.9877259537988093,0.0,0.0,0.00023730838010030053,1.0001062795288547,0.00023728316175766377,198.792372106947,0.0,5.028593085432358e-06,14.251032804115301,0.024730259066706416,7.984750914500132e-05,0.0001574608709552992,0.0006341948285695359,0.09577875187940774,0.07192178598514067,0.02385696589426707,0.09577888268106775,0.07192178598559751,0.023856965894418596,0.3764270694647613,0.3764270694647613,0.1248635599072071,0.0,5.086113164519645,4.769271339740044,6.043914459782741,5.074132972705627,4.763007887928836,6.014607491718721,24856.78898285722,21128.270635428635,0.85,1.0699920667959224,0.6657333892417435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505473223086298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95563504251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.238565296237,1537.9859361004194,0.3764270694647613,0.1248635599072071,6.112874298809886,3.457040838295833
1278.0,-29.843714491398934,5.088470689982011,35.016925439773765,24.193973920214944,5.043270587063822,-26.354993622845033,-39.89040762009097,1.5545497185099408,0.07895318032370824,-4.99275456947024,40.03309566127426,42475.486940723014,25793.02661222715,25793.02661222715,68268.51355295017,77528.01646224735,77528.01646224735,25793.02661222715,103321.0430744745,103321.0430744745,103321.0430744745,128177.67565814675,91651.44600357066,56599.20417540924,38946.935364623794,24856.632583672257,0.0,63803.567948296055,21128.13769612142,1537.9833112404363,0.0,0.8868357718972533,2.8165605894766084,0.0014959135982669303,354756.1588577816,1555960.712171185,4.386000562135286,1555960.712171185,4.386000562135286,0.85,0.09577884002552978,4.027634451161993,1.2674257959099489,1.0,0.0,4.027634451162394,1.2844582265253517,1.284763022701663,3.135667916626091,19342.303788408462,1972.3660769384512,4632.441516551485,4632.441516551485,5.567911979043867,5.088470689982011,-2.335336371671493,7.423807061653504,3.457081101866235,3.457081101866235,0.9877374576760671,0.0,0.0,0.00023728316175766377,1.0001059389883737,0.0002372580268823123,198.79321279616698,0.0,5.0132141533680414e-06,14.207448910645029,0.024735272280859782,7.983927006573377e-05,0.00015744389169193,0.0006341264423034347,0.09577884002486549,0.07192159712993978,0.023857242894925707,0.09577875412225606,0.0719215971304386,0.02385724289509118,0.37642588094620055,0.37642588094620055,0.12486494331535941,0.0,5.083334825086183,4.767891005178683,6.036885151419483,5.071707749793973,4.761871581843195,6.008262542046907,24856.632583672257,21128.13769612142,0.85,1.0699795598934583,0.6657227535479443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505534398217133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.91205114904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.22336092539,1537.9833112404363,0.37642588094620055,0.12486494331535941,6.112874298809886,3.457081101866235
1279.0,-29.844731203462572,5.088113613243757,35.01689753687886,24.19356816625225,5.042990753990711,-26.355936792202506,-39.891307906340785,1.5541963427307772,0.07560181182304859,-4.992981511874251,40.03303815145264,42474.819626954595,25792.84920859051,25792.84920859051,68267.6688355451,77527.50326182942,77527.50326182942,25792.84920859051,103320.35247041992,103320.35247041992,103320.35247041992,128176.82480637179,91651.22987002652,56598.83322401972,38947.10738445201,24856.47233595187,0.0,63803.579720403875,21128.00148555909,1537.9796278311042,0.0,0.8868348254995685,2.8165780993621374,0.0014959135982669303,354753.021024563,1555958.2307948219,4.386032362179906,1555958.2307948219,4.386032362179906,0.85,0.09577890977017639,4.027634451161993,1.2674255634797738,1.0,0.0,4.027634451163806,1.2844599307246387,1.284764695018928,3.1356637562759704,19342.258175154642,1972.3614256810065,4632.441516551485,4632.441516551485,5.567873683118057,5.088113613243757,-2.335556740220333,7.4236703534640895,3.457120986485637,3.457120986485637,0.9877488532816106,0.0,0.0,0.0002372580268823123,1.0001056907281702,0.00023723295355870472,198.79405151464695,0.0,4.99664262434821e-06,14.160485197402828,0.024740268923484132,7.983114398998309e-05,0.0001574268828923292,0.0006340579370761897,0.0957789097696782,0.07192139549471104,0.023857514274967177,0.09577901795630396,0.07192139549508512,0.02385751427509126,0.3764246925719484,0.3764246925719484,0.12486631954014708,0.0,5.080473515319966,4.766451677893315,6.02970047984104,5.068583323697283,4.760264592864246,6.000526121228518,24856.47233595187,21128.00148555909,0.85,1.0699661231345245,0.6657121718418486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450559537732172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.8650874358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.208188270046,1537.9796278311042,0.3764246925719484,0.12486631954014708,6.112874298809886,3.457120986485637
1280.0,-29.845744567769035,5.0877578530454866,35.01686974105387,24.19317851252856,5.042708897530335,-26.35687715100786,-39.89221151042727,1.5538414807688512,0.07260455701100454,-4.993214961040415,40.03298546428802,42474.18071380302,25792.691223792423,25792.691223792423,68266.87193759544,77527.06319637345,77527.06319637345,25792.691223792423,103319.75442016587,103319.75442016587,103319.75442016587,128176.09932191076,91651.08469825494,56598.48823179539,38947.329407177276,24856.34490174488,0.0,63803.674308922156,21127.893166483147,1537.9779880090666,0.0,0.8868338285343179,2.816590201497232,0.0014959135982669303,354749.79324791953,1555955.957504275,4.386065861402444,1555955.957504275,4.386065861402444,0.85,0.09577898612087651,4.027634451161993,1.2674254436930639,1.0,0.0,4.027634451159412,1.2844616417503456,1.2847663742432114,3.1356595792720636,19342.2275378147,1972.3583015417803,4632.441516551485,4632.441516551485,5.567839579115335,5.0877578530454866,-2.3357817099985607,7.423539563044047,3.457160719486234,3.457160719486234,0.9877602055674954,0.0,0.0,0.00023723295355870472,1.0001053435742595,0.00023720796522380523,198.7948874776539,0.0,4.984427584890524e-06,14.125867775579746,0.024745253351069023,7.982298873592821e-05,0.0001574099648227765,0.000633989797276412,0.09577898612033856,0.07192120146015807,0.023857784660180483,0.0957792196995669,0.07192120146056202,0.023857784660314484,0.3764234998140281,0.3764234998140281,0.12486767590666907,0.0,5.077634140532666,4.765054160809655,6.022477865898168,5.0658195180513985,4.7590219939531835,5.99313925275419,24856.34490174488,21127.893166483147,0.85,1.069952047072768,0.6657011711920097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505656213514433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.83047001398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.193029655324,1537.9779880090666,0.3764234998140281,0.12486767590666907,6.112874298809886,3.457160719486234
1281.0,-29.846755180099922,5.087402325613894,35.01684178799532,24.192701966408663,5.042344716549092,-26.35782326535629,-39.89312349641693,1.5534128018058355,0.06997061273472127,-4.99349931182579,40.032925292895534,42473.588472249394,25792.663291791116,25792.663291791116,68266.25176404051,77526.6046246235,77526.6046246235,25792.663291791116,103319.26791641462,103319.26791641462,103319.26791641462,128175.46238590502,91650.88658129562,56598.15564068922,38947.478822896,24856.194469490394,0.0,63803.6732923864,21127.765299066836,1537.9762046167693,0.0,0.8868325996853937,2.8165915926004574,0.0014959135982669303,354745.86171296943,1555953.3612951802,4.386107152263631,1555953.3612951802,4.386107152263631,0.85,0.09577907389566558,4.027634451161993,1.2674253480834885,1.0,0.0,4.027634451161761,1.2844636977599355,1.2847683986423,3.1356545600985544,19342.18572681684,1972.3540380065403,4632.441516551485,4632.441516551485,5.567833549465266,5.087402325613894,-2.336044305906422,7.423446631520316,3.4572002545151617,3.4572002545151617,0.9877715012900462,0.0,0.0,0.00023720796522380523,1.0001050583498925,0.00023718304716424768,198.79572117661522,0.0,4.967553224597651e-06,14.078045838509741,0.02475022090429362,7.981475861401491e-05,0.00015739320660979031,0.0006339223013204489,0.09577907389488803,0.0719210192084931,0.02385805468639493,0.09577902322463663,0.07192101920907694,0.023858054686588637,0.37642230512610747,0.37642230512610747,0.12486900929496068,0.0,5.074912050106832,4.763675012707722,6.015672706819885,5.063469924560536,4.757619913894075,5.987905522660469,24856.194469490394,21127.765299066836,0.85,1.069942344090503,0.6656918995495783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505716849874606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.78264807691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.177904216936,1537.9762046167693,0.37642230512610747,0.12486900929496068,6.112874298809886,3.4572002545151617
1282.0,-29.84776278786911,5.087047900754561,35.01681354505975,24.19228566521781,5.042031031375195,-26.358761624910674,-39.89402294447643,1.5530298684167982,0.06721464657874776,-4.993742563693535,40.03286094355161,42472.957376305676,25792.530983119977,25792.530983119977,68265.48835942565,77526.18574242851,77526.18574242851,25792.530983119977,103318.7167255485,103318.7167255485,103318.7167255485,128174.7183193274,91650.74738612592,56597.80335637719,38947.7155886097,24856.001593778892,0.0,63803.717182388595,21127.601354712056,1537.9710473145306,0.0,0.8868315950432372,2.816599383797893,0.0014959135982669303,354742.49845338886,1555950.5848240522,4.386140909554696,1555950.5848240522,4.386140909554696,0.85,0.0957791325319865,4.027634451161993,1.2674252354400233,1.0,0.0,4.027634451159808,1.2844655397321587,1.2847702090434212,3.1356500634511764,19342.156350790865,1972.3510424855447,4632.441516551485,4632.441516551485,5.567804988139523,5.087047900754561,-2.336276883184019,7.42332478393858,3.457239266828374,3.457239266828374,0.9877826476652497,0.0,0.0,0.00023718304716424768,1.0001047468591846,0.0002371582055870826,198.7965524031088,0.0,4.953603620064171e-06,14.03851265926186,0.024755174507913685,7.980664240769769e-05,0.00015737640475654998,0.0006338546295974948,0.09577913253142777,0.07192081470661263,0.023858317824815137,0.09577885848695249,0.07192081470703218,0.02385831782495432,0.3764211090768933,0.3764211090768933,0.12487034481118717,0.0,5.072216184690831,4.762339236645175,6.008841990706458,5.060957210272306,4.756535473404426,5.981051914339105,24856.001593778892,21127.601354712056,0.85,1.0699296431943406,0.6656815504164586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505777322047473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.743114897654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.162800130982,1537.9710473145306,0.3764211090768933,0.12487034481118717,6.112874298809886,3.457239266828374
1283.0,-29.848767375976685,5.0866950947856555,35.01678533845055,24.19189835144209,5.04176641330839,-26.359692359670476,-39.89491373123599,1.5526913970022063,0.06390773352870838,-4.993960379282709,40.03280551577573,42472.30324802612,25792.336716268597,25792.336716268597,68264.6399642947,77525.68550544264,77525.68550544264,25792.336716268597,103318.02222171123,103318.02222171123,103318.02222171123,128173.87524983508,91650.54548114662,56597.44668069924,38947.88755605264,24855.853028123845,0.0,63803.740584176485,21127.47507390527,1537.9678401367692,0.0,0.886830687509745,2.816617378991077,0.0014959135982669303,354739.4869032271,1555948.1932934346,4.386171403912238,1555948.1932934346,4.386171403912238,0.85,0.09577919058279888,4.027634451161993,1.267425032132305,1.0,0.0,4.027634451160093,1.2844671736542974,1.2847718114432671,3.1356460747092583,19342.11374036172,1972.3466974310006,4632.441516551485,4632.441516551485,5.567763051970295,5.0866950947856555,-2.3364905705092887,7.423185665294945,3.457278019205165,3.457278019205165,0.9877937197729043,0.0,0.0,0.0002371582055870826,1.0001044337910412,0.00023713344084287273,198.79738114462336,0.0,4.938419896673287e-06,13.995481987172097,0.024760112927810357,7.979860510896429e-05,0.00015735960047811833,0.0006337869481067566,0.09577919058233993,0.07192061042356056,0.023858580158779372,0.09577917266907973,0.07192061042390517,0.023858580158893705,0.3764199136504493,0.3764199136504493,0.12487167594252868,0.0,5.069431967477726,4.760956664074854,6.001797238743961,5.057868112811434,4.755013905584008,5.9732002458060265,24855.853028123845,21127.47507390527,0.85,1.0699159538183023,0.6656710540660585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450583761491489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.700084225566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.147722549335,1537.9678401367692,0.3764199136504493,0.12487167594252868,6.112874298809886,3.457278019205165
1284.0,-29.849769093002802,5.086343084108924,35.01675717101946,24.191472061816626,5.041448969805887,-26.36062579302427,-39.895808639097936,1.552305669827181,0.06113953677891004,-4.994216185051265,40.03275024369389,42471.67877559343,25792.241281207866,25792.241281207866,68263.92005680129,77525.24127408599,77525.24127408599,25792.241281207866,103317.48255529386,103317.48255529386,103317.48255529386,128173.2047846322,91650.37703600213,56597.09715723869,38948.0887541816,24855.722229338342,0.0,63803.81098351994,21127.36389493759,1537.9665368392766,0.0,0.8868295861227391,2.8166238668381958,0.0014959135982669303,354735.95012091217,1555945.80848328,4.386208412068002,1555945.80848328,4.386208412068002,0.85,0.09577926518226049,4.027634451161993,1.2674248711345717,1.0,0.0,4.027634451162039,1.2844690283830453,1.284773634800699,3.1356415469450307,19342.078191362787,1972.3430724419438,4632.441516551485,4632.441516551485,5.5677424505098365,5.086343084108924,-2.3367321294472583,7.4230752135561815,3.457316669239136,3.457316669239136,0.9878047626397531,0.0,0.0,0.00023713344084287273,1.000104136162173,0.00023710874924770845,198.79820752367766,0.0,4.923166293640222e-06,13.95225327617639,0.024765036094103996,7.979053138026396e-05,0.00015734290946260878,0.0006337197227976655,0.09577926518161552,0.0719204214322294,0.02385884374938611,0.09577919317184308,0.07192042143271372,0.023858843749546756,0.37641871499271595,0.37641871499271595,0.12487298602730997,0.0,5.06671653064069,4.759607185713776,5.994929768739098,5.0553557218301535,4.753724852950256,5.966968580126149,24855.722229338342,21127.36389493759,0.85,1.0699034901603819,0.665660532198673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505897727569037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65685551457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.132671874651,1537.9665368392766,0.37641871499271595,0.12487298602730997,6.112874298809886,3.457316669239136
1285.0,-29.85076738868538,5.085992923852566,35.01672906174057,24.19110283898192,5.041202470590414,-26.36154905173435,-39.896690694708354,1.5519841336392812,0.05778289854606555,-4.994421187149458,40.032695602626355,42471.01577923732,25792.019230762868,25792.019230762868,68263.0350100002,77524.74077335084,77524.74077335084,25792.019230762868,103316.76000411372,103316.76000411372,103316.76000411372,128172.33384637182,91650.17966282004,56596.73629620584,38948.27040734911,24855.57384225811,0.0,63803.844249607224,21127.23776591939,1537.9630499813554,0.0,0.886828740917891,2.8166440126631103,0.0014959135982669303,354733.11577245273,1555943.4509020506,4.386236812184535,1555943.4509020506,4.386236812184535,0.85,0.09577931043223614,4.027634451161993,1.2674246645299716,1.0,0.0,4.0276344511596776,1.2844705828172542,1.2847751578862567,3.13563775226997,19342.036537333155,1972.3388249130087,4632.441516551485,4632.441516551485,5.567694516727143,5.085992923852566,-2.3369361479620228,7.422929071814589,3.457354971176298,3.457354971176298,0.9878157060503708,0.0,0.0,0.00023710874924770845,1.0001037813184261,0.00023708414434263063,198.79903108626925,0.0,4.908644859557905e-06,13.911099531987103,0.024769944738963556,7.978257434168237e-05,0.00015732617490602608,0.0006336523221210481,0.0957793104318304,0.07192021187762335,0.023859098554207054,0.09577956979489533,0.07192021187792802,0.023859098554308122,0.3764175148359514,0.3764175148359514,0.1248742853334472,0.0,5.063894487343987,4.758209005859669,5.98778051729721,5.052204085695507,4.752228102363915,5.95879037789814,24855.57384225811,21127.23776591939,0.85,1.0698890609623481,0.6656497939698793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505957668896496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.61570177038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.11764523103,1537.9630499813554,0.3764175148359514,0.1248742853334472,6.112874298809886,3.457354971176298
1286.0,-29.851763547805003,5.0856433782685215,35.01670100581083,24.190667329262965,5.040875894556027,-26.362478395420975,-39.89758493900297,1.551590742171852,0.05512017488939591,-4.994683576876947,40.032640937963535,42470.41267331462,25791.94547008536,25791.94547008536,68262.35814339998,77524.29642974306,77524.29642974306,25791.94547008536,103316.24189982843,103316.24189982843,103316.24189982843,128171.69262825695,91650.00516566179,56596.40240717692,38948.44750942763,24855.45072842852,0.0,63803.89823785615,21127.133119164242,1537.962346117312,0.0,0.8868276038162801,2.816648348403402,0.0014959135982669303,354729.48801151506,1555941.0923054663,4.3862750205163605,1555941.0923054663,4.3862750205163605,0.85,0.0957793805229929,4.027634451161993,1.2674245386989789,1.0,0.0,4.027634451161935,1.2844724730629236,1.2847770169741746,3.1356331378264484,19341.999711105174,1972.3350696828352,4632.441516551485,4632.441516551485,5.567678594091694,5.0856433782685215,-2.33718229341663,7.4228256716851515,3.457393244639145,3.457393244639145,0.98782664132547,0.0,0.0,0.00023708414434263063,1.0001035600384898,0.00023705959444190588,198.79985289225166,0.0,4.89143128944065e-06,13.862316274274802,0.024774836170252997,7.977450809761656e-05,0.00015730963624501407,0.00063358571044018,0.09577938052231803,0.07192002508127895,0.023859355441039082,0.09577955058681994,0.0719200250817857,0.023859355441207188,0.3764163096257524,0.3764163096257524,0.12487555434361534,0.0,5.061178570203651,4.756852558738444,5.980932935403985,5.049803751766319,4.750929898325069,5.95303868980551,24855.45072842852,21127.133119164242,0.85,1.0698775471198174,0.6656397782309179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506017405965919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56691851267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.102653737755,1537.962346117312,0.3764163096257524,0.12487555434361534,6.112874298809886,3.457393244639145
1287.0,-29.852756753228128,5.08529470940761,35.016672732895294,24.19024680219593,5.040554464375172,-26.36340456551788,-39.8984749224968,1.5512022766648463,0.05257767742119768,-4.994933408374823,40.0325785059641,42469.80467446685,25791.840263309336,25791.840263309336,68261.64493777619,77523.89161593362,77523.89161593362,25791.840263309336,103315.73187924296,103315.73187924296,103315.73187924296,128171.00729880406,91649.87108991048,56596.064286541354,38948.67422596569,24855.275419561112,0.0,63803.9496455268,21126.984106626944,1537.9583666080605,0.0,0.8868265587148959,2.8166525718891084,0.0014959135982669303,354726.03390582977,1555938.3985777015,4.386310137560304,1555938.3985777015,4.386310137560304,0.85,0.09577942885520128,4.027634451161993,1.267424468914978,1.0,0.0,4.0276344511599795,1.284474340167175,1.2847788529857507,3.1356285798887926,19341.971415491458,1972.332184333229,4632.441516551485,4632.441516551485,5.567655883221915,5.08529470940761,-2.33741936930283,7.42271407871044,3.457431119927713,3.457431119927713,0.9878374628364893,0.0,0.0,0.00023705959444190588,1.00010325379911,0.00023703511966527795,198.80067226746482,0.0,4.88051665260033e-06,13.831384193469336,0.0247797166869056,7.97664810352746e-05,0.00015729311340663128,0.0006335191624870785,0.0957794288546107,0.07191982336570618,0.02385960548890452,0.09577933350027196,0.07191982336614965,0.023859605489051635,0.37641510197247174,0.37641510197247174,0.12487681265212652,0.0,5.058542499950249,4.75555911014078,5.974216522753522,5.047511085796032,4.749912228079552,5.946871135994115,24855.275419561112,21126.984106626944,0.85,1.0698655070260514,0.6656297127437212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506077015653442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53598643187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.087671770436,1537.9583666080605,0.37641510197247174,0.12487681265212652,6.112874298809886,3.457431119927713
1288.0,-29.85374602435402,5.084947666869791,35.01664443699767,24.18986423816534,5.040291412199738,-26.364321356259826,-39.89934838665647,1.550866744105454,0.049416507821888445,-4.995146944439209,40.03252129074845,42469.14516456163,25791.645104538216,25791.645104538216,68260.79026909985,77523.40428403832,77523.40428403832,25791.645104538216,103315.04938857653,103315.04938857653,103315.04938857653,128170.16651892627,91649.6765412936,56595.69642376441,38948.86679725465,24855.117130349736,0.0,63803.98392760438,21126.849560797276,1537.9545215040207,0.0,0.886825679386728,2.81666915730397,0.0014959135982669303,354723.0816323436,1555935.9299394512,4.386339684408012,1555935.9299394512,4.386339684408012,0.8500000000000001,0.09577946465384005,4.027634451161993,1.267424218351953,1.0,0.0,4.027634451162889,1.2844759596119832,1.284780441375585,3.135624626543161,19341.930357563695,1972.3279975897678,4632.441516551485,4632.441516551485,5.567613754514966,5.084947666869791,-2.3376296169295214,7.4225772837993125,3.457468677118452,3.457468677118452,0.9878481934624148,0.0,0.0,0.00023703511966527795,1.0001028456024461,0.0002370107441525094,198.80148840287043,0.0,4.865602047227089e-06,13.78911620184157,0.024784582288952826,7.975860369242365e-05,0.00015727651597285432,0.0006334523140909975,0.09577946465340033,0.07191961302608889,0.023859851627311437,0.09577956304926905,0.07191961302641907,0.023859851627420974,0.37641389528233815,0.37641389528233815,0.12487806579185827,0.0,5.055830281981002,4.754226259339589,5.967312871317176,5.044563452261116,4.748490520183054,5.939288648262959,24855.117130349736,21126.849560797276,0.85,1.0698515369597048,0.6656190185984238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506136449058606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.49371844024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.072715770199,1537.9545215040207,0.37641389528233815,0.12487806579185827,6.112874298809886,3.457468677118452
1289.0,-29.854733301072276,5.084601890473324,35.01661626586585,24.18946836786347,5.040012573365301,-26.36523793048474,-39.900229359604396,1.5505172027777083,0.04642341613356393,-4.995376246744392,40.032468333002775,42468.52539397757,25791.493167576115,25791.493167576115,68260.01856155369,77522.9270106657,77522.9270106657,25791.493167576115,103314.42017824182,103314.42017824182,103314.42017824182,128169.41230077812,91649.48485631577,56595.36165276807,38949.02578171967,24854.99212253629,0.0,63804.01790425596,21126.743304155843,1537.9529530641587,0.0,0.8868247044230357,2.816681695927916,0.0014959135982669303,354719.9114019043,1555933.6449989146,4.386372444810442,1555933.6449989146,4.386372444810442,0.8499999999999999,0.09577951160693998,4.027634451161993,1.2674240590026606,1.0,0.0,4.027634451161199,1.2844776443597006,1.2847820952112363,3.1356205137923823,19341.889903984025,1972.3238724726616,4632.441516551485,4632.441516551485,5.567580956051875,5.084601890473324,-2.3378512343534967,7.42245312482682,3.4575061438018895,3.4575061438018895,0.9878588982291113,0.0,0.0,0.0002370107441525094,1.000102639081634,0.0002369864200839922,198.80230289879847,0.0,4.845888218972193e-06,13.733247212567194,0.0247894281771718,7.975065935997458e-05,0.0001572600847925348,0.0006333861353030694,0.09577951160642144,0.0719194138090534,0.02386009779736804,0.09577978644190749,0.07191941380944276,0.02386009779749721,0.37641268611002277,0.37641268611002277,0.12487929895980504,0.0,5.053113706092233,4.752882646673072,5.960424610489099,5.041799662877963,4.747074008977734,5.932431591640409,24854.99212253629,21126.743304155843,0.85,1.0698388722789274,0.6656089504849939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450619564749745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43784945096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.0578054802,1537.9529530641587,0.37641268611002277,0.12487929895980504,6.112874298809886,3.4575061438018895
1290.0,-29.855717825262023,5.084256524043082,35.016587951441785,24.189020075742178,5.0396661889012835,-26.36615878197449,-39.90111469812689,1.5501071456135167,0.04403801428514953,-4.9956455941041344,40.03240781706422,42467.93576446052,25791.443971629054,25791.443971629054,68259.37973608957,77522.51093124779,77522.51093124779,25791.443971629054,103313.95490287684,103313.95490287684,103313.95490287684,128168.79366167754,91649.3259078334,56595.028351779416,38949.219506726644,24854.83875880071,0.0,63804.058265527354,21126.612944980603,1537.9506911937513,0.0,0.8868235530640294,2.81668157995157,0.0014959135982669303,354716.18755496695,1555931.033952031,4.386411132451979,1555931.033952031,4.386411132451979,0.85,0.09577956421241073,4.027634451161993,1.2674239793280142,1.0,0.0,4.027634451162134,1.284479611973508,1.2847840320460169,3.135615710531855,19341.856359179586,1972.3204518545667,4632.441516551485,4632.441516551485,5.567570336177479,5.084256524043082,-2.338102433422418,7.4223589574655,3.4575434140337378,3.4575434140337378,0.9878695468667822,0.0,0.0,0.0002369864200839922,1.0001023537352285,0.00023696216612118187,198.80311512976252,0.0,4.835680837085753e-06,13.704319492301023,0.024794263858008887,7.97426763971358e-05,0.0001572437436868564,0.000633320319302869,0.09577956421171549,0.07191922148670792,0.023860342725007574,0.09577951728456571,0.07191922148722997,0.02386034272518076,0.37641147341050823,0.37641147341050823,0.12488051248158644,0.0,5.050532435102355,4.751598784620967,5.953900890791886,5.039683608389282,4.745953310425762,5.927288690981527,24854.83875880071,21126.612944980603,0.85,1.0698281832171384,0.6655992881789071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625472704972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4089217307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.042902169134,1537.9506911937513,0.37641147341050823,0.12488051248158644,6.112874298809886,3.4575434140337378
1291.0,-29.856699146916483,5.083912271154298,35.01655938333762,24.18860726701098,5.039360745448986,-26.367072656126794,-39.901991410274036,1.5497342546591066,0.04133381671499592,-4.995881522533663,40.03234379929556,42467.32429679255,25791.31034665405,25791.31034665405,68258.6346434466,77522.07289625236,77522.07289625236,25791.31034665405,103313.3832429064,103313.3832429064,103313.3832429064,128168.03360633875,91649.16028714903,56594.688369365176,38949.41324198206,24854.65036343235,0.0,63804.06360541441,21126.452808917496,1537.9456505238354,0.0,0.8868225844060789,2.8166895523803817,0.0014959135982669303,354712.9257647953,1555928.2718172763,4.386443681076873,1555928.2718172763,4.386443681076873,0.85,0.09577959316799396,4.027634451161993,1.267423880971037,1.0,0.0,4.027634451161313,1.2844814056612104,1.284785795003435,3.1356113318656367,19341.821406260344,1972.3168876487225,4632.441516551485,4632.441516551485,5.567541490702683,5.083912271154298,-2.3383291955599503,7.422241466714248,3.457580231644737,3.457580231644737,0.9878800661842105,0.0,0.0,0.00023696216612118187,1.0001020215951648,0.00023693799332914726,198.80392472445493,0.0,4.821763360935802e-06,13.664877364892064,0.024799085621369822,7.973477194497433e-05,0.00015722739417620753,0.00063325446945052,0.09577959316746941,0.07191901114256755,0.02386058202490186,0.0957793698437289,0.07191901114296141,0.023860582025032547,0.37641026061836325,0.37641026061836325,0.12488172780975691,0.0,5.047961040437997,4.75032764022211,5.9473786134387865,5.0372153392486325,4.7447963315240145,5.92083663134656,24854.65036343235,21126.452808917496,0.85,1.0698164158568446,0.6655896489512741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450631364234545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36947960329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.028021091164,1537.9456505238354,0.37641026061836325,0.12488172780975691,6.112874298809886,3.457580231644737
1292.0,-29.85767757689724,5.083569298549574,35.016530769746154,24.188206961285346,5.039075918466622,-26.36798186572487,-39.9028598802164,1.5493802072942808,0.03841366125396917,-4.996108717883085,40.0322853381964,42466.69103117058,25791.1567125668,25791.1567125668,68257.84774373738,77521.60182210231,77521.60182210231,25791.1567125668,103312.75853466912,103312.75853466912,103312.75853466912,128167.2513813971,91648.96880657507,56594.33385615402,38949.59438935672,24854.49284672799,0.0,63804.087236084706,21126.31891971879,1537.9421796180657,0.0,0.8868216400592893,2.816701381184401,0.0014959135982669303,354709.78473465017,1555925.7494359121,4.3864754128501495,1555925.7494359121,4.3864754128501495,0.85,0.09577962555707023,4.027634451161993,1.2674236595304684,1.0,0.0,4.027634451161073,1.2844831110743475,1.2847874697695518,3.135607168702484,19341.780995818473,1972.3127669304477,4632.441516551485,4632.441516551485,5.567508325883073,5.083569298549574,-2.338549436263977,7.4221187348135516,3.457616809563359,3.457616809563359,0.9878905170181025,0.0,0.0,0.00023693799332914726,1.0001017217674653,0.00023691389402910953,198.8047319392839,0.0,4.80564592802899e-06,13.619200560034157,0.024803891267297852,7.972694251883269e-05,0.00015721105081031457,0.0006331886443470016,0.09577962555657635,0.07191880377285405,0.023860821783722293,0.0957794539206484,0.0719188037732249,0.02386082178384533,0.37640904766774347,0.37640904766774347,0.1248829403213944,0.0,5.045361992004473,4.749038039212053,5.940801028775184,5.034522379137059,4.743449451541494,5.914054717834858,24854.49284672799,21126.31891971879,0.85,1.06980368657533,0.6655794772839151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506372366451479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.323802798426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.013171353177,1537.9421796180657,0.37640904766774347,0.1248829403213944,6.112874298809886,3.457616809563359
