time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-29.858653259969014,5.083228028902726,35.016502285973694,24.18784804120662,5.038827895645593,-26.368884922243257,-39.903723635338224,1.5490595579196447,0.035410764312644005,-4.996314675435557,40.032231892248745,42466.05013683894,25790.952357621885,25790.952357621885,68257.00249446082,77521.14952316119,77521.14952316119,25790.952357621885,103312.10188078307,103312.10188078307,103312.10188078307,128166.45895131264,91648.80989233949,56593.98554639837,38949.804828823464,24854.357070529564,0.0,63804.16189935303,21126.20350995013,1537.939470076208,0.0,0.8868207856095757,2.816716776774961,0.0014959135982669303,354706.9373409996,1555923.4434425915,4.386504123957393,1555923.4434425915,4.386504123957393,0.85,0.09577965189401405,4.027634451161993,1.2674234391888604,1.0,0.0,4.027634451161318,1.2844846601721303,1.2847889882776011,3.1356033871375786,19341.747458241545,1972.3093470493538,4632.441516551485,4632.441516551485,5.567464212008309,5.083228028902726,-2.3387537829840745,7.4219818118868,3.457653199946191,3.457653199946191,0.9879009142703402,0.0,0.0,0.00023691389402910953,1.000101436983951,0.00023688986463571237,198.80553689363202,0.0,4.79105488392481e-06,13.57784954104291,0.024808682322181776,7.971915630266668e-05,0.00015719473772644285,0.0006331229412083951,0.09577965189359539,0.07191859318740616,0.023861058706189226,0.09577971640576737,0.07191859318772054,0.02386105870629351,0.37640783262321315,0.37640783262321315,0.12488414287631042,0.0,5.042715257780856,4.747752969849955,5.934017829186757,5.031725439748186,4.7422227338690845,5.9064901364696425,24854.357070529564,21126.20350995013,0.85,1.0697891871400467,0.6655686537161386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506430917966122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.282451779436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.998346834333,1537.939470076208,0.37640783262321315,0.12488414287631042,6.112874298809886,3.457653199946191
1294.0,-29.8596252688602,5.082887485602853,35.01647384778968,24.187431285996013,5.038513396587382,-26.369791319713798,-39.90459538819266,1.5486794474411076,0.03292808880030407,-4.996565797934459,40.03217625254875,42465.45846249783,25790.865195984716,25790.865195984716,68256.32365848255,77520.73204706935,77520.73204706935,25790.865195984716,103311.59724305407,103311.59724305407,103311.59724305407,128165.82497706673,91648.65740332924,56593.65779787378,38949.99956161718,24854.227734012664,0.0,63804.22729562984,21126.093573910763,1537.9381775846214,0.0,0.8868197092906328,2.816720068019146,0.0014959135982669303,354703.4655595472,1555921.0427997813,4.386540290338875,1555921.0427997813,4.386540290338875,0.85,0.09577969446884549,4.027634451161993,1.2674233688553795,1.0,0.0,4.027634451162708,1.2844864871682915,1.2847907848395876,3.135598927195486,19341.715276656974,1972.3060654409992,4632.441516551485,4632.441516551485,5.567445396522595,5.082887485602853,-2.338991255416862,7.421878741019715,3.457689532433641,3.457689532433641,0.9879112949810402,0.0,0.0,0.00023688986463571237,1.0001010557837946,0.00023686592796370778,198.80633882242876,0.0,4.7771764555518034e-06,13.53851807503381,0.02481345949863733,7.97112987046693e-05,0.00015717856593104308,0.0006330578071281058,0.09577969446823131,0.07191839824809695,0.023861296220134363,0.09577963158129563,0.0719183982485581,0.023861296220287383,0.3764066153187404,0.3764066153187404,0.12488532060682073,0.0,5.0401686972691095,4.746519574956039,5.927482084974713,5.02949388673477,4.74111050721433,5.900857095960362,24854.227734012664,21126.093573910763,0.85,1.069777451299965,0.6655586982620888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648930554854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.243120313426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.983544730898,1537.9381775846214,0.3764066153187404,0.12488532060682073,6.112874298809886,3.457689532433641
1295.0,-29.86059443969013,5.08254817375471,35.01644529598796,24.18703125966715,5.038225399539762,-26.370692511765316,-39.90545879406852,1.5483234716150092,0.030140344659400853,-4.996792535244967,40.03211606683954,42464.84441027434,25790.717421777183,25790.717421777183,68255.56183205152,77520.2752180226,77520.2752180226,25790.717421777183,103310.99263979978,103310.99263979978,103310.99263979978,128165.05329071032,91648.47514756069,56593.317493596,38950.17517107188,24854.060650910535,0.0,63804.23582198242,21125.951553273953,1537.9341561548679,0.0,0.8868187734945686,2.8167302133771583,0.0014959135982669303,354700.3309274858,1555918.4460170027,4.386571734930497,1555918.4460170027,4.386571734930497,0.85,0.09577971468920433,4.027634451161993,1.2674231787351893,1.0,0.0,4.027634451161463,1.2844882011245473,1.28479246845391,3.135594743210462,19341.676813036418,1972.3021432432502,4632.441516551485,4632.441516551485,5.567413496668705,5.08254817375471,-2.3392108067077197,7.42175898046243,3.4577255152530175,3.4577255152530175,0.9879215757865765,0.0,0.0,0.00023686592796370778,1.000100761507955,0.00023684206340025243,198.80713841543368,0.0,4.758762124825865e-06,13.486331861756502,0.024818218260762154,7.970351704841558e-05,0.00015716241091529221,0.0006329927406301085,0.09577971468871707,0.0719181878900387,0.02386152679867837,0.09577962504698763,0.07191818789040458,0.023861526798799756,0.3764053984845186,0.3764053984845186,0.12488648896796622,0.0,5.037609944655117,4.745272471345629,5.920939000059207,5.026932879904393,4.7398547551571255,5.89433167231158,24854.060650910535,21125.951553273953,0.85,1.0697653682819517,0.6655489853174288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654747370381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19093410015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.968783710778,1537.9341561548679,0.3764053984845186,0.12488648896796622,6.112874298809886,3.4577255152530175
1296.0,-29.86156093835856,5.082210689540809,35.01641687096038,24.186681035812967,5.037988292893414,-26.371586209198625,-39.90631353864444,1.5480135637337695,0.02710597973782569,-4.996989786240628,40.03206265578832,42464.205905265815,25790.498105668084,25790.498105668084,68254.7040109339,77519.81366902658,77519.81366902658,25790.498105668084,103310.31177469467,103310.31177469467,103310.31177469467,128164.234515192,91648.30769649448,56592.97230816237,38950.37265370235,24853.92274049734,0.0,63804.29539419968,21125.834329422738,1537.931130806194,0.0,0.8868179631983719,2.8167470410359217,0.0014959135982669303,354697.60395994596,1555916.1415375061,4.386598962515707,1555916.1415375061,4.386598962515707,0.85,0.09577972681160898,4.027634451161993,1.267422966086306,1.0,0.0,4.027634451162412,1.2844896995223354,1.2847939365512542,3.135591085440198,19341.641473829746,1972.2985396470503,4632.441516551485,4632.441516551485,5.567366153144062,5.082210689540809,-2.339408366425715,7.421619055966524,3.4577613019881657,3.4577613019881657,0.9879318005680473,0.0,0.0,0.00023684206340025243,1.0001004844743364,0.00023681826684119562,198.8079358094708,0.0,4.744445570090125e-06,13.445758745635414,0.024822962706332243,7.96958141459959e-05,0.00015714624925425655,0.0006329276473673333,0.09577972681122228,0.07191797315483772,0.02386175365638456,0.09577992132252369,0.0719179731551281,0.02386175365648088,0.37640418037257206,0.37640418037257206,0.12488764503112107,0.0,5.034984271511291,4.744012284565997,5.914166192042387,5.024095765978473,4.738598080736097,5.8866969403649705,24853.92274049734,21125.834329422738,0.85,1.0697509249062063,0.6655383566719263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506605472463538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.15036098403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.95404714619,1537.931130806194,0.37640418037257206,0.12488764503112107,6.112874298809886,3.4577613019881657
1297.0,-29.86252432928497,5.08187385543319,35.0163884994565,24.18625383814799,5.037672120124197,-26.372485016556784,-39.90717656034974,1.5476328073960202,0.02455759780656308,-4.997241633494753,40.032007364707745,42463.615243989414,25790.420092914355,25790.420092914355,68254.03533690376,77519.36088155831,77519.36088155831,25790.420092914355,103309.78097447267,103309.78097447267,103309.78097447267,128163.57835623654,91648.11574106153,56592.64157803843,38950.52684780344,24853.797381763874,0.0,63804.32422956731,21125.727774499293,1537.9300883832054,0.0,0.886816881904043,2.816751112433179,0.0014959135982669303,354694.1222306513,1555913.7559447598,4.386635296236955,1555913.7559447598,4.386635296236955,0.85,0.09577976016047048,4.027634451161993,1.267422859487124,1.0,0.0,4.027634451160791,1.2844915290718026,1.2847957359659883,3.135586619300196,19341.600963172685,1972.29440870967,4632.441516551485,4632.441516551485,5.5673493126176465,5.08187385543319,-2.339645971204722,7.421519826637912,3.4577970745398967,3.4577970745398967,0.9879420212971134,0.0,0.0,0.00023681826684119562,1.0001001621451586,0.00023679454899120677,198.8087306451209,0.0,4.730944785453757e-06,13.407497521975948,0.024827693651117696,7.96880373488637e-05,0.00015713022949233194,0.0006328631256223064,0.09577976015985154,0.07191777826815675,0.023861981891694785,0.09577987806044443,0.0719177782686215,0.02386198189184897,0.3764029596133311,0.3764029596133311,0.12488877295729196,0.0,5.032445144719134,4.742764225034534,5.907705726491599,5.021799231301316,4.737295149325178,5.881380547830702,24853.797381763874,21125.727774499293,0.85,1.0697399613751324,0.665528798505972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506663311752026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11209976037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.939331808211,1537.9300883832054,0.3764029596133311,0.12488877295729196,6.112874298809886,3.4577970745398967
1298.0,-29.863485218378965,5.081538074047433,35.016359948088535,24.185850319359474,5.037372170261249,-26.37337994916842,-39.908035181555874,1.5472669010505646,0.022034856346181186,-4.997474106379408,40.031945382803265,42463.01726684341,25790.293766290826,25790.293766290826,68253.31103313423,77518.93827613899,77518.93827613899,25790.293766290826,103309.23204242981,103309.23204242981,103309.23204242981,128162.85538652893,91647.95952769132,56592.30926301946,38950.72251630206,24853.623344099116,0.0,63804.34586040118,21125.579842484247,1537.9258130546866,0.0,0.8868159234037347,2.8167571093874675,0.0014959135982669303,354690.90837128117,1555911.0816725534,4.386667503875985,1555911.0816725534,4.386667503875985,0.8499999999999999,0.09577977024668882,4.027634451161993,1.2674226951925083,1.0,0.0,4.027634451163141,1.2844932890248038,1.284797465868795,3.1355823230651527,19341.567995591766,1972.2910469519934,4632.441516551485,4632.441516551485,5.567322042629871,5.081538074047433,-2.3398694088313174,7.421407482878751,3.457832480733333,3.457832480733333,0.9879521373523809,0.0,0.0,0.00023679454899120677,1.0000999028077584,0.0002367708949140094,198.80952342223478,0.0,4.715315649915193e-06,13.363204551859656,0.02483240896676761,7.96803009013713e-05,0.0001571142480898355,0.0006327987583750337,0.09577977024617532,0.07191756696725694,0.023862203278918373,0.09577971219565538,0.07191756696764252,0.023862203279046305,0.3764017366318498,0.3764017366318498,0.12488989280744663,0.0,5.029948399692955,4.741545341083736,5.901327872422598,5.019508962725581,4.7362296586000525,5.875370450684784,24853.623344099116,21125.579842484247,0.85,1.0697282467634264,0.6655192008354588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506720965498376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.067806790255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.92464651204,1537.9258130546866,0.3764017366318498,0.12488989280744663,6.112874298809886,3.457832480733333
1299.0,-29.864443691679327,5.081204149727047,35.01633146665386,24.185494367871456,5.037137008457885,-26.374266228052207,-39.90887742312623,1.546959544830563,0.018920163619100094,-4.997667374492697,40.0318903170225,42462.36166140428,25790.070918446316,25790.070918446316,68252.43257985059,77518.44577021155,77518.44577021155,25790.070918446316,103308.51668865787,103308.51668865787,103308.51668865787,128161.9919770311,91647.75866853511,56591.94459886547,38950.904521855155,24853.475288373225,0.0,63804.379810228376,21125.45399511724,1537.9221199868934,0.0,0.8868151393443672,2.8167754595027588,0.0014959135982669303,354688.2365220734,1555908.7058064416,4.386693849965369,1555908.7058064416,4.386693849965369,0.85,0.09577976843685719,4.027634451161993,1.267422440783121,1.0,0.0,4.027634451161332,1.2844947750678803,1.2847989218786564,3.135578695482937,19341.525605875213,1972.2867244038703,4632.441516551485,4632.441516551485,5.56727393671343,5.081204149727047,-2.340063740342863,7.42126789006991,3.457867643107685,3.457867643107685,0.9879621837450528,0.0,0.0,0.0002367708949140094,1.0000996524102164,0.00023674730247470556,198.81031421175555,0.0,4.702655814600229e-06,13.327326578577049,0.02483711162258221,7.967271271416647e-05,0.00015709818219984293,0.0006327340508430111,0.09577976843649175,0.07191734751977115,0.023862420916720604,0.0957800214823734,0.07191734752004554,0.023862420916811653,0.3764005128105217,0.3764005128105217,0.1248910069015745,0.0,5.027351783633719,4.740274979429785,5.894703797234627,5.016587538111821,4.734827635788406,5.867837165541175,24853.475288373225,21125.45399511724,0.85,1.0697139096540385,0.6655085714757971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506778469959205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.03192881697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.909979222879,1537.9221199868934,0.3764005128105217,0.1248910069015745,6.112874298809886,3.457867643107685
1300.0,-29.865399447302103,5.080870930255275,35.016303046152736,24.185081803612434,5.036827259455348,-26.375157520079465,-39.90973545061422,1.5465853322327114,0.016533449307701176,-4.997913973702809,40.03183512895771,42461.783536344534,25789.986336612707,25789.986336612707,68251.76987295724,77518.02620484796,77518.02620484796,25789.986336612707,103308.01254146067,103308.01254146067,103308.01254146067,128161.36241790926,91647.59945478491,56591.62603508312,38951.081577446435,24853.349876448585,0.0,63804.43145389502,21125.347394981298,1537.9209661833052,0.0,0.886814084355244,2.8167780216596277,0.0014959135982669303,354684.8274161405,1555906.3246670195,4.386729299930058,1555906.3246670195,4.386729299930058,0.85,0.09577979039962176,4.027634451161993,1.2674223638558764,1.0,0.0,4.027634451163431,1.284496573611114,1.28480069054177,3.135574305067297,19341.49200508812,1972.2832980771334,4632.441516551485,4632.441516551485,5.567255678127043,5.080870930255275,-2.340297155180142,7.421168085435417,3.457902806061114,3.457902806061114,0.9879722303031755,0.0,0.0,0.00023674730247470556,1.0000993706180503,0.00023672377908647054,198.8111027645693,0.0,4.690420271018603e-06,13.292651048066721,0.024841802042853228,7.96649829904734e-05,0.00015708231948423216,0.0006326701616231282,0.09577979039903131,0.0719171491160634,0.023862641282967917,0.09577992280327778,0.07191714911650672,0.023862641283115032,0.37639928438174636,0.37639928438174636,0.12489209720156368,0.0,5.024866712300707,4.739057967165593,5.8883678538191475,5.014447423010495,4.733723035577782,5.862550931946032,24853.349876448585,21125.347394981298,0.85,1.069702657287619,0.6654989719174498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450683583028016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.99725328646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.895328300485,1537.9209661833052,0.37639928438174636,0.12489209720156368,6.112874298809886,3.457902806061114
1301.0,-29.8663515628046,5.080538315729593,35.016274358284036,24.184646258968883,5.036496301824603,-26.376047656263644,-39.910589531622804,1.5461923952833234,0.014206385363536356,-4.998165178457537,40.03177050034785,42461.20469052313,25789.913743081775,25789.913743081775,68251.1184336049,77517.59943031655,77517.59943031655,25789.913743081775,103307.51317339833,103307.51317339833,103307.51317339833,128160.68254101818,91647.42297653419,56591.29643558723,38951.251712163285,24853.169367619852,0.0,63804.42107978313,21125.193962476875,1537.9167600586381,0.0,0.8868130400985273,2.816779262992198,0.0014959135982669303,354681.3546673846,1555903.5362101658,4.386764389318608,1555903.5362101658,4.386764389318608,0.85,0.09577979853302072,4.027634451161993,1.267422230881639,1.0,0.0,4.0276344511611955,1.2844984595730569,1.2848025467329034,3.135569701267453,19341.45476076644,1972.2795002132675,4632.441516551485,4632.441516551485,5.567240007442228,5.080538315729593,-2.3405341548134015,7.421072470542995,3.4579376251033414,3.4579376251033414,0.9879821786009547,0.0,0.0,0.00023672377908647054,1.000098992906438,0.00023670034743112346,198.81188831955336,0.0,4.6767107557642395e-06,13.253798281835854,0.024846478753608993,7.96572895079866e-05,0.00015706648957848396,0.0006326064045493781,0.09577979853242569,0.07191694112339017,0.023862857409035508,0.09577959027592921,0.07191694112383695,0.023862857409183768,0.376398054656635,0.376398054656635,0.12489318153018597,0.0,5.022465218748152,4.7378653689650605,5.882294877039442,5.012371563821091,4.732619376693947,5.857520855587609,24853.169367619852,21125.193962476875,0.85,1.0696926212724582,0.6654900079326518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506893028391386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.958400520234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.880699873118,1537.9167600586381,0.376398054656635,0.12489318153018597,6.112874298809886,3.4579376251033414
1302.0,-29.86730093805627,5.080207308246732,35.016245552340514,24.184283322561555,5.036237803389769,-26.376928079303454,-39.91143083022905,1.5458649446371222,0.01150834716014515,-4.99836835154857,40.03170968546728,42460.58461938714,25789.720897943425,25789.720897943425,68250.30551733056,77517.17320388962,77517.17320388962,25789.720897943425,103306.89410183304,103306.89410183304,103306.89410183304,128159.88614527567,91647.27527717703,56590.9540952992,38951.467979864254,24852.992043442624,0.0,63804.46002330688,21125.04323692623,1537.9116320427026,0.0,0.886812226432014,2.8167909855854805,0.0014959135982669303,354678.54594588326,1555900.9123033825,4.386791730393474,1555900.9123033825,4.386791730393474,0.85,0.09577978750196477,4.027634451161993,1.2674220319697636,1.0,0.0,4.027634451161063,1.2845000391317023,1.2848040965659582,3.1355658454355497,19341.423589999802,1972.2763216796566,4632.441516551485,4632.441516551485,5.567198378176611,5.080207308246732,-2.3407357473636274,7.420943055610359,3.457972071271853,3.457972071271853,0.9879920203633866,0.0,0.0,0.00023670034743112346,1.000098708752623,0.00023667698534112587,198.8126716191016,0.0,4.658491646006444e-06,13.202165324782262,0.024851137245255,7.964971183971223e-05,0.00015705063559141123,0.0006325425504848558,0.09577978750157494,0.0719167177261148,0.023863069775460145,0.0957795816344856,0.0719167177264075,0.023863069775557272,0.3763968245642332,0.3763968245642332,0.12489427281106172,0.0,5.020026781312822,4.736687884101798,5.876027418509182,5.009876698708695,4.731593297845961,5.850568085991938,24852.992043442624,21125.04323692623,0.85,1.0696792276339253,0.6654798834419551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695000908412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.906767563174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.866112510974,1537.9116320427026,0.3763968245642332,0.12489427281106172,6.112874298809886,3.457972071271853
1303.0,-29.86824759696273,5.07987801477127,35.01621694442036,24.183932470064633,5.036001994789583,-26.377803788496518,-39.91226758863775,1.5455581863236292,0.008566853707804967,-4.998564902401383,40.03165784140498,42459.957665943824,25789.51521705535,25789.51521705535,68249.47288299917,77516.70422228401,77516.70422228401,25789.51521705535,103306.21943933936,103306.21943933936,103306.21943933936,128159.08639099385,91647.09291093753,56590.612967943285,38951.644381104714,24852.866951654494,0.0,63804.51133275921,21124.93690890632,1537.909344950507,0.0,0.8868114139803602,2.8168066802405223,0.0014959135982669303,354675.82878866093,1555898.6754523895,4.386819030680255,1555898.6754523895,4.386819030680255,0.85,0.09577978505531187,4.027634451161993,1.267421809979715,1.0,0.0,4.027634451161431,1.2845015217912539,1.2848055495662716,3.1355622261508924,19341.385103065233,1972.2723971045398,4632.441516551485,4632.441516551485,5.567153978071969,5.07987801477127,-2.3409320843468078,7.4208100991180785,3.4580064478740726,3.4580064478740726,0.9880018422497351,0.0,0.0,0.00023667698534112587,1.000098427077927,0.00023665369220972102,198.8134526828911,0.0,4.644679527026624e-06,13.163021779593452,0.024855781924782026,7.964217572650841e-05,0.00015703480961461744,0.0006324788092354977,0.09577978505492855,0.07191650224162414,0.02386328281330441,0.09577988511390789,0.07191650224191196,0.02386328281339992,0.37639559429980934,0.37639559429980934,0.1248953538065295,0.0,5.017524496127635,4.735485402974064,5.869578701044077,5.007131756109175,4.730303378952328,5.843407213985074,24852.866951654494,21124.93690890632,0.85,1.069665317661602,0.6654695221236429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507006826208033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.867624017985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.851548308006,1537.909344950507,0.37639559429980934,0.1248953538065295,6.112874298809886,3.4580064478740726
1304.0,-29.86919121594209,5.079549692045795,35.01618844456287,24.18354236232119,5.0357151636013935,-26.378681863959322,-39.91311224000526,1.5452058116186314,0.006115418764807146,-4.998795392523398,40.031603773089316,42459.37659319625,25789.398727057054,25789.398727057054,68248.7753202533,77516.28277546389,77516.28277546389,25789.398727057054,103305.68150252094,103305.68150252094,103305.68150252094,128158.42451413185,91646.93619531866,56590.295746206924,38951.82272123526,24852.74301161092,0.0,63804.56573284618,21124.831559869283,1537.907913049786,0.0,0.8868104368754306,2.8168119753613126,0.0014959135982669303,354672.64246918936,1555896.3426369037,4.3868518637494445,1555896.3426369037,4.3868518637494445,0.85,0.09577979284683807,4.027634451161993,1.2674216967867689,1.0,0.0,4.027634451160789,1.2845032176186872,1.2848072158734294,3.135558086517477,19341.35202948876,1972.2690245383246,4632.441516551485,4632.441516551485,5.567128831505548,5.079549692045795,-2.341153191514314,7.420702883560109,3.4580407898560526,3.4580407898560526,0.9880116542445865,0.0,0.0,0.00023665369220972102,1.0000981117509058,0.000236630475979405,198.81423124389363,0.0,4.630987878393922e-06,13.124219647368374,0.024860412912660418,7.963456919533045e-05,0.00015701912301439055,0.0006324156293440024,0.09577979284631383,0.07191629768558556,0.023863495160728262,0.09577987045388436,0.07191629768597921,0.023863495160858863,0.37639436159633793,0.37639436159633793,0.12489641139898984,0.0,5.015091345440169,4.734319403319034,5.863298328221219,5.004910811288198,4.72921904449089,5.837734832690899,24852.74301161092,21124.831559869283,0.85,1.0696534728567124,0.665459847669466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507063481190143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.82882188576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.837006876643,1537.907913049786,0.37639436159633793,0.12489641139898984,6.112874298809886,3.4580407898560526
1305.0,-29.87013266671488,5.079222234435017,35.01615981542695,24.183128645550482,5.035411278972201,-26.379559692798722,-39.91395304966716,1.5448383050558578,0.0036390725836668025,-4.9990303628371375,40.03154300788043,42458.78896506639,25789.29491329333,25789.29491329333,68248.08387835973,77515.8347326271,77515.8347326271,25789.29491329333,103305.12964592043,103305.12964592043,103305.12964592043,128157.71023221752,91646.74510651306,56589.96443760447,38951.97852100954,24852.58058629709,0.0,63804.55910730663,21124.693498352524,1537.904376505281,0.0,0.8868094612094057,2.8168170751800843,0.0014959135982669303,354669.39423820365,1555893.7208824065,4.38688464851702,1555893.7208824065,4.38688464851702,0.85,0.09577978993126632,4.027634451161993,1.2674215577682482,1.0,0.0,4.027634451161957,1.284504984050033,1.2848089528999134,3.1355537745465933,19341.311701726463,1972.26491225102,4632.441516551485,4632.441516551485,5.567106421343789,5.079222234435017,-2.3413776324505915,7.420599866885608,3.4580748758584865,3.4580748758584865,0.9880213931024248,0.0,0.0,0.000236630475979405,1.0000978870583126,0.00023660731518534625,198.81500802130378,0.0,4.615716982661578e-06,13.080941928862913,0.024865028629643078,7.962699792777839e-05,0.00015700347805162662,0.0006323526171529872,0.09577978993074238,0.07191608690192641,0.023863703028815957,0.0957797182320137,0.07191608690231982,0.023863703028946498,0.37639312835318367,0.37639312835318367,0.12489745618280756,0.0,5.012698226217765,4.733147720606041,5.85719667343642,5.002669435420785,4.728016153247097,5.832339370533532,24852.58058629709,21124.693498352524,0.85,1.069642747057933,0.6654507069574623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507119954661105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78554416726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.82249478986,1537.904376505281,0.37639312835318367,0.12489745618280756,6.112874298809886,3.4580748758584865
1306.0,-29.87107127726519,5.078896238294979,35.0161311246298,24.182755406387173,5.035150055925336,-26.38043069859535,-39.9147852678783,1.5445094772555246,0.0009167684267481491,-4.9992363431989055,40.03148395361269,42458.17804553623,25789.119536804606,25789.119536804606,68247.29758234083,77515.37797713705,77515.37797713705,25789.119536804606,103304.49751394165,103304.49751394165,103304.49751394165,128156.91422161454,91646.5614301576,56589.62577366988,38952.150729430796,24852.416707672895,0.0,63804.56743710369,21124.55420152196,1537.9000902932185,0.0,0.8868086268589221,2.8168287914281427,0.0014959135982669303,354666.5467836852,1555891.1729507777,4.386912684775234,1555891.1729507777,4.386912684775234,0.85,0.09577977276904556,4.027634451161993,1.2674213341297582,1.0,0.0,4.0276344511630775,1.2845065695048068,1.2848105089781325,3.1355499043610933,19341.272938302416,1972.2609594818227,4632.441516551485,4632.441516551485,5.567068563016145,5.078896238294979,-2.3415806369184775,7.420476875213456,3.4581086756326447,3.4581086756326447,0.9880310501807557,0.0,0.0,0.00023660731518534625,1.0000975924837154,0.00023658422634308953,198.8157824606086,0.0,4.604713456568487e-06,13.04975793591509,0.024869633343099648,7.961950467925967e-05,0.0001569878105060866,0.0006322895140068051,0.09577977276863947,0.07191586586245644,0.023863906906183036,0.0957797595597411,0.07191586586276136,0.023863906906284205,0.3763918935561779,0.3763918935561779,0.12489849737502362,0.0,5.010269425860656,4.731959269563447,5.851002253459171,5.00015311162565,4.726815526168139,5.825829770238613,24852.416707672895,21124.55420152196,0.85,1.0696302839074434,0.6654410452259554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717629878795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75436017431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.807994685512,1537.9000902932185,0.3763918935561779,0.12489849737502362,6.112874298809886,3.4581086756326447
1307.0,-29.872006835241677,5.078571339156995,35.01610245907498,24.18237462351101,5.034869816941079,-26.381300858641545,-39.915617381315656,1.5441638403406925,-0.00148480593855993,-4.999458479744457,40.031427307254425,42457.579731036974,25788.987896558014,25788.987896558014,68246.56762759498,77514.96764092165,77514.96764092165,25788.987896558014,103303.95553747966,103303.95553747966,103303.95553747966,128156.23047403457,91646.4152410397,56589.29072316272,38952.36057541886,24852.274936554913,0.0,63804.63551197377,21124.433696071676,1537.8974524948826,0.0,0.8868077015724322,2.81683440833712,0.0014959135982669303,354663.47600760026,1555888.7289128045,4.386943776752085,1555888.7289128045,4.386943776752085,0.85,0.09577976534802544,4.027634451161993,1.2674211588455364,1.0,0.0,4.027634451160712,1.2845082334165934,1.2848121436242812,3.135545842667826,19341.242086259677,1972.2578134490043,4632.441516551485,4632.441516551485,5.5670401459824665,5.078571339156995,-2.3417953562489386,7.420366695405933,3.458142370521125,3.458142370521125,0.9880406772917499,0.0,0.0,0.00023658422634308953,1.0000972758217492,0.00023656121465653982,198.8165543865488,0.0,4.590426239379735e-06,13.00926796240217,0.024874223769339027,7.961201302587957e-05,0.00015697221331720997,0.0006322266942315443,0.09577976534754765,0.07191565379522272,0.02386411155232493,0.09577968633289456,0.07191565379558147,0.02386411155244397,0.3763906557176904,0.3763906557176904,0.12489952599843346,0.0,5.00789661675816,4.730816795258647,5.8448943873126495,4.997973673805916,4.725826369770232,5.8200370169545295,24852.274936554913,21124.433696071676,0.85,1.0696177022245918,0.665430957960245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450723247334843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.713870200794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.793520098598,1537.8974524948826,0.3763906557176904,0.12489952599843346,6.112874298809886,3.458142370521125
1308.0,-29.872939340050753,5.078247713796323,35.0160737777652,24.181992094405018,5.034600270913547,-26.382167200925036,-39.91644886611027,1.5438281317878726,-0.004137176083133909,-4.999671377889495,40.03136951724924,42456.99221067321,25788.835043280673,25788.835043280673,68245.82725395389,77514.50693455298,77514.50693455298,25788.835043280673,103303.34197783365,103303.34197783365,103303.34197783365,128155.46456806983,91646.22177907707,56588.96956416764,38952.502461010474,24852.122590236177,0.0,63804.62505124665,21124.30420170075,1537.8939917837215,0.0,0.886806827430094,2.816844399363117,0.0014959135982669303,354660.53296110185,1555886.2355345513,4.386973150195983,1555886.2355345513,4.386973150195983,0.85,0.0957797492300012,4.027634451161993,1.267420999496244,1.0,0.0,4.027634451161152,1.284509850746758,1.2848137317768238,3.1355418946927514,19341.201257661593,1972.2536500906624,4632.441516551485,4632.441516551485,5.567007149715424,5.078247713796323,-2.3420031560449392,7.4202508698412615,3.4581758530116584,3.4581758530116584,0.9880502437176167,0.0,0.0,0.00023656121465653982,1.0000969590908746,0.00023653828011994233,198.81732379858312,0.0,4.5751042304374425e-06,12.965845389059712,0.024878798873569464,7.960452768320208e-05,0.00015695668697333773,0.0006321641597940639,0.09577974922956345,0.07191543645873034,0.023864312770833104,0.0957797161092636,0.07191543645905904,0.02386431277094216,0.37638941744297233,0.37638941744297233,0.12490054568811741,0.0,5.005506938845201,4.729651721079733,5.83878722806071,4.995534201806379,4.724588395649562,5.8139504981729715,24852.122590236177,21124.30420170075,0.85,1.0696062738263903,0.6654218589416139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507288465629695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67044762745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.779075377894,1537.8939917837215,0.37638941744297233,0.12490054568811741,6.112874298809886,3.4581758530116584
1309.0,-29.873869734363144,5.077924994418218,35.01604503698698,24.181597760785394,5.034305453616111,-26.383034170620025,-39.91728042075408,1.5434698898730521,-0.006418269262667309,-4.9999008586485765,40.03131042249612,42456.41410198001,25788.72632537256,25788.72632537256,68245.14042735257,77514.10077015703,77514.10077015703,25788.72632537256,103302.82709552959,103302.82709552959,103302.82709552959,128154.79693976906,91646.07177719261,56588.6470005149,38952.69419630857,24851.969844239477,0.0,63804.66404054804,21124.174367603555,1537.8908988917121,0.0,0.8868058736210609,2.816847576882287,0.0014959135982669303,354657.36070248514,1555883.685865429,4.387005200691798,1555883.685865429,4.387005200691798,0.85,0.09577973757074387,4.027634451161993,1.267420892897062,1.0,0.0,4.027634451162496,1.284511573291277,1.2848154252676398,3.1355376898956773,19341.169600965008,1972.2504220059866,4632.441516551485,4632.441516551485,5.566983680901467,5.077924994418218,-2.3422230884873594,7.420148082905578,3.458209178259784,3.458209178259784,0.9880597652170812,0.0,0.0,0.00023653828011994233,1.0000967403747942,0.00023651539953154706,198.81809147446808,0.0,4.559783188873371e-06,12.922425557267132,0.024883358656758336,7.959704236243095e-05,0.0001569412377575114,0.0006321019360001583,0.09577973757023732,0.07191522395503513,0.023864513615202185,0.09577952851172511,0.07191522395541548,0.023864513615328393,0.37638817668656116,0.37638817668656116,0.12490155420179484,0.0,5.003191157186166,4.728532892791009,5.832837909574835,4.993482589385906,4.723623155377538,5.808600589459729,24851.969844239477,21124.174367603555,0.85,1.0695948556986774,0.6654123917179289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507344275592187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.627027795665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.764660637044,1537.8908988917121,0.37638817668656116,0.12490155420179484,6.112874298809886,3.458209178259784
1310.0,-29.874797219715624,5.077603928549101,35.016016303480036,24.181247571855806,5.034063426496353,-26.383893242557924,-39.91809947239233,1.5431594493385978,-0.009106609511832175,-5.0000940382315475,40.03125315273342,42455.79666172344,25788.527904294155,25788.527904294155,68244.3245660176,77513.65966296302,77513.65966296302,25788.527904294155,103302.18756725718,103302.18756725718,103302.18756725718,128154.00052418862,91645.90703007692,56588.30507830059,38952.89105752926,24851.812956931455,0.0,63804.704014460716,21124.041013391736,1537.8867296339515,0.0,0.8868050979240018,2.8168603438791178,0.0014959135982669303,354654.6902753961,1555881.2149393344,4.38703126619068,1555881.2149393344,4.38703126619068,0.85,0.09577970815170296,4.027634451161993,1.2674206423340366,1.0,0.0,4.027634451161323,1.2845130722012927,1.2848168951402785,3.1355340310081585,19341.134832405438,1972.246876599597,4632.441516551485,4632.441516551485,5.56694084796387,5.077603928549101,-2.3424161303867046,7.420020058935805,3.4582422374370494,3.4582422374370494,0.9880692106962998,0.0,0.0,0.00023651539953154706,1.0000964386263418,0.00023649259251078532,198.81885675534298,0.0,4.54907491656115e-06,12.8920783135343,0.0248879077316749,7.958967022478022e-05,0.00015692572930676684,0.0006320394736296554,0.09577970815134142,0.07191499861173153,0.023864709539609886,0.09577961917897587,0.071914998612003,0.02386470953969996,0.37638693597366346,0.37638693597366346,0.12490255927890068,0.0,5.0008256807640805,4.727405423520622,5.826714779748897,4.990987428719734,4.722529857403856,5.801852181681454,24851.812956931455,21124.041013391736,0.85,1.0695813987406115,0.6654022978008212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507399959650902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.59668055193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.750257092983,1537.8867296339515,0.37638693597366346,0.12490255927890068,6.112874298809886,3.4582422374370494
1311.0,-29.875721602377883,5.07728430367214,35.01598773648415,24.18089291257786,5.033816235845022,-26.38475003827649,-39.91892191171644,1.5428446717437123,-0.011713167247251022,-5.0002958038504435,40.03120053567919,42455.20685853034,25788.354985235314,25788.354985235314,68243.56184376565,77513.22127735431,77513.22127735431,25788.354985235314,103301.57626258963,103301.57626258963,103301.57626258963,128153.2647125499,91645.74166063916,56587.98739494349,38953.060295217416,24851.68844996027,0.0,63804.74874517768,21123.93518246623,1537.8846181994938,0.0,0.8868042616848028,2.816871034548821,0.0014959135982669303,354651.9011756812,1555878.944758763,4.38705936610231,1555878.944758763,4.38705936610231,0.85,0.09577968731190085,4.027634451161993,1.267420461555012,1.0,0.0,4.02763445116194,1.2845145912437144,1.2848183852445196,3.1355303229855016,19341.09993250978,1972.2433178006538,4632.441516551485,4632.441516551485,5.566903520118881,5.07728430367214,-2.3426151550545913,7.41989945872673,3.458275257557229,3.458275257557229,0.9880786450163511,0.0,0.0,0.00023649259251078532,1.0000961167261164,0.00023646986380165152,198.819619481308,0.0,4.534465793843461e-06,12.85067605975237,0.024892442197468743,7.958226823031548e-05,0.00015691032428046984,0.0006319774278150205,0.09577968731150013,0.0719147821271274,0.023864905184372728,0.09577976086677398,0.07191478212742829,0.02386490518447257,0.3763856940254714,0.3763856940254714,0.1249035470959823,0.0,4.998455572280591,4.726283242229897,5.82055725761154,4.988582636603212,4.721412576824093,5.795540622832277,24851.68844996027,21123.93518246623,0.85,1.0695686948994287,0.6653925874402739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507455470014547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.55527829815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.735880811944,1537.8846181994938,0.3763856940254714,0.1249035470959823,6.112874298809886,3.458275257557229
1312.0,-29.876643271236308,5.076965746444278,35.01595921964524,24.180511151812993,5.033540642727402,-26.385607231450578,-39.91974061410872,1.5425046029416214,-0.014131023063271186,-5.00051416381244,40.031144862597316,42454.61325013891,25788.22686734335,25788.22686734335,68242.84011748226,77512.7882071872,77512.7882071872,25788.22686734335,103301.01507453056,103301.01507453056,103301.01507453056,128152.56774703112,91645.56901334049,56587.65342274915,38953.23954510148,24851.55267250056,0.0,63804.79221760204,21123.819771625473,1537.8822452925174,0.0,0.8868033520585116,2.816877308905388,0.0014959135982669303,354648.8827040612,1555876.5427275724,4.387089932060726,1555876.5427275724,4.387089932060726,0.8499999999999999,0.09577966668021629,4.027634451161993,1.2674202846223492,1.0,0.0,4.027634451161078,1.2845162283945963,1.2848199935856803,3.1355263266667937,19341.06349667985,1972.2396023800025,4632.441516551485,4632.441516551485,5.566875863451981,5.076965746444278,-2.3428262200039636,7.419791966448242,3.4583081772669275,3.4583081772669275,0.9880880506476936,0.0,0.0,0.00023646986380165152,1.0000958352572118,0.00023644720382305615,198.82037997319236,0.0,4.518913301283518e-06,12.80660029583749,0.024896961110770027,7.957490050049311e-05,0.0001568949633011584,0.0006319155594055422,0.09577966667975342,0.0719145685969173,0.02386509808283611,0.09577972817840374,0.07191456859726483,0.02386509808295145,0.3763844506582018,0.3763844506582018,0.12490451493649109,0.0,4.996125860276209,4.725171026775456,5.814532549691705,4.986383140749183,4.720308811720258,5.790015214870721,24851.55267250056,21123.819771625473,0.85,1.0695566546905217,0.6653828305772119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450751079508435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51120253423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.721535771952,1537.8822452925174,0.3763844506582018,0.12490451493649109,6.112874298809886,3.4583081772669275
1313.0,-29.87756238819413,5.076648769803762,35.01593074868592,24.180155374947958,5.033299726805928,-26.38645865951273,-39.92055467152966,1.5421959981246136,-0.016856812239666397,-5.000707212215628,40.03108916524908,42454.011408871724,25788.037196861922,25788.037196861922,68242.04860573364,77512.32003084509,77512.32003084509,25788.037196861922,103300.35722770702,103300.35722770702,103300.35722770702,128151.76344977731,91645.37426970204,56587.324273274855,38953.38888491909,24851.406222070294,0.0,63804.79510698939,21123.69528875975,1537.8786750439742,0.0,0.8868025713193598,2.8168905852296446,0.0014959135982669303,354646.2141403994,1555874.1396522054,4.387116167088863,1555874.1396522054,4.387116167088863,0.85,0.09577962951737304,4.027634451161993,1.2674200923042376,1.0,0.0,4.027634451162289,1.2845177182754977,1.2848214547102526,3.1355226898459674,19341.022397594348,1972.23541143962,4632.441516551485,4632.441516551485,5.566834919496024,5.076648769803762,-2.343018448564809,7.419667218368571,3.4583408863426435,3.4583408863426435,0.9880973960978982,0.0,0.0,0.00023644720382305615,1.0000955706177304,0.00023642460857716777,198.8211383645425,0.0,4.50526555451558e-06,12.767922581497153,0.02490146637632454,7.956757519728284e-05,0.0001568796286257733,0.0006318537969386638,0.09577962951701216,0.07191434431935609,0.023865285197656065,0.09577987291972537,0.07191434431962705,0.023865285197745983,0.37638320601214337,0.37638320601214337,0.12490547074812272,0.0,4.993745892227878,4.724023010090605,5.808414061271492,4.98385039997595,4.7190655195391855,5.783570373818179,24851.406222070294,21123.69528875975,0.85,1.069544201047958,0.6653733679057167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507565958131705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.47252481989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.707214285743,1537.8786750439742,0.37638320601214337,0.12490547074812272,6.112874298809886,3.4583408863426435
1314.0,-29.878479024085692,5.0763319445980475,35.01590213320722,24.179715813975804,5.03295719105191,-26.387318016938192,-39.921381197031565,1.5417961839042031,-0.018740577233984368,-5.000967210547454,40.03102801391813,42453.472098194354,25788.01902468571,25788.01902468571,68241.49112288006,77511.92388388905,77511.92388388905,25788.01902468571,103299.94290857475,103299.94290857475,103299.94290857475,128151.19882196329,91645.20941252472,56587.015531583755,38953.54875660108,24851.255913388537,0.0,63804.804669989615,21123.567526380255,1537.8764383464054,0.0,0.8868014696214049,2.8168849811052907,0.0014959135982669303,354642.6201334989,1555871.5012666865,4.387153187287547,1555871.5012666865,4.387153187287547,0.85,0.09577961615193295,4.027634451161993,1.2674199824081733,1.0,0.0,4.0276344511616,1.284519634541322,1.284823342403648,3.1355180122257815,19340.987605807157,1972.2318636646721,4632.441516551485,4632.441516551485,5.566830996688549,5.0763319445980475,-2.343259986736871,7.419591931334919,3.458373541300161,3.458373541300161,0.9881067260857603,0.0,0.0,0.00023642460857716777,1.0000953133381796,0.00023640207630612245,198.8218947137643,0.0,4.492412509154633e-06,12.731497050944231,0.024905958788833695,7.956013833772598e-05,0.00015686447023944178,0.0006317927444996509,0.09577961615128922,0.07191414049471115,0.023865475656578074,0.09577942407655167,0.07191414049519448,0.02386547565673846,0.3763819574296356,0.3763819574296356,0.12490640723083032,0.0,4.9915425886143225,4.722939710080993,5.80281140244216,4.9822266333134735,4.718114335546261,5.779902041142691,24851.255913388537,21123.567526380255,0.85,1.0695353034279758,0.6653648156713535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507620968843282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43609928934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.692913200313,1537.8764383464054,0.3763819574296356,0.12490640723083032,6.112874298809886,3.458373541300161
1315.0,-29.879392179723183,5.07601713878598,35.01587339147716,24.179393250402086,5.032738103611688,-26.388161895841204,-39.92218652330337,1.5415078197300218,-0.021391977585665245,-5.0011383318483125,40.030967105651776,42452.85993687095,25787.776697448106,25787.776697448106,68240.63663431906,77511.50193440393,77511.50193440393,25787.776697448106,103299.27863185204,103299.27863185204,103299.27863185204,128150.34779537622,91645.06732709339,56586.68223261643,38953.761216085506,24851.06916352418,0.0,63804.83037960969,21123.40878899555,1537.8700607364785,0.0,0.8868008193206971,2.816899841193455,0.0014959135982669303,354640.25470647233,1555868.8733715967,4.3871750392784765,1555868.8733715967,4.3871750392784765,0.85,0.09577955643889512,4.027634451161993,1.267419780199416,1.0,0.0,4.027634451163012,1.2845210295163059,1.2848247087637727,3.1355146070894793,19340.95761981461,1972.228805944396,4632.441516551485,4632.441516551485,5.5667786857771775,5.07601713878598,-2.3434360502070604,7.419453188993041,3.4584057136461106,3.4584057136461106,0.988115918184603,0.0,0.0,0.00023640207630612245,1.000094952149593,0.0002363796315519866,198.82264819634273,0.0,4.479908821434893e-06,12.696061599946486,0.02491043869765513,7.955289284135823e-05,0.00015684918346476422,0.0006317311749593124,0.09577955643861638,0.07191390018602634,0.023865656252590038,0.09577946190993822,0.07191390018623561,0.023865656252659503,0.37638070885876884,0.37638070885876884,0.12490735546506829,0.0,4.989250106133568,4.721855519349447,5.796852365208224,4.979746354262659,4.717194846997074,5.772688629049981,24851.06916352418,21123.40878899555,0.85,1.0695214802440245,0.66535495328952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507675831455382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40066383834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.67863118168,1537.8700607364785,0.37638070885876884,0.12490735546506829,6.112874298809886,3.4584057136461106
1316.0,-29.880303109482995,5.075703920740608,35.015844922934285,24.17905102428051,5.03251052143545,-26.389004620959348,-39.92299164002759,1.5412120329115775,-0.02411550710536403,-5.0013279838414455,40.03091757931041,42452.256587212796,25787.586165444623,25787.586165444623,68239.84275265742,77511.034525654,77511.034525654,25787.586165444623,103298.62069109862,103298.62069109862,103298.62069109862,128149.5809291156,91644.87544450886,56586.35376053403,38953.91298219425,24850.960238016985,0.0,63804.87322021123,21123.316202314436,1537.8685723730055,0.0,0.8868000335065038,2.8169134861956127,0.0014959135982669303,354637.63314227964,1555866.736553617,4.387201444944811,1555866.736553617,4.387201444944811,0.85,0.09577952180056612,4.027634451161993,1.2674195626052098,1.0,0.0,4.027634451162773,1.2845224590236166,1.284826109776748,3.1355111176673813,19340.917124531625,1972.224676574735,4632.441516551485,4632.441516551485,5.566737555845411,5.075703920740608,-2.3436252563923863,7.419329177132994,3.4584379671338,3.4584379671338,0.9881251334668001,0.0,0.0,0.0002363796315519866,1.0000947213937486,0.00023635724346446308,198.82339984726855,0.0,4.462525455407033e-06,12.646797140623532,0.02491490122311054,7.954564984004942e-05,0.00015683398171193716,0.0006316699478559081,0.09577952180020777,0.07191368095597915,0.023865840844228624,0.0957797482943086,0.0719136809562482,0.023865840844317917,0.3763794595209778,0.3763794595209778,0.12490828774513475,0.0,4.986916356689278,4.72074351091328,5.790811604996691,4.977212476736099,4.715936493737047,5.7662854126329535,24850.960238016985,21123.316202314436,0.85,1.0695083197977635,0.6653450503803423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507730486160628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.35139937902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.664388329606,1537.8685723730055,0.3763794595209778,0.12490828774513475,6.112874298809886,3.4584379671338
