time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-29.881211401326954,5.075391457943395,35.01581649011213,24.17866102131086,5.032219245549842,-26.38985134134342,-39.92380112232638,1.540859185566271,-0.02622963028841241,-5.001555990599431,40.030861682643994,42451.682696947755,25787.495535665596,25787.495535665596,68239.17823261335,77510.63154026723,77510.63154026723,25787.495535665596,103298.12707593283,103298.12707593283,103298.12707593283,128148.95602986802,91644.72113360243,56586.027780432436,38954.10372574444,24850.82895393519,0.0,63804.93267967963,21123.20461084491,1537.8666936462748,0.0,0.8867990755645941,2.8169146454508547,0.0014959135982669303,354634.48141935596,1555864.3248901137,4.387233634651282,1555864.3248901137,4.387233634651282,0.85,0.09577949346904417,4.027634451161993,1.2674194103991612,1.0,0.0,4.02763445116169,1.2845241552464641,1.2848277776410324,3.1355069772037125,19340.884558450452,1972.2213557586385,4632.441516551485,4632.441516551485,5.566717991695771,5.075391457943395,-2.343842550214186,7.419234008157581,3.458470174921423,3.458470174921423,0.9881343356918351,0.0,0.0,0.00023635724346446308,1.000094447785244,0.00023633492215448978,198.82414932650985,0.0,4.451275677502485e-06,12.614915270042044,0.024919352498788044,7.953836817970991e-05,0.00015681887528475318,0.0006316091046893479,0.09577949346853892,0.07191346942925736,0.023866024039281557,0.09577956723877169,0.07191346942963672,0.023866024039407446,0.3763782071592461,0.3763782071592461,0.1249091983313119,0.0,4.984686680497646,4.719678769573591,5.785047153642438,4.975326360311044,4.714988210685931,5.761552338248748,24850.82895393519,21123.20461084491,0.85,1.0694969082593504,0.6653354358991059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507785008032974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.31951750844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.65015963076,1537.8666936462748,0.3763782071592461,0.1249091983313119,6.112874298809886,3.458470174921423
1318.0,-29.882116971816142,5.075080079915146,35.01578790751517,24.17827926054599,5.0319416887199315,-26.390694239918833,-39.92461004583163,1.5405189568226751,-0.028515915159971428,-5.001767910006618,40.03080045451306,42451.11817682269,25787.36536338982,25787.36536338982,68238.4835402125,77510.20659271933,77510.20659271933,25787.36536338982,103297.57195610915,103297.57195610915,103297.57195610915,128148.23055632967,91644.5493172335,56585.71560389726,38954.259681484706,24850.65860022051,0.0,63804.91828170522,21123.059810187435,1537.862202443195,0.0,0.886798218786484,2.8169199457979106,0.0014959135982669303,354631.55209056986,1555861.6832036404,4.387262424992254,1555861.6832036404,4.387262424992254,0.85,0.09577944687413814,4.027634451161993,1.2674192362139003,1.0,0.0,4.027634451163439,1.2845257923278726,1.284829386435606,3.1355029811140978,19340.848297981596,1972.2176582198404,4632.441516551485,4632.441516551485,5.56668989155132,5.075080079915146,-2.3440480156129517,7.419128095528098,3.4585020885121645,3.4585020885121645,0.9881434538606184,0.0,0.0,0.00023633492215448978,1.0000941654938897,0.0002363126696552393,198.82489656517285,0.0,4.43801546729573e-06,12.577335834316099,0.02492379051425534,7.95310921615549e-05,0.00015680382999293488,0.0006315485077536927,0.09577944687370908,0.07191324483877908,0.023866202034930003,0.09577937520570759,0.07191324483910123,0.023866202035036914,0.37637695450456005,0.37637695450456005,0.12491010429794146,0.0,4.982481936902957,4.7186191068977905,5.779367903597915,4.973251994846635,4.713979322276998,5.756244817125776,24850.65860022051,21123.059810187435,0.85,1.0694862618416443,0.6653267384403923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507839372407587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.28193807271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.635953413836,1537.862202443195,0.37637695450456005,0.12491010429794146,6.112874298809886,3.4585020885121645
1319.0,-29.883019253514824,5.0747701099398626,35.015759306655,24.177924601268046,5.031691977638841,-26.391531393449387,-39.92541048265991,1.5402041175737033,-0.030940257540066796,-5.001963558158049,40.030742757376856,42450.53293852283,25787.19639703403,25787.19639703403,68237.72933555685,77509.77853444977,77509.77853444977,25787.19639703403,103296.9749314838,103296.9749314838,103296.9749314838,128147.47817302603,91644.38433558654,56585.392495255015,38954.43537814614,24850.503241542225,0.0,63804.938619688364,21122.92775531089,1537.8581983230476,0.0,0.8867974320230343,2.8169289606942614,0.0014959135982669303,354628.847693662,1555859.193864968,4.387288862661735,1555859.193864968,4.387288862661735,0.85,0.09577939633954229,4.027634451161993,1.2674190565338361,1.0,0.0,4.027634451163406,1.2845273105429715,1.2848308764240997,3.1354992751843525,19340.81347992608,1972.214107766269,4632.441516551485,4632.441516551485,5.566653416971948,5.0747701099398626,-2.344241328957605,7.419011438897467,3.4585338085702153,3.4585338085702153,0.9881525167343472,0.0,0.0,0.0002363126696552393,1.000093824188264,0.00023629049989089254,198.8256410949843,0.0,4.424350861793077e-06,12.53861034232158,0.024928214865117135,7.952389308412247e-05,0.0001567887765711168,0.0006314878780733704,0.09577939633917686,0.07191301759988773,0.02386637873928912,0.0957793473693767,0.07191301760016211,0.023866378739380176,0.3763757012137886,0.3763757012137886,0.12491100789484483,0.0,4.980266205832493,4.717562979255774,5.773633863264649,4.971023300617958,4.712968142006844,5.750322956514253,24850.503241542225,21122.92775531089,0.85,1.0694741004656443,0.6653173540617406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507893574286916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24321258072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.621771438326,1537.8581983230476,0.3763757012137886,0.12491100789484483,6.112874298809886,3.4585338085702153
1320.0,-29.883918822735463,5.074461596447115,35.01573080808625,24.17757357414814,5.031452256746348,-26.392365106375184,-39.92620665868742,1.539898540386281,-0.03349176855783753,-5.0021556239431275,40.0306885350955,42449.9415502612,25787.02161912966,25787.02161912966,68236.96316939086,77509.32471885752,77509.32471885752,25787.02161912966,103296.34633798718,103296.34633798718,103296.34633798718,128146.71412914121,91644.196546439,56585.06634877302,38954.58910851775,24850.36779115402,0.0,63804.95689967177,21122.812622480917,1537.8552525415014,0.0,0.8867966509041827,2.8169400656176973,0.0014959135982669303,354626.1928306771,1555856.8544513944,4.387315110686895,1555856.8544513944,4.387315110686895,0.85,0.0957793474311884,4.027634451161993,1.267418862017803,1.0,0.0,4.027634451161513,1.284528785278684,1.2848323230291459,3.1354956753952234,19340.773848530196,1972.2100664885763,4632.441516551485,4632.441516551485,5.566615687860044,5.074461596447115,-2.344431718052395,7.41889331449951,3.4585654344275296,3.4585654344275296,0.9881615526935799,0.0,0.0,0.00023629049989089254,1.000093542806778,0.00023626839868172688,198.82638339144728,0.0,4.407917609167856e-06,12.492038504381703,0.024932622782726302,7.951673292569023e-05,0.0001567737669652023,0.0006314274248674909,0.0957793474308263,0.07191279282619979,0.02386655460462652,0.09577945711905236,0.07191279282647164,0.023866554604716757,0.37637444692216576,0.37637444692216576,0.12491190248585637,0.0,4.978020348598193,4.716484679041571,5.767845822183062,4.968663855385273,4.711807939985988,5.74432585594235,24850.36779115402,21122.812622480917,0.85,1.0694617861224804,0.6653078947613799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507947579703917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.196640742775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.60762516257,1537.8552525415014,0.37637444692216576,0.12491190248585637,6.112874298809886,3.4585654344275296
1321.0,-29.88481643216397,5.074153585527308,35.015702228739485,24.1771652357653,5.03114262810813,-26.393204046239187,-39.92701107691971,1.5395302421834973,-0.03545933180907923,-5.00239203651547,40.03062918513368,42449.39309995366,25786.961310376802,25786.961310376802,68236.35441033046,77508.92194656859,77508.92194656859,25786.961310376802,103295.8832569454,103295.8832569454,103295.8832569454,128146.10368118841,91644.03070829621,56584.75425978328,38954.75160945881,24850.22042424302,0.0,63804.97203370184,21122.687360606567,1537.8526530961897,0.0,0.8867956626595136,2.816938318876964,0.0014959135982669303,354622.924997866,1555854.2938077303,4.38734831882934,1555854.2938077303,4.38734831882934,0.85,0.09577931154799596,4.027634451161993,1.2674187361868103,1.0,0.0,4.027634451162553,1.2845305531783395,1.2848340629554047,3.1354913600119025,19340.738849718095,1972.2064976029628,4632.441516551485,4632.441516551485,5.566602669076612,5.074153585527308,-2.34465470475451,7.418808290281818,3.458596983040451,3.458596983040451,0.988170566582986,0.0,0.0,0.00023626839868172688,1.0000933396925913,0.0002362463475202735,198.8271240756167,0.0,4.394303486986581e-06,12.453456082119972,0.02493701708621329,7.950949924886164e-05,0.00015675889943286524,0.0006313675438820463,0.09577931154746122,0.07191257974802479,0.023866731799436443,0.09577912909503364,0.07191257974842627,0.023866731799569683,0.37637318978064066,0.37637318978064066,0.1249127827734155,0.0,4.975894265771444,4.715450678418051,5.762406213136217,4.96693270470638,4.710867188450436,5.740194592304249,24850.22042424302,21122.687360606567,0.85,1.0694519915201588,0.6652991412257317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508001423149524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.158058320514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.59350315073,1537.8526530961897,0.37637318978064066,0.1249127827734155,6.112874298809886,3.458596983040451
1322.0,-29.88571114520051,5.073847424179431,35.01567359378857,24.176837189029925,5.030923055563847,-26.394031372701356,-39.92780246827749,1.5392432830644929,-0.03806371824299504,-5.002563990425499,40.030570406865735,42448.80301250414,25786.73936174526,25786.73936174526,68235.5423742494,77508.47973542688,77508.47973542688,25786.73936174526,103295.21909717214,103295.21909717214,103295.21909717214,128145.26816845783,91643.86072169703,56584.43556086247,38954.91684537173,24850.049071285684,0.0,63804.96591665741,21122.54171059283,1537.847188534685,0.0,0.8867950003766645,2.816952468034163,0.0014959135982669303,354620.5481652211,1555851.757832842,4.387370573653153,1555851.757832842,4.387370573653153,0.85,0.09577924210556507,4.027634451161993,1.2674185108998794,1.0,0.0,4.02763445116075,1.2845319406125633,1.2848354223905565,3.1354879733401635,19340.70297540749,1972.2028394413476,4632.441516551485,4632.441516551485,5.566554757272275,5.073847424179431,-2.3448301184216453,7.418677542601076,3.458628169073721,3.458628169073721,0.988179476878206,0.0,0.0,0.0002362463475202735,1.000093039174206,0.0002362243694000172,198.82786237459527,0.0,4.384369014302102e-06,12.425301786532158,0.02494140145522759,7.950238330897667e-05,0.00015674396421129684,0.0006313073902691216,0.09577924210528292,0.07191234062116496,0.023866901484117964,0.09577919831152966,0.07191234062137679,0.023866901484188283,0.37637193232783545,0.37637193232783545,0.12491366889772876,0.0,4.973682409858725,4.714392722925197,5.756693831218854,4.964500272182477,4.709835441394375,5.73351517826211,24850.049071285684,21122.54171059283,0.85,1.0694393672019078,0.6652899567088733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450805514967256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12990402493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.579390414421,1537.847188534685,0.37637193232783545,0.12491366889772876,6.112874298809886,3.458628169073721
1323.0,-29.886602916779466,5.073542379811127,35.01564509778563,24.176478303875797,5.030665673178422,-26.39485983299904,-39.92859399933366,1.5389225893982816,-0.04030599428875803,-5.002769113162198,40.030517184098784,42448.22624639996,25786.605324196476,25786.605324196476,68234.83157059643,77508.06566388144,77508.06566388144,25786.605324196476,103294.67098807791,103294.67098807791,103294.67098807791,128144.59722471172,91643.70237855442,56584.11367469257,38955.0985598465,24849.926236633808,0.0,63805.024796480306,21122.437301138736,1537.845277423039,0.0,0.8867941491734143,2.8169579858944562,0.0014959135982669303,354617.71287287417,1555849.4615514625,4.387399176840369,1555849.4615514625,4.387399176840369,0.85,0.09577919633528773,4.027634451161993,1.2674183378135786,1.0,0.0,4.02763445116119,1.2845334856524313,1.2848369395623525,3.1354842019679268,19340.66955835516,1972.1994318503423,4632.441516551485,4632.441516551485,5.566525822735637,5.073542379811127,-2.345029613017456,7.418571992828584,3.4586593997096564,3.4586593997096564,0.9881883999170447,0.0,0.0,0.0002362243694000172,1.0000927339627448,0.0002362024654093897,198.82859825114855,0.0,4.369862669575393e-06,12.384190805576663,0.024945771317897165,7.949526670188411e-05,0.00015672910269813308,0.0006312475335267069,0.09577919633487442,0.07191212137777536,0.02386707495709905,0.09577917496230598,0.07191212137808567,0.02386707495720206,0.37637067248341033,0.37637067248341033,0.12491453951681847,0.0,4.971518074415883,4.71336511736132,5.751081165203232,4.962463118873416,4.708866448946253,5.728237606145683,24849.926236633808,21122.437301138736,0.85,1.0694272400684106,0.6652803032644781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508108703209655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08879304397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.565305782184,1537.845277423039,0.37637067248341033,0.12491453951681847,6.112874298809886,3.4586593997096564
1324.0,-29.887492021629228,5.073238546414944,35.0156166017388,24.17611920917409,5.03040936684414,-26.39568578506445,-39.92938514621926,1.5386031302794356,-0.042571535449781095,-5.002968882858213,40.030460190806046,42447.65939860978,25786.46000754198,25786.46000754198,68234.11940615176,77507.64636485121,77507.64636485121,25786.46000754198,103294.1063723932,103294.1063723932,103294.1063723932,128143.88455815702,91643.5381682045,56583.8011445523,38955.26335961355,24849.77818576382,0.0,63805.04154537737,21122.311457899246,1537.8417967216617,0.0,0.8867933388585774,2.816964434987442,0.0014959135982669303,354614.95158959564,1555847.0025946412,4.387426406079065,1555847.0025946412,4.387426406079065,0.85,0.09577913954217819,4.027634451161993,1.2674181861570104,1.0,0.0,4.027634451162006,1.2845350247697116,1.2848384509053206,3.1354804450614786,19340.634903075712,1972.1958979953106,4632.441516551485,4632.441516551485,5.566494453390988,5.073238546414944,-2.345225025416211,7.418463571831156,3.4586904570321844,3.4586904570321844,0.988197273437767,0.0,0.0,0.0002362024654093897,1.0000924573149101,0.00023618062878261867,198.82933193193313,0.0,4.355139752567538e-06,12.342466058776402,0.024950126457649734,7.948815413733886e-05,0.00015671431127205085,0.0006311879590694362,0.09577913954179404,0.07191189527927044,0.023867244262523592,0.09577908993499051,0.07191189527955888,0.02386724426261931,0.3763694118616146,0.3763694118616146,0.1249153999729061,0.0,4.9693713965216375,4.712347590237357,5.745509291761266,4.9603973474084455,4.707899372313534,5.722839201488171,24849.77818576382,21122.311457899246,0.85,1.0694157977724141,0.665271244568057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508162081059688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04706829717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.55125025338,1537.8417967216617,0.3763694118616146,0.1249153999729061,6.112874298809886,3.4586904570321844
1325.0,-29.888379037825572,5.072935983679689,35.01558812041654,24.175764445122354,5.030158674132071,-26.39650929556837,-39.93017206722868,1.5382889318749349,-0.04486971245097493,-5.003164802386998,40.030403627594374,42447.0843310813,25786.30752823062,25786.30752823062,68233.39185931192,77507.2218825546,77507.2218825546,25786.30752823062,103293.52941078522,103293.52941078522,103293.52941078522,128143.16082661602,91643.3702050078,56583.48198777353,38955.43135248252,24849.6314158308,0.0,63805.06276831332,21122.18670345618,1537.838302105367,0.0,0.8867925465753668,2.8169717630176847,0.0014959135982669303,354612.2435410003,1555844.5621964321,4.3874530294285945,1555844.5621964321,4.3874530294285945,0.85,0.09577907938073525,4.027634451161993,1.2674179960368201,1.0,0.0,4.027634451161533,1.2845365391505947,1.2848399375925177,3.135476748544096,19340.599455787997,1972.1922833779117,4632.441516551485,4632.441516551485,5.566461537851567,5.072935983679689,-2.345417415425714,7.418353399105403,3.4587213712573543,3.4587213712573543,0.9882061060735298,0.0,0.0,0.00023618062878261867,1.000092240778154,0.0002361588453069596,198.83006389393344,0.0,4.341761912532963e-06,12.304553260118416,0.024954468219562268,7.94810801478455e-05,0.0001566995486347732,0.0006311285005629468,0.09577907938036039,0.0719116679666946,0.023867411413665784,0.09577903587205,0.07191166796697605,0.023867411413759195,0.3763681505442774,0.3763681505442774,0.12491625103156419,0.0,4.967232119386836,4.711334294862127,5.7399546008136895,4.95829508993603,4.706910296136016,5.717360660693146,24849.6314158308,21122.18670345618,0.85,1.0694040394110822,0.6652620104021156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508215299663265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.00915549851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.537218422329,1537.838302105367,0.3763681505442774,0.12491625103156419,6.112874298809886,3.4587213712573543
1326.0,-29.8892631702942,5.072635196560977,35.015559786695434,24.175445234309905,5.029948524619731,-26.39732615586001,-39.93095050156114,1.5380115101853395,-0.04743235811537261,-5.003335457659703,40.03035096412149,42446.48626676199,25786.094454245365,25786.094454245365,68232.58072100735,77506.77733099734,77506.77733099734,25786.094454245365,103292.8717852427,103292.8717852427,103292.8717852427,128142.36954049733,91643.19742179303,56583.154860134855,38955.602846286856,24849.497755254615,0.0,63805.100601541475,21122.073091966424,1537.834976324469,0.0,0.8867918687438334,2.816985517517101,0.0014959135982669303,354609.88471447886,1555842.2900535688,4.387475806846969,1555842.2900535688,4.387475806846969,0.8500000000000001,0.09577900934982247,4.027634451161993,1.2674177520675585,1.0,0.0,4.027634451160697,1.2845378814443171,1.2848412522201238,3.135473472088947,19340.562991274066,1972.1885650323063,4632.441516551485,4632.441516551485,5.566415541807256,5.072635196560977,-2.345590863682387,7.418226060243365,3.458752162409577,3.458752162409577,0.9882149035455934,0.0,0.0,0.0002361588453069596,1.000091941552297,0.0002361371344922594,198.8307934810177,0.0,4.331209857122183e-06,12.274648735084266,0.02495879942941939,7.947408302155055e-05,0.00015668476228540906,0.0006310689465528409,0.0957790093495376,0.07191143465930516,0.023867574690232443,0.09577922318863254,0.07191143465951905,0.02386757469030343,0.37636688824888176,0.37636688824888176,0.12491709190010102,0.0,4.9650326753657055,4.710300636003865,5.734219487074029,4.955903099544344,4.705843012695482,5.7109525171322275,24849.497755254615,21122.073091966424,0.85,1.0693906925578756,0.6652522426355444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450826839361893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.979250973476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.52319879714,1537.834976324469,0.37636688824888176,0.12491709190010102,6.112874298809886,3.458752162409577
1327.0,-29.890144896563303,5.072334857821144,35.01553145333159,24.17504604617136,5.0296460369605684,-26.398150084689338,-39.931741264276184,1.5376512250863434,-0.04928365887582231,-5.003567852735401,40.030294307076105,42445.94987012507,25786.040648780105,25786.040648780105,68231.99051890518,77506.3825633829,77506.3825633829,25786.040648780105,103292.423212163,103292.423212163,103292.423212163,128141.78981461066,91643.0360677909,56582.851179858066,38955.760986592046,24849.366602447655,0.0,63805.1275890397,21121.961612080508,1537.8332255716687,0.0,0.8867908911548105,2.816982713873173,0.0014959135982669303,354606.6725295869,1555839.845612538,4.387508657166414,1555839.845612538,4.387508657166414,0.85,0.09577896213331016,4.027634451161993,1.2674176317313686,1.0,0.0,4.027634451162668,1.2845396110901384,1.284842954384584,3.135469250141611,19340.528938803945,1972.1850926467189,4632.441516551485,4632.441516551485,5.56640392688129,5.072334857821144,-2.3458096170096097,7.418144474830753,3.4587829849348988,3.4587829849348988,0.9882237099813996,0.0,0.0,0.0002361371344922594,1.000091691981315,0.0002361154845956577,198.8315210872005,0.0,4.316778513962043e-06,12.23375030856843,0.02496311620793335,7.946697566197444e-05,0.00015667015883028495,0.000631010129173877,0.0957789621327875,0.07191122162341115,0.023867740509376352,0.09577891323732438,0.07191122162380356,0.023867740509506605,0.3763656232601244,0.3763656232601244,0.12491790996776414,0.0,4.962972769744056,4.709318212935386,5.728891393777246,4.954284193859564,4.704948665458232,5.707133715952921,24849.366602447655,21121.961612080508,0.85,1.069380990167096,0.6652435544602898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450832131533296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.93835254696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.509207375426,1537.8332255716687,0.3763656232601244,0.12491790996776414,6.112874298809886,3.4587829849348988
1328.0,-29.89102329033852,5.072036076198527,35.015502998348346,24.174704343918734,5.029411277432382,-26.398964240305645,-39.932515437807865,1.5373522273997542,-0.05167315245557802,-5.003747260493208,40.030234097945296,42445.35913692378,25785.853794713985,25785.853794713985,68231.21293163777,77505.94661903394,77505.94661903394,25785.853794713985,103291.80041374793,103291.80041374793,103291.80041374793,128140.99165835186,91642.85961260891,56582.51897844892,38955.93403795554,24849.19124460393,0.0,63805.12528255947,21121.81255791334,1537.8277140735158,0.0,0.8867901960900135,2.8169931715132366,0.0014959135982669303,354604.1927556165,1555837.247921667,4.387532013739915,1555837.247921667,4.387532013739915,0.85,0.09577888063492924,4.027634451161993,1.2674173778714612,1.0,0.0,4.0276344511605044,1.2845410540117457,1.2848443698353078,3.1354657280772007,19340.491699350736,1972.1812952792989,4632.441516551485,4632.441516551485,5.5663635909017755,5.072036076198527,-2.345989324568733,7.41802540076726,3.4588134414093172,3.4588134414093172,0.9882324118312334,0.0,0.0,0.0002361154845956577,1.000091346072867,0.00023609391834338923,198.8322459480521,0.0,4.304681872698413e-06,12.199468427227304,0.02496742088980605,7.946001797489015e-05,0.00015665546662076753,0.000630950954324661,0.09577888063462345,0.07191098248434953,0.02386789815027392,0.09577885046443003,0.07191098248457913,0.023867898150350123,0.37636435853587635,0.37636435853587635,0.1249187306638927,0.0,4.960862685767609,4.70831282186964,5.723430894305238,4.952074108037607,4.703951707321949,5.701245484812205,24849.19124460393,21121.81255791334,0.85,1.0693688419147753,0.6652343201107359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508374093385563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90407066562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.495234686825,1537.8277140735158,0.37636435853587635,0.1249187306638927,6.112874298809886,3.4588134414093172
1329.0,-29.891899426193593,5.0717381437874405,35.01547453567376,24.174332222342514,5.029136180082932,-26.399780397698237,-39.93329743444917,1.5370171515873494,-0.05365482990168857,-5.003959060985468,40.03017696396107,42444.8106477158,25785.751889330444,25785.751889330444,68230.56253704624,77505.5507240899,77505.5507240899,25785.751889330444,103291.30261342035,103291.30261342035,103291.30261342035,128140.35167371221,91642.70596446258,56582.212080838064,38956.10431513836,24849.049060291854,0.0,63805.15337543021,21121.691701248077,1537.8248595318175,0.0,0.8867893250276951,2.8169944868948233,0.0014959135982669303,354601.2652667964,1555834.7829093887,4.38756128447202,1555834.7829093887,4.38756128447202,0.8500000000000001,0.09577881970197377,4.027634451161993,1.2674172553373504,1.0,0.0,4.0276344511613305,1.2845426654790462,1.284845953978907,3.135461794614632,19340.459273139775,1972.1779887259947,4632.441516551485,4632.441516551485,5.566341592699925,5.0717381437874405,-2.346192688801525,7.417930832588965,3.45884386704953,3.45884386704953,0.9882411048712942,0.0,0.0,0.00023609391834338923,1.0000911119106086,0.00023607240933513272,198.83296895027897,0.0,4.288066375221903e-06,12.152380107378875,0.024971708956181272,7.945299055133548e-05,0.00015664092779205373,0.0006308923972372537,0.09577881970153793,0.07191076005830291,0.02386805964323502,0.09577862332150022,0.07191076005863012,0.023868059643343646,0.3763630919748952,0.3763630919748952,0.12491954187809008,0.0,4.958832935513385,4.707349517762054,5.7181666396500646,4.9503042310838055,4.703095436774788,5.696703917244804,24849.049060291854,21121.691701248077,0.85,1.0693581776314662,0.6652254308985056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508426672327377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.85698234577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.48129936831,1537.8248595318175,0.3763630919748952,0.12491954187809008,6.112874298809886,3.45884386704953
1330.0,-29.892772786661414,5.071441935121927,35.01544609978669,24.174008366558724,5.028920921907571,-26.40058807235889,-39.93407063009215,1.5367362076051303,-0.05613543239843466,-5.004128500683387,40.030120818851124,42444.23757267448,25785.545039861692,25785.545039861692,68229.78261253618,77505.10811882946,77505.10811882946,25785.545039861692,103290.65315869116,103290.65315869116,103290.65315869116,128139.54794403634,91642.52871253304,56581.90355870277,38956.25017092252,24848.89478534518,0.0,63805.1449562677,21121.5605675434,1537.8203303445246,0.0,0.8867886659700657,2.817007306986284,0.0014959135982669303,354598.9232990152,1555832.360564386,4.387583431133072,1555832.360564386,4.387583431133072,0.85,0.09577873720362942,4.027634451161993,1.2674170212587343,1.0,0.0,4.027634451162861,1.2845440236901584,1.284847284879995,3.1354584793377924,19340.421865539374,1972.174174212333,4632.441516551485,4632.441516551485,5.566296940335073,5.071441935121927,-2.346364659906035,7.417806595027962,3.4588740508991824,3.4588740508991824,0.9882497288283378,0.0,0.0,0.00023607240933513272,1.0000908239274453,0.00023605097025893655,198.83368966681863,0.0,4.276699970816377e-06,12.120167717293612,0.024975985656152087,7.944604278297206e-05,0.00015662636655216068,0.0006308337498858089,0.09577873720335264,0.07191052136331598,0.023868215840036667,0.09577870593838266,0.07191052136352379,0.023868215840105633,0.37636182582754235,0.37636182582754235,0.12492035377192845,0.0,4.956730796366344,4.706356325938316,5.71270151536595,4.947993068284973,4.702062882774328,5.690516808021016,24848.89478534518,21121.5605675434,0.85,1.0693460951981402,0.6652165370326473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508479116476825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82476995569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.467380003669,1537.8203303445246,0.37636182582754235,0.12492035377192845,6.112874298809886,3.4588740508991824
1331.0,-29.89364327751771,5.071146835561872,35.01541778772958,24.173663660790794,5.028671273803813,-26.401396603527644,-39.93484389558432,1.5364245998136923,-0.05817432542403367,-5.004325617207138,40.030067553865265,42443.67734321698,25785.41194720659,25785.41194720659,68229.08929042357,77504.72019604794,77504.72019604794,25785.41194720659,103290.13214325454,103290.13214325454,103290.13214325454,128138.90229047729,91642.39106043347,56581.5927732259,38956.44254134174,24848.770147222753,0.0,63805.2126885645,21121.45462513934,1537.8181468890452,0.0,0.8867878556207114,2.817011089789929,0.0014959135982669303,354596.1988019503,1555830.0624831377,4.387610661760372,1555830.0624831377,4.387610661760372,0.85,0.09577867122409886,4.027634451161993,1.2674168366333474,1.0,0.0,4.027634451162415,1.2845455251561084,1.284848759159515,3.1354548143963386,19340.392815165997,1972.1712118986604,4632.441516551485,4632.441516551485,5.566268209771581,5.071146835561872,-2.346556691463221,7.417703527025093,3.4589042581913985,3.4589042581913985,0.9882583594832567,0.0,0.0,0.00023605097025893655,1.0000905261388742,0.00023602960341027984,198.83440801987055,0.0,4.2628106231324744e-06,12.080805305957433,0.02498024846677522,7.943909494869514e-05,0.0001566118753102414,0.0006307753844606147,0.09577867122371776,0.07191029714280708,0.02386837408091068,0.09577861104113156,0.07191029714309322,0.023868374081005648,0.37636055755570125,0.37636055755570125,0.12492115051388568,0.0,4.954691222363067,4.705411834048618,5.707341121554407,4.94615129178311,4.701260803260936,5.685522151890666,24848.770147222753,21121.45462513934,0.85,1.0693340938059743,0.6652070505647567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508531394856006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.785407544354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.453487034756,1537.8181468890452,0.37636055755570125,0.12492115051388568,6.112874298809886,3.4589042581913985
1332.0,-29.894511275868048,5.070853481049779,35.01538959777288,24.173343611788027,5.02846480127869,-26.402198573017987,-39.935608639474935,1.5361520984285821,-0.06073083549421199,-5.004491413537292,40.03001448615691,42443.09244518293,25785.202541451115,25785.202541451115,68228.29498663405,77504.25730379784,77504.25730379784,25785.202541451115,103289.45984524896,103289.45984524896,103289.45984524896,128138.09312534714,91642.19491397469,56581.27390042094,38956.578903948604,24848.633280098176,0.0,63805.21218404678,21121.33828808345,1537.8145323590736,0.0,0.8867872039547846,2.817025334168801,0.0014959135982669303,354593.90721776965,1555827.7729158446,4.387632560083305,1555827.7729158446,4.387632560083305,0.85,0.0957785866136136,4.027634451161993,1.2674166009062904,1.0,0.0,4.027634451163905,1.2845468435984793,1.2848500504649747,3.1354515962058147,19340.351420026494,1972.1669907691714,4632.441516551485,4632.441516551485,5.566223005583959,5.070853481049779,-2.3467253681202758,7.417578849170055,3.4589343063826514,3.4589343063826514,0.9882669446807576,0.0,0.0,0.00023602960341027984,1.0000902675631,0.00023600829951621116,198.83512432059058,0.0,4.2484647039069474e-06,12.04014897087229,0.024984496931479125,7.943222423396098e-05,0.00015659737917631886,0.0006307169993322195,0.09577858661334424,0.07191006031264374,0.023868526300700486,0.0957787998452135,0.07191006031284601,0.0238685263007676,0.3763592898766044,0.3763592898766044,0.12492193784457047,0.0,4.95256949726155,4.704414539348022,5.7018099653880085,4.9437605780430545,4.70011158850383,5.6793682085952355,24848.633280098176,21121.33828808345,0.85,1.069321653375728,0.6651978888927663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508583501821275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.74475120927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.439622441712,1537.8145323590736,0.3763592898766044,0.12492193784457047,6.112874298809886,3.4589343063826514
1333.0,-29.89537667643719,5.0705611862968984,35.015361539326555,24.17299876632171,5.02821545218838,-26.403002492237864,-39.936373627837725,1.5358412679890945,-0.06272718436059677,-5.004688231436911,40.02996193673347,42442.519890872805,25785.07537034568,25785.07537034568,68227.59526121849,77503.8676346265,77503.8676346265,25785.07537034568,103288.94300497219,103288.94300497219,103288.94300497219,128137.45608703278,91642.05358252279,56580.94893387316,38956.78294294403,24848.513082060595,0.0,63805.29602500463,21121.236119751506,1537.8125989694638,0.0,0.886786392524177,2.8170285933958135,0.0014959135982669303,354591.186878402,1555825.5057120807,4.3876598271056615,1555825.5057120807,4.3876598271056615,0.85,0.09577851517623397,4.027634451161993,1.2674164036428555,1.0,0.0,4.027634451162719,1.2845483411565017,1.284851521009177,3.1354479408192937,19340.32159315527,1972.1639492747545,4632.441516551485,4632.441516551485,5.566195553298812,5.0705611862968984,-2.346916569083954,7.417477755380853,3.458964389164107,3.458964389164107,0.9882755397611734,0.0,0.0,0.00023600829951621116,1.0000899980331133,0.00023598706114486795,198.83583848206212,0.0,4.235962425660201e-06,12.00471751432101,0.024988732893904787,7.942535187243773e-05,0.00015658294764377343,0.0006306588743945565,0.0957785151758482,0.07190983629142476,0.02386867888442345,0.09577870260276386,0.0719098362917144,0.023868678884519573,0.3763580188386711,0.3763580188386711,0.12492270371305857,0.0,4.950523967504182,4.70346615095383,5.696437818226741,4.9419610470762905,4.6993001083183685,5.6745724718439305,24848.513082060595,21121.236119751506,0.85,1.0693092817010175,0.665188041353809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508635459942616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.709319752714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.42577876551,1537.8125989694638,0.3763580188386711,0.12492270371305857,6.112874298809886,3.458964389164107
1334.0,-29.896239452293436,5.070270164142465,35.0153334803323,24.172647145483666,5.02797528504742,-26.403803130443805,-39.937138092331566,1.535538963197702,-0.06503032280272691,-5.004874055928927,40.02990580387322,42441.956616160685,25784.922658532,25784.922658532,68226.87927469268,77503.4134218377,77503.4134218377,25784.922658532,103288.3360803697,103288.3360803697,103288.3360803697,128136.70261464031,91641.85036605384,56580.63589814147,38956.90496434708,24848.366534270604,0.0,63805.27149861769,21121.111554130013,1537.8088951063378,0.0,0.8867856500143873,2.8170371694987235,0.0014959135982669303,354588.6185006079,1555823.0839065,4.387684778167331,1555823.0839065,4.387684778167331,0.85,0.09577842978007121,4.027634451161993,1.267416156376712,1.0,0.0,4.0276344511634425,1.2845497987129753,1.284852951626498,3.135444383080662,19340.278705946737,1972.1595759965676,4632.441516551485,4632.441516551485,5.566162587569373,5.070270164142465,-2.3470995149821046,7.417369679124569,3.4589943027154044,3.4589943027154044,0.9882840864901156,0.0,0.0,0.00023598706114486795,1.000089725696547,0.00023596588894112135,198.83655048201942,0.0,4.222949374019463e-06,11.967838525971157,0.024992955843278805,7.941848476626636e-05,0.00015656857637860158,0.0006306009921918436,0.09577842977974056,0.07190960337997274,0.023868826399767822,0.09577868330720968,0.07190960338022098,0.02386882639985023,0.3763567474157881,0.3763567474157881,0.12492345837089819,0.0,4.9484598820313295,4.702478977922738,5.691108510494701,4.939843733126224,4.698178612031256,5.6694356412749585,24848.366534270604,21121.111554130013,0.85,1.0692984713053182,0.6651794690205208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508687262915159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.67244076436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.411958198247,1537.8088951063378,0.3763567474157881,0.12492345837089819,6.112874298809886,3.4589943027154044
1335.0,-29.89709924458066,5.069979417437169,35.01530522943598,24.172244045790308,5.027661662681329,-26.404608428937262,-39.93791457088662,1.535170847037942,-0.06658198190115172,-5.005106518211624,40.02984409636087,42441.456054911374,25784.88960463542,25784.88960463542,68226.34565954679,77503.04811197819,77503.04811197819,25784.88960463542,103287.93771661361,103287.93771661361,103287.93771661361,128136.1442183484,91641.7051095863,56580.354532346166,38957.05619693348,24848.206501734792,0.0,63805.26269866827,21120.975526474573,1537.80550515071,0.0,0.8867846903184862,2.817030421483298,0.0014959135982669303,354585.4055379975,1555820.4215904742,4.387717027523717,1555820.4215904742,4.387717027523717,0.85,0.09577835870726303,4.027634451161993,1.2674161157151684,1.0,0.0,4.027634451160123,1.2845515638995741,1.2848546900314766,3.1354400744607807,19340.24805073239,1972.1564500346592,4632.441516551485,4632.441516551485,5.566155452261466,5.069979417437169,-2.3473168295830877,7.417296247020257,3.4590241130093116,3.4590241130093116,0.9882926037169462,0.0,0.0,0.00023596588894112135,1.000089416032428,0.000235944791693976,198.83726002427505,0.0,4.209807959076812e-06,11.930595756023685,0.02499716565123788,7.941151030090765e-05,0.00015655437864021368,0.0006305438088915839,0.0957783587067472,0.07190938249280002,0.023868976213947183,0.0957781390884546,0.0719093824931873,0.02386897621407573,0.3763554726997518,0.3763554726997518,0.12492420307771297,0.0,4.946562480353464,4.701567187767466,5.686222277873526,4.938524536310467,4.697480078477668,5.666231986474088,24848.206501734792,21120.975526474573,0.85,1.0692902555978472,0.665171715620837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508738909123582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.635197994416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.398161366045,1537.80550515071,0.3763554726997518,0.12492420307771297,6.112874298809886,3.4590241130093116
1336.0,-29.897956655533854,5.0696907827451305,35.015276914351915,24.171952285710745,5.027474459473715,-26.405398940922016,-39.9386624112725,1.5349167448619874,-0.0690524395595844,-5.005251368155825,40.029785724986525,42440.84691233458,25784.636163044703,25784.636163044703,68225.48307537928,77502.62185179265,77502.62185179265,25784.636163044703,103287.25801483735,103287.25801483735,103287.25801483735,128135.28736573514,91641.54912462589,56580.01497638681,38957.26016471009,24848.029350897796,0.0,63805.28951560789,21120.824948263125,1537.7991072922177,0.0,0.8867841644473935,2.8170459825657566,0.0014959135982669303,354583.40351528744,1555817.9032123415,4.387734698770988,1555817.9032123415,4.387734698770988,0.85,0.09577824783122346,4.027634451161993,1.267415811852552,1.0,0.0,4.02763445116369,1.2845527957541913,1.2848558950748459,3.135437067650671,19340.21513135553,1972.1530931924287,4632.441516551485,4632.441516551485,5.566100742107045,5.0696907827451305,-2.3474694990076195,7.41716028175275,3.459053521360118,3.459053521360118,0.9883010061028908,0.0,0.0,0.000235944791693976,1.0000891689960683,0.0002359237546096288,198.837967605781,0.0,4.194918816435588e-06,11.888399925778458,0.025001360570054317,7.940479360385474e-05,0.00015653999809012127,0.000630485889292605,0.09577824783102831,0.07190912957880127,0.02386911825222704,0.09577821288710338,0.07190912957894778,0.023869118252275678,0.37635419926430524,0.37635419926430524,0.12492496315072611,0.0,4.944546158380319,4.700629222572218,5.680936559991153,4.936198928596241,4.696603243477796,5.659516754197284,24848.029350897796,21120.824948263125,0.85,1.0692762871750645,0.6651618891558012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508790377083152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.593002164176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.384395545481,1537.7991072922177,0.37635419926430524,0.12492496315072611,6.112874298809886,3.459053521360118
1337.0,-29.898811719814482,5.069402963159311,35.015248749679486,24.171588057093345,5.027213599750693,-26.406194707229307,-39.93942610742522,1.5345965871656122,-0.07106281042774754,-5.005455981845054,40.029733475855814,42440.31378257524,25784.538350298357,25784.538350298357,68224.8521328736,77502.20031912315,77502.20031912315,25784.538350298357,103286.73866942151,103286.73866942151,103286.73866942151,128134.65422434546,91641.36709761492,56579.72067357716,38957.384915597504,24847.91555492396,0.0,63805.30047052146,21120.728221685364,1537.7977245993518,0.0,0.886783312230539,2.817048517129003,0.0014959135982669303,354580.5754916706,1555815.648975274,4.387763336493941,1555815.648975274,4.387763336493941,0.85,0.0957781764701645,4.027634451161993,1.2674156711855904,1.0,0.0,4.027634451161905,1.2845543363934788,1.2848574090529732,3.1354333071421485,19340.17671601243,1972.14917591761,4632.441516551485,4632.441516551485,5.566079627378237,5.069402963159311,-2.3476657960659106,7.417068759225222,3.4590830822570817,3.4590830822570817,0.9883094520734519,0.0,0.0,0.0002359237546096288,1.0000889255594863,0.00023590277682321545,198.83867325510494,0.0,4.182971095950365e-06,11.854540085923336,0.02500554354115027,7.93979350409142e-05,0.0001565258195687146,0.0006304287833913209,0.09577817646974592,0.07190890845640477,0.023869268013341143,0.09577812089844881,0.07190890845671903,0.023869268013445466,0.376352924657518,0.376352924657518,0.12492570802377034,0.0,4.942594630840119,4.6997020979968624,5.675879066283926,4.934393171417298,4.695606370225789,5.655257334774433,24847.91555492396,21120.728221685364,0.85,1.0692662150285461,0.6651534193806201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508841702840962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.55914232432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.370648771233,1537.7977245993518,0.376352924657518,0.12492570802377034,6.112874298809886,3.4590830822570817
1338.0,-29.899664112861014,5.069116827362381,35.015220628491555,24.17127841562035,5.027006072980559,-26.40698273510035,-39.94017349379135,1.5343246952198413,-0.07333662763920756,-5.005618540300241,40.02967841307298,42439.72469112632,25784.33629563167,25784.33629563167,68224.06098675799,77501.78389731595,77501.78389731595,25784.33629563167,103286.12019294762,103286.12019294762,103286.12019294762,128133.88648777548,91641.21069656116,56579.3908332057,38957.57762595051,24847.76629482786,0.0,63805.34392077837,21120.60135060368,1537.7933376770422,0.0,0.8867826842425899,2.81705942630909,0.0014959135982669303,354578.32873794413,1555813.2733486393,4.387784439297992,1555813.2733486393,4.387784439297992,0.85,0.0957780769478207,4.027634451161993,1.2674153849063443,1.0,0.0,4.027634451161151,1.284555651200094,1.2848586972212617,3.135430097870172,19340.143708822405,1972.1458101209287,4632.441516551485,4632.441516551485,5.566036010061977,5.069116827362381,-2.3478309296164603,7.416947756978841,3.4591124079866016,3.4591124079866016,0.9883178308533147,0.0,0.0,0.00023590277682321545,1.0000886483620375,0.0002358818662821352,198.83937670436106,0.0,4.1711952182593846e-06,11.821167248547097,0.025009714736368528,7.939122348230672e-05,0.00015651155334090873,0.000630371324240722,0.09577807694756658,0.07190866641175654,0.02386941053581004,0.09577815074775813,0.07190866641194733,0.023869410535873374,0.3763516491460124,0.3763516491460124,0.12492645105862747,0.0,4.940595169453786,4.6987700255750156,5.670643720465819,4.93228191266104,4.694734107013517,5.649391424082239,24847.76629482786,21120.60135060368,0.85,1.0692530875073092,0.6651437337885067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508892888469018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52576948694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.356920428292,1537.7933376770422,0.3763516491460124,0.12492645105862747,6.112874298809886,3.4591124079866016
1339.0,-29.90051410503136,5.068832038241703,35.01519268392416,24.170949949789815,5.026784138567936,-26.407770042923726,-39.94092835402114,1.53404007646031,-0.07556584828603263,-5.005795517021318,40.02962731511373,42439.17683451269,25784.174694481408,25784.174694481408,68223.3515289941,77501.34973993164,77501.34973993164,25784.174694481408,103285.52443441305,103285.52443441305,103285.52443441305,128133.17206014383,91641.02975716855,56579.09550099808,38957.7047290783,24847.64762573078,0.0,63805.35235480908,21120.500481871164,1537.7910379557882,0.0,0.8867819685103185,2.817068065998677,0.0014959135982669303,354575.88271911215,1555811.0687826565,4.387808490672612,1555811.0687826565,4.387808490672612,0.85,0.09577798835919794,4.027634451161993,1.267415210171603,1.0,0.0,4.0276344511616164,1.284557025387288,1.2848600448704663,3.1354267436649454,19340.105523012448,1972.141916251977,4632.441516551485,4632.441516551485,5.56600112540133,5.068832038241703,-2.348006294470626,7.416838332712329,3.459141761959793,3.459141761959793,0.9883262177027979,0.0,0.0,0.0002358818662821352,1.0000883992774408,0.0002358610163387144,198.8400781766268,0.0,4.157838954946103e-06,11.783315598317255,0.025013872575323472,7.93844453404897e-05,0.0001564974209416455,0.0006303144041025717,0.09577798835888199,0.07190843473998919,0.023869553618892807,0.09577822395409466,0.0719084347402264,0.02386955361897154,0.3763503719924796,0.3763503719924796,0.12492717846157773,0.0,4.938590603356033,4.697826916386987,5.665421421251608,4.930229668735308,4.693719566702157,5.644193650508441,24847.64762573078,21120.500481871164,0.85,1.0692418270745907,0.6651350594933907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508943914535484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.48791783671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.343217096934,1537.7910379557882,0.3763503719924796,0.12492717846157773,6.112874298809886,3.459141761959793
1340.0,-29.901360926186225,5.068547480302117,35.01516459609606,24.170556349586718,5.026475612200844,-26.40856315601009,-39.9416915961541,1.5336778420247075,-0.07699037322834101,-5.006024674021259,40.02956725321887,42438.67751968509,25784.146952750303,25784.146952750303,68222.82447243539,77501.00222628265,77501.00222628265,25784.146952750303,103285.14917903296,103285.14917903296,103285.14917903296,128132.64607120989,91640.89912439983,56578.8121574278,38957.874407746705,24847.496892176925,0.0,63805.37129992363,21120.372358350385,1537.7881126100758,0.0,0.8867810196483338,2.8170600336570515,0.0014959135982669303,354572.7155293708,1555808.4774804236,4.3878403761485965,1555808.4774804236,4.3878403761485965,0.85,0.09577791089798153,4.027634451161993,1.2674151217052714,1.0,0.0,4.027634451162736,1.2845587624219827,1.2848617555305455,3.1354225038082757,19340.07795401264,1972.1391049963688,4632.441516551485,4632.441516551485,5.56599513682468,5.068547480302117,-2.3482200859128373,7.416767566214954,3.459171045287326,3.459171045287326,0.9883345843678074,0.0,0.0,0.0002358610163387144,1.0000880700887689,0.0002358402458673256,198.84077703628736,0.0,4.145804379772038e-06,11.749209612273955,0.025018018379703244,7.937759247869943e-05,0.00015648342386001497,0.0006302580289743809,0.09577791089748242,0.07190821347934451,0.0238696974181379,0.09577766617889842,0.07190821347971922,0.023869697418262312,0.37634909223437973,0.37634909223437973,0.12492789066026593,0.0,4.9367676806350005,4.696972520628492,5.66066207378401,4.929034300792921,4.693121263490696,5.641185774284224,24847.496892176925,21120.372358350385,0.85,1.0692332492157606,0.6651270364088593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508994797221504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.45381185067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.329533450025,1537.7881126100758,0.37634909223437973,0.12492789066026593,6.112874298809886,3.459171045287326
