time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1341.0,-29.90220534718575,5.068265190482177,35.01513648316464,24.17027202844622,5.026306442395398,-26.40934017178521,-39.94242595564572,1.5334412669948567,-0.07964854717977232,-5.006156673893577,40.02951034638852,42438.06890180262,25783.874778392747,25783.874778392747,68221.94368019537,77500.53306890388,77500.53306890388,25783.874778392747,103284.40784729662,103284.40784729662,103284.40784729662,128131.73169700516,91640.70230017259,56578.47517967972,38958.030133880966,24847.323849708548,0.0,63805.35398358951,21120.225272252264,1537.7816550247703,0.0,0.886780553860738,2.8170795656541636,0.0014959135982669303,354570.8911629655,1555806.0223028725,4.387856028451595,1555806.0223028725,4.387856028451595,0.85,0.0957777877951656,4.027634451161993,1.267414804105647,1.0,0.0,4.027634451162348,1.2845599116494224,1.2848628783467533,3.135419698712504,19340.036415835533,1972.1348692811036,4632.441516551485,4632.441516551485,5.565936382848706,5.068265190482177,-2.348362168521395,7.416627359003572,3.4591999237059534,3.4591999237059534,0.9883428353445581,0.0,0.0,0.0002358402458673256,1.0000878210677853,0.00023581953594387436,198.84147391947099,0.0,4.130016670358965e-06,11.704467243797307,0.0250221483963736,7.9370999459439e-05,0.0001564692464078866,0.000630200927379759,0.09577778779499868,0.07190795629471466,0.023869831500284017,0.09577787774341034,0.07190795629483998,0.023869831500325622,0.3763478151458347,0.3763478151458347,0.12492861529975095,0.0,4.934767201308034,4.696034689798012,5.655440499215615,4.926508126713827,4.692033582817714,5.634302001343826,24847.323849708548,21120.225272252264,0.85,1.069219735035743,0.6651176782549866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904549042125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40906948219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.315884996056,1537.7816550247703,0.3763478151458347,0.12492861529975095,6.112874298809886,3.4591999237059534
1342.0,-29.903047586169265,5.067983154989902,35.015108447149395,24.169891944061987,5.026011321807273,-26.41012781976976,-39.94318455280734,1.533091555407725,-0.08109440832436121,-5.006382522138364,40.02945636086154,42437.57022027032,25783.844259073034,25783.844259073034,68221.41447934335,77500.18623124533,77500.18623124533,25783.844259073034,103284.03049031837,103284.03049031837,103284.03049031837,128131.23981534055,91640.57592139082,56578.19632540045,38958.199551100406,24847.209325022173,0.0,63805.40887612258,21120.127926268848,1537.7807341086402,0.0,0.8867795998255652,2.8170722005711175,0.0014959135982669303,354567.7697380121,1555803.693164191,4.387888087836536,1555803.693164191,4.387888087836536,0.85,0.09577771630612229,4.027634451161993,1.2674147365195676,1.0,0.0,4.027634451161723,1.2845615898392466,1.2848645303278257,3.135415602506083,19340.009744605602,1972.1321495725456,4632.441516551485,4632.441516551485,5.565929794677092,5.067983154989902,-2.348573059520707,7.416556214510608,3.459229012077442,3.459229012077442,0.9883511463078405,0.0,0.0,0.00023581953594387436,1.0000875947297392,0.00023579888120460243,198.84216900616863,0.0,4.117991703802471e-06,11.670388488576203,0.025026266388077405,7.936418936795518e-05,0.00015645534657591917,0.0006301449439376617,0.09577771630562304,0.07190774074366436,0.023869975561958676,0.09577746693910769,0.07190774074403919,0.023869975562083104,0.3763465345616087,0.3763465345616087,0.12492931867719767,0.0,4.932958439882043,4.695196376273884,5.65068976084649,4.92528811381402,4.691415717847974,5.631254305755931,24847.209325022173,21120.127926268848,0.85,1.0692105211925589,0.6651092903841795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509096040277334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.374990726974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.302256397827,1537.7807341086402,0.3763465345616087,0.12492931867719767,6.112874298809886,3.459229012077442
1343.0,-29.90388683574429,5.067703045956864,35.015080357068626,24.169595154840522,5.025820685430063,-26.410902327394755,-39.94392229998482,1.532836177080549,-0.0834629948079737,-5.006528643338537,40.02939871406191,42436.997994260506,25783.613083964592,25783.613083964592,68220.6110782251,77499.75355398198,77499.75355398198,25783.613083964592,103283.36663794657,103283.36663794657,103283.36663794657,128130.40469299271,91640.4047985321,56577.8847957152,38958.355558685435,24847.038055046145,0.0,63805.393613731576,21119.982346789224,1537.7747095788502,0.0,0.8867790648365916,2.817086277250778,0.0014959135982669303,354565.7502236878,1555801.206067345,4.387906065619209,1555801.206067345,4.387906065619209,0.85,0.09577759712142933,4.027634451161993,1.267414452987723,1.0,0.0,4.027634451162394,1.2845628267668372,1.2848657410134314,3.1354125833605915,19339.973630496523,1972.128466958291,4632.441516551485,4632.441516551485,5.565879891163442,5.067703045956864,-2.348725152599486,7.41642819855635,3.459257706688076,3.459257706688076,0.9883593447680218,0.0,0.0,0.00023579888120460243,1.0000872844119035,0.0002357783014342221,198.8428616300126,0.0,4.107033157087554e-06,11.639331967186129,0.025030373421234493,7.935756696942225e-05,0.0001564413142351802,0.0006300884267986708,0.09577759712122388,0.0719074883506531,0.023870108770570782,0.09577751252208244,0.07190748835080733,0.023870108770621994,0.37634525659300067,0.37634525659300067,0.1249300301280268,0.0,4.931036651159957,4.694313008304562,5.645620456586187,4.923065648530553,4.6905030278630875,5.625063907552374,24847.038055046145,21119.982346789224,0.85,1.0691981855205315,0.6651004811782499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509146459845568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.34393420558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.288643365282,1537.7747095788502,0.37634525659300067,0.1249300301280268,6.112874298809886,3.459257706688076
1344.0,-29.904723845028855,5.0674239046370415,35.01505241508427,24.169248772691958,5.025577832976785,-26.411680040664063,-39.944664273038484,1.5325340286122153,-0.08546343042723947,-5.00671858161326,40.02934684750197,42436.45299195577,25783.49695837873,25783.49695837873,68219.9499503345,77499.33148621005,77499.33148621005,25783.49695837873,103282.82844458878,103282.82844458878,103282.82844458878,128129.74967039918,91640.22224032588,56577.57865533417,38958.49287221301,24846.92122581039,0.0,63805.41409802341,21119.883041938832,1537.7728220538575,0.0,0.8867782858927565,2.817090397305251,0.0014959135982669303,354563.1251350998,1555798.9683540561,4.387932241293415,1555798.9683540561,4.387932241293415,0.85,0.09577750795614981,4.027634451161993,1.2674142914405095,1.0,0.0,4.027634451162273,1.2845642822644197,1.2848671704168222,3.135409030727611,19339.93510304892,1972.1245382519944,4632.441516551485,4632.441516551485,5.565854823262327,5.0674239046370415,-2.348909134628128,7.41633303926517,3.4592865123880925,3.4592865123880925,0.9883675749680264,0.0,0.0,0.0002357783014342221,1.0000870520024232,0.0002357577782475388,198.84355240920243,0.0,4.092140434111711e-06,11.59712599027259,0.025034465561668606,7.93509071525052e-05,0.00015642739428171692,0.0006300323623145436,0.09577750795579196,0.07190726073818006,0.023870247217611898,0.09577745090700994,0.07190726073844872,0.023870247217701097,0.37634397742470826,0.37634397742470826,0.12493072554407221,0.0,4.929153740227775,4.693429280215355,5.640708912871389,4.921255151186017,4.689534936795781,5.620699273910759,24846.92122581039,21119.883041938832,0.85,1.0691874806349364,0.6650917260212622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450919670078936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30172822867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.275062145925,1537.7728220538575,0.37634397742470826,0.12493072554407221,6.112874298809886,3.4592865123880925
1345.0,-29.905558386972796,5.067146565920147,35.01502459210518,24.16895149452614,5.025389845363899,-26.412450046031925,-39.94539374308658,1.5322815044231524,-0.08783760351195724,-5.006867839793932,40.029294429785914,42435.86685413397,25783.28064602728,25783.28064602728,68219.14750016126,77498.88606587151,77498.88606587151,25783.28064602728,103282.1667118988,103282.1667118988,103282.1667118988,128128.95015331553,91640.03754638026,56577.25253270013,38958.650015200146,24846.783441416726,0.0,63805.43345661687,21119.765925204218,1537.76879191861,0.0,0.8867777159960158,2.8171041821195404,0.0014959135982669303,354561.0622864477,1555796.7068643456,4.387951392156613,1555796.7068643456,4.387951392156613,0.85,0.09577739393379577,4.027634451161993,1.2674139617523181,1.0,0.0,4.027634451163374,1.2845655055779028,1.2848683676540011,3.135406044824497,19339.896124870615,1972.1205635839574,4632.441516551485,4632.441516551485,5.565808128155507,5.067146565920147,-2.3490628732851695,7.416209439205317,3.459315143166541,3.459315143166541,0.9883757551904403,0.0,0.0,0.0002357577782475388,1.0000867959729034,0.00023573731719774298,198.84424115631927,0.0,4.080903346866775e-06,11.56528008502044,0.025038546465015472,7.934436006402579e-05,0.000156413418183513,0.0006299760716999247,0.09577739393357435,0.071907015341063,0.023870378592511347,0.09577760700946443,0.07190701534122924,0.02387037859256652,0.37634269668590914,0.37634269668590914,0.12493141432356089,0.0,4.927186960271058,4.692504681887385,5.635583588021973,4.919030236281969,4.688523852498292,5.6147970011459165,24846.783441416726,21119.765925204218,0.85,1.0691745797251797,0.665082337901322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509246807950897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26988232342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.261497832067,1537.76879191861,0.37634269668590914,0.12493141432356089,6.112874298809886,3.459315143166541
1346.0,-29.906390534846295,5.066869976723999,35.01499686175447,24.16860720785337,5.0251332830812965,-26.413224754502224,-39.94613903397692,1.5319675027372281,-0.08945970742297504,-5.007065605364742,40.0292414818038,42435.35659413621,25783.190703537744,25783.190703537744,68218.54729767395,77498.52798470277,77498.52798470277,25783.190703537744,103281.71868824051,103281.71868824051,103281.71868824051,128128.38217780441,91639.91146172493,56576.97357873732,38958.81986998623,24846.663489563896,0.0,63805.483359550126,21119.663966129312,1537.7669146019532,0.0,0.8867769011188412,2.8171024145220587,0.0014959135982669303,354558.3290474785,1555794.4224995635,4.387978775394186,1555794.4224995635,4.387978775394186,0.85,0.0957773008520485,4.027634451161993,1.2674138573510572,1.0,0.0,4.027634451162873,1.2845670162685583,1.2848698524158741,3.1354023574897356,19339.86951571372,1972.1178502050873,4632.441516551485,4632.441516551485,5.565788712370285,5.066869976723999,-2.349252044341448,7.416122021065448,3.459343852494673,3.459343852494673,0.9883839578556209,0.0,0.0,0.00023573731719774298,1.0000865475590168,0.00023571691647400318,198.84492793179638,0.0,4.068561919912366e-06,11.530304481031646,0.025042615026935385,7.933767149718448e-05,0.0001563996457005585,0.0006299206011730991,0.09577730085166458,0.07190678855109926,0.023870512300565326,0.09577734197612885,0.07190678855138749,0.023870512300661013,0.37634141162209145,0.37634141162209145,0.12493208155005289,0.0,4.925347066891959,4.691658473164523,5.630732051223106,4.917605897941769,4.68789939862512,5.61094744742735,24846.663489563896,21119.663966129312,0.85,1.069164336758579,0.66507382061521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509296767735158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.23490671943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.247955046954,1537.7669146019532,0.37634141162209145,0.12493208155005289,6.112874298809886,3.459343852494673
1347.0,-29.90721962154268,5.06659448268796,35.014969021606994,24.16826585484671,5.024890990954773,-26.413995280098323,-39.94687231080604,1.531666649510143,-0.09135607072721541,-5.007246430556976,40.02918282305048,42434.80990347992,25783.059284324696,25783.059284324696,68217.86918780462,77498.12403995778,77498.12403995778,25783.059284324696,103281.18332428248,103281.18332428248,103281.18332428248,128127.68493169703,91639.74405602143,56576.662549631576,38958.979451544285,24846.50160741455,0.0,63805.48105895883,21119.526366302365,1537.762237284667,0.0,0.8867761931405469,2.81710623142838,0.0014959135982669303,354555.8299491873,1555791.8917547036,4.38800256641576,1555791.8917547036,4.38800256641576,0.8499999999999999,0.09577718873234094,4.027634451161993,1.2674136337125677,1.0,0.0,4.027634451163859,1.2845684653484084,1.2848712756298535,3.135398820544449,19339.83418608048,1972.114247585106,4632.441516551485,4632.441516551485,5.565760343050873,5.06659448268796,-2.349428697866271,7.416023180554231,3.459372325697035,3.459372325697035,0.9883920930562956,0.0,0.0,0.00023571691647400318,1.000086229753967,0.00023569659241482838,198.84561218502634,0.0,4.056580441796572e-06,11.496348972051484,0.025046671607377183,7.93310912585032e-05,0.00015638582521549998,0.0006298649373113457,0.09577718873202976,0.07190654808135206,0.023870640650677687,0.09577710395987885,0.0719065480815857,0.023870640650755243,0.37634012723749605,0.37634012723749605,0.12493274472707272,0.0,4.923525599318566,4.690812663674308,5.625953588447885,4.915890359829746,4.687087248919113,5.6064937775707335,24846.50160741455,21119.526366302365,0.85,1.0691537475404123,0.6650652765123494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509346584525586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20095121045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.23443240499,1537.762237284667,0.37634012723749605,0.12493274472707272,6.112874298809886,3.459372325697035
1348.0,-29.908045861812038,5.066320577810914,35.01494124340798,24.16795998523014,5.024689846281545,-26.4147591285476,-39.94760080296544,1.5314031130169936,-0.09353725931754298,-5.007402705085782,40.02912894713281,42434.25568345762,25782.868585245535,25782.868585245535,68217.12426870315,77497.69719734436,77497.69719734436,25782.868585245535,103280.5657825899,103280.5657825899,103280.5657825899,128126.92440096311,91639.56926233847,56576.35956150531,38959.12188981462,24846.35861837321,0.0,63805.48050818783,21119.40482561723,1537.7580769309295,0.0,0.8867755928007053,2.8171166606968225,0.0014959135982669303,354553.6701649807,1555789.5673609315,4.38802274035689,1555789.5673609315,4.38802274035689,0.85,0.09577707028380847,4.027634451161993,1.2674133886443455,1.0,0.0,4.027634451159875,1.2845697397584115,1.2848725242312415,3.13539570994368,19339.797297273337,1972.110485973634,4632.441516551485,4632.441516551485,5.565719177052666,5.066320577810914,-2.3495869932208837,7.415907571031798,3.4594006682907033,3.4594006682907033,0.9884001909402009,0.0,0.0,0.00023569659241482838,1.0000859342789654,0.00023567633973850373,198.84629409320038,0.0,4.041349988698193e-06,11.45318586797068,0.02505071295736588,7.932455445584093e-05,0.00015637203795898746,0.0006298094072820288,0.09577707028356697,0.07190630315301505,0.023870767130551925,0.09577713457592561,0.07190630315319636,0.0238707671306121,0.3763388428563594,0.3763388428563594,0.12493340586331436,0.0,4.921654107514655,4.689944197735599,5.621042443840963,4.913865445768238,4.68617462357787,5.601099083900749,24846.35861837321,21119.40482561723,0.85,1.0691420819242823,0.6650565961651562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509396218382418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.157788106364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.220943350345,1537.7580769309295,0.3763388428563594,0.12493340586331436,6.112874298809886,3.4594006682907033
1349.0,-29.908870079748308,5.066048020912687,35.014913632935304,24.167650343757145,5.02447929573927,-26.415522097365997,-39.94832915542645,1.531131313356848,-0.09554105729671392,-5.007568910124113,40.02907827608967,42433.709581787545,25782.706827787304,25782.706827787304,68216.41640957486,77497.29305507826,77497.29305507826,25782.706827787304,103279.99988286557,103279.99988286557,103279.99988286557,128126.23937211654,91639.41254485161,56576.06029895353,38959.28027322009,24846.23948925097,0.0,63805.519762471056,21119.303565863323,1537.7555177765075,0.0,0.8867749303063606,2.817123598253932,0.0014959135982669303,354551.37314800004,1555787.381238947,4.388045002972013,1555787.381238947,4.388045002972013,0.85,0.09577695956215632,4.027634451161993,1.2674131886335092,1.0,0.0,4.027634451161547,1.2845710526669274,1.2848738114318656,3.135392505381566,19339.764223302638,1972.1071133672192,4632.441516551485,4632.441516551485,5.565684258649992,5.066048020912687,-2.349752223493485,7.415800244406173,3.459429031123941,3.459429031123941,0.9884082946068402,0.0,0.0,0.00023567633973850373,1.0000857245136208,0.00023565613823067216,198.8469743364189,0.0,4.027169632625803e-06,11.412998738861527,0.025054740126998504,7.931801940450279e-05,0.00015635832033400094,0.000629754157703045,0.09577695956188274,0.07190606577932881,0.02387089378255393,0.09577713949372399,0.0719060657795342,0.023870893782622103,0.3763375565396256,0.3763375565396256,0.12493405413192715,0.0,4.919793146920256,4.689088613441356,5.616134893562673,4.912027852827407,4.68535177495562,5.5961868801271635,24846.23948925097,21119.303565863323,0.85,1.069130330158335,0.665047628163764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944568215837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11760097725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.207483682896,1537.7555177765075,0.3763375565396256,0.12493405413192715,6.112874298809886,3.459429031123941
1350.0,-29.909691590584675,5.065776003468718,35.0148859608709,24.16727686012166,5.024206520503064,-26.41628885223024,-39.949061803612835,1.5308037821485632,-0.09724146762613373,-5.007772560798742,40.02902126115413,42433.19311478994,25782.642093276274,25782.642093276274,68215.83520806622,77496.88256599357,77496.88256599357,25782.642093276274,103279.52465926984,103279.52465926984,103279.52465926984,128125.62258592958,91639.22319566761,56575.764194248724,38959.39889046543,24846.09792665974,0.0,63805.49681712517,21119.183237660778,1537.752535598314,0.0,0.886774100181279,2.8171221739543255,0.0014959135982669303,354548.55863397487,1555784.9214225388,4.388072898721565,1555784.9214225388,4.388072898721565,0.85,0.09577685659936569,4.027634451161993,1.2674129908205942,1.0,0.0,4.02763445116243,1.2845726261065826,1.2848753592907076,3.135388664920698,19339.72426267355,1972.103038517083,4632.441516551485,4632.441516551485,5.565670284483067,5.065776003468718,-2.349944929150336,7.415720932619054,3.4594573440893273,3.4594573440893273,0.9884163840255221,0.0,0.0,0.00023565613823067216,1.0000854435197133,0.00023563600466106272,198.8476523494952,0.0,4.017008709341047e-06,11.384202682272527,0.025058757135707845,7.931144631243963e-05,0.00015634469191823253,0.0006296992674261813,0.09577685659896504,0.07190583608155239,0.02387102051741264,0.09577681567064027,0.07190583608185318,0.023871020517512512,0.3763362688769232,0.3763362688769232,0.1249346890503964,0.0,4.918019229238951,4.688238998496217,5.611559745868703,4.910531093172608,4.684455177018094,5.592869399750725,24846.09792665974,21119.183237660778,0.85,1.0691216056757875,0.6650397729275422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509495025185881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08880492067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.19403698818,1537.752535598314,0.3763362688769232,0.1249346890503964,6.112874298809886,3.4594573440893273
1351.0,-29.91051104085741,5.0655055317512305,35.01485820633154,24.166971863620006,5.023999360346722,-26.417047190089505,-39.94978565080089,1.5305355095789697,-0.09924551222161426,-5.007927931130457,40.02896351478413,42432.64898782414,25782.456606098516,25782.456606098516,68215.10559392266,77496.48348674868,77496.48348674868,25782.456606098516,103278.94009284719,103278.94009284719,103278.94009284719,128124.87138556648,91639.07099086174,56575.46634563982,38959.56071691325,24845.931292719302,0.0,63805.49200963255,21119.041598811407,1537.7470038156443,0.0,0.8867735184482871,2.8171303806772707,0.0014959135982669303,354546.4113807079,1555782.4300525798,4.388092447456754,1555782.4300525798,4.388092447456754,0.85,0.09577672681681047,4.027634451161993,1.2674128221301366,1.0,0.0,4.027634451161789,1.2845739222800838,1.284876629905271,3.135385501219775,19339.692141068037,1972.09976302489,4632.441516551485,4632.441516551485,5.5656302435722225,5.0655055317512305,-2.350101984134355,7.415607515885585,3.4594853655285847,3.4594853655285847,0.9884243901510242,0.0,0.0,0.00023563600466106272,1.0000852297685414,0.0002356159231704662,198.8483286659961,0.0,4.003513050251683e-06,11.34595598441327,0.025062760648758096,7.93049526747377e-05,0.00015633105198632503,0.0006296443307665192,0.0957767268165792,0.07190558529608868,0.023871141520490524,0.09577668731260014,0.0719055852962623,0.023871141520548173,0.37633497992919684,0.37633497992919684,0.12493533018280739,0.0,4.916212024704976,4.687393869907282,5.60683713455478,4.908682418908825,4.683719363172656,5.587649624077471,24845.931292719302,21119.041598811407,0.85,1.0691102512558701,0.6650312951339391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509544206467622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05055822281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.180617051767,1537.7470038156443,0.37633497992919684,0.12493533018280739,6.112874298809886,3.4594853655285847
1352.0,-29.911327466727894,5.065236224208872,35.01483054811252,24.166653490997874,5.023776511881025,-26.417804374880987,-39.95050551658494,1.5302534200343072,-0.10109189993067957,-5.008100007991222,40.028910811229515,42432.10149598572,25782.316905082975,25782.316905082975,68214.41840106869,77496.093924048,77496.093924048,25782.316905082975,103278.41082913097,103278.41082913097,103278.41082913097,128124.21367250865,91638.92072822321,56575.15728759572,38959.73715625276,24845.802843377674,0.0,63805.53999963043,21118.932416871023,1537.7440506005787,0.0,0.8867728334140282,2.817134563637739,0.0014959135982669303,354544.0332513255,1555780.1562490356,4.388115467581964,1555780.1562490356,4.388115467581964,0.85,0.0957766126435848,4.027634451161993,1.267412565522827,1.0,0.0,4.027634451163373,1.28457528296534,1.284877965113641,3.1353821800653976,19339.66042934139,1972.0965293287097,4632.441516551485,4632.441516551485,5.5656000864693125,5.065236224208872,-2.3502710180723514,7.415507242281224,3.45951339989959,3.45951339989959,0.9884323999713115,0.0,0.0,0.0002356159231704662,1.0000849157604657,0.00023559591736398066,198.84900249039958,0.0,3.99317084223874e-06,11.316646166904588,0.025066753819600336,7.929849524170152e-05,0.0001563174279287647,0.0006295894580429246,0.09577661264329443,0.07190534717410188,0.023871265469192545,0.09577657159942701,0.07190534717431989,0.023871265469264904,0.37633368965921377,0.37633368965921377,0.12493596429014706,0.0,4.914437730778786,4.686575970335753,5.602164747228983,4.907008108060552,4.682978765222515,5.58314608961058,24845.802843377674,21118.932416871023,0.85,1.0690986770343733,0.6650222143129184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450959326470692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0212484053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.167211011614,1537.7440506005787,0.37633368965921377,0.12493596429014706,6.112874298809886,3.45951339989959
1353.0,-29.912141326544205,5.064968590355511,35.01480303320401,24.166366026643686,5.023590738480774,-26.41855554201408,-39.95122070247305,1.5300049539505567,-0.1032176805424001,-5.008246675525965,40.028859668985476,42431.545662568475,25782.11606240347,25782.11606240347,68213.66172497194,77495.67929713038,77495.67929713038,25782.11606240347,103277.79535953385,103277.79535953385,103277.79535953385,128123.46821385749,91638.75937645837,56574.85399180238,38959.89487183999,24845.672854323635,0.0,63805.56772616363,21118.82192617509,1537.7404203312578,0.0,0.886772272057949,2.8171453881819466,0.0014959135982669303,354542.0062927223,1555777.949807932,4.388134331601393,1555777.949807932,4.388134331601393,0.85,0.09577648586006154,4.027634451161993,1.2674123468296603,1.0,0.0,4.027634451162789,1.2845764862526607,1.2848791429841635,3.135379243093047,19339.62637734343,1972.0930569912693,4632.441516551485,4632.441516551485,5.565556730783378,5.064968590355511,-2.350421008004533,7.4153895983600435,3.459541334677231,3.459541334677231,0.9884403813363517,0.0,0.0,0.00023559591736398066,1.000084649421084,0.00023557597599399146,198.84967420095478,0.0,3.978134663666511e-06,11.274033636830891,0.025070731954264003,7.929208027023142e-05,0.00015630383709374924,0.0006295347191275963,0.09577648585984394,0.07190510040707221,0.023871385452771732,0.09577665287317874,0.07190510040723559,0.023871385452825952,0.3763323994198999,0.3763323994198999,0.12493659267594406,0.0,4.912612809501411,4.685745039259302,5.597328170929302,4.9050289949835815,4.6821437960851995,5.57770157729982,24845.672854323635,21118.82192617509,0.85,1.0690863533685127,0.6650132139670519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450964214219847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.978635875224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.153838245315,1537.7404203312578,0.3763323994198999,0.12493659267594406,6.112874298809886,3.459541334677231
1354.0,-29.912953178139773,5.064701102594312,35.014775457208685,24.165985208842926,5.023296811805179,-26.419315717451582,-39.95195230292154,1.5296593511171697,-0.10451762015969734,-5.00846473370429,40.028802859886206,42431.06664532318,25782.098531343778,25782.098531343778,68213.16517666695,77495.32480139499,77495.32480139499,25782.098531343778,103277.42333273878,103277.42333273878,103277.42333273878,128122.9624975393,91638.61355935401,56574.58307225951,38960.03387454944,24845.53916480052,0.0,63805.573039349954,21118.70829008044,1537.7382317815766,0.0,0.8867713678322637,2.8171370162138865,0.0014959135982669303,354538.99272577604,1555775.4988832152,4.388164717573266,1555775.4988832152,4.388164717573266,0.85,0.09577638579564886,4.027634451161993,1.2674122594622896,1.0,0.0,4.027634451162815,1.2845781436826638,1.284880775187089,3.135375197662526,19339.595603811173,1972.0899189642919,4632.441516551485,4632.441516551485,5.565552946373012,5.064701102594312,-2.350623456822004,7.415324559416316,3.4595693255051487,3.4595693255051487,0.9884483787157567,0.0,0.0,0.00023557597599399146,1.0000844410996086,0.00023555608537912257,198.85034425803,0.0,3.96533492547393e-06,11.237759178793116,0.025074697289189478,7.928551856219817e-05,0.0001562904574317933,0.0006294808307401576,0.09577638579518698,0.07190487616918353,0.02387150962600344,0.09577613427239882,0.0719048761695303,0.023871509626118562,0.37633110786927704,0.37633110786927704,0.12493720340878431,0.0,4.910963586429318,4.684983755794519,5.59298817362577,4.903947113544575,4.68152600411122,5.575210811011289,24845.53916480052,21118.70829008044,0.85,1.0690784821350756,0.6650056511388941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509690866379255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.94236141719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.140489671438,1537.7382317815766,0.37633110786927704,0.12493720340878431,6.112874298809886,3.4595693255051487
1355.0,-29.9137621213611,5.064435579633753,35.014747799694995,24.165695963334315,5.023121634846467,-26.420061398958,-39.95265903705729,1.5294209124431075,-0.10690950005175637,-5.008596170589957,40.028745333516945,42430.49723173384,25781.86275526712,25781.86275526712,68212.35998700096,77494.86012985554,77494.86012985554,25781.86275526712,103276.72288512267,103276.72288512267,103276.72288512267,128122.08683300049,91638.4044695572,56574.26840721112,38960.15118038452,24845.363947877824,0.0,63805.51512826234,21118.55935569615,1537.731651783843,0.0,0.8867709071136005,2.81715311928619,0.0014959135982669303,354537.1762759645,1555773.0170161729,4.388180199768926,1555773.0170161729,4.388180199768926,0.85,0.09577623981166614,4.027634451161993,1.2674119253782559,1.0,0.0,4.02763445116241,1.284579299842671,1.2848819060670715,3.135372375730543,19339.551477083824,1972.0854192903616,4632.441516551485,4632.441516551485,5.56550204965347,5.064435579633753,-2.3507620334085924,7.415197613042345,3.4595969143477796,3.4595969143477796,0.9884562612422227,0.0,0.0,0.00023555608537912257,1.0000841391437267,0.00023553626755925354,198.8510119186526,0.0,3.955255614181203e-06,11.20919441058953,0.02507865254480366,7.927918035626002e-05,0.00015627690502286254,0.0006294262465910519,0.09577623981149827,0.0719046157489814,0.023871624062516875,0.09577622214996115,0.07190461574910742,0.02387162406255871,0.3763298189409414,0.3763298189409414,0.12493782692066738,0.0,4.90915922836632,4.684132748363709,5.588295273205745,4.901686670538197,4.680480027812564,5.569272566185816,24845.363947877824,21118.55935569615,0.85,1.069066833014042,0.6649973305041065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509739470643037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91379664899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.127154200256,1537.731651783843,0.3763298189409414,0.12493782692066738,6.112874298809886,3.4595969143477796
1356.0,-29.91456833404034,5.0641710817473715,35.01472032554719,24.165377485938393,5.022898341013222,-26.420809435038176,-39.95337369907645,1.5291394420109365,-0.10867950505235058,-5.008770418675325,40.02869535938614,42429.9723347195,25781.73974636571,25781.73974636571,68211.71208108522,77494.47196576658,77494.47196576658,25781.73974636571,103276.2117121323,103276.2117121323,103276.2117121323,128121.4651728823,91638.25130302753,56573.97772460782,38960.303976021896,24845.25346075,0.0,63805.557436771895,21118.465441637498,1537.7297828465714,0.0,0.8867702011279828,2.817156045419189,0.0014959135982669303,354534.7681892209,1555770.8609786858,4.388203924046021,1555770.8609786858,4.388203924046021,0.85,0.09577612596851759,4.027634451161993,1.2674117467971522,1.0,0.0,4.027634451162468,1.284580657099218,1.2848832381844317,3.135369062972671,19339.519152514204,1972.0821231015898,4632.441516551485,4632.441516551485,5.565475495858682,5.0641710817473715,-2.3509317051283163,7.415102786875687,3.4596246500923344,3.4596246500923344,0.988464185740667,0.0,0.0,0.00023553626755925354,1.0000838556794371,0.0002355165181616044,198.85167732955497,0.0,3.940793534979569e-06,11.168208878132099,0.02508259333833864,7.92727715269902e-05,0.00015626349603226335,0.0006293722400785593,0.0957761259682132,0.07190438129455541,0.023871744673657786,0.09577612897565876,0.07190438129478394,0.02387174467373366,0.3763285261596593,0.3763285261596593,0.12493843635299744,0.0,4.907412828854206,4.683318510307174,5.583724564693284,4.900090913622989,4.6797318546113615,5.5651085039920645,24845.25346075,21118.465441637498,0.85,1.069055969751218,0.6649886630449938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509787901096238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.872811116526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.113849931782,1537.7297828465714,0.3763285261596593,0.12493843635299744,6.112874298809886,3.4596246500923344
1357.0,-29.91537275277517,5.06390805966846,35.014692934475306,24.16508631957697,5.022701629809503,-26.421553197609345,-39.954080153815426,1.528882074643508,-0.11057200885329621,-5.008922262769478,40.028642830828716,42429.4211384836,25781.562649469404,25781.562649469404,68210.98378795301,77494.086723413,77494.086723413,25781.562649469404,103275.6493728824,103275.6493728824,103275.6493728824,128120.76693976218,91638.11109802514,56573.67104533328,38960.4889474354,24845.11756687978,0.0,63805.60651431518,21118.349931847813,1537.7259396134668,0.0,0.8867696184293139,2.8171631991878714,0.0014959135982669303,354532.6697333002,1555768.5947378264,4.388223505349068,1555768.5947378264,4.388223505349068,0.85,0.09577599412470322,4.027634451161993,1.2674114956846463,1.0,0.0,4.0276344511614015,1.2845819014952435,1.2848844575025336,3.1353660256880915,19339.489563371128,1972.0791058486975,4632.441516551485,4632.441516551485,5.565437266148565,5.06390805966846,-2.3510846321176264,7.414992691786086,3.4596522525293327,3.4596522525293327,0.9884720721512379,0.0,0.0,0.0002355165181616044,1.0000836696318913,0.0002354968142298462,198.8523412637289,0.0,3.9272008487787095e-06,11.129687205438863,0.025086520539187418,7.926643676836302e-05,0.00015625008139324138,0.0006293182108162845,0.09577599412447546,0.07190413425974258,0.02387185986473287,0.0957760698779041,0.07190413425991357,0.02387185986478965,0.3763272319593571,0.3763272319593571,0.12493903880606053,0.0,4.9056590567612375,4.682523767613532,5.579065368727129,4.898350253916192,4.679057490023467,5.560138371116636,24845.11756687978,21118.349931847813,0.85,1.0690437332125267,0.6649795128734385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983616838223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83428944383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.100573400396,1537.7259396134668,0.3763272319593571,0.12493903880606053,6.112874298809886,3.4596522525293327
1358.0,-29.916174261871344,5.063645474166112,35.01466549299447,24.164722544979327,5.022431751634918,-26.42230165835154,-39.954798587691016,1.5285591481151255,-0.11205808669944872,-5.009122387943571,40.02858658041999,42428.93238723472,25781.510260281793,25781.510260281793,68210.44264751652,77493.70387003374,77493.70387003374,25781.510260281793,103275.21413031554,103275.21413031554,103275.21413031554,128120.19413477351,91637.9424844851,56573.395700884525,38960.60753733398,24844.98000445797,0.0,63805.587541791945,21118.233003789275,1537.7231159719424,0.0,0.8867688034431693,2.817159369945954,0.0014959135982669303,354529.9040571108,1555766.1679278065,4.388250892588147,1555766.1679278065,4.388250892588147,0.85,0.09577588020679241,4.027634451161993,1.267411400075071,1.0,0.0,4.027634451160878,1.2845834523988113,1.2848859834587212,3.1353622402973125,19339.453978833662,1972.075477235719,4632.441516551485,4632.441516551485,5.565425956952878,5.063645474166112,-2.3512729816088114,7.414918455774924,3.4596798593384395,3.4596798593384395,0.9884799598109827,0.0,0.0,0.0002354968142298462,1.0000833675285417,0.00023547718307906492,198.85300280029193,0.0,3.918172962220394e-06,11.104102174932596,0.025090438712149638,7.925999507312952e-05,0.00015623681915671666,0.0006292647953755581,0.0957758802064039,0.07190390266711572,0.02387197753928818,0.09577567580298434,0.0719039026674074,0.023871977539385015,0.3763259372637321,0.3763259372637321,0.12493962726033218,0.0,4.90401716363715,4.6817590541834875,5.5747657030214555,4.897064301244143,4.67832153254767,5.557184139998185,24844.98000445797,21118.233003789275,0.85,1.0690355700092793,0.6649720505973595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509884328571772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80870441333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.087305933941,1537.7231159719424,0.3763259372637321,0.12493962726033218,6.112874298809886,3.4596798593384395
1359.0,-29.916973059564967,5.063384790888794,35.014638040183286,24.164453555736713,5.022260459039449,-26.423037819103545,-39.95550008313728,1.5283252185781009,-0.11412961905926977,-5.00925236355996,40.02853136744293,42428.38505502383,25781.281993278124,25781.281993278124,68209.66704830196,77493.3054531951,77493.3054531951,25781.281993278124,103274.58744647323,103274.58744647323,103274.58744647323,128119.40605328967,91637.79712683702,56573.10065058205,38960.77386250552,24844.818606816436,0.0,63805.59246932196,21118.09581579397,1537.7173056786557,0.0,0.886768341774726,2.8171714325683417,0.0014959135982669303,354528.1078380494,1555763.7858784609,4.388266406761585,1555763.7858784609,4.388266406761585,0.85,0.0957757308917477,4.027634451161993,1.2674111286317933,1.0,0.0,4.027634451161808,1.2845845869445423,1.2848870930524614,3.1353594711438593,19339.423302265972,1972.0723490963758,4632.441516551485,4632.441516551485,5.565376681208576,5.063384790888794,-2.351409504188159,7.414794295076953,3.459707159478012,3.459707159478012,0.9884877598508606,0.0,0.0,0.00023547718307906492,1.0000830860395449,0.0002354576198379519,198.85366210282027,0.0,3.9037132812809335e-06,11.063123439150166,0.02509434242543092,7.92537057199495e-05,0.00015622347735911544,0.000629211059491899,0.095775730891585,0.07190364346622519,0.023872087425359824,0.09577567414601194,0.07190364346634734,0.023872087425400375,0.37632464346379574,0.37632464346379574,0.12494022322094252,0.0,4.902288701326938,4.680982689372115,5.570152994701061,4.895122744500668,4.677631307995853,5.55145388970999,24844.818606816436,21118.09581579397,0.85,1.0690233317886282,0.6649634211205484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509932314866065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76772567754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.07406994329,1537.7173056786557,0.37632464346379574,0.12494022322094252,6.112874298809886,3.459707159478012
1360.0,-29.917769920978394,5.0631249537145715,35.014610731490336,24.164125753473513,5.022028537239109,-26.42377830044324,-39.95620597908271,1.5280369167038148,-0.11580602431121179,-5.00943080187634,40.028480659548066,42427.86431654013,25781.180460906668,25781.180460906668,68209.0447774468,77492.91455283997,77492.91455283997,25781.180460906668,103274.09501374664,103274.09501374664,103274.09501374664,128118.80076998238,91637.63395776716,56572.807083535925,38960.918749145814,24844.705756235737,0.0,63805.62450538155,21117.999892800377,1537.7154007435124,0.0,0.8867676171010523,2.817172639443913,0.0014959135982669303,354525.64189249516,1555761.5981939656,4.388290759137044,1555761.5981939656,4.388290759137044,0.85,0.09577561229830417,4.027634451161993,1.267410925324075,1.0,0.0,4.027634451162052,1.2845859756349,1.2848884569378676,3.135356081691111,19339.388866740337,1972.0688376499966,4632.441516551485,4632.441516551485,5.56535476352843,5.0631249537145715,-2.351581339810028,7.414706293524599,3.4597345958129644,3.4597345958129644,0.9884955988037041,0.0,0.0,0.0002354576198379519,1.0000828851727144,0.0002354381055099132,198.85431981104205,0.0,3.890222137922834e-06,11.02488953887331,0.02509823264756884,7.924737737921885e-05,0.00015621024245873305,0.0006291577541511611,0.09577561229798758,0.07190340957944645,0.023872202718541125,0.09577551826012162,0.07190340957968412,0.02387220271862004,0.3763233491637509,0.3763233491637509,0.12494080332892803,0.0,4.900624718244444,4.6802267849355985,5.565738031871547,4.893624777565151,4.676865542288965,5.547736945397503,24844.705756235737,21117.999892800377,0.85,1.0690130424425806,0.6649549259244636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509980139130316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72949177727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.060861554097,1537.7154007435124,0.3763233491637509,0.12494080332892803,6.112874298809886,3.4597345958129644
1361.0,-29.918564306148717,5.062866161579419,35.014583361774534,24.16379718286919,5.02180139909519,-26.424516074225338,-39.95690764915196,1.5277531671719666,-0.11761047228083044,-5.009599142097073,40.028424264742775,42427.33690045849,25781.055056218298,25781.055056218298,68208.39195667679,77492.50104164249,77492.50104164249,25781.055056218298,103273.5560978608,103273.5560978608,103273.5560978608,128118.10993438643,91637.44911554627,56572.507625375416,38961.046100189844,24844.55383652564,0.0,63805.59993671549,21117.870761046794,1537.7110191019965,0.0,0.8867669644194197,2.8171767097814904,0.0014959135982669303,354523.31551089,1555759.1651625242,4.388312692271252,1555759.1651625242,4.388312692271252,0.85,0.09577547846283815,4.027634451161993,1.2674106950918214,1.0,0.0,4.027634451161104,1.2845873429372148,1.2848897994929769,3.1353527444484923,19339.349857269728,1972.0648597910326,4632.441516551485,4632.441516551485,5.56532769255777,5.062866161579419,-2.351745650238531,7.4146118118179505,3.459761852916889,3.459761852916889,0.9885033865476825,0.0,0.0,0.0002354381055099132,1.0000826281351176,0.00023541865330561868,198.85497547925434,0.0,3.880508428707246e-06,10.997360886956336,0.025102113155997547,7.924108738633411e-05,0.0001561970181235791,0.0006291044913633013,0.09577547846256204,0.0719031648047126,0.02387231365784945,0.09577531323877515,0.07190316480491989,0.023872313657918264,0.37632205518730544,0.37632205518730544,0.12494137967623457,0.0,4.898962466240675,4.679450148565479,5.561392823642052,4.8919886698162145,4.676025090526082,5.543690106906638,24844.55383652564,21117.870761046794,0.85,1.069003222668984,0.6649469159844799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510027847768716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70196312535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.047665328462,1537.7110191019965,0.37632205518730544,0.12494137967623457,6.112874298809886,3.459761852916889
1362.0,-29.91935617203052,5.0626089454402665,35.01455607115869,24.163509159721457,5.021616479738737,-26.42524735824153,-39.957604569476075,1.527507665949593,-0.11964119195988587,-5.0097411938348895,40.02837182925662,42426.80067473474,25780.865936698316,25780.865936698316,68207.66661143306,77492.08091884205,77492.08091884205,25780.865936698316,103272.94685554037,103272.94685554037,103272.94685554037,128117.36178560373,91637.2737370092,56572.215420953005,38961.17590672911,24844.414930063358,0.0,63805.59083679247,21117.752690553854,1537.706778331594,0.0,0.8867664312136024,2.817186826382996,0.0014959135982669303,354521.3524329062,1555756.9029498892,4.388330610479432,1555756.9029498892,4.388330610479432,0.85,0.09577533580924352,4.027634451161993,1.2674104285938665,1.0,0.0,4.027634451161055,1.28458853123761,1.2848909630837786,3.1353498441105128,19339.312845033808,1972.061085593328,4632.441516551485,4632.441516551485,5.565286867537249,5.0626089454402665,-2.3518903144364796,7.414499259876746,3.459788992212309,3.459788992212309,0.9885111406320882,0.0,0.0,0.00023541865330561868,1.0000823666149634,0.00023539926426505628,198.85562907189268,0.0,3.868167608003959e-06,10.96238700108322,0.02510598132360555,7.923484042853688e-05,0.0001561838128770818,0.0006290513054575727,0.09577533580904554,0.0719029135849891,0.02387242222405644,0.09577533544850524,0.07190291358513773,0.023872422224105797,0.37632075970806594,0.37632075970806594,0.12494195430346848,0.0,4.897244941377664,4.678650199133074,5.556895807715989,4.890100001874998,4.675181636945297,5.5386363265957925,24844.414930063358,21117.752690553854,0.85,1.068992007078198,0.6649386067634375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510075408450822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66698923948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.034492148185,1537.706778331594,0.37632075970806594,0.12494195430346848,6.112874298809886,3.459788992212309
1363.0,-29.920145306079984,5.0623530063381805,35.014528955901355,24.163212754670553,5.0214179907839185,-26.425977540470075,-39.95829754332078,1.5272502251738873,-0.12147899527826667,-5.009895918802611,40.02832235568175,42426.259829400755,25780.71269225029,25780.71269225029,68206.97252165104,77491.68168670023,77491.68168670023,25780.71269225029,103272.39437895053,103272.39437895053,103272.39437895053,128116.69397056184,91637.11265185922,56571.91194025114,38961.33412400897,24844.29959161132,0.0,63805.63371562029,21117.654652869624,1537.7041852195,0.0,0.8867658227678069,2.817192926112691,0.0014959135982669303,354519.21422746393,1555754.7685246218,4.388351057120504,1555754.7685246218,4.388351057120504,0.85,0.09577520166101144,4.027634451161993,1.2674101785803216,1.0,0.0,4.027634451160896,1.2845897752477173,1.2848921824785045,3.1353468078050937,19339.278849302777,1972.0576189935175,4632.441516551485,4632.441516551485,5.565253786828625,5.0623530063381805,-2.352043926326974,7.414396932665154,3.4598161756129637,3.4598161756129637,0.9885189073179896,0.0,0.0,0.00023539926426505628,1.000082082980732,0.00023537994357768292,198.85628041348934,0.0,3.855619858137937e-06,10.926826677962913,0.02510983694346369,7.922862929707012e-05,0.00015617063496798614,0.0006289982296569048,0.09577520166076892,0.07190267053524586,0.023872531125523056,0.09577531559338201,0.07190267053542793,0.023872531125583515,0.3763194610945078,0.3763194610945078,0.12494251544817184,0.0,4.89553909896722,4.677861785278537,5.552411070703101,4.888416923524346,4.674415386842838,5.53417642774258,24844.29959161132,21117.654652869624,0.85,1.0689804105017964,0.6649296834585683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510122818596671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63142891636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.021342958147,1537.7041852195,0.3763194610945078,0.12494251544817184,6.112874298809886,3.4598161756129637
1364.0,-29.920932400892653,5.06209762731737,35.01450179036392,24.162867350410693,5.021163430542761,-26.426711494317406,-39.95899861967189,1.5269425239675338,-0.12290270685235782,-5.010083763700272,40.02826666064939,42425.7613744982,25780.64548249725,25780.64548249725,68206.40685699545,77491.3111636076,77491.3111636076,25780.64548249725,103271.95664610485,103271.95664610485,103271.95664610485,128116.11728791439,91636.95675345814,56571.627521925744,38961.476923924885,24844.16064180953,0.0,63805.63756573442,21117.5365455381,1537.701005214815,0.0,0.8867650682551701,2.8171897120015825,0.0014959135982669303,354516.6183382301,1555752.365691315,4.388376412321055,1555752.365691315,4.388376412321055,0.85,0.09577507295065736,4.027634451161993,1.2674100186815487,1.0,0.0,4.027634451160938,1.2845912541737023,1.2848936369321675,3.1353431981387105,19339.245948193573,1972.0542640140695,4632.441516551485,4632.441516551485,5.565239278333959,5.06209762731737,-2.3522218157944823,7.414319443111852,3.459843315559568,3.459843315559568,0.988526661588448,0.0,0.0,0.00023537994357768292,1.0000818713861062,0.00023536067427304533,198.8569300756702,0.0,3.8420400260979856e-06,10.888341433961692,0.025113678983489787,7.922234600079606e-05,0.00015615759757688688,0.0006289457198113602,0.09577507295031537,0.07190243332677083,0.023872639623544537,0.09577492676798109,0.07190243332702757,0.023872639623629788,0.37631816014002023,0.37631816014002023,0.12494306355376089,0.0,4.893939810502275,4.6771153728093395,5.548228193304624,4.887181056847908,4.673774310532053,5.531137418801563,24844.16064180953,21117.5365455381,0.85,1.0689714805643504,0.6649218312533897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510170065478014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59294367236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.00822210029,1537.701005214815,0.37631816014002023,0.12494306355376089,6.112874298809886,3.459843315559568
