time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-29.921716692453202,5.061844035964546,35.014474628175186,24.162598011922114,5.020992584870085,-26.427434552800154,-39.95968670407308,1.5267104452169453,-0.12489057737229814,-5.01021266151885,40.02821242711507,42425.22130952545,25780.43096233897,25780.43096233897,68205.65227186441,77490.90966734027,77490.90966734027,25780.43096233897,103271.34062967924,103271.34062967924,103271.34062967924,128115.34598332479,91636.80264249025,56571.334040201065,38961.63178032132,24844.00535364555,0.0,63805.63713396687,21117.404550598716,1537.6955257897337,0.0,0.886764608510795,2.8172008022687853,0.0014959135982669303,354514.83706632646,1555750.0259136586,4.38839186192535,1555750.0259136586,4.38839186192535,0.85,0.0957749150468941,4.027634451161993,1.2674098054831853,1.0,0.0,4.027634451162191,1.2845923793300278,1.2848947375988553,3.135340451935877,19339.21342430783,1972.0509475007093,4632.441516551485,4632.441516551485,5.565192970105884,5.061844035964546,-2.352356105809094,7.414200141773639,3.4598701978988537,3.4598701978988537,0.9885343422568154,0.0,0.0,0.00023536067427304533,1.0000815803126961,0.00023534147504192105,198.85757742778833,0.0,3.8318347649243745e-06,10.859419723795677,0.02511751081825471,7.921617959095457e-05,0.00015614449468209074,0.0006288929461408692,0.09577491504672878,0.07190217350721603,0.02387274153951274,0.09577491286038149,0.07190217350734014,0.02387274153955396,0.3763168593352639,0.3763168593352639,0.12494361655105043,0.0,4.892266203441125,4.676355545114291,5.5437869313445844,4.885322084146537,4.673072363559584,5.5257757030259995,24844.00535364555,21117.404550598716,0.85,1.0689596614897714,0.6649133715325041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510217190559136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56402196219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.995115790673,1537.6955257897337,0.3763168593352639,0.12494361655105043,6.112874298809886,3.4598701978988537
1366.0,-29.922498710497514,5.061591842187627,35.014447714923996,24.162314843293302,5.020809081186618,-26.42815683097051,-39.96037464877588,1.5264672016595162,-0.12677879867129604,-5.010358278681558,40.02816535353328,42424.69051041789,25780.26325323018,25780.26325323018,68204.95376364807,77490.50352791876,77490.50352791876,25780.26325323018,103270.76678114894,103270.76678114894,103270.76678114894,128114.66781541491,91636.63784525148,56571.04392981658,38961.771017149884,24843.901034265975,0.0,63805.67205141586,21117.31587912608,1537.6933569816865,0.0,0.8867640377268121,2.817208629651002,0.0014959135982669303,354512.8247539814,1555747.9950373853,4.3884110430053305,1555747.9950373853,4.3884110430053305,0.85,0.09577477470410278,4.027634451161993,1.267409549425356,1.0,0.0,4.027634451162279,1.284593556558603,1.2848958904400258,3.1353375786438895,19339.178645170185,1972.0474010156563,4632.441516551485,4632.441516551485,5.565156766927024,5.061591842187627,-2.35250221886501,7.414094061052637,3.4598971938862806,3.4598971938862806,0.9885420553960802,0.0,0.0,0.00023534147504192105,1.0000813443385106,0.00023532233290241434,198.85822290705016,0.0,3.817912589849521e-06,10.819964279633542,0.02512132873084456,7.921001487663943e-05,0.00015613146016528164,0.0006288404478719147,0.09577477470388382,0.071901928901664,0.02387284580221982,0.09577498223233985,0.07190192890182838,0.02387284580227441,0.37631555733882716,0.37631555733882716,0.12494415499778536,0.0,4.890585123895619,4.675595149836738,5.539317482307865,4.883579480010269,4.672278064740226,5.5211614929839925,24843.901034265975,21117.31587912608,0.85,1.0689481290736533,0.6649046886651588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451026414809409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52456651803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.982039403047,1537.6933569816865,0.37631555733882716,0.12494415499778536,6.112874298809886,3.4598971938862806
1367.0,-29.923278383158387,5.0613405006488135,35.014420864500444,24.162001604586862,5.020583015572974,-26.428881254332573,-39.96106667965648,1.5261858867472908,-0.12822792966164798,-5.010528612963373,40.02811335699446,42424.186771432156,25780.160984657687,25780.160984657687,68204.34775608985,77490.14786185598,77490.14786185598,25780.160984657687,103270.30884651367,103270.30884651367,103270.30884651367,128114.0859981816,91636.505343666,56570.762681860564,38961.93629089492,24843.777151667935,0.0,63805.713442562854,21117.210578917744,1537.6906410746117,0.0,0.8867633589461118,2.8172077954998884,0.0014959135982669303,354510.4708822594,1555745.7517743232,4.388433853314927,1555745.7517743232,4.388433853314927,0.85,0.09577463676621625,4.027634451161993,1.2674093686463315,1.0,0.0,4.027634451160993,1.2845949117219986,1.2848972213311889,3.1353342710683414,19339.150681771564,1972.044549542562,4632.441516551485,4632.441516551485,5.565134690323978,5.0613405006488135,-2.3526663033539568,7.414006804002771,3.459924188823518,3.459924188823518,0.988549768235291,0.0,0.0,0.00023532233290241434,1.0000811008839365,0.00023530324960087856,198.85886645410386,0.0,3.8065718449429277e-06,10.787824608568258,0.025125135302689502,7.920381399331127e-05,0.0001561185189091031,0.0006287883252226886,0.09577463676592948,0.07190168837009885,0.02387294839583063,0.09577471140282957,0.07190168837031413,0.02387294839590213,0.376314253848061,0.376314253848061,0.1249446771332193,0.0,4.88899386504886,4.674887726944462,5.535049412845581,4.8823006833017075,4.671735762002015,5.517651520859829,24843.777151667935,21117.210578917744,0.85,1.0689379379400967,0.6648963624491387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031096979669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49242684696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.968982418477,1537.6906410746117,0.376314253848061,0.1249446771332193,6.112874298809886,3.459924188823518
1368.0,-29.924055418398414,5.061090063380266,35.014393914549615,24.161678307596617,5.020353802962576,-26.4296036181707,-39.96175458943469,1.5259020027349095,-0.12978228580897166,-5.0106958528918275,40.028056757215445,42423.67742900804,25780.052472225743,25780.052472225743,68203.72990123379,77489.76419773539,77489.76419773539,25780.052472225743,103269.81666996113,103269.81666996113,103269.81666996113,128113.44067159994,91636.34250604978,56570.47341083408,38962.07677246189,24843.624001638807,0.0,63805.7007741007,21117.080401392985,1537.6861724535265,0.0,0.8867627125833984,2.8172087068701805,0.0014959135982669303,354508.1597837435,1555743.3099185354,4.388455574245646,1555743.3099185354,4.388455574245646,0.85,0.09577448938144313,4.027634451161993,1.2674091406119987,1.0,0.0,4.027634451160454,1.284596278781784,1.2848985641970763,3.1353309344640974,19339.11631619657,1972.041045229163,4632.441516551485,4632.441516551485,5.5651112658659345,5.061090063380266,-2.3528280390718495,7.413918102452115,3.459951020529622,3.459951020529622,0.9885574344370348,0.0,0.0,0.00023530324960087856,1.000080827045773,0.00023528423227146708,198.85950782786455,0.0,3.7948837116074787e-06,10.754700438695595,0.02512893018640111,7.919765048153762e-05,0.00015610559911934094,0.0006287362890323409,0.09577448938117321,0.07190144136516431,0.023873048016008893,0.09577439424882923,0.07190144136536696,0.02387304801607618,0.3763129518685592,0.3763129518685592,0.12494519545700729,0.0,4.887442251329105,4.674187301304983,5.5309197841519335,4.880913567082871,4.67106918229166,5.5140815531583485,24843.624001638807,21117.080401392985,0.85,1.0689284667949026,0.6648885117523573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510357651361494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45930267709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.955946352487,1537.6861724535265,0.3763129518685592,0.12494519545700729,6.112874298809886,3.459951020529622
1369.0,-29.924830475426663,5.060840997386505,35.01436696166403,24.16138081988322,5.02016040605023,-26.430320619525858,-39.96243792409075,1.525650550149381,-0.13167786489236732,-5.01084005088949,40.028002771839496,42423.15761238438,25779.887919251272,25779.887919251272,68203.04553163565,77489.34012696827,77489.34012696827,25779.887919251272,103269.22804621953,103269.22804621953,103269.22804621953,128112.70513384475,91636.15296403287,56570.18755266539,38962.18379040831,24843.47708762521,0.0,63805.66087803352,21116.95552448143,1537.6815270164357,0.0,0.886762174044716,2.8172167975611715,0.0014959135982669303,354506.16711253213,1555740.980857325,4.38847367178095,1555740.980857325,4.38847367178095,0.85,0.09577433415033074,4.027634451161993,1.2674088818067686,1.0,0.0,4.02763445116297,1.284597494033532,1.2848997553039065,3.1353279683860715,19339.07631487164,1972.0369662292057,4632.441516551485,4632.441516551485,5.56507574399828,5.060840997386505,-2.352972601763764,7.413813599150268,3.459977706121358,3.459977706121358,0.9885650588918166,0.0,0.0,0.00023528423227146708,1.000080621776643,0.00023526526476783915,198.86014757241853,0.0,3.7817767669672745e-06,10.717555357585256,0.02513271196316808,7.919152840079368e-05,0.0001560927038706734,0.0006286843516845512,0.09577433415012696,0.071901188165888,0.023873145984238956,0.09577432179627252,0.07190118816604099,0.023873145984289752,0.37631165105095354,0.37631165105095354,0.12494571628483882,0.0,4.885841932668598,4.673447183441226,5.526714273490143,4.8791621859971315,4.6702138984992985,5.509616707845964,24843.47708762521,21116.95552448143,0.85,1.0689184093243367,0.6648807806172173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451040417530051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42215759598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.94293713374,1537.6815270164357,0.37631165105095354,0.12494571628483882,6.112874298809886,3.459977706121358
1370.0,-29.925602419521564,5.060593085607211,35.01434009952674,24.161089967843168,5.01995824042194,-26.43103569599312,-39.963117172569014,1.5253915168934218,-0.13324814160932874,-5.010993277655615,40.02795150929138,42422.634346808154,25779.749413515172,25779.749413515172,68202.38376032333,77488.97826834605,77488.97826834605,25779.749413515172,103268.72768186123,103268.72768186123,103268.72768186123,128112.07832389447,91636.02082588803,56569.89311958157,38962.36411811829,24843.350642033238,0.0,63805.71476015153,21116.848045728253,1537.6782712301751,0.0,0.8867615796815436,2.8172195553963113,0.0014959135982669303,354504.0496824592,1555738.7692680068,4.388493645309644,1555738.7692680068,4.388493645309644,0.8500000000000001,0.09577418681759986,4.027634451161993,1.2674086993793026,1.0,0.0,4.0276344511650946,1.2845987446378255,1.2849009818355628,3.135324916028567,19339.048428174254,1972.0341225774607,4632.441516551485,4632.441516551485,5.565045844919013,5.060593085607211,-2.3531235104810007,7.413716596088212,3.4600043879855407,3.4600043879855407,0.988572682281583,0.0,0.0,0.00023526526476783915,1.0000802984635537,0.00023524637484538248,198.8607847511127,0.0,3.771880570529658e-06,10.68950953688105,0.025136483843738608,7.918544336221728e-05,0.00015607982140562187,0.0006286324658244937,0.09577418681736533,0.07190094157137868,0.023873245245986646,0.09577414857153423,0.07190094157155474,0.02387324524604511,0.37631034828791954,0.37631034828791954,0.12494623175931333,0.0,4.884281686357099,4.672749078068307,5.522543070399877,4.877745136046315,4.669666759325992,5.5055654412010995,24843.350642033238,21116.848045728253,0.85,1.0689071349909498,0.664872018224021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510450581080467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.39411177528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.929941643995,1537.6782712301751,0.37631034828791954,0.12494623175931333,6.112874298809886,3.4600043879855407
1371.0,-29.926372480481195,5.060346267788888,35.01431327509324,24.160789336916082,5.01975101496761,-26.43174958313478,-39.963799983356125,1.5251281176212428,-0.134860969194051,-5.011148338122073,40.027898883208046,42422.134081663404,25779.618138198777,25779.618138198777,68201.75221986219,77488.59744178283,77488.59744178283,25779.618138198777,103268.2155799816,103268.2155799816,103268.2155799816,128111.4321777721,91635.86691306911,56569.619224809736,38962.49743139931,24843.216597790502,0.0,63805.71402918981,21116.734108121927,1537.674619769582,0.0,0.8867609809186452,2.8172226589405076,0.0014959135982669303,354501.90692271275,1555736.49885498,4.388513766709177,1555736.49885498,4.388513766709177,0.85,0.09577403747075208,4.027634451161993,1.2674084988189862,1.0,0.0,4.027634451160453,1.2846000155032749,1.2849022287327603,3.1353218142256245,19339.015946106265,1972.0308103283248,4632.441516551485,4632.441516551485,5.565017506662408,5.060346267788888,-2.3532755494248105,7.4136218172136985,3.4600310029277646,3.4600310029277646,0.9885802865507899,0.0,0.0,0.00023524637484538248,1.0000801030756796,0.00023522753239655297,198.8614203790131,0.0,3.75646480362203e-06,10.645821253464833,0.02514024030854223,7.917932684641036e-05,0.00015606704799897212,0.0006285810192118125,0.09577403747051455,0.07190069420651168,0.023873343264002863,0.0957739619794927,0.07190069420669001,0.023873343264062066,0.37630904602388865,0.37630904602388865,0.12494674222875446,0.0,4.882742622158389,4.672061844305517,5.51842431897478,4.876287368928047,4.669019544073308,5.5016529818375375,24843.216597790502,21116.734108121927,0.85,1.0688972493695672,0.6648641853965641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451049680075823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.35042349186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.916982681445,1537.674619769582,0.37630904602388865,0.12494674222875446,6.112874298809886,3.4600310029277646
1372.0,-29.927140152440046,5.0601003406984715,35.01428642006983,24.16047529494392,5.019528402540913,-26.432462858702337,-39.96447891751302,1.5248511088029504,-0.13635491688165757,-5.011312163220692,40.02784434334771,42421.628035187176,25779.511250850017,25779.511250850017,68201.13928603719,77488.22476300262,77488.22476300262,25779.511250850017,103267.73601385264,103267.73601385264,103267.73601385264,128110.81069215917,91635.7139537121,56569.3322128384,38962.64637874855,24843.074678306522,0.0,63805.72105705507,21116.613476560542,1537.6707198658457,0.0,0.8867603444660155,2.817223175378924,0.0014959135982669303,354499.6430567348,1555734.1458797567,4.388535154690619,1555734.1458797567,4.388535154690619,0.8499999999999999,0.09577388934106779,4.027634451161993,1.267408294961788,1.0,0.0,4.02763445116164,1.2846013499223676,1.2849035392594912,3.1353185573138274,19338.983665258776,1972.0275185979694,4632.441516551485,4632.441516551485,5.564994433009266,5.0601003406984715,-2.3534338906707335,7.413534231369205,3.460057534695249,3.460057534695249,0.9885878670557854,0.0,0.0,0.00023522753239655297,1.000079855060545,0.00023520874978759796,198.8620540385356,0.0,3.7470361376558885e-06,10.619100414116788,0.02514398734467989,7.917324548993626e-05,0.00015605428690661672,0.0006285296221966075,0.09577388934080452,0.07190044830042717,0.023873441040377346,0.09577366789154766,0.07190044830062482,0.023873441040442964,0.3763077443532011,0.3763077443532011,0.1249472490954345,0.0,4.881248665601447,4.6713931506669155,5.514431074752508,4.874957246339022,4.668408428752912,5.498144949547736,24843.074678306522,21116.613476560542,0.85,1.0688875253843106,0.6648561811135049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510542907964479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32370265251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.904035712903,1537.6707198658457,0.3763077443532011,0.1249472490954345,6.112874298809886,3.460057534695249
1373.0,-29.92790517135843,5.059855731805826,35.014259570363194,24.16018273159864,5.019336250689363,-26.433170699917458,-39.96514950469134,1.5246017792483555,-0.13815229052437417,-5.011454847936468,40.0277907881642,42421.09871584409,25779.353067117427,25779.353067117427,68200.45178296152,77487.8154598604,77487.8154598604,25779.353067117427,103267.16852697782,103267.16852697782,103267.16852697782,128110.09825410991,91635.53563111697,56569.033115338294,38962.780573087424,24842.929727132087,0.0,63805.71030021951,21116.490268062273,1537.6661550137871,0.0,0.8867598120616252,2.8172301521550343,0.0014959135982669303,354497.67133468454,1555731.8353883754,4.3885530461484885,1555731.8353883754,4.3885530461484885,0.85,0.09577373172467357,4.027634451161993,1.2674080020887777,1.0,0.0,4.027634451161528,1.2846025547697695,1.2849047202608777,3.135315616652995,19338.946031702977,1972.0236810432693,4632.441516551485,4632.441516551485,5.564960286062775,5.059855731805826,-2.353576469292592,7.413432201098418,3.4600839238026215,3.4600839238026215,0.988595406800749,0.0,0.0,0.00023520874978759796,1.000079579573407,0.00023519003346506522,198.8626855116991,0.0,3.7351481969944298e-06,10.585409990282214,0.025147722492876882,7.916723932298371e-05,0.00015604151046461426,0.000628478163358635,0.09577373172447028,0.0719001950419157,0.02387353668255458,0.09577356324857735,0.07190019504206832,0.023873536682605254,0.3763064438237998,0.3763064438237998,0.12494775794817504,0.0,4.879714533583467,4.670695236809479,5.5103646073509935,4.873302557412103,4.667633636820938,5.493826127390832,24842.929727132087,21116.490268062273,0.85,1.0688769306393395,0.6648479974009184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510588872408314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.290012228674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.891110935312,1537.6661550137871,0.3763064438237998,0.12494775794817504,6.112874298809886,3.4600839238026215
1374.0,-29.92866779613741,5.05961244211199,35.01423284707372,24.15989952804523,5.019151022087513,-26.43387569374224,-39.965823374781735,1.5243589196923328,-0.13991779498519463,-5.011596186292753,40.02774077089955,42420.59361989965,25779.19476326035,25779.19476326035,68199.78838316,77487.41609855376,77487.41609855376,25779.19476326035,103266.61086181412,103266.61086181412,103266.61086181412,128109.41664281514,91635.36908697124,56568.76015050669,38962.89881829394,24842.80578100103,0.0,63805.70459929497,21116.384913850874,1537.6627658843227,0.0,0.8867592736960248,2.8172368672767756,0.0014959135982669303,354495.71822610224,1555729.6775331313,4.3885711379477526,1555729.6775331313,4.3885711379477526,0.85,0.09577357767532327,4.027634451161993,1.2674078279035172,1.0,0.0,4.027634451161452,1.2846037292234533,1.2849058709465082,3.1353127501791622,19338.91088389461,1972.0200969642651,4632.441516551485,4632.441516551485,5.564926113185146,5.05961244211199,-2.353717721913838,7.413330164025828,3.4601103006878375,3.4601103006878375,0.9886029430536679,0.0,0.0,0.00023519003346506522,1.000079331014134,0.00023517137708122608,198.86331501217447,0.0,3.7219781617642537e-06,10.548086110439895,0.025151444471038648,7.916120417669376e-05,0.00015602882928837146,0.0006284270882163182,0.09577357767512652,0.07189994519023472,0.023873632484891803,0.0957735222953759,0.07189994519038242,0.02387363248494085,0.37630514198893855,0.37630514198893855,0.12494826128539495,0.0,4.8781618731815115,4.669989469339782,5.506247446307782,4.871678391307569,4.666899004968116,5.489508804198977,24842.80578100103,21116.384913850874,0.85,1.0688666289552045,0.6648401406473674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510634678277607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.25268834883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.878213717899,1537.6627658843227,0.37630514198893855,0.12494826128539495,6.112874298809886,3.4601103006878375
1375.0,-29.92942802459138,5.059370273437083,35.01420622647696,24.15961300665515,5.018953266463987,-26.434579783382063,-39.96649336824191,1.524105025254495,-0.14144612867318074,-5.0117457103598655,40.0276903154404,42420.08257600092,25779.06024098881,25779.06024098881,68199.14281698973,77487.05405140312,77487.05405140312,25779.06024098881,103266.11429239193,103266.11429239193,103266.11429239193,128108.79687437839,91635.23381791142,56568.47519818548,38963.06513302882,24842.682581986464,0.0,63805.747715015284,21116.280194688494,1537.6596125229348,0.0,0.8867586952440248,2.817239506912672,0.0014959135982669303,354493.6520110479,1555727.5007755037,4.3885905768688325,1555727.5007755037,4.3885905768688325,0.85,0.09577342511179081,4.027634451161993,1.2674076092103497,1.0,0.0,4.027634451161511,1.284604955163761,1.284907073207829,3.1353097580481863,19338.882336442686,1972.0171859343086,4632.441516551485,4632.441516551485,5.564897074011943,5.059370273437083,-2.353864714728429,7.413234988165512,3.4601366678498735,3.4601366678498735,0.9886104765285353,0.0,0.0,0.00023517137708122608,1.0000790822229215,0.00023515278067660398,198.8639425381247,0.0,3.710070336390869e-06,10.514339333331723,0.025155154541375038,7.915520417097637e-05,0.0001560161729102497,0.0006283761129517682,0.0957734251115635,0.0718996978222969,0.0238737272892666,0.0957733531485102,0.07189969782246755,0.02387372728932326,0.3763038381679809,0.3763038381679809,0.12494875442380582,0.0,4.8766470765542635,4.669319181708602,5.50217547595156,4.870299581686709,4.666355149044648,5.485601918104749,24842.682581986464,21116.280194688494,0.85,1.0688557890050483,0.6648316820213092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068034107144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.21894157173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.865338962449,1537.6596125229348,0.3763038381679809,0.12494875442380582,6.112874298809886,3.4601366678498735
1376.0,-29.9301858871254,5.059129169791232,35.01417964026858,24.159306263923668,5.018749917099562,-26.435282302681966,-39.96716308230532,1.5238463326562952,-0.14317686758818127,-5.011896897665498,40.02763807587024,42419.580733334784,25778.93243750207,25778.93243750207,68198.51317083686,77486.63292209731,77486.63292209731,25778.93243750207,103265.56535959938,103265.56535959938,103265.56535959938,128108.11467032481,91635.03624750528,56568.19623656778,38963.15556770833,24842.549310725422,0.0,63805.70487843375,21116.16691411661,1537.6559141349858,0.0,0.8867581147832212,2.8172446149191397,0.0014959135982669303,354491.56282195565,1555725.2470498937,4.388610083313212,1555725.2470498937,4.388610083313212,0.85,0.09577326909229439,4.027634451161993,1.2674073322722688,1.0,0.0,4.027634451162302,1.2846062034227363,1.2849082978700739,3.1353067114502986,19338.8406407905,1972.0129341610539,4632.441516551485,4632.441516551485,5.564869485215349,5.059129169791232,-2.354012720261894,7.413141890053126,3.46016296770313,3.46016296770313,0.9886179907723228,0.0,0.0,0.00023515278067660398,1.000078836590117,0.00023513424349462715,198.8645681146146,0.0,3.698154340184708e-06,10.480569400083462,0.025158852695715224,7.91492070875082e-05,0.00015600357358909578,0.0006283253674918273,0.09577326909207065,0.07189944903512115,0.02387382005694951,0.09577323375052534,0.0718994490352891,0.023873820057005286,0.37630253444007805,0.37630253444007805,0.12494923939996377,0.0,4.875119946820121,4.668611885746657,5.498165867831972,4.868720030077327,4.665496677510987,5.481838567966804,24842.549310725422,21116.16691411661,0.85,1.0688466384122317,0.6648242631933143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510725860656377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18517163848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.85248679255,1537.6559141349858,0.37630253444007805,0.12494923939996377,6.112874298809886,3.46016296770313
1377.0,-29.930941513481525,5.0588895298493926,35.014153152953035,24.159036750812106,5.018576958849806,-26.43597976980409,-39.96782444939015,1.5236152151723825,-0.14493408454234213,-5.012028057613519,40.02758778390019,42419.05404624235,25778.756793020773,25778.756793020773,68197.81083926313,77486.23939674441,77486.23939674441,25778.756793020773,103264.99618976518,103264.99618976518,103264.99618976518,128107.41552819386,91634.87768258953,56567.903868524096,38963.30423785048,24842.41933842868,0.0,63805.72357627917,21116.056437664378,1537.6519468086533,0.0,0.8867576292197911,2.8172524106100214,0.0014959135982669303,354489.7503897001,1555723.077350204,4.388626400735017,1555723.077350204,4.388626400735017,0.85,0.09577310358591583,4.027634451161993,1.267407061927952,1.0,0.0,4.027634451160173,1.284607322597101,1.28490939349339,3.13530397991138,19338.807176934726,1972.009521797426,4632.441516551485,4632.441516551485,5.564831569036446,5.0588895298493926,-2.3541456825560214,7.413035212405414,3.460189185225693,3.460189185225693,0.9886254814930552,0.0,0.0,0.00023513424349462715,1.0000786044498646,0.00023511576234947314,198.8651918487081,0.0,3.6863886878857785e-06,10.447225541468296,0.02516253908440311,7.914328516089407e-05,0.00015599095833373306,0.0006282745578547183,0.09577310358574193,0.0718991937846173,0.023873909801124624,0.09577319921864473,0.07189919378474786,0.02387390980116796,0.37630122809458855,0.37630122809458855,0.12494971891498152,0.0,4.873565420077568,4.667903107598363,5.494050633108941,4.867093973071178,4.664819864501112,5.477339234419503,24842.41933842868,21116.056437664378,0.85,1.0688353178493972,0.6648158138279046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510771238850388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15182777986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.839656678965,1537.6519468086533,0.37630122809458855,0.12494971891498152,6.112874298809886,3.460189185225693
1378.0,-29.93169489016998,5.058650705916436,35.01412673413322,24.158731894008838,5.018361463890801,-26.436679465920193,-39.9684937094338,1.5233460396410359,-0.14632619558506121,-5.012188706281379,40.027536804336336,42418.569741397165,25778.65887195487,25778.65887195487,68197.22861335204,77485.87494203827,77485.87494203827,25778.65887195487,103264.53381399314,103264.53381399314,103264.53381399314,128106.83177173865,91634.7300588252,56567.63574959384,38963.43812136817,24842.297957745515,0.0,63805.73607911369,21115.953264083688,1537.6491566917405,0.0,0.8867569960249928,2.817251959633595,0.0014959135982669303,354487.5304778117,1555720.877988631,4.388647679346248,1555720.877988631,4.388647679346248,0.85,0.09577295015576115,4.027634451161993,1.267406908073463,1.0,0.0,4.027634451160835,1.2846086196497646,1.2849106671087764,3.1353008142356122,19338.776022121343,1972.006344890594,4632.441516551485,4632.441516551485,5.5648104309248145,5.058650705916436,-2.3543000956479507,7.412950801564387,3.460215442459557,3.460215442459557,0.9886329835598734,0.0,0.0,0.00023511576234947314,1.0000783709020062,0.00023509733755906935,198.86581372923933,0.0,3.675256476634943e-06,10.415676854783428,0.025166214340879747,7.913729297715946e-05,0.00015597846937231367,0.0006282242568834463,0.09577295015550458,0.07189894940271042,0.023874000752794146,0.09577294171687727,0.07189894940290305,0.023874000752858105,0.3762999190935798,0.3762999190935798,0.12495018498000107,0.0,4.872086683420321,4.6672332221127135,5.4901228374531,4.865862510696331,4.6642497573923265,5.4741046739333115,24842.297957745515,21115.953264083688,0.85,1.0688259834318543,0.6648080932535868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510816483419522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12027909318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.826846101392,1537.6491566917405,0.3762999190935798,0.12495018498000107,6.112874298809886,3.460215442459557
1379.0,-29.932445741634616,5.058413533452294,35.014100398168104,24.158475826866948,5.018202694320275,-26.43737121595189,-39.96915043154729,1.5231281686376517,-0.14813861039243648,-5.012308771322933,40.02748637999913,42418.04440496455,25778.46069569707,25778.46069569707,68196.50510066163,77485.47840232642,77485.47840232642,25778.46069569707,103263.93909802349,103263.93909802349,103263.93909802349,128106.10155504913,91634.57229675997,56567.348468790995,38963.58203107664,24842.162457025646,0.0,63805.74448810229,21115.8380884718,1537.6446172186895,0.0,0.886756567417631,2.8172617777770483,0.0014959135982669303,354485.87137492467,1555718.7025829677,4.388662082776072,1555718.7025829677,4.388662082776072,0.85,0.09577277479716087,4.027634451161993,1.2674066470703114,1.0,0.0,4.0276344511620845,1.2846096766441208,1.2849117006817654,3.135298234467356,19338.742727700745,1972.0029498045456,4632.441516551485,4632.441516551485,5.564767650836368,5.058413533452294,-2.3544243575121118,7.412837890964406,3.460241546456197,3.460241546456197,0.9886404418446277,0.0,0.0,0.00023509733755906935,1.0000781086834327,0.00023507897584976303,198.86643352871593,0.0,3.664060936440877e-06,10.383948693873444,0.025169878401816188,7.913141345881934e-05,0.00015596592410025,0.0006281737291134834,0.09577277479701243,0.071898688853298,0.023874085943714436,0.09577294645167789,0.07189868885340943,0.023874085943751434,0.3762986098551251,0.3762986098551251,0.12495064891283567,0.0,4.870549812806303,4.666548415292766,5.486006389839531,4.864170160930485,4.663582050919558,5.469311413667583,24842.162457025646,21115.8380884718,0.85,1.0688145032674616,0.6647997722661813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510861593553657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08855093227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.814055404617,1537.6446172186895,0.3762986098551251,0.12495064891283567,6.112874298809886,3.460241546456197
1380.0,-29.933194405368443,5.058176851779622,35.014074105331105,24.158152983896457,5.017967335166736,-26.43806865632556,-39.96981172878293,1.5228415861240032,-0.1493605055773628,-5.012482606597808,40.027434964255406,42417.54758739915,25778.401800720534,25778.401800720534,68195.94938811968,77485.12165283882,77485.12165283882,25778.401800720534,103263.52345355935,103263.52345355935,103263.52345355935,128105.56763268953,91634.42243379043,56567.05791033697,38963.73835939274,24842.044179130186,0.0,63805.78253852292,21115.737552260656,1537.6423114790507,0.0,0.8867558686663343,2.8172575478320137,0.0014959135982669303,354483.4692659824,1555716.4844084352,4.388685564463154,1555716.4844084352,4.388685564463154,0.85,0.09577262417817207,4.027634451161993,1.2674064162885772,1.0,0.0,4.027634451162525,1.284611054865105,1.2849130556378998,3.1352948706991537,19338.711100321038,1971.9997247093593,4632.441516551485,4632.441516551485,5.5647549372432605,5.058176851779622,-2.3545879670701964,7.412764818849819,3.460267750606042,3.460267750606042,0.9886479287445835,0.0,0.0,0.00023507897584976303,1.0000778815701006,0.00023506066895579588,198.8670515256935,0.0,3.651527643238503e-06,10.348429340937917,0.025173529929459426,7.912549338827189e-05,0.00015595348246149113,0.0006281236187405893,0.09577262417787416,0.0718984490647313,0.023874175113142847,0.09577258357312873,0.07189844906495496,0.023874175113217114,0.3762972990748956,0.3762972990748956,0.12495109707650642,0.0,4.8691310953589095,4.665910959417374,5.482222217582148,4.863122101020451,4.663032267508697,5.4667532848297355,24842.044179130186,21115.737552260656,0.85,1.0688051564440288,0.6647915894110293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510906552750702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05303157933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.801290183937,1537.6423114790507,0.3762972990748956,0.12495109707650642,6.112874298809886,3.460267750606042
1381.0,-29.933940638635114,5.057941563536606,35.01404775056821,24.157873936370038,5.017787197163167,-26.438758386185906,-39.970468101650454,1.5226049447139045,-0.15107461610284645,-5.012613110084581,40.027380574864615,42417.0408443009,25778.23458916194,25778.23458916194,68195.27543346284,77484.71859083643,77484.71859083643,25778.23458916194,103262.95317999838,103262.95317999838,103262.95317999838,128104.84227926262,91634.24763491287,56566.77873515691,38963.854333062176,24841.889099264237,0.0,63805.74343232642,21115.6057343746,1537.6368898540572,0.0,0.8867554012742428,2.8172648540826093,0.0014959135982669303,354481.66593732237,1555714.1379476227,4.3887012712885864,1555714.1379476227,4.3887012712885864,0.8499999999999999,0.09577244611484581,4.027634451161993,1.267406188254245,1.0,0.0,4.0276344511628475,1.284612199406947,1.2849141769303298,3.1352920772676667,19338.674210417616,1971.9959629860978,4632.441516551485,4632.441516551485,5.5647188414700075,5.057941563536606,-2.3547195669509176,7.412661130487524,3.460293707523873,3.460293707523873,0.9886553450068208,0.0,0.0,0.00023506066895579588,1.0000776292001816,0.00023504242280050511,198.86766751977007,0.0,3.640638025840051e-06,10.317568165230705,0.025177170567485266,7.911961780658329e-05,0.0001559410511492126,0.0006280735499589831,0.09577244611467581,0.07189818804140517,0.02387425807327063,0.09577244378037415,0.07189818804153279,0.023874258073313018,0.37629598947733245,0.37629598947733245,0.12495155003858598,0.0,4.867662953020215,4.665243998360552,5.478328466074686,4.8615384939817545,4.662329270496741,5.46250423644392,24841.889099264237,21115.6057343746,0.85,1.0687952489072092,0.6647840548913785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510951381216433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02217040362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.788543762415,1537.6368898540572,0.37629598947733245,0.12495155003858598,6.112874298809886,3.460293707523873
1382.0,-29.934684508014772,5.057707544948776,35.01402152900204,24.157599778287135,5.017609053066277,-26.439445789079997,-39.97112412527201,1.5223703341313273,-0.15271597296197115,-5.012748108194253,40.02733174496022,42416.54283220935,25778.082230539687,25778.082230539687,68194.62506274904,77484.32730574218,77484.32730574218,25778.082230539687,103262.40953628186,103262.40953628186,103262.40953628186,128104.17950886616,91634.0844650522,56566.50816187085,38963.97367020151,24841.769972584298,0.0,63805.743642785805,21115.504476696653,1537.633637044395,0.0,0.8867548908646082,2.817270678557172,0.0014959135982669303,354479.80050845473,1555712.031335811,4.388718423741906,1555712.031335811,4.388718423741906,0.85,0.09577227808496686,4.027634451161993,1.2674059278005734,1.0,0.0,4.027634451162655,1.2846133343273933,1.2849152886770905,3.1352893073235997,19338.63977472509,1971.9924515227003,4632.441516551485,4632.441516551485,5.564685951983607,5.057707544948776,-2.3548541142935924,7.4125616592423675,3.4603196903235296,3.4603196903235296,0.9886627686638656,0.0,0.0,0.00023504242280050511,1.000077383752242,0.00023502423574327548,198.8682815658733,0.0,3.6285703438789885e-06,10.283368354553053,0.025180799137829144,7.911374575423148e-05,0.00015592867704627365,0.000628023711595684,0.09577227808478016,0.07189793525465318,0.023874342830126974,0.09577238405330753,0.07189793525479334,0.023874342830173523,0.3762946786109508,0.3762946786109508,0.12495199766880322,0.0,4.866188863846162,4.664577240179597,5.474410274228319,4.860032135232302,4.66165482229826,5.458479699981922,24841.769972584298,21115.504476696653,0.85,1.068785052401148,0.6647762475691352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510996064413846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98797059295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.775821075793,1537.633637044395,0.3762946786109508,0.12495199766880322,6.112874298809886,3.4603196903235296
1383.0,-29.935426087237552,5.057474357402767,35.013995343230086,24.157299112435453,5.017399047282895,-26.440134316771786,-39.97178025366736,1.5221072768171562,-0.15409208150487075,-5.012902852028764,40.02728034439723,42416.0553306095,25777.982505520984,25777.982505520984,68194.03783613049,77483.95759157155,77483.95759157155,25777.982505520984,103261.94009709253,103261.94009709253,103261.94009709253,128103.58366564552,91633.92904290283,56566.234296639006,38964.105273626476,24841.643568552987,0.0,63805.74884217946,21115.397033270037,1537.6304244034231,0.0,0.88675428923993,2.817270707568262,0.0014959135982669303,354477.6622389828,1555709.8138233905,4.388738641518566,1555709.8138233905,4.388738641518566,0.85,0.09577211498322863,4.027634451161993,1.2674057217454537,1.0,0.0,4.027634451162627,1.2846146021703306,1.2849165334534647,3.135286212967987,19338.606974124992,1971.989106792329,4632.441516551485,4632.441516551485,5.564664424454691,5.057474357402767,-2.3550029864856707,7.412477343888438,3.4603456639887615,3.4603456639887615,0.9886701897110747,0.0,0.0,0.00023502423574327548,1.000077145970268,0.00023500610596921157,198.86889372483427,0.0,3.616828817997857e-06,10.250092870205927,0.025184415966647142,7.910787316704628e-05,0.00015591636257622922,0.0006279741134118852,0.09577211498299076,0.07189768729543136,0.0238744276875594,0.09577211996109533,0.07189768729560993,0.023874427687618695,0.37629336629718135,0.37629336629718135,0.12495243695498237,0.0,4.864772802712423,4.663935037381179,5.470651368843789,4.858810770523917,4.661073484514418,5.4553200991286985,24841.643568552987,21115.397033270037,0.85,1.0687757619584601,0.6647685529954931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511040606327124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9546951086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.763120871268,1537.6304244034231,0.37629336629718135,0.12495243695498237,6.112874298809886,3.4603456639887615
1384.0,-29.936165261822087,5.057242592984646,35.0139691973415,24.157034104596846,5.017229088941332,-26.440816674878377,-39.97242796523494,1.5218805019974195,-0.15574557138677392,-5.013028629243419,40.02722913453298,42415.543037772404,25777.811730174588,25777.811730174588,68193.35476794699,77483.57016881152,77483.57016881152,25777.811730174588,103261.38189898612,103261.38189898612,103261.38189898612,128102.88771311942,91633.7711552662,56565.95085137585,38964.24478210038,24841.505814133292,0.0,63805.75059623367,21115.279942013298,1537.6258906270398,0.0,0.8867538343870253,2.81727776907655,0.0014959135982669303,354475.92424130964,1555707.6045404316,4.38875392699839,1555707.6045404316,4.38875392699839,0.85,0.09577193627778482,4.027634451161993,1.2674054695339874,1.0,0.0,4.027634451161417,1.2846157002074376,1.2849176084576455,3.135283533053206,19338.573653203548,1971.985709003946,4632.441516551485,4632.441516551485,5.564627559370526,5.057242592984646,-2.35513030485872,7.412372897843365,3.4603714983206304,3.4603714983206304,0.9886775709487515,0.0,0.0,0.00023500610596921157,1.0000768962740458,0.00023498803626477744,198.8695039021194,0.0,3.6054481115696275e-06,10.217839948188324,0.02518802141475871,7.910207630880243e-05,0.00015590402966040914,0.0006279244409352451,0.09577193627762634,0.07189742756305775,0.02387450871456859,0.09577202849975884,0.07189742756317671,0.023874508714608108,0.3762920538706895,0.3762920538706895,0.12495287661718185,0.0,4.86332341356524,4.663285936719319,5.466779328081714,4.857283057856648,4.660451596472797,5.4510510224729956,24841.505814133292,21115.279942013298,0.85,1.0687650271443137,0.6647605057760438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108501136868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92244218658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.75044175057,1537.6258906270398,0.3762920538706895,0.12495287661718185,6.112874298809886,3.4603714983206304
1385.0,-29.936902122945018,5.05701184833805,35.01394315822173,24.15675149476158,5.0170371685849195,-26.441499147095104,-39.97307560695333,1.521634192734973,-0.1571841186914753,-5.013172234838938,40.02717995260594,42415.04074077686,25777.689357591567,25777.689357591567,68192.73009836843,77483.20045519432,77483.20045519432,25777.689357591567,103260.8898127859,103260.8898127859,103260.8898127859,128102.27792355054,91633.62115080285,56565.66760163942,38964.39283240381,24841.388110764645,0.0,63805.78094316846,21115.179894149947,1537.6229209798087,0.0,0.8867532814253263,2.8172799207757837,0.0014959135982669303,354473.9398980948,1555705.4827484556,4.388772509470497,1555705.4827484556,4.388772509470497,0.85,0.09577176869799305,4.027634451161993,1.2674052629293873,1.0,0.0,4.02763445116234,1.2846168894833272,1.2849187747991808,3.1352806304624465,19338.54199596271,1971.9824808637723,4632.441516551485,4632.441516551485,5.564601142937079,5.05701184833805,-2.3552704359569376,7.412282284294987,3.460397373316835,3.460397373316835,0.9886849638048101,0.0,0.0,0.00023498803626477744,1.0000766560588945,0.00023497002438874944,198.87011217296208,0.0,3.593513156473675e-06,10.184016285446395,0.025191614927915187,7.909628046833045e-05,0.00015589175579644698,0.0006278750062979022,0.09577176869778325,0.07189717743896315,0.02387459125882011,0.09577185695778485,0.07189717743912065,0.023874591258872396,0.3762907405074141,0.3762907405074141,0.12495330721071443,0.0,4.86191166793634,4.662659463899217,5.462990413836735,4.855988116147444,4.659881906416274,5.447560471691929,24841.388110764645,21115.179894149947,0.85,1.0687547286523678,0.6647523173261645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511129272681018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.888618523844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.737786083486,1537.6229209798087,0.3762907405074141,0.12495330721071443,6.112874298809886,3.460397373316835
1386.0,-29.937636650385762,5.056782434175426,35.013917203015964,24.156486591696762,5.016865828662855,-26.442177460376108,-39.97372262002898,1.521406638653346,-0.158768936209583,-5.0133000648243815,40.02713031852133,42414.5459358739,25777.52969951476,25777.52969951476,68192.07563538867,77482.8191991431,77482.8191991431,25777.52969951476,103260.34889865786,103260.34889865786,103260.34889865786,128101.60961875235,91633.46699456847,56565.39922913987,38964.51973936512,24841.260720094488,0.0,63805.78045945961,21115.071612080315,1537.6190302030154,0.0,0.8867528104108904,2.817285839537518,0.0014959135982669303,354472.1735497137,1555703.3414518528,4.388788338088462,1555703.3414518528,4.388788338088462,0.8500000000000001,0.09577159083139954,4.027634451161993,1.2674050233559684,1.0,0.0,4.027634451162692,1.2846179909253441,1.2849198533604522,3.1352779422470816,19338.509462523838,1971.979163376264,4632.441516551485,4632.441516551485,5.564566677725541,5.056782434175426,-2.3553986851483817,7.412181119323808,3.4604231696700865,3.4604231696700865,0.9886923341914533,0.0,0.0,0.00023497002438874944,1.0000764137357858,0.00023495207082328723,198.87071852063946,0.0,3.5820238061349234e-06,10.151455466586373,0.025195196951721323,7.90904906456984e-05,0.00015587953374305105,0.0006278257803345807,0.09577159083123524,0.07189692028912244,0.0238746705421128,0.09577176495181104,0.07189692028924578,0.023874670542153757,0.37628942733473386,0.37628942733473386,0.1249537330109617,0.0,4.860484877945396,4.662032406480421,5.45914284905308,4.854531128614781,4.659282357790289,5.443508535774583,24841.260720094488,21115.071612080315,0.85,1.068744479643439,0.6647445675054928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117339572128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85605770498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.725152123594,1537.6190302030154,0.37628942733473386,0.1249537330109617,6.112874298809886,3.4604231696700865
1387.0,-29.938368849014054,5.056554070921073,35.013891346681476,24.15620321352037,5.016678343227264,-26.44285529209509,-39.97436579139901,1.521164786308294,-0.16028601705079382,-5.013439925546387,40.02708128792603,42414.04514890553,25777.40359052247,25777.40359052247,68191.448739428,77482.42836431944,77482.42836431944,25777.40359052247,103259.83195484191,103259.83195484191,103259.83195484191,128100.97414099985,91633.29578286162,56565.117399374394,38964.64264831914,24841.142186157947,0.0,63805.78483447709,21114.970858234254,1537.615924568058,0.0,0.8867522759610458,2.817289462179405,0.0014959135982669303,354470.24096912605,1555701.2261929626,4.388806298491112,1555701.2261929626,4.388806298491112,0.85,0.09577141859633957,4.027634451161993,1.267404744769447,1.0,0.0,4.027634451161506,1.284619159120838,1.2849209987657564,3.1352750911160374,19338.473329664066,1971.9754788499708,4632.441516551485,4632.441516551485,5.564539454717578,5.056554070921073,-2.3555354957556554,7.412089566676729,3.4604489828115916,3.4604489828115916,0.9886997093747405,0.0,0.0,0.00023495207082328723,1.0000761719149935,0.00023493417543724672,198.87132294914053,0.0,3.5704384634772675e-06,10.118622605494576,0.0251987673901848,7.908473558904886e-05,0.00015586733523423836,0.000627776649200234,0.0957714185961379,0.07189666877528446,0.02387474982085344,0.09577163694202433,0.07189666877543587,0.02387474982090371,0.37628811386141553,0.37628811386141553,0.1249541488925052,0.0,4.859072554120075,4.661399802863627,5.455370335380962,4.853153908495585,4.658604811173348,5.44001318750594,24841.142186157947,21114.970858234254,0.85,1.0687345812974178,0.6647366733115919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511217379276238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.82322484389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.7125403531,1537.615924568058,0.37628811386141553,0.1249541488925052,6.112874298809886,3.4604489828115916
1388.0,-29.939098767741566,5.056326569990982,35.01386547699721,24.15591183761137,5.016474444792866,-26.443532712887244,-39.97501266477627,1.5209083899384657,-0.16157388179857435,-5.013587864749261,40.02702918641222,42413.569581609125,25777.30011161096,25777.30011161096,68190.86969322008,77482.0717909848,77482.0717909848,25777.30011161096,103259.37190259577,103259.37190259577,103259.37190259577,128100.38025919198,91633.15126799609,56564.85323845295,38964.77558838126,24841.00835659621,0.0,63805.78394497746,21114.857103106777,1537.6121314491295,0.0,0.8867517115032472,2.817289125843514,0.0014959135982669303,354468.1967699479,1555698.978452083,4.388825267339122,1555698.978452083,4.388825267339122,0.85,0.0957712446133267,4.027634451161993,1.2674045661883433,1.0,0.0,4.027634451161294,1.2846203952198503,1.284922212165233,3.135272074263388,19338.442830958884,1971.972368847556,4632.441516551485,4632.441516551485,5.564517116839994,5.056326569990982,-2.355678092394533,7.412004662385515,3.4604747306201538,3.4604747306201538,0.9887070658914725,0.0,0.0,0.00023493417543724672,1.0000759351785056,0.000234916337023261,198.87192549881124,0.0,3.5588790965615633e-06,10.08586335965547,0.02520232626928136,7.907894779756805e-05,0.00015585522763967866,0.0006277278842352647,0.09577124461311022,0.07189641675487016,0.02387482785824006,0.09577132828831571,0.07189641675503267,0.023874827858294038,0.3762867993930791,0.3762867993930791,0.12495455882714325,0.0,4.857717767449003,4.660798583420558,5.451734473474346,4.852013982950666,4.658113845300363,5.436908440910315,24841.00835659621,21114.857103106777,0.85,1.068725521059722,0.6647292292213542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511261223635072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.79046559805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.699950752236,1537.6121314491295,0.3762867993930791,0.12495455882714325,6.112874298809886,3.4604747306201538
