time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1389.0,-29.939826344147676,5.0561004713453865,35.01383965050392,24.15565636418762,5.016309502239285,-26.444204129435224,-39.97564727962015,1.5206872875267592,-0.1631083612996349,-5.013709273566613,40.02697870506722,42413.05336869368,25777.13183747141,25777.13183747141,68190.1852061651,77481.70263419299,77481.70263419299,25777.13183747141,103258.83447166439,103258.83447166439,103258.83447166439,128099.70745082815,91633.00899569073,56564.56324060569,38964.93972787227,24840.872979163756,0.0,63805.81270703602,21114.742032289192,1537.6076364994851,0.0,0.8867512762407828,2.817295132946058,0.0014959135982669303,354466.51917011326,1555696.8006101637,4.38883989453335,1555696.8006101637,4.38883989453335,0.85,0.09577105891182097,4.027634451161993,1.2674042694689707,1.0,0.0,4.027634451161314,1.284621466135392,1.2849232604155802,3.1352694605661386,19338.412805528074,1971.969307105696,4632.441516551485,4632.441516551485,5.564480791688571,5.0561004713453865,-2.355800914963329,7.411901386308715,3.4605003579577787,3.4605003579577787,0.9887143879879368,0.0,0.0,0.000234916337023261,1.0000756919437475,0.000234898557094891,198.87252611809268,0.0,3.547559737185513e-06,10.053784295183744,0.02520587382901855,7.907327006779646e-05,0.00015584306695546452,0.000627678905444574,0.09577105891167467,0.07189615582406388,0.023874903087610793,0.09577120551333818,0.07189615582417369,0.023874903087647278,0.37628548561096564,0.37628548561096564,0.12495496977945494,0.0,4.856341252710763,4.660204258712213,5.447990453116631,4.850600912266998,4.657597291722482,5.432782611275854,24840.872979163756,21114.742032289192,0.85,1.0687143116452398,0.664720839203678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451130493172425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75838653358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.687382418759,1537.6076364994851,0.37628548561096564,0.12495496977945494,6.112874298809886,3.4605003579577787
1390.0,-29.940551712636015,5.055875173456435,35.01381388541341,24.155359400343173,5.016107227651087,-26.444877292072775,-39.976285910792626,1.5204328070879407,-0.1644938051236977,-5.013858014370762,40.02692884055555,42412.56337301436,25777.03574667418,25777.03574667418,68189.59911968854,77481.31684398087,77481.31684398087,25777.03574667418,103258.35259065505,103258.35259065505,103258.35259065505,128099.10574596334,91632.83408449756,56564.28349225589,38965.056213601856,24840.753155308295,0.0,63805.80936891015,21114.64018201205,1537.6046631311729,0.0,0.8867506995952601,2.8172959870445324,0.0014959135982669303,354464.4639115027,1555694.649381634,4.38885927298494,1555694.649381634,4.38885927298494,0.85,0.09577088779083008,4.027634451161993,1.2674040595674891,1.0,0.0,4.027634451163255,1.2846226930395908,1.2849244647663252,3.1352664661653034,19338.37589192134,1971.9655429653694,4632.441516551485,4632.441516551485,5.564460048675003,5.055875173456435,-2.355943599667475,7.41181877312391,3.4605260291496753,3.4605260291496753,0.988721722614193,0.0,0.0,0.000234898557094891,1.0000754626877835,0.0002348808323559726,198.87312491790607,0.0,3.5359392691376466e-06,10.020851888736091,0.025209409768287686,7.906755678545592e-05,0.0001558310003094351,0.000627630305405316,0.09577088779060657,0.07189590703793232,0.02387498075267425,0.09577098706978271,0.07189590703810012,0.02387498075272997,0.3762841723952982,0.3762841723952982,0.12495537256038491,0.0,4.8550030607430585,4.659606429526264,5.444411241176397,4.849364209247085,4.6569337395255275,5.42981028590151,24840.753155308295,21114.64018201205,0.85,1.0687051820851037,0.6647131944960515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511348499803594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72545412713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.674836679165,1537.6046631311729,0.3762841723952982,0.12495537256038491,6.112874298809886,3.4605260291496753
1391.0,-29.94127457059054,5.0556508674378176,35.01378807263458,24.15508209904658,5.015913475079031,-26.445547342470103,-39.97692782487718,1.520186246958536,-0.16574591966337948,-5.0139970109149194,40.02687592135399,42412.09795927244,25776.916722234095,25776.916722234095,68189.01468150654,77480.97606746151,77480.97606746151,25776.916722234095,103257.8927896956,103257.8927896956,103257.8927896956,128098.50315375536,91632.70662431396,56564.03067865834,38965.195495172906,24840.610364059758,0.0,63805.80585923266,21114.518809450794,1537.6001515315675,0.0,0.8867501836183626,2.8172962252922353,0.0014959135982669303,354462.54330479016,1555692.3663717364,4.388876612652553,1555692.3663717364,4.388876612652553,0.85,0.09577070661138556,4.027634451161993,1.2674038573587318,1.0,0.0,4.027634451162873,1.284623882789074,1.2849256320244848,3.135263562450288,19338.348992470215,1971.9627999847264,4632.441516551485,4632.441516551485,5.564434355001448,5.0556508674378176,-2.356078989251239,7.411729856689057,3.4605515650720844,3.4605515650720844,0.9887290185920241,0.0,0.0,0.0002348808323559726,1.0000752019440657,0.00023486317018898495,198.87372164840747,0.0,3.5249742170557573e-06,9.989776931136015,0.02521293474250474,7.906181451830946e-05,0.00015581901783766317,0.0006275820443891973,0.09577070661119362,0.07189565055506573,0.02387505605612789,0.09577065843353935,0.07189565055520981,0.02387505605617575,0.37628285902396613,0.37628285902396613,0.12495577630657326,0.0,4.85370618405085,4.659047463185345,5.440880806937059,4.848251091251541,4.656548658359611,5.426493608877024,24840.610364059758,21114.518809450794,0.85,1.0686960812303514,0.6647059368365525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391935918996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.69437916953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.662310918979,1537.6001515315675,0.37628285902396613,0.12495577630657326,6.112874298809886,3.4605515650720844
1392.0,-29.94199536358318,5.05542765319681,35.013762271228536,24.15479791760447,5.015729800665127,-26.44621452621177,-39.9775579693727,1.5199489632937084,-0.16732088233686682,-5.014130349241785,40.02682462705408,42411.59259547772,25776.78570892085,25776.78570892085,68188.37830439856,77480.56658252167,77480.56658252167,25776.78570892085,103257.35229144251,103257.35229144251,103257.35229144251,128097.8274456741,91632.51370282554,56563.741286871824,38965.30268439302,24840.475154231586,0.0,63805.77783862461,21114.40388109685,1537.5959377564805,0.0,0.8867496905604295,2.8173013721583873,0.0014959135982669303,354460.7008890638,1555690.1534648368,4.388893182129445,1555690.1534648368,4.388893182129445,0.85,0.0957705255001149,4.027634451161993,1.267403593058698,1.0,0.0,4.027634451162362,1.2846250290256889,1.2849267558399,3.13526076493832,19338.308277934888,1971.9586482575487,4632.441516551485,4632.441516551485,5.564406073303173,5.05542765319681,-2.3562100045674903,7.411637657764301,3.4605770247122285,3.4605770247122285,0.9887362927749225,0.0,0.0,0.00023486317018898495,1.0000749875526451,0.00023484555969521386,198.87431667739352,0.0,3.5125408812117415e-06,9.954540857354075,0.025216447283385953,7.905617791147355e-05,0.00015580699227751138,0.0006275336098288354,0.09577052549993692,0.07189539401781272,0.023875131482124196,0.09577051768521762,0.07189539401794634,0.02387513148216856,0.3762815474872288,0.3762815474872288,0.12495618139800754,0.0,4.852378206897015,4.65844679729048,5.437351352562587,4.846809466904915,4.65579190232836,5.422978914230384,24840.475154231586,21114.40388109685,0.85,1.068686576893683,0.6646983083999645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511435221946956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.65914309575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.649811274201,1537.5959377564805,0.3762815474872288,0.12495618139800754,6.112874298809886,3.4605770247122285
1393.0,-29.94271354071111,5.055205975307275,35.013736621095184,24.154555156733863,5.015582928903503,-26.44687567499475,-39.978183433972276,1.5197450631871958,-0.16898932973265346,-5.014241379516803,40.026777430357946,42411.079129991915,25776.601346744217,25776.601346744217,68187.68047673613,77480.17588598891,77480.17588598891,25776.601346744217,103256.77723273312,103256.77723273312,103256.77723273312,128097.13242664485,91632.35341257896,56563.45748230454,38965.43992252713,24840.355193911735,0.0,63805.795116438865,21114.301914824973,1537.5920862911833,0.0,0.8867492962318082,2.8173103548750498,0.0014959135982669303,354459.16672281903,1555688.1173363167,4.388906433763746,1555688.1173363167,4.388906433763746,0.85,0.09577033809382896,4.027634451161993,1.2674032880971207,1.0,0.0,4.027634451160297,1.2846260190232066,1.2849277234458674,3.1352583487484496,19338.274449961857,1971.9551987642933,4632.441516551485,4632.441516551485,5.564366275245073,5.055205975307275,-2.3563242408081027,7.411530216115377,3.460602439861921,3.460602439861921,0.9887435542462631,0.0,0.0,0.00023484555969521386,1.000074715841775,0.00023482801432245137,198.8749095500525,0.0,3.502274915077521e-06,9.925447109329694,0.02521994955830103,7.905058353342282e-05,0.00015579497616179105,0.0006274852133071911,0.0957703380936972,0.07189513286127473,0.023875205232422463,0.09577054056017266,0.07189513286137364,0.02387520523245532,0.3762802345157501,0.3762802345157501,0.12495658527146088,0.0,4.85099587131532,4.657831705836372,5.433646948572971,4.845252049784165,4.65516131291804,5.418617465358125,24840.355193911735,21114.301914824973,0.85,1.0686753507624314,0.6646900810905366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511478384566778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.630049347725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.637328902229,1537.5920862911833,0.3762802345157501,0.12495658527146088,6.112874298809886,3.460602439861921
1394.0,-29.94342958692612,5.05498474638338,35.01371101676142,24.154250614251964,5.015361405870751,-26.447542371298308,-39.97882482418788,1.5194741902427147,-0.1700352756733423,-5.0144027964009315,40.02672746408561,42410.64090072521,25776.54747086734,25776.54747086734,68187.18837159255,77479.83718190089,77479.83718190089,25776.54747086734,103256.38465276823,103256.38465276823,103256.38465276823,128096.6246185471,91632.21403191803,56563.217966841796,38965.55118341804,24840.239965778856,0.0,63805.7911491969,21114.203970912025,1537.5896742938078,0.0,0.8867486554095672,2.8173052622200747,0.0014959135982669303,354456.9363464387,1555685.9617267791,4.388927968971341,1555685.9617267791,4.388927968971341,0.85,0.09577017092134107,4.027634451161993,1.2674031617166475,1.0,0.0,4.02763445116148,1.2846273221191855,1.28492900430745,3.1352551684155414,19338.245034789445,1971.9521992514717,4632.441516551485,4632.441516551485,5.56435464511943,5.05498474638338,-2.3564753521930277,7.411460098576407,3.4606279464539056,3.4606279464539056,0.988750841843973,0.0,0.0,0.00023482801432245137,1.000074494580642,0.00023481052221106897,198.87550066669306,0.0,3.4893344211622894e-06,9.888773749573929,0.025223438892722192,7.90448470910775e-05,0.00015578316723137387,0.0006274376512522115,0.09577017092108296,0.0718948887783925,0.023875282142690468,0.0957701479992028,0.07189488877858626,0.023875282142754813,0.3762789191208838,0.3762789191208838,0.12495697520394988,0.0,4.849732202192513,4.657272695966697,5.430250419703555,4.844367520727587,4.6547313084483335,5.416355944081886,24840.239965778856,21114.203970912025,0.85,1.0686677046625852,0.6646832542450031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511521390786843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59337598797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.624874908312,1537.5896742938078,0.3762789191208838,0.12495697520394988,6.112874298809886,3.4606279464539056
1395.0,-29.944143526054983,5.054764885289205,35.01368536460008,24.153994826506846,5.015196680296548,-26.4482014904395,-39.9794499046169,1.5192546446811688,-0.17152426064967585,-5.014520128532129,40.026674862342375,42410.144373223455,25776.383331300993,25776.383331300993,68186.52770452444,77479.46608428871,77479.46608428871,25776.383331300993,103255.8494155897,103255.8494155897,103255.8494155897,128095.93903895415,91632.06440358449,56562.94230578323,38965.691219779175,24840.089623364438,0.0,63805.78084314361,21114.07617985977,1537.5842270182468,0.0,0.8867482485695445,2.8173111480279442,0.0014959135982669303,354455.3151176577,1555683.6924220573,4.388941641080102,1555683.6924220573,4.388941641080102,0.85,0.09576997645282784,4.027634451161993,1.2674029276380319,1.0,0.0,4.0276344511611875,1.2846283850494995,1.28493004501535,3.135252574235155,19338.213456927784,1971.9489792057211,4632.441516551485,4632.441516551485,5.564319212493724,5.054764885289205,-2.3565938943887574,7.411358779677963,3.4606532190207098,3.4606532190207098,0.9887580625773457,0.0,0.0,0.00023481052221106897,1.0000742757946124,0.00023479308276827686,198.87609004695736,0.0,3.47875240889285e-06,9.858784326802336,0.025226917645131085,7.903925688988968e-05,0.00015577126532117928,0.0006273897147086771,0.09576997645268967,0.07189462352957908,0.023875352923110594,0.09576996485019224,0.0718946235296828,0.023875352923145028,0.3762776047795292,0.3762776047795292,0.12495737019182206,0.0,4.848430209002345,4.656707232638325,5.4267193102114675,4.8429958678824505,4.654223430660181,5.412370914462542,24840.089623364438,21114.07617985977,0.85,1.0686575229311934,0.6646755797485194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564269644852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5633865652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.612439664448,1537.5842270182468,0.3762776047795292,0.12495737019182206,6.112874298809886,3.4606532190207098
1396.0,-29.944855098770194,5.054546386093157,35.01365989227712,24.15374773498627,5.015043212738212,-26.44885735402093,-39.98006698731331,1.5190454679889334,-0.17307692589014323,-5.014636311203984,40.0266287961717,42409.62466524264,25776.21990352577,25776.21990352577,68185.84456876841,77479.08459277151,77479.08459277151,25776.21990352577,103255.30449629728,103255.30449629728,103255.30449629728,128095.2832010653,91631.90798223687,56562.64699275732,38965.84554386616,24839.978704768015,0.0,63805.82424863418,21113.98189905281,1537.5810150353448,0.0,0.8867478239097322,2.817318006164914,0.0014959135982669303,354453.7097771876,1555681.705072132,4.388955912042917,1555681.705072132,4.388955912042917,0.85,0.09576979051305663,4.027634451161993,1.267402573223226,1.0,0.0,4.027634451162098,1.284629399377479,1.2849310371771296,3.135250098677293,19338.180445454902,1971.9456129723098,4632.441516551485,4632.441516551485,5.564283933521581,5.054546386093157,-2.356711186778508,7.411257572871665,3.4606785355012724,3.4606785355012724,0.9887652958575064,0.0,0.0,0.00023479308276827686,1.0000740300240147,0.00023477570231739624,198.87667747673314,0.0,3.468288195090792e-06,9.829128744887305,0.025230385933326178,7.90337385723033e-05,0.00015575934419597356,0.000627341700774102,0.09576979051291427,0.07189436560276334,0.023875424910150937,0.09576995205566789,0.07189436560287021,0.023875424910186422,0.3762762905168009,0.3762762905168009,0.1249577587950904,0.0,4.847100871523651,4.65613543570737,5.423097466175761,4.841559385313815,4.653628475583844,5.408388370746081,24839.978704768015,21113.98189905281,0.85,1.0686460894708683,0.6646669824369592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511607022565476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53373098328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.600022764336,1537.5810150353448,0.3762762905168009,0.1249577587950904,6.112874298809886,3.4606785355012724
1397.0,-29.945564479245565,5.054328589564864,35.01363448765721,24.15346068972724,5.0148429221557,-26.449515926755115,-39.98069576974956,1.518794369665236,-0.17425643304051164,-5.014782627220811,40.026579823500235,42409.16305975506,25776.135583395113,25776.135583395113,68185.29864315018,77478.730993807,77478.730993807,25776.135583395113,103254.8665772021,103254.8665772021,103254.8665772021,128094.72945563047,91631.75961269904,56562.389990307915,38965.96624710125,24839.862878428372,0.0,63805.82912552962,21113.883446664116,1537.5782192691754,0.0,0.8867472563614787,2.8173164349672013,0.0014959135982669303,354451.68808086676,1555679.592334378,4.388974984877081,1555679.592334378,4.388974984877081,0.85,0.09576961394960676,4.027634451161993,1.267402397389524,1.0,0.0,4.027634451162673,1.2846306096533548,1.2849322254085631,3.135247144896237,19338.149133251998,1971.9424200162134,4632.441516551485,4632.441516551485,5.564265731428719,5.054328589564864,-2.3568504279942823,7.411179017559147,3.4607038963859464,3.4607038963859464,0.9887725418245561,0.0,0.0,0.00023477570231739624,1.0000738023705555,0.00023475837659269592,198.87726309977805,0.0,3.456566324185515e-06,9.79590896274175,0.025233842499650362,7.902811599511361e-05,0.00015574758632228263,0.0006272943443569519,0.09576961394938902,0.07189411654126157,0.023875497408127437,0.0957696632123148,0.07189411654142502,0.023875497408181727,0.37627497555575956,0.37627497555575956,0.12495813443204039,0.0,4.8458421825228015,4.655592019568246,5.419674084295423,4.840526194180313,4.653141578567897,5.405701139845576,24839.862878428372,21113.883446664116,0.85,1.0686374517444874,0.66465969709947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164963401711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.500511201135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.587629473406,1537.5782192691754,0.37627497555575956,0.12495813443204039,6.112874298809886,3.4607038963859464
1398.0,-29.94627145560939,5.054111504479216,35.0136089619529,24.153164284676336,5.014635320482294,-26.450173066427254,-39.981324307713635,1.5185369313002688,-0.17544501720175276,-5.014928052640178,40.02652548743315,42408.71091004049,25776.050210277772,25776.050210277772,68184.76112031826,77478.36894766979,77478.36894766979,25776.050210277772,103254.41915794756,103254.41915794756,103254.41915794756,128094.13316183805,91631.59886631515,56562.1384548606,38966.06712383839,24839.714003890498,0.0,63805.781127728886,21113.756903306923,1537.5735060730206,0.0,0.8867467127696936,2.817315087322633,0.0014959135982669303,354449.6786991902,1555677.2482160632,4.388993252653829,1555677.2482160632,4.388993252653829,0.85,0.09576942839446168,4.027634451161993,1.2674022352928298,1.0,0.0,4.027634451161086,1.284631849470987,1.284933443258953,3.135244119021787,19338.11520901484,1971.938960706749,4632.441516551485,4632.441516551485,5.564247302028792,5.054111504479216,-2.3569889820861905,7.411100486565407,3.4607291050767337,3.4607291050767337,0.9887797443076382,0.0,0.0,0.00023475837659269592,1.0000735526695141,0.00023474111075735498,198.8778467411536,0.0,3.4456927096214685e-06,9.765093139067242,0.025237288192359982,7.902249597357268e-05,0.00015573588061912325,0.0006272471980636322,0.0957694283942597,0.07189386087425327,0.02387556752000642,0.09576926512704242,0.07189386087440491,0.02387556752005677,0.3762736613766378,0.3762736613766378,0.12495850932141042,0.0,4.84462625802297,4.655055979471115,5.4164004374753745,4.839483035438434,4.652636728588902,5.403028106579825,24839.714003890498,21113.756903306923,0.85,1.0686298312659688,0.6646531107447002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692114427592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46969537746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.575256381257,1537.5735060730206,0.3762736613766378,0.12495850932141042,6.112874298809886,3.4607291050767337
1399.0,-29.94697628486403,5.0538961664113815,35.013583524739296,24.15293954489755,5.01450597578048,-26.450820447256813,-39.98193248463792,1.5183501381731224,-0.17713601325476702,-5.015023413704018,40.02647701349932,42408.18361464452,25775.84056814019,25775.84056814019,68184.0241827847,77477.98028838958,77477.98028838958,25775.84056814019,103253.82085652977,103253.82085652977,103253.82085652977,128093.4002498957,91631.44232287013,56561.84266178373,38966.221845651555,24839.579393365926,0.0,63805.801239017484,21113.642484361037,1537.5684542995248,0.0,0.8867464028313647,2.8173261981840056,0.0014959135982669303,354448.3610748754,1555675.1569989421,4.3890036683518865,1555675.1569989421,4.3890036683518865,0.85,0.09576922588327907,4.027634451161993,1.267401877581142,1.0,0.0,4.0276344511616,1.2846327587571424,1.2849343305771697,3.135241899839649,19338.082171774277,1971.9355918457657,4632.441516551485,4632.441516551485,5.564202046813625,5.0538961664113815,-2.357090378615132,7.410986545026514,3.4607541653918377,3.4607541653918377,0.9887869043976679,0.0,0.0,0.00023474111075735498,1.000073329703499,0.00023472389852347212,198.87842861299808,0.0,3.4337921547920586e-06,9.731366966680694,0.025240721984514776,7.901705836035158e-05,0.0001557240523970034,0.0006271995583087262,0.09576922588317952,0.07189359162253936,0.023875634260640162,0.0957692946901737,0.07189359162261409,0.023875634260664982,0.37627234790825426,0.37627234790825426,0.12495889041438889,0.0,4.843315396621961,4.654491776670966,5.412830151494916,4.837887400449233,4.652054584877703,5.398367134417413,24839.579393365926,21113.642484361037,0.85,1.0686179447440263,0.6646446371824849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511734451106928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.43596920508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.56290780546,1537.5684542995248,0.37627234790825426,0.12495889041438889,6.112874298809886,3.4607541653918377
1400.0,-29.947678699087604,5.053681662121781,35.01355827877556,24.152670695353322,5.014323062866263,-26.451471011685644,-39.982552466075845,1.5181153754643264,-0.1783498078350476,-5.015160500107278,40.026431709598214,42407.715682345464,25775.740514752088,25775.740514752088,68183.45619709755,77477.62985714996,77477.62985714996,25775.740514752088,103253.37037190206,103253.37037190206,103253.37037190206,128092.85235905685,91631.30134395942,56561.58349354018,38966.35316713249,24839.481987154795,0.0,63805.835154287284,21113.559689081576,1537.5665040616257,0.0,0.8867458689783003,2.8173261565642136,0.0014959135982669303,354446.46692931146,1555673.202542333,4.389021608875527,1555673.202542333,4.389021608875527,0.85,0.09576904818926511,4.027634451161993,1.267401666031219,1.0,0.0,4.027634451161314,1.2846338922894998,1.2849354422630572,3.1352391333719707,19338.052419304047,1971.9325579381389,4632.441516551485,4632.441516551485,5.564180448399972,5.053681662121781,-2.35722209761443,7.410903759736211,3.4607793909155062,3.4607793909155062,0.9887941116901446,0.0,0.0,0.00023472389852347212,1.0000730788581125,0.00023470674642245227,198.87900849409928,0.0,3.4231420275431336e-06,9.70118450605724,0.025244145126542317,7.901151556089895e-05,0.00015571238296257318,0.0006271525580925895,0.09576904818907078,0.07189334311197505,0.023875705077095726,0.0957691141460209,0.07189334311212094,0.023875705077144177,0.37627103294256387,0.37627103294256387,0.12495925629171384,0.0,4.842067180783488,4.653962150239238,5.4094074307706705,4.836810692272252,4.651584331956315,5.395454825722652,24839.481987154795,21113.559689081576,0.85,1.0686084749494282,0.6646369502068336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177665944322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40578674445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55057867754,1537.5665040616257,0.37627103294256387,0.12495925629171384,6.112874298809886,3.4607793909155062
1401.0,-29.94837923652904,5.0534677308163145,35.013532942146185,24.152374814171367,5.014111332197505,-26.452122768321612,-39.98317635906858,1.5178548639899907,-0.1793974254506452,-5.015309402532601,40.02637857684212,42407.27219363017,25775.671756655967,25775.671756655967,68182.94395028614,77477.2867467989,77477.2867467989,25775.671756655967,103252.95850345487,103252.95850345487,103252.95850345487,128092.30027813975,91631.1552633341,56561.33649683833,38966.46529610641,24839.341774684883,0.0,63805.8070707913,21113.44050848215,1537.5623704479162,0.0,0.8867453033192898,2.8173225483054605,0.0014959135982669303,354444.40952881286,1555670.9103432782,4.389040618277313,1555670.9103432782,4.389040618277313,0.8499999999999999,0.09576886361513312,4.027634451161993,1.267401507231407,1.0,0.0,4.027634451159652,1.2846351461278769,1.2849366743604167,3.1352360732944393,19338.0215901578,1971.929414240113,4632.441516551485,4632.441516551485,5.564165605666207,5.0534677308163145,-2.35736247255242,7.410830203368734,3.460804509065496,3.460804509065496,0.9888012883044274,0.0,0.0,0.00023470674642245227,1.0000728840101474,0.00023468964130025425,198.87958682878386,0.0,3.411192844417475e-06,9.667320521079123,0.025247556319386733,7.900593815396106e-05,0.00015570080826849122,0.0006271059394559434,0.09576886361491321,0.07189309026482404,0.023875773350089172,0.09576867293292075,0.07189309026498913,0.02387577335014399,0.3762697185005258,0.3762697185005258,0.12495961656861752,0.0,4.8408933407678205,4.653459974589225,5.406200922354685,4.835911977081935,4.6511696073631015,5.393090515480083,24839.341774684883,21113.44050848215,0.85,1.0686009170707376,0.6646302921390858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511818723389827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.37192275948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.53827443643,1537.5623704479162,0.3762697185005258,0.12495961656861752,6.112874298809886,3.460804509065496
1402.0,-29.94907737211206,5.0532553923606285,35.013507633518145,24.152135685458802,5.0139725260629495,-26.452765070066782,-39.983783767651744,1.51766022401754,-0.18108884085614818,-5.015409186777192,40.026328719183574,42406.77055224472,25775.480614682347,25775.480614682347,68182.25116692708,77476.87814635703,77476.87814635703,25775.480614682347,103252.35876103939,103252.35876103939,103252.35876103939,128091.55926840552,91630.97224657229,56561.05975479316,38966.56943531014,24839.200507366135,0.0,63805.76994267628,21113.320431261214,1537.5570370727653,0.0,0.8867449758689887,2.8173331486384416,0.0014959135982669303,354443.0308046359,1555668.7594374553,4.389051622501554,1555668.7594374553,4.389051622501554,0.85,0.09576865872678453,4.027634451161993,1.2674011874338613,1.0,0.0,4.027634451161311,1.284636091786844,1.2849375982663465,3.1352337653535947,19337.98296593571,1971.9254756655648,4632.441516551485,4632.441516551485,5.564124344060866,5.0532553923606285,-2.3574664644662864,7.410721856826915,3.4608294425585497,3.4608294425585497,0.9888084121595856,0.0,0.0,0.00023468964130025425,1.0000726345274036,0.00023467259596715158,198.88016318354337,0.0,3.4018596353991213e-06,9.64087020672111,0.02525095817902213,7.900050846213426e-05,0.00015568913283811999,0.000627058915090348,0.09576865872668171,0.07189282133903876,0.02387583738764294,0.09576866570710292,0.07189282133911595,0.023875837387668575,0.37626840578967274,0.37626840578967274,0.12495998320025042,0.0,4.839617307364733,4.652901105167473,5.402754797694342,4.834320345921071,4.650476882589544,5.3887799542869175,24839.200507366135,21113.320431261214,0.85,1.0685906811904733,0.6646228168760189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511860675177557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.345472445115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.525984379718,1537.5570370727653,0.37626840578967274,0.12495998320025042,6.112874298809886,3.4608294425585497
1403.0,-29.949773135391,5.053043882482679,35.013482470363144,24.1518665914424,5.013790383686158,-26.453409570597437,-39.98439522748811,1.517426818892569,-0.18229468420730655,-5.01554378080186,40.0262823391165,42406.29611057301,25775.381185354,25775.381185354,68181.677295927,77476.52364988955,77476.52364988955,25775.381185354,103251.90483524355,103251.90483524355,103251.90483524355,128091.00026983542,91630.82483023012,56560.79171730138,38966.703458809716,24839.09543459187,0.0,63805.79889340159,21113.231119403088,1537.554589833175,0.0,0.8867444585962645,2.8173332938857913,0.0014959135982669303,354441.17111855774,1555666.7585601846,4.38906900586847,1555666.7585601846,4.38906900586847,0.85,0.09576847585623231,4.027634451161993,1.2674009956652301,1.0,0.0,4.02763445116119,1.2846372186307904,1.284938703476556,3.1352310152237233,19337.951854897117,1971.9223032225193,4632.441516551485,4632.441516551485,5.564102880362296,5.053043882482679,-2.3575957320969456,7.410639614579624,3.4608545000091118,3.4608545000091118,0.9888155714311748,0.0,0.0,0.00023467259596715158,1.00007238811543,0.00023465560968979107,198.8807375827466,0.0,3.3899786289759676e-06,9.607199434517891,0.025254348157651107,7.899504290414786e-05,0.0001556775530630037,0.000627012275989153,0.09576847585604192,0.07189257049039136,0.023875905365650575,0.09576846234956725,0.07189257049053428,0.023875905365698027,0.37626709068956177,0.37626709068956177,0.12496033824127557,0.0,4.83839542493223,4.652370801288441,5.3994402141459545,4.833249096594557,4.649994992507118,5.385924929889825,24839.09543459187,21113.231119403088,0.85,1.0685812023110324,0.6646150796014625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511902483360024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31180167291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.513719088987,1537.554589833175,0.37626709068956177,0.12496033824127557,6.112874298809886,3.4608545000091118
1404.0,-29.950466804892717,5.05283359166985,35.01345736058098,24.15161485495048,5.013630880716398,-26.45404992212534,-39.985002286825306,1.517213997949159,-0.18370510009475538,-5.015659010448741,40.026233567387486,42405.812439835936,25775.234897539456,25775.234897539456,68181.04733737539,77476.1479691987,77476.1479691987,25775.234897539456,103251.38286673816,103251.38286673816,103251.38286673816,128090.35014340513,91630.66455135081,56560.52285038913,38966.82411217965,24838.96727666697,0.0,63805.79138884662,21113.12218516692,1537.5503686678112,0.0,0.8867440485732371,2.8173383930116893,0.0014959135982669303,354439.5789962343,1555664.6545065918,4.38908278503265,1555664.6545065918,4.38908278503265,0.85,0.09576827773506291,4.027634451161993,1.2674007000448184,1.0,0.0,4.027634451161849,1.2846382490810186,1.2849397123462576,3.135228500352694,19337.91802932306,1971.9188539738914,4632.441516551485,4632.441516551485,5.564071301374408,5.05283359166985,-2.3577105323070198,7.4105441239768695,3.4608794535165313,3.4608794535165313,0.9888227010047232,0.0,0.0,0.00023465560968979107,1.0000721706788833,0.0002346386756572766,198.88131025630804,0.0,3.3782433702446914e-06,9.573941711273456,0.025257726401021353,7.898961702600811e-05,0.00015566599266378297,0.0006269657149269824,0.09576827773492663,0.07189230868199915,0.023875969052927486,0.09576832847869453,0.07189230868210146,0.02387596905296146,0.3762657750384411,0.3762657750384411,0.1249606896925589,0.0,4.837151528454285,4.651829938704168,5.396069079725237,4.831953910354002,4.6494485276580235,5.382364654315609,24838.96727666697,21113.12218516692,0.85,1.0685714549305563,0.6646075774126133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194414970474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.278543949666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.501478052229,1537.5503686678112,0.3762657750384411,0.1249606896925589,6.112874298809886,3.4608794535165313
1405.0,-29.951157969702173,5.052623864947882,35.01343224384499,24.15132812401282,5.013426775450716,-26.45469247965939,-39.985613397415705,1.516961285407766,-0.18470965455571786,-5.015804355834185,40.02618314527594,42405.35655814221,25775.167206636102,25775.167206636102,68180.5237647783,77475.81103057545,77475.81103057545,25775.167206636102,103250.97823721156,103250.97823721156,103250.97823721156,128089.82033004025,91630.52394561403,56560.26258890172,38966.95706301367,24838.84209282869,0.0,63805.79915584237,21113.015778904388,1537.5470176336244,0.0,0.8867434911974216,2.8173346339767686,0.0014959135982669303,354437.5707742477,1555662.479256365,4.389101516123455,1555662.479256365,4.389101516123455,0.8500000000000001,0.09576809168265414,4.027634451161993,1.2674004621198405,1.0,0.0,4.027634451161901,1.2846394660011586,1.2849409077967107,3.1352255303966823,19337.8883556082,1971.915828097077,4632.441516551485,4632.441516551485,5.5640566890143575,5.052623864947882,-2.3578473341318538,7.410471199079735,3.460904422258799,3.460904422258799,0.9888298349310853,0.0,0.0,0.0002346386756572766,1.0000719104844138,0.00023462180388970487,198.8818808649592,0.0,3.367862574397435e-06,9.544522535842331,0.02526109426359575,7.898415528588597e-05,0.00015565452037139064,0.0006269195087269092,0.09576809168244536,0.07189205708601502,0.023876034596430337,0.09576793178015106,0.07189205708617175,0.023876034596482396,0.3762644579524153,0.3762644579524153,0.12496103263157346,0.0,4.835995985719194,4.651331632047004,5.392924727010097,4.8310947012784595,4.649063475902608,5.380069781387647,24838.84209282869,21113.015778904388,0.85,1.06856311913359,0.6646003516791524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511985690889317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24912477424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.4892557687,1537.5470176336244,0.3762644579524153,0.12496103263157346,6.112874298809886,3.460904422258799
1406.0,-29.951847253016677,5.052415778951685,35.01340718482602,24.15110320961105,5.0132970249480495,-26.455325907444866,-39.98621186530215,1.5167756793762703,-0.18630918997337176,-5.015897868203007,40.026134592927164,42404.8561290576,25774.970319543616,25774.970319543616,68179.82644860122,77475.42322269308,77475.42322269308,25774.970319543616,103250.39354223669,103250.39354223669,103250.39354223669,128089.09949813211,91630.36181527993,56559.98729893543,38967.08279593833,24838.705955895417,0.0,63805.78875183375,21112.900062511104,1537.5418371508752,0.0,0.8867431909461425,2.8173447587207723,0.0014959135982669303,354436.2787283499,1555660.3846713733,4.38911160633101,1555660.3846713733,4.38911160633101,0.85,0.09576788115045617,4.027634451161993,1.2674001730931925,1.0,0.0,4.02763445116106,1.284640368931926,1.2849417892640693,3.1352233267514737,19337.85413929943,1971.912339004597,4632.441516551485,4632.441516551485,5.564014187216594,5.052415778951685,-2.357945738178187,7.410361517129872,3.4609292106837883,3.4609292106837883,0.9888369173382252,0.0,0.0,0.00023462180388970487,1.000071715127428,0.00023460497916372888,198.88244992316905,0.0,3.3554888681840782e-06,9.509455452433677,0.025264449752463936,7.897880687704829e-05,0.00015564299701265657,0.0006268730968502788,0.09576788115036325,0.07189178649036104,0.023876094660002213,0.09576792084370947,0.07189178649043079,0.023876094660025382,0.37626314193961663,0.37626314193961663,0.12496138027144021,0.0,4.834750682165463,4.650799231748863,5.389522491988998,4.829588678229641,4.648492752799029,5.375735223421202,24838.705955895417,21112.900062511104,0.85,1.0685523646417074,0.664592617042743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512027082303385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21405769083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.477060540185,1537.5418371508752,0.37626314193961663,0.12496138027144021,6.112874298809886,3.4609292106837883
1407.0,-29.952534568223005,5.05220831825102,35.01338224884964,24.150824965350353,5.0131051832542495,-26.45596377347117,-39.98682227740062,1.5165343885022333,-0.18740204299558627,-5.016038133482517,40.02608805874519,42404.413900273044,25774.895284079834,25774.895284079834,68179.30918435288,77475.0710754003,77475.0710754003,25774.895284079834,103249.96635948012,103249.96635948012,103249.96635948012,128088.56863657452,91630.20941198632,56559.744251626624,38967.18351151077,24838.602277094396,0.0,63805.785788605164,21112.811935530237,1537.5396020252012,0.0,0.8867426453489953,2.817342755172808,0.0014959135982669303,354434.3407116661,1555658.3771536201,4.3891299416135166,1555658.3771536201,4.3891299416135166,0.85,0.09576769660397869,4.027634451161993,1.2674000203376639,1.0,0.0,4.027634451164674,1.2846415322100442,1.2849429312002651,3.1352204877208174,19337.82197580467,1971.9090592408895,4632.441516551485,4632.441516551485,5.56399798939445,5.05220831825102,-2.3580782395304474,7.4102865577814665,3.4609541445165157,3.4609541445165157,0.988844041290433,0.0,0.0,0.00023460497916372888,1.0000715107552784,0.00023458820358411117,198.8830173594074,0.0,3.346142721392159e-06,9.482968472425378,0.025267795895185328,7.897335206966582e-05,0.00015563162709406305,0.0006268273029744446,0.09576769660377638,0.07189153733351891,0.02387615927025746,0.09576765459663318,0.07189153733367079,0.02387615927030789,0.3762618243848476,0.3762618243848476,0.12496171393089367,0.0,4.83358164411959,4.650295666298803,5.386339902477232,4.8286360904869525,4.6480160880070684,5.373341760064193,24838.602277094396,21112.811935530237,0.85,1.068544307411833,0.6645857170502223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512068361265886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.18757071082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.46487996546,1537.5396020252012,0.3762618243848476,0.12496171393089367,6.112874298809886,3.4609541445165157
1408.0,-29.953219384959258,5.0520022676859915,35.013357358878565,24.15058622080835,5.012962376207487,-26.45659448655444,-39.98741648448629,1.51633747780275,-0.18891380500525656,-5.016140440818252,40.02603952678089,42403.91533105581,25774.726067803418,25774.726067803418,68178.64139885922,77474.68034142666,77474.68034142666,25774.726067803418,103249.40640923008,103249.40640923008,103249.40640923008,128087.87631888289,91630.03726594827,56559.46355978059,38967.304117964086,24838.469909652813,0.0,63805.7740276169,21112.69942320489,1537.5348406203948,0.0,0.886742300243089,2.81735069797468,0.0014959135982669303,354432.92715737433,1555656.283452201,4.389141539215578,1555656.283452201,4.389141539215578,0.85,0.095767487988619,4.027634451161993,1.2673996906494724,1.0,0.0,4.027634451161379,1.2846424878180949,1.2849438654807737,3.135218155521807,19337.78564576178,1971.9053546075145,4632.441516551485,4632.441516551485,5.563961460864988,5.0520022676859915,-2.3581825936954135,7.4101848613814045,3.4609789201700676,3.4609789201700676,0.9888511200485908,0.0,0.0,0.00023458820358411117,1.0000712511965197,0.00023457149008477323,198.88358273578842,0.0,3.336377892322765e-06,9.455294946842717,0.02527113227307765,7.896804240920433e-05,0.00015562016117490684,0.0006267811224434368,0.09576748798850879,0.07189127013458056,0.02387621785392823,0.09576759074753331,0.0718912701346633,0.0238762178539557,0.3762605069908829,0.3762605069908829,0.12496204746302071,0.0,4.832350118690385,4.6497580059490815,5.383009114873403,4.82722663581302,4.647413852543991,5.369490814601875,24838.469909652813,21112.69942320489,0.85,1.0685340384609963,0.6645780256925059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512109522587955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.159897185236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.452715842393,1537.5348406203948,0.3762605069908829,0.12496204746302071,6.112874298809886,3.4609789201700676
1409.0,-29.953902179669015,5.051797300701655,35.01333263452424,24.150339234061562,5.0128050908322095,-26.45722482761223,-39.98801439357919,1.5161277387756391,-0.1902115526528405,-5.016256851742355,40.02599457075288,42403.44088007427,25774.596038120402,25774.596038120402,68178.03691819467,77474.314811665,77474.314811665,25774.596038120402,103248.9108497854,103248.9108497854,103248.9108497854,128087.27629181533,91629.88364605006,56559.20044131782,38967.42578303582,24838.36544202992,0.0,63805.79122506574,21112.610625725432,1537.5320088665703,0.0,0.8867418703775198,2.8173541773000625,0.0014959135982669303,354431.31874279067,1555654.3440209655,4.389155985252808,1555654.3440209655,4.389155985252808,0.85,0.09576729023561223,4.027634451161993,1.2673994334926832,1.0,0.0,4.027634451162464,1.2846435032988253,1.2849448597277302,3.1352156772049713,19337.753225512366,1971.902048662119,4632.441516551485,4632.441516551485,5.563933391501877,5.051797300701655,-2.358296961251329,7.410094261952985,3.4610037754467027,3.4610037754467027,0.9888582215562007,0.0,0.0,0.00023457149008477323,1.0000710412067961,0.0002345548270268014,198.88414644563002,0.0,3.32404062838073e-06,9.420331140830989,0.02527445631370603,7.896270000181135e-05,0.0001556087900829619,0.000626735323841772,0.09576729023546993,0.07189101258988048,0.023876277645589437,0.09576748621172489,0.07189101258998731,0.023876277645624916,0.3762591873214275,0.3762591873214275,0.12496236978087603,0.0,4.831133969015866,4.649231522148455,5.379706482733752,4.826045299089515,4.646905397385865,5.366273838810969,24838.36544202992,21112.610625725432,0.85,1.0685242767025092,0.6645704107093076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512150534505577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12493337923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.440578861504,1537.5320088665703,0.3762591873214275,0.12496236978087603,6.112874298809886,3.4610037754467027
1410.0,-29.954582863911273,5.051593065771558,35.01330793058632,24.15007041944193,5.012619431819725,-26.45785610635615,-39.98861621422691,1.515892674264618,-0.19124712969556867,-5.016389034231634,40.02594571670248,42402.9917441957,25774.50819161163,25774.50819161163,68177.49993580733,77473.97579199848,77473.97579199848,25774.50819161163,103248.48398361012,103248.48398361012,103248.48398361012,128086.72786843043,91629.74419774304,56558.950274862116,38967.548803201025,24838.243884820313,0.0,63805.792688021334,21112.507302097267,1537.5285630272997,0.0,0.8867413743291583,2.81735236449958,0.0014959135982669303,354429.4924241982,1555652.2364286745,4.389172655436911,1555652.2364286745,4.389172655436911,0.8500000000000001,0.09576709288727248,4.027634451161993,1.2673992268880832,1.0,0.0,4.027634451162884,1.2846446371272113,1.2849459724148713,3.135212910061102,19337.723796063787,1971.8990476935332,4632.441516551485,4632.441516551485,5.5639144281736925,5.051593065771558,-2.358422760869106,7.410015826640665,3.4610286141859046,3.4610286141859046,0.9888653183388298,0.0,0.0,0.0002345548270268014,1.0000708220113912,0.0002345382165585566,198.8847084158906,0.0,3.314018061904331e-06,9.391927187436874,0.025277770331767934,7.895732298151273e-05,0.00015559750404528866,0.0006266898678076221,0.09576709288709186,0.07189075663775732,0.023876336249334537,0.09576715638918214,0.0718907566378929,0.023876336249379574,0.37625786615118323,0.37625786615118323,0.12496268261488706,0.0,4.829986343465293,4.648741481279558,5.376569361794964,4.8251419045360535,4.646531294559452,5.363768572037543,24838.243884820313,21112.507302097267,0.85,1.068515836315387,0.6645633563636657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512191425549543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.096529425835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.428459561319,1537.5285630272997,0.37625786615118323,0.12496268261488706,6.112874298809886,3.4610286141859046
1411.0,-29.955260970609434,5.0513898184095956,35.013283190094356,24.149809742253296,5.012448636769489,-26.458483578426407,-39.98920989744363,1.5156712445865907,-0.19247384340889084,-5.016508436564749,40.025895244116064,42402.52000586532,25774.38968343555,25774.38968343555,68176.90968930087,77473.60944727744,77473.60944727744,25774.38968343555,103247.999130713,103247.999130713,103247.999130713,128086.1061410465,91629.58240161974,56558.68235286174,38967.66672084223,24838.107010333515,0.0,63805.773731175745,21112.390958783486,1537.5239409849826,0.0,0.8867409492100933,2.8173545598709735,0.0014959135982669303,354427.8426908406,1555650.059014057,4.389186941983605,1555650.059014057,4.389186941983605,0.85,0.09576688610681061,4.027634451161993,1.2673989768745382,1.0,0.0,4.027634451161626,1.284645707077132,1.2849470212760894,3.1352102988191186,19337.68965028753,1971.895565793368,4632.441516551485,4632.441516551485,5.563888845945477,5.0513898184095956,-2.3585390176365473,7.409928836046143,3.461053332149828,3.461053332149828,0.9888723806142365,0.0,0.0,0.0002345382165585566,1.0000705542131,0.00023452167006667013,198.88526826092462,0.0,3.3035681335151688e-06,9.362312090381987,0.02528107389990145,7.895201899748537e-05,0.00015558619756107122,0.0006266443294222665,0.09576688610666612,0.07189049360040835,0.023876392506257775,0.09576689721099173,0.07189049360051682,0.023876392506293802,0.37625654564018984,0.37625654564018984,0.12496299570108076,0.0,4.828841929823,4.6482466136275775,5.373459779043969,4.824034593155886,4.646041295878206,5.36079357966338,24838.107010333515,21112.390958783486,0.85,1.0685069030984788,0.6645561604583644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512232190421337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.066914328774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.416359781011,1537.5239409849826,0.37625654564018984,0.12496299570108076,6.112874298809886,3.461053332149828
1412.0,-29.9559371827899,5.0511879816974306,35.013258569596154,24.149585351720475,5.012313847102908,-26.459105744456526,-39.989798970613606,1.515482408769407,-0.19386205217489305,-5.016606662289784,40.02584925819137,42402.03746487835,25774.22040545976,25774.22040545976,68176.2578703381,77473.2443935427,77473.2443935427,25774.22040545976,103247.46479900245,103247.46479900245,103247.46479900245,128085.45314138352,91629.43570898345,56558.417631592885,38967.79786376729,24837.988342381068,0.0,63805.78620614836,21112.290091023908,1537.5198755466997,0.0,0.8867406156584489,2.817361354227038,0.0014959135982669303,354426.48555056175,1555648.075158456,4.389198151323064,1555648.075158456,4.389198151323064,0.85,0.09576667472003834,4.027634451161993,1.2673986982880163,1.0,0.0,4.027634451161533,1.2846466244508878,1.284947917607514,3.1352080599468932,19337.658691981273,1971.8924089246862,4632.441516551485,4632.441516551485,5.56385230409704,5.0511879816974306,-2.3586393601287776,7.409827341826208,3.4610780076385885,3.4610780076385885,0.9888794307538824,0.0,0.0,0.00023452167006667013,1.000070357479586,0.00023450517087389758,198.88582654461138,0.0,3.290853477618622e-06,9.326278755571174,0.025284364753379068,7.894675652532257e-05,0.00015557491354134756,0.0006265988815156799,0.09576667471993676,0.07189022713225246,0.0238764475876843,0.09576683891780412,0.07189022713232873,0.023876447587709616,0.3762552250370784,0.3762552250370784,0.12496330856825669,0.0,4.827660365522604,4.647749840744098,5.370206639347714,4.82274461011491,4.645576960230926,5.357006747104151,24837.988342381068,21112.290091023908,0.85,1.0684964785179405,0.6645484678753549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272801146375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.03088099397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.404288948026,1537.5198755466997,0.3762552250370784,0.12496330856825669,6.112874298809886,3.4610780076385885
