time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1413.0,-29.95661069054322,5.050986813416457,35.0132340404585,24.149321286845975,5.012130560092855,-26.45973032632405,-39.99039219981057,1.5152501958737967,-0.1948295699735354,-5.01673887928139,40.02580267824528,42401.583711765496,25774.14019371691,25774.14019371691,68175.7239054824,77472.91504857685,77472.91504857685,25774.14019371691,103247.05524229376,103247.05524229376,103247.05524229376,128084.93576806776,91629.303998019,56558.16074503881,38967.936947755756,24837.880525774,0.0,63805.81747352975,21112.1984469079,1537.5172203705035,0.0,0.8867401111921009,2.817358642030133,0.0014959135982669303,354424.65877481364,1555646.065678424,4.3892151044344105,1555646.065678424,4.3892151044344105,0.8500000000000001,0.09576647891920456,4.027634451161993,1.2673984878370539,1.0,0.0,4.0276344511613535,1.2846477446088693,1.2849490168314563,3.1352053261793316,19337.630895436883,1971.8895744659883,4632.441516551485,4632.441516551485,5.563834988877287,5.050986813416457,-2.358764455266489,7.409751268682946,3.4611027699277677,3.4611027699277677,0.9888865056936479,0.0,0.0,0.00023450517087389758,1.000070076470995,0.00023448873873059927,198.88638259825797,0.0,3.2814555918871812e-06,9.299645147408272,0.025287646208970956,7.894145725310257e-05,0.000155563713620795,0.0006265537723298122,0.09576647891902185,0.07188997391098995,0.023876505008031897,0.09576652686245704,0.07188997391112711,0.023876505008077448,0.3762539039147768,0.3762539039147768,0.12496361047804189,0.0,4.826560936743817,4.647298637277004,5.367146168944657,4.821909309307841,4.645243737195528,5.354651928327655,24837.880525774,21112.1984469079,0.85,1.0684875863202525,0.6645410307509353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512313298627872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.004247385805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.392233464992,1537.5172203705035,0.3762539039147768,0.12496361047804189,6.112874298809886,3.4611027699277677
1414.0,-29.957282335644212,5.050786283822163,35.013209398339896,24.149043077509873,5.011936729946314,-26.460354285596296,-39.99098528930915,1.515008679898219,-0.1958178420599097,-5.016872057368057,40.02575032916933,42401.13754155442,25774.063551315285,25774.063551315285,68175.2010928697,77472.57116836747,77472.57116836747,25774.063551315285,103246.63471968276,103246.63471968276,103246.63471968276,128084.37256056388,91629.15273344646,56557.906658217835,38968.05119469848,24837.737840881113,0.0,63805.78903557959,21112.077164748946,1537.5125845701223,0.0,0.8867396227257054,2.817356090749122,0.0014959135982669303,354422.8187275671,1555643.8073178527,4.389231519863352,1555643.8073178527,4.389231519863352,0.85,0.09576627502651136,4.027634451161993,1.267398250461556,1.0,0.0,4.027634451163741,1.2846489081421866,1.2849501595270083,3.1352024865584593,19337.59897226009,1971.8863192078936,4632.441516551485,4632.441516551485,5.563818444167255,5.050786283822163,-2.358890227419672,7.409676511241835,3.4611273974658365,3.4611273974658365,0.9888935421330961,0.0,0.0,0.00023448873873059927,1.0000698830457486,0.00023447235308842162,198.88693711681293,0.0,3.268129538937664e-06,9.26187911334934,0.025290914338509895,7.893615955753292e-05,0.00015555257917306635,0.0006265089268445456,0.09576627502633234,0.07188971460340167,0.023876560422930668,0.09576609863954468,0.07188971460353605,0.023876560422975313,0.3762525848104857,0.3762525848104857,0.12496391314175849,0.0,4.8255107375051125,4.646860614551088,5.364243847812759,4.821054215308152,4.644856620039832,5.352380336568274,24837.737840881113,21112.077164748946,0.85,1.0684798687287391,0.6645343343048474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512353634359187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.966481351745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.38020962024,1537.5125845701223,0.3762525848104857,0.12496391314175849,6.112874298809886,3.4611273974658365
1415.0,-29.957951591682857,5.050586967749547,35.01318473635413,24.1487949382514,5.011785350512681,-26.46097184906094,-39.99156985720617,1.514805607890721,-0.1972306557716479,-5.016977295010207,40.02570046626843,42400.66639064736,25773.9179287139,25773.9179287139,68174.58431936127,77472.17701382477,77472.17701382477,25773.9179287139,103246.09494253866,103246.09494253866,103246.09494253866,128083.69331589763,91628.9674162146,56557.64366549589,38968.13750079856,24837.598373358975,0.0,63805.73587415754,21111.95861735513,1537.5074839709152,0.0,0.886739267511135,2.81736239021686,0.0014959135982669303,354421.3647231416,1555641.6562141925,4.389243457231737,1555641.6562141925,4.389243457231737,0.85,0.09576606165115903,4.027634451161993,1.2673979735234755,1.0,0.0,4.027634451162058,1.2846498917731126,1.2849511223376875,3.135200085996139,19337.559862542217,1971.8823311265537,4632.441516551485,4632.441516551485,5.563787008778193,5.050586967749547,-2.358995261727602,7.409582229477149,3.461151882393919,3.461151882393919,0.988900537826834,0.0,0.0,0.00023447235308842162,1.0000696348433067,0.0002344560267797345,198.88748966563975,0.0,3.2588901854049767e-06,9.235694785437705,0.0252941732286953,7.893093830169953e-05,0.0001555414147867221,0.0006264639607774793,0.09576606165104778,0.0718894471081396,0.023876614542908178,0.09576595670675808,0.07188944710822312,0.02387661454293591,0.37625126781943224,0.37625126781943224,0.12496422396269574,0.0,4.824398467168066,4.646375576805667,5.361233994345923,4.819746639238531,4.644236375764763,5.348993801425877,24837.598373358975,21111.95861735513,0.85,1.0684710925334409,0.6645275038324633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512393858751231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94029702383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.368200640365,1537.5074839709152,0.37625126781943224,0.12496422396269574,6.112874298809886,3.461151882393919
1416.0,-29.958619049302065,5.050388882427168,35.01316022930625,24.148571385908895,5.011644300251759,-26.461586760861717,-39.99215404093263,1.5146120118115685,-0.19843264826579343,-5.0170804469584365,40.02565565517254,42400.201324978734,25773.77023868555,25773.77023868555,68173.97156366428,77471.84073719989,77471.84073719989,25773.77023868555,103245.61097588544,103245.61097588544,103245.61097588544,128083.09962357469,91628.84343262322,56557.390378770535,38968.28117094743,24837.488647689246,0.0,63805.769818636676,21111.86535053586,1537.5040477603504,0.0,0.8867389046171525,2.817366159081185,0.0014959135982669303,354419.9395400208,1555639.7230491568,4.38925565268174,1555639.7230491568,4.38925565268174,0.85,0.09576585449283709,4.027634451161993,1.2673977257078515,1.0,0.0,4.027634451163536,1.2846508309625337,1.284952040772636,3.1351977938972406,19337.533696798044,1971.879662963198,4632.441516551485,4632.441516551485,5.563755127095969,5.050388882427168,-2.3590984040612155,7.409487286488384,3.46117639918505,3.46117639918505,0.9889075426243,0.0,0.0,0.0002344560267797345,1.0000694480947783,0.00023443974538607713,198.8880407323576,0.0,3.2470985502856435e-06,9.202277291509514,0.025297420327245586,7.8925720796177e-05,0.00015553030598355753,0.0006264192185791425,0.09576585449272035,0.07188918448781138,0.023876670004908965,0.09576583159399961,0.07188918448789902,0.023876670004938066,0.3762499493747093,0.3762499493747093,0.12496453285090042,0.0,4.823288087629692,4.64592151057775,5.358138252638696,4.818647798692666,4.643910140437242,5.345558524848514,24837.488647689246,21111.86535053586,0.85,1.0684609206572369,0.6645198615344391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512433940275629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9068795299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.356217133205,1537.5040477603504,0.3762499493747093,0.12496453285090042,6.112874298809886,3.46117639918505
1417.0,-29.959284327075213,5.050191624030127,35.013135820879256,24.148310149926715,5.011475683336223,-26.46220246741435,-39.992738294508285,1.514393823675439,-0.19964428782594723,-5.017201642086738,40.02560951359663,42399.74611139919,25773.67100764485,25773.67100764485,68173.41711904404,77471.46330629432,77471.46330629432,25773.67100764485,103245.13431393917,103245.13431393917,103245.13431393917,128082.51271969022,91628.6662538799,56557.13479687221,38968.368285564095,24837.378405751042,0.0,63805.74669131514,21111.771644888384,1537.500993372192,0.0,0.8867384546735015,2.8173679473622957,0.0014959135982669303,354418.265071809,1555637.732488682,4.389270773540672,1555637.732488682,4.389270773540672,0.85,0.09576565356199405,4.027634451161993,1.2673974696500228,1.0,0.0,4.027634451161929,1.2846518850817468,1.2849530742219946,3.135195221315307,19337.496304643006,1971.8758500245249,4632.441516551485,4632.441516551485,5.563733706201534,5.050191624030127,-2.3592145681231504,7.409406192153277,3.4612009550590477,3.4612009550590477,0.9889145585882994,0.0,0.0,0.00023443974538607713,1.0000692216545772,0.00023442351820227538,198.88859000202876,0.0,3.238174484908469e-06,9.1769864902306,0.025300658501730494,7.892050298571506e-05,0.00015551924240036206,0.0006263746585103112,0.09576565356184322,0.0718889278179329,0.023876725743910317,0.09576565353964354,0.07188892781804614,0.023876725743947922,0.376248631322631,0.376248631322631,0.12496483297579683,0.0,4.8221885285336725,4.645449458510882,5.355140412525316,4.817557354260771,4.643332017890771,5.342917786250553,24837.378405751042,21111.771644888384,0.85,1.0684526183645995,0.6645129680328683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512473914303807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.881588728626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.344247345844,1537.500993372192,0.376248631322631,0.12496483297579683,6.112874298809886,3.4612009550590477
1418.0,-29.95994717234873,5.049995774183663,35.013111527187,24.148089775722497,5.011347205927008,-26.46281197008301,-39.99331406140698,1.5142120036612576,-0.2010431219417228,-5.0172942897455215,40.025564038614355,42399.266208896566,25773.50198157568,25773.50198157568,68172.76819047224,77471.08902340171,77471.08902340171,25773.50198157568,103244.5910049774,103244.5910049774,103244.5910049774,128081.8507749828,91628.50749221625,56556.86972470339,38968.48640834761,24837.259770005407,0.0,63805.746178353016,21111.670804504596,1537.496798847423,0.0,0.8867381476645361,2.817375534014897,0.0014959135982669303,354416.9850281777,1555635.7706871254,4.389281090925836,1555635.7706871254,4.389281090925836,0.85,0.09576543716065236,4.027634451161993,1.2673971663368868,1.0,0.0,4.027634451160853,1.284652768990588,1.2849539374906882,3.1351930641356844,19337.462799265166,1971.8724334268243,4632.441516551485,4632.441516551485,5.5636972187319,5.049995774183663,-2.3593094329985127,7.409305207182175,3.4612254302466527,3.4612254302466527,0.9889215514990436,0.0,0.0,0.00023442351820227538,1.0000689689211855,0.00023440735138013273,198.8891372660285,0.0,3.2274017060346003e-06,9.146456434902058,0.02530388590343653,7.891536127945607e-05,0.0001555081569228193,0.0006263300102590524,0.09576543716055773,0.07188865993306041,0.023876777227497318,0.09576561699941967,0.07188865993313145,0.02387677722752091,0.37624731219081664,0.37624731219081664,0.12496512996558216,0.0,4.821036809843406,4.644959465118802,5.351987128172766,4.8162511678037845,4.64282425883971,5.339197339198904,24837.259770005407,21111.670804504596,0.85,1.0684424565761257,0.6645054520697872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251375799025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.851058673295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.332298979476,1537.496798847423,0.37624731219081664,0.12496512996558216,6.112874298809886,3.4612254302466527
1419.0,-29.96060781186266,5.049800412203152,35.013087295217886,24.147826549038314,5.011157266413275,-26.46342563395177,-39.99389800066126,1.5139750885022378,-0.20179043693457288,-5.017429459425847,40.025517249032106,42398.8296586716,25773.443437661368,25773.443437661368,68172.27309633297,77470.79001679106,77470.79001679106,25773.443437661368,103244.23345445242,103244.23345445242,103244.23345445242,128081.38483349427,91628.39823310282,56556.62229450341,38968.63993177713,24837.15137904185,0.0,63805.79131081898,21111.578672185573,1537.4941813523715,0.0,0.886737628912488,2.817369579423296,0.0014959135982669303,354415.1174959833,1555633.7521753658,4.38929852418893,1555633.7521753658,4.38929852418893,0.85,0.09576523899679593,4.027634451161993,1.2673969899537045,1.0,0.0,4.027634451163756,1.284653910466039,1.2849550584638894,3.135190278369115,19337.439741004157,1971.8700821385648,4632.441516551485,4632.441516551485,5.563684580922205,5.049800412203152,-2.3594353665409056,7.4092357787440575,3.4612500015830197,3.4612500015830197,0.9889285718808628,0.0,0.0,0.00023440735138013273,1.0000687397769925,0.00023439123937860887,198.8896827115321,0.0,3.215405308283419e-06,9.11245864367521,0.025307101308744813,7.89101469088442e-05,0.00015549720447128853,0.0006262858977879424,0.09576523899660626,0.07188840762948531,0.023876831367120942,0.09576519553787545,0.0718884076296277,0.02387683136716822,0.3762459907920717,0.3762459907920717,0.12496541301843472,0.0,4.820009122247939,4.6445489282576204,5.349092588244446,4.815639022491268,4.642651115458989,5.337256447644791,24837.15137904185,21111.578672185573,0.85,1.0684339414308557,0.6644981401787334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512553456201296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81706088207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.320377168262,1537.4941813523715,0.3762459907920717,0.12496541301843472,6.112874298809886,3.4612500015830197
1420.0,-29.961266519971147,5.049606125166243,35.01306300901507,24.14757366003471,5.011001243465578,-26.464034167107062,-39.99447359293697,1.5137688906014328,-0.2031175696383798,-5.01753630946324,40.02546720542551,42398.36690158224,25773.31444442905,25773.31444442905,68171.68134601129,77470.39564213074,77470.39564213074,25773.31444442905,103243.71008655979,103243.71008655979,103243.71008655979,128080.7210537782,91628.20655909072,56556.36168728808,38968.71652422515,24837.010967218397,0.0,63805.72749144355,21111.459322135637,1537.4890631643586,0.0,0.8867372661362297,2.8173745636714087,0.0014959135982669303,354413.6412392842,1555631.5932865497,4.389310715713273,1555631.5932865497,4.389310715713273,0.85,0.09576502105412617,4.027634451161993,1.2673966751014811,1.0,0.0,4.027634451161298,1.2846549081597698,1.2849560356920595,3.1351878435053506,19337.399289738714,1971.8659572574443,4632.441516551485,4632.441516551485,5.563656735296554,5.049606125166243,-2.359540357495832,7.409146482662075,3.4612743936758714,3.4612743936758714,0.988935541050249,0.0,0.0,0.00023439123937860887,1.0000685391769877,0.00023437517549697396,198.89022656503047,0.0,3.204510870929706e-06,9.081583808214788,0.02531030581961574,7.890500738552232e-05,0.00015548623199308656,0.0006262417046567215,0.09576502105401247,0.07188814025556582,0.02387688079844664,0.09576500698386824,0.07188814025565118,0.023876880798474984,0.37624467207348294,0.37624467207348294,0.12496569851671324,0.0,4.818932172079997,4.644085435589091,5.346159975379862,4.814418739824873,4.642029369105273,5.334225686188688,24837.010967218397,21111.459322135637,0.85,1.0684257358424951,0.6644915522241781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512593022514366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78618604661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.30847745092,1537.4890631643586,0.37624467207348294,0.12496569851671324,6.112874298809886,3.4612743936758714
1421.0,-29.961923006310116,5.049413060870036,35.01303883965653,24.147349374275677,5.010863777035954,-26.464638844854278,-39.99504481963811,1.5135796155799615,-0.20434935772300378,-5.0176350121606115,40.02542203634556,42397.89566405598,25773.167715544892,25773.167715544892,68171.06337960088,77470.04180786105,77470.04180786105,25773.167715544892,103243.20952340594,103243.20952340594,103243.20952340594,128080.10630838592,91628.06204016141,56556.099133386226,38968.84767419465,24836.896784979977,0.0,63805.74445917463,21111.36226723298,1537.4852669672207,0.0,0.8867369271860365,2.817379244995596,0.0014959135982669303,354412.27755178744,1555629.644687499,4.3893221065407,1555629.644687499,4.3893221065407,0.85,0.0957648056632306,4.027634451161993,1.2673964454187083,1.0,0.0,4.027634451163726,1.2846558266039887,1.2849569337139315,3.135185602052745,19337.36879017591,1971.8628471675763,4632.441516551485,4632.441516551485,5.563625061095459,5.049413060870036,-2.359639031317576,7.409052092187611,3.4612987844400758,3.4612987844400758,0.9889425098400216,0.0,0.0,0.00023437517549697396,1.0000683083598527,0.00023435916680667295,198.8907685867637,0.0,3.194949057880567e-06,9.054485630033527,0.02531350076867362,7.889990714882526e-05,0.00015547526834814869,0.0006261975471026594,0.0957648056631237,0.0718878750607045,0.023876930602419206,0.09576489304784418,0.07188787506078474,0.023876930602445858,0.37624335201267556,0.37624335201267556,0.1249659817318811,0.0,4.8178409002432545,4.643629723480274,5.343146343381591,4.813285654437607,4.641620190432718,5.3309035771817435,24836.896784979977,21111.36226723298,0.85,1.0684157665963656,0.6644839900141559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512632473358855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.75908786843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.296594404754,1537.4852669672207,0.37624335201267556,0.1249659817318811,6.112874298809886,3.4612987844400758
1422.0,-29.962577587178647,5.049220907183756,35.01301478573552,24.14710703250023,5.010707173548186,-26.465243721222926,-39.995619853120274,1.5133733075926115,-0.2054434479745737,-5.017747367046107,40.02537705996945,42397.44839658091,25773.058442353566,25773.058442353566,68170.50683893448,77469.69245869911,77469.69245869911,25773.058442353566,103242.75090105267,103242.75090105267,103242.75090105267,128079.54041355026,91627.91348979782,56555.85212138961,38968.95707600912,24836.78951249759,0.0,63805.746588506714,21111.271085622953,1537.4821824827104,0.0,0.8867365180250735,2.817380519469161,0.0014959135982669303,354410.7252491449,1555627.7044035462,4.38933585689306,1555627.7044035462,4.38933585689306,0.85,0.09576459626095503,4.027634451161993,1.2673961794702335,1.0,0.0,4.027634451161107,1.2846568246021812,1.2849579113792982,3.1351831664532104,19337.337439811177,1971.859650320056,4632.441516551485,4632.441516551485,5.563601472413132,5.049220907183756,-2.3597474668031704,7.4089683739869265,3.461323220252664,3.461323220252664,0.9889494915007611,0.0,0.0,0.00023435916680667295,1.0000681104518123,0.0002343432055850614,198.8913090378566,0.0,3.183980718035264e-06,9.023401354911938,0.025316684749391655,7.889477323085033e-05,0.0001554643935758226,0.0006261537474949903,0.09576459626082169,0.07188761556530518,0.023876980695516515,0.09576470005764437,0.07188761556540527,0.023876980695549766,0.3762420310411188,0.3762420310411188,0.12496625625032441,0.0,4.816776704314407,4.643188050914262,5.340199232474561,4.812303919071553,4.641208853736714,5.328196452241855,24836.78951249759,21111.271085622953,0.85,1.0684070085187904,0.6644769580083236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512671791342564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72800359331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.284733911096,1537.4821824827104,0.3762420310411188,0.12496625625032441,6.112874298809886,3.461323220252664
1423.0,-29.963230001891915,5.049029659293677,35.01299076437875,24.14685987113046,5.010547651381475,-26.465846939572987,-39.99619080042464,1.5131645890626557,-0.20654966054024726,-5.017859114170645,40.02532990061856,42396.9937432308,25772.94974680939,25772.94974680939,68169.9434900402,77469.3353632218,77469.3353632218,25772.94974680939,103242.2851100312,103242.2851100312,103242.2851100312,128078.95366562343,91627.7551372673,56555.5955950154,38969.06615805767,24836.668555592234,0.0,63805.7347136499,21111.1682722534,1537.4782977150992,0.0,0.8867361198639512,2.8173820245716614,0.0014959135982669303,354409.18134866195,1555625.6699478747,4.389349237590647,1555625.6699478747,4.389349237590647,0.85,0.09576438208482195,4.027634451161993,1.267395905829035,1.0,0.0,4.02763445116281,1.284657833778481,1.2849589002863442,3.1351807035775217,19337.304020777607,1971.8562425270206,4632.441516551485,4632.441516551485,5.563578008426855,5.049029659293677,-2.3598552644877184,7.408884923781396,3.461347608992086,3.461347608992086,0.9889564597120246,0.0,0.0,0.0002343432055850614,1.0000678854146996,0.00023432729817924905,198.891847703052,0.0,3.1745482601642393e-06,8.996669769305454,0.02531985929765182,7.888967609995571e-05,0.0001554535294851057,0.0006261099909089384,0.0957643820846892,0.0718873531849768,0.0238770288997124,0.09576446624756839,0.07188735318507646,0.0238770288997455,0.3762407098888867,0.3762407098888867,0.12496652583791296,0.0,4.815726217449367,4.642746288990907,5.337307560596855,4.811309453630372,4.64076788495413,5.325527692614173,24836.668555592234,21111.1682722534,0.85,1.068398378233182,0.6644699560862646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512710995407219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.701272007704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.272889707487,1537.4782977150992,0.3762407098888867,0.12496652583791296,6.112874298809886,3.461347608992086
1424.0,-29.96388008719918,5.048839452474246,35.01296679280837,24.14663202306258,5.010398727169233,-26.466447001259294,-39.996761293709255,1.5129656412293278,-0.20755710453352094,-5.017963551981322,40.02528330803115,42396.54717448032,25772.82481833185,25772.82481833185,68169.37199281217,77469.01355526513,77469.01355526513,25772.82481833185,103241.83837359698,103241.83837359698,103241.83837359698,128078.38619407374,91627.63542263521,56555.35045817581,38969.205516066,24836.54782047675,0.0,63805.75333654275,21111.065647405238,1537.47426075096,0.0,0.8867357568650093,2.817383083704851,0.0014959135982669303,354407.7384385744,1555623.6599443709,4.389361436626729,1555623.6599443709,4.389361436626729,0.85,0.09576416421072259,4.027634451161993,1.267395697575994,1.0,0.0,4.027634451161806,1.2846587971455117,1.2849598434424923,3.1351783525020984,19337.278755963107,1971.8536662329243,4632.441516551485,4632.441516551485,5.5635510402553,5.048839452474246,-2.359957456486175,7.40879690896042,3.461371950723885,3.461371950723885,0.9889634144925387,0.0,0.0,0.00023432729817924905,1.0000676433866686,0.00023431144855933327,198.89238444753565,0.0,3.163853334179911e-06,8.966360349065868,0.025323023150986,7.888458332640114e-05,0.00015544271485284792,0.0006260664335234803,0.09576416421060806,0.07188708837275946,0.023877075837848594,0.09576421159625823,0.07188708837284542,0.023877075837877165,0.3762393882922449,0.3762393882922449,0.1249667928793782,0.0,4.814702450447783,4.642342547381077,5.334408533436374,4.810406447447804,4.640530049231074,5.322613221732922,24836.54782047675,21111.065647405238,0.85,1.0683891095721973,0.6644627632693277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512750069938032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67096258746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.261067079824,1537.47426075096,0.3762393882922449,0.1249667928793782,6.112874298809886,3.461371950723885
1425.0,-29.96452792882696,5.048649971326733,35.01294284049905,24.146375886071496,5.0102288124813406,-26.467047142506168,-39.99732801513744,1.5127480261605974,-0.20856537083562898,-5.018082055413662,40.02523592590395,42396.094593469716,25772.737737701576,25772.737737701576,68168.83233117129,77468.66232168658,77468.66232168658,25772.737737701576,103241.40005938816,103241.40005938816,103241.40005938816,128077.82835432759,91627.47687873432,56555.08992947312,38969.31883251244,24836.428294939433,0.0,63805.747127451876,21110.964050698516,1537.4706146107303,0.0,0.8867353251071328,2.81738251066659,0.0014959135982669303,354406.10120380577,1555621.615882145,4.389375946402133,1555621.615882145,4.389375946402133,0.85,0.09576395230430446,4.027634451161993,1.2673954327264805,1.0,0.0,4.027634451162966,1.284659847705504,1.2849608738862421,3.1351757886382465,19337.245296542347,1971.8502543215418,4632.441516551485,4632.441516551485,5.563532242256456,5.048649971326733,-2.36006981396165,7.408719785288383,3.461396287765513,3.461396287765513,0.9889703679330036,0.0,0.0,0.00023431144855933327,1.0000674102753093,0.00023429565462475125,198.89291934206096,0.0,3.152368697637026e-06,8.933812889103331,0.02532617551968364,7.887952452501107e-05,0.00015543192403432219,0.0006260229720510298,0.0957639523041583,0.07188682875184249,0.023877123552315797,0.09576391838423433,0.07188682875195221,0.023877123552352244,0.37623806835213314,0.37623806835213314,0.12496705550994305,0.0,4.813710812570889,4.641940364677566,5.331634009005711,4.809516684578057,4.640107498625127,5.320309809502419,24836.428294939433,21110.964050698516,0.85,1.0683807556551945,0.664455734822501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512789005155489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6384151275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.249269370774,1537.4706146107303,0.37623806835213314,0.12496705550994305,6.112874298809886,3.461396287765513
1426.0,-29.965174108658065,5.048461511443851,35.01291888974015,24.146142973937117,5.010078272850889,-26.467643850147788,-39.99789417777208,1.5125480143406835,-0.20961213249802313,-5.01818583258028,40.025188066443185,42395.647036679286,25772.61518594579,25772.61518594579,68168.26222262508,77468.3265389332,77468.3265389332,25772.61518594579,103240.94172487898,103240.94172487898,103240.94172487898,128077.24110392881,91627.34095990025,56554.8417617075,38969.44355354749,24836.299379049826,0.0,63805.74293259732,21110.85447219235,1537.4660910926548,0.0,0.8867349700580521,2.8173841645954285,0.0014959135982669303,354404.6674309246,1555619.55122984,4.389387878287575,1555619.55122984,4.389387878287575,0.8499999999999999,0.09576373215013821,4.027634451161993,1.267395199746825,1.0,0.0,4.027634451161694,1.284660815817678,1.2849618219343624,3.135173425989825,19337.216611960775,1971.8473293082527,4632.441516551485,4632.441516551485,5.563505787145182,5.048461511443851,-2.3601711646455352,7.408632676089386,3.4614205267068034,3.4614205267068034,0.988977293344801,0.0,0.0,0.00023429565462475125,1.000067237709827,0.00023427990218067012,198.89345286704028,0.0,3.1413017569162054e-06,8.902449179100525,0.025329316821440555,7.887447101113085e-05,0.0001554211836136204,0.0006259797135625913,0.09576373215002869,0.07188656269449423,0.02387716945553446,0.09576365450307914,0.07188656269457644,0.02387716945556177,0.376236749562658,0.376236749562658,0.12496732023226843,0.0,4.812723319355712,4.641551232774134,5.328836766715256,4.808573700082263,4.639798424107653,5.317449847364912,24836.299379049826,21110.85447219235,0.85,1.0683718908286393,0.664448764141261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512827806191864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60705141749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.23749494059,1537.4660910926548,0.376236749562658,0.12496732023226843,6.112874298809886,3.4614205267068034
1427.0,-29.965817929984297,5.048274053236077,35.01289501414824,24.145909503009193,5.009930842364645,-26.468238124030787,-39.99845999116076,1.512351036411234,-0.21071989606133457,-5.018289538915154,40.02514235431401,42395.208149190716,25772.49498493287,25772.49498493287,68167.70313412359,77467.97600800869,77467.97600800869,25772.49498493287,103240.47099294155,103240.47099294155,103240.47099294155,128076.65443642186,91627.19059861942,56554.60237466984,38969.54247105509,24836.1834434803,0.0,63805.72591453539,21110.755926958253,1537.4623091236258,0.0,0.886734607590612,2.8173866297541785,0.0014959135982669303,354403.23464119347,1555617.5792151343,4.389400059483316,1555617.5792151343,4.389400059483316,0.85,0.09576351534167944,4.027634451161993,1.267394959623926,1.0,0.0,4.027634451163139,1.2846617696553608,1.2849627557579206,3.135171098181349,19337.184879416458,1971.8440934892608,4632.441516551485,4632.441516551485,5.563479839486158,5.048274053236077,-2.3602722071414863,7.408546260377563,3.461444757927679,3.461444757927679,0.9889842165507654,0.0,0.0,0.00023427990218067012,1.0000669926432326,0.00023426420820214786,198.8939844472058,0.0,3.1330579943906376e-06,8.879086356103066,0.025332449879434945,7.886942091362308e-05,0.00015541048126704703,0.0006259366084228242,0.09576351534156272,0.07188629944041247,0.02387721590115025,0.09576346358310485,0.0718862994405001,0.02387721590117935,0.37623543221731887,0.37623543221731887,0.12496758340010246,0.0,4.811732482208242,4.64115963981186,5.326033561823579,4.807569642853821,4.639397121781883,5.314622936654416,24836.1834434803,21110.755926958253,0.85,1.0683634134251658,0.6644420628640288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512866507895947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.583688594495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.22573220701,1537.4623091236258,0.37623543221731887,0.12496758340010246,6.112874298809886,3.461444757927679
1428.0,-29.96645965889966,5.048087522089148,35.01287120644722,24.145666148420446,5.009779350249028,-26.46883092063709,-39.999017981439806,1.51215061198648,-0.21189261172560236,-5.018395834477545,40.02509658058302,42394.74596371452,25772.383737631564,25772.383737631564,68167.12970134609,77467.60180853175,77467.60180853175,25772.383737631564,103239.98554616331,103239.98554616331,103239.98554616331,128076.0536588906,91627.01408006562,56554.337275283106,38969.6408942028,24836.068112727276,0.0,63805.709006930076,21110.657895818185,1537.4586187580348,0.0,0.8867342321614722,2.817389647419081,0.0014959135982669303,354401.7660838369,1555615.6045448275,4.389412676281169,1555615.6045448275,4.389412676281169,0.85,0.09576329934099553,4.027634451161993,1.267394686532207,1.0,0.0,4.027634451161841,1.2846627394938048,1.284963705661071,3.135168731327103,19337.14762658914,1971.8402947580612,4632.441516551485,4632.441516551485,5.563455824654906,5.048087522089148,-2.360374923125811,7.408462445214958,3.46146897722074,3.46146897722074,0.9889911363487828,0.0,0.0,0.00023426420820214786,1.0000667752622894,0.00023424856619269944,198.8945143022359,0.0,3.121437920121975e-06,8.846155065625677,0.025335571317355067,7.886444093307033e-05,0.00015539976726907753,0.0006258934563554925,0.09576329934087463,0.07188603732601426,0.023877262014860366,0.09576329574844429,0.07188603732610502,0.023877262014890512,0.376234115618563,0.376234115618563,0.12496784309778405,0.0,4.810727504569854,4.640740311452703,5.323257321463018,4.806503222751928,4.6388619564427245,5.3119496088454525,24836.068112727276,21110.657895818185,0.85,1.0683547093559027,0.6644349952934453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512905068537896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55075730402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.213995182821,1537.4586187580348,0.376234115618563,0.12496784309778405,6.112874298809886,3.46146897722074
1429.0,-29.967099529248742,5.0479016570753865,35.01284738839494,24.145410081278555,5.009608102860132,-26.469424019810262,-39.99957977849988,1.5119325934215446,-0.21284076792539963,-5.0185137444728225,40.02504866367566,42394.30761292981,25772.303801651356,25772.303801651356,68166.61141458117,77467.25628821492,77467.25628821492,25772.303801651356,103239.56008986628,103239.56008986628,103239.56008986628,128075.50473349282,91626.85749313122,56554.087328390604,38969.74462748957,24835.944643626546,0.0,63805.68927111612,21110.552947082564,1537.4547322623544,0.0,0.886733805356252,2.817388352882912,0.0014959135982669303,354400.13706947997,1555613.5374203182,4.389427019649659,1555613.5374203182,4.389427019649659,0.85,0.09576308550505581,4.027634451161993,1.2673944282764569,1.0,0.0,4.0276344511640785,1.2846637915186292,1.2849647378365907,3.135166163904128,19337.114580170488,1971.8369249611733,4632.441516551485,4632.441516551485,5.563438568963728,5.0479016570753865,-2.360486044886705,7.408387701962091,3.46149316374681,3.46149316374681,0.9889980467848029,0.0,0.0,0.00023424856619269944,1.000066582211725,0.00023423297044346839,198.89504262518554,0.0,3.111109871953937e-06,8.816885377117458,0.025338682427227022,7.885942727124539e-05,0.00015538913892145406,0.0006258506492564453,0.0957630855049097,0.07188577720406214,0.023877308300847555,0.09576296357709665,0.07188577720417183,0.023877308300883988,0.37623279767339773,0.37623279767339773,0.12496809978638868,0.0,4.809761873945035,4.640331247890742,5.320608289127449,4.8056729765474415,4.638471984902139,5.309787197365836,24835.944643626546,21110.552947082564,0.85,1.068346916917316,0.6644283307213027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512943504052958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.521487615515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.202278615883,1537.4547322623544,0.37623279767339773,0.12496809978638868,6.112874298809886,3.46149316374681
1430.0,-29.967737248643175,5.0477171755583665,35.012823643208456,24.14520891560244,5.009488592194916,-26.470010008826815,-40.000132949184604,1.511761352378583,-0.2139998689695517,-5.018596815416587,40.02500314993366,42393.842816773365,25772.137782042417,25772.137782042417,68165.98059881578,77466.92340205233,77466.92340205233,25772.137782042417,103239.06118409475,103239.06118409475,103239.06118409475,128074.88190939317,91626.7336178332,56553.83093214281,38969.89187298933,24835.82072529841,0.0,63805.71259828773,21110.447616503647,1537.4500175007674,0.0,0.886733547236594,2.8173939045657397,0.0014959135982669303,354398.9893860831,1555611.5739697395,4.389435694115518,1555611.5739697395,4.389435694115518,0.8499999999999999,0.09576285681509002,4.027634451161993,1.2673941359529275,1.0,0.0,4.027634451161153,1.2846646246589117,1.284965551135695,3.1351641306627873,19337.088437280763,1971.8342591283226,4632.441516551485,4632.441516551485,5.563402730495322,5.0477171755583665,-2.3605712744464085,7.408288450004775,3.461517240337807,3.461517240337807,0.989004925810802,0.0,0.0,0.00023423297044346839,1.0000663587322078,0.00023421742807188054,198.89556917461474,0.0,3.101917208082129e-06,8.790833367704753,0.025341784344435105,7.885449088194824e-05,0.00015537847956152015,0.0006258077172511482,0.09576285681501313,0.07188550540074858,0.023877351414264558,0.09576283073555665,0.0718855054008063,0.023877351414283727,0.3762314789942838,0.3762314789942838,0.12496835993419166,0.0,4.808760951359261,4.639937800778341,5.317770269374705,4.80459694644702,4.638206898583746,5.306259837838695,24835.82072529841,21110.447616503647,0.85,1.068336639823768,0.6644208032543943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298182844515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.4954356061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.19057789126,1537.4500175007674,0.3762314789942838,0.12496835993419166,6.112874298809886,3.461517240337807
1431.0,-29.968372893011647,5.04753356691268,35.01280005959915,24.144970066286646,5.009341062385114,-26.470596932316035,-40.00069006634874,1.511565101689538,-0.21514080175779782,-5.018702784433832,40.02496036581409,42393.40317319837,25772.033037482382,25772.033037482382,68165.43621068075,77466.5514929755,77466.5514929755,25772.033037482382,103238.58453045788,103238.58453045788,103238.58453045788,128074.3078000646,91626.55853768834,56553.587527833435,38969.96778872767,24835.72326960672,0.0,63805.691058334385,21110.36477916571,1537.4473456502021,0.0,0.8867331626377033,2.8173965423743055,0.0014959135982669303,354397.52535396087,1555609.7282760465,4.389448619096179,1555609.7282760465,4.389448619096179,0.85,0.09576264308204464,4.027634451161993,1.2673938837414611,1.0,0.0,4.0276344511606785,1.2846655746668125,1.2849664813983412,3.1351618122145055,19337.051488018125,1971.8304913521056,4632.441516551485,4632.441516551485,5.563380119403597,5.04753356691268,-2.360673015877044,7.408206582789724,3.461541424508632,3.461541424508632,0.9890118355738948,0.0,0.0,0.00023421742807188054,1.0000661431504174,0.00023420193721791907,198.8960940131915,0.0,3.0913088432880996e-06,8.760769261878474,0.025344875653278393,7.884951956375994e-05,0.0001553679085081206,0.0006257651409122911,0.0957626430819261,0.07188524632994957,0.02387739675197653,0.09576271243840614,0.07188524633003855,0.02387739675200609,0.3762301604026997,0.3762301604026997,0.12496860961809513,0.0,4.807761893118368,4.639524717545555,5.314999114684213,4.803561982676058,4.637671963072023,5.303712390909197,24835.72326960672,21110.36477916571,0.85,1.0683284685116954,0.6644141372035323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513020024200358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46537150027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.178898928418,1537.4473456502021,0.3762301604026997,0.12496860961809513,6.112874298809886,3.461541424508632
1432.0,-29.96900657804022,5.047351095266087,35.012776577528015,24.144754965696507,5.009209472746092,-26.471180497891385,-40.001239081006474,1.5113833925971403,-0.21622921946152474,-5.01879530462465,40.02491615608748,42392.938524931364,25771.896597591094,25771.896597591094,68164.83512252246,77466.21112679278,77466.21112679278,25771.896597591094,103238.10772438388,103238.10772438388,103238.10772438388,128073.71879648682,91626.42066360806,56553.32481437521,38970.10649914761,24835.611072102933,0.0,63805.71757125054,21110.269411287492,1537.4435202494512,0.0,0.8867328516796757,2.8174000601383584,0.0014959135982669303,354396.24713016057,1555607.8210838453,4.389459069278775,1555607.8210838453,4.389459069278775,0.85,0.09576241823126966,4.027634451161993,1.2673935787798838,1.0,0.0,4.02763445116082,1.2846664565546686,1.284967343591145,3.135159660012963,19337.022390797498,1971.827524261343,4632.441516551485,4632.441516551485,5.563350666275954,5.047351095266087,-2.3607646051414073,7.408115700407494,3.4615655645264467,3.4615655645264467,0.9890187327218419,0.0,0.0,0.00023420193721791907,1.0000659396037255,0.0002341864950532374,198.89661723641223,0.0,3.08107034586573e-06,8.731753360183479,0.02534795672362426,7.884462083004584e-05,0.0001553573163878732,0.0006257224797238718,0.09576241823117557,0.07188497973787432,0.023877438493301255,0.09576256015224267,0.07188497973794496,0.0238774384933247,0.3762288404275835,0.3762288404275835,0.12496885309534626,0.0,4.806758359760408,4.639123342363575,5.312174682621162,4.802566085163107,4.637342857434703,5.300700560743678,24835.611072102933,21110.269411287492,0.85,1.0683186039935086,0.6644065788867908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058095864364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43635559858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.167240277948,1537.4435202494512,0.3762288404275835,0.12496885309534626,6.112874298809886,3.4615655645264467
1433.0,-29.969637971420507,5.047168844280297,35.01275304915682,24.14447661666202,5.009012035263843,-26.471768585856953,-40.00180003987623,1.511142649700167,-0.21692231493597092,-5.018930497894608,40.02486784335735,42392.53352143738,25771.87011829482,25771.87011829482,68164.40363973219,77465.88144013804,77465.88144013804,25771.87011829482,103237.75155843285,103237.75155843285,103237.75155843285,128073.24385145903,91626.26588512576,56553.094069178835,38970.19090660769,24835.492293026186,0.0,63805.68319963387,21110.16844907226,1537.4403032133894,0.0,0.8867323382998349,2.8173933898039696,0.0014959135982669303,354394.3793578191,1555605.7368915211,4.389476322142465,1555605.7368915211,4.389476322142465,0.85,0.09576220832543172,4.027634451161993,1.2673934172326704,1.0,0.0,4.02763445116267,1.284667614460852,1.284968481929445,3.1351568342075056,19336.989726038184,1971.8241933828765,4632.441516551485,4632.441516551485,5.563344950219705,5.047168844280297,-2.3608875037563863,7.408056348036684,3.461589741524579,3.461589741524579,0.989025640435594,0.0,0.0,0.0002341864950532374,1.000065701473365,0.0002341711096663128,198.89713856987106,0.0,3.071394317993454e-06,8.704331497193449,0.02535102811794225,7.883961581144148e-05,0.0001553468792417959,0.000625680442714759,0.09576220832524673,0.07188472577299006,0.02387748255225667,0.09576207760884724,0.07188472577312892,0.023877482552302813,0.37622751978054114,0.37622751978054114,0.12496908652767846,0.0,4.805860126420612,4.638751843616092,5.309683354239667,4.802008182958616,4.637010153123583,5.2994600637391045,24835.492293026186,21110.16844907226,0.85,1.0683124170375364,0.6644005893456311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513096050364331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40893373559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.155599691441,1537.4403032133894,0.37622751978054114,0.12496908652767846,6.112874298809886,3.461589741524579
1434.0,-29.970267443824728,5.046988387952412,35.01272956830088,24.14430206352847,5.00892267725767,-26.472344135861594,-40.00234406031666,1.5109993692945844,-0.21825710522983854,-5.01899048465825,40.02482217059434,42392.06639535349,25771.654759346253,25771.654759346253,68163.72115469974,77465.53428772268,77465.53428772268,25771.654759346253,103237.18904706894,103237.18904706894,103237.18904706894,128072.54616689343,91626.13662297635,56552.8442869788,38970.32481777506,24835.35711982449,0.0,63805.68193759955,21110.053551850815,1537.4344083886026,0.0,0.8867321982928124,2.817403950979452,0.0014959135982669303,354393.55060884653,1555603.7665882895,4.3894810272810245,1555603.7665882895,4.3894810272810245,0.85,0.09576196334884472,4.027634451161993,1.2673930782033134,1.0,0.0,4.027634451160632,1.2846683163916284,1.2849691642584644,3.1351551211870765,19336.962446296606,1971.8214116233992,4632.441516551485,4632.441516551485,5.563298460922907,5.046988387952412,-2.3609548243323903,7.407943212284803,3.4616136809693097,3.4616136809693097,0.9890324802769456,0.0,0.0,0.0002341711096663128,1.0000655019122917,0.00023415577201547165,198.8976583196033,0.0,3.0601094350922408e-06,8.67235013905141,0.025354088227377343,7.883476220239523e-05,0.00015533634746391756,0.0006256380245633443,0.09576196334880316,0.07188444405438779,0.023877519294415374,0.09576205428848528,0.07188444405441899,0.023877519294425737,0.3762262001408782,0.3762262001408782,0.12496933024941083,0.0,4.8048580637956775,4.638367049981468,5.306814842415008,4.800733379428436,4.636714424761067,5.2952265675530725,24835.35711982449,21110.053551850815,0.85,1.0683017418630876,0.6643932814135883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513133867794772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.376952377446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.143983891454,1537.4344083886026,0.3762262001408782,0.12496933024941083,6.112874298809886,3.4616136809693097
1435.0,-29.970894915272854,5.046807926948666,35.01270615955809,24.14401959339159,5.008717833681579,-26.472929434329483,-40.00290082823483,1.5107523527380695,-0.21882517162526938,-5.01913445088477,40.02477730931946,42391.66083093047,25771.6553204496,25771.6553204496,68163.31615138007,77465.21778912414,77465.21778912414,25771.6553204496,103236.87310957375,103236.87310957375,103236.87310957375,128072.13622012651,91625.99045084747,56552.608480434996,38970.42441156942,24835.263110552765,0.0,63805.687522122185,21109.97364396985,1537.432816885524,0.0,0.8867316277377488,2.8173946102257332,0.0014959135982669303,354391.56164523633,1555601.8312941403,4.389500201619856,1555601.8312941403,4.389500201619856,0.85,0.09576176274251767,4.027634451161993,1.2673928831377999,1.0,0.0,4.027634451162358,1.2846695034290239,1.2849703318690062,3.135152224296974,19336.931597839266,1971.8182659561896,4632.441516551485,4632.441516551485,5.563298582047664,5.046807926948666,-2.361083707400279,7.407891634348944,3.4616378580508647,3.4616378580508647,0.9890393880145327,0.0,0.0,0.00023415577201547165,1.0000652940252333,0.00023414048404079855,198.8981764195476,0.0,3.050622836427242e-06,8.645465118434805,0.02535713885021377,7.88297951496903e-05,0.00015532597686578135,0.0006255962555850117,0.09576176274229847,0.07188419797015747,0.023877564772141015,0.09576157605531604,0.07188419797032201,0.02387756477219566,0.3762248802528964,0.3762248802528964,0.12496955765931553,0.0,4.804003426388533,4.6380316905843415,5.304389714159129,4.8003092792595226,4.636417965378598,5.294414472606093,24835.263110552765,21109.97364396985,0.85,1.068295300912588,0.6643868670207931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513171570355297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35006735683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.132385528575,1537.432816885524,0.3762248802528964,0.12496955765931553,6.112874298809886,3.4616378580508647
1436.0,-29.971520178154837,5.046629017439065,35.01268270953226,24.14382150107997,5.00861044195205,-26.47350299863845,-40.003440727572865,1.5105932624357812,-0.22014702237430583,-5.019204387884798,40.02472928937804,42391.194888030375,25771.46914115207,25771.46914115207,68162.66402918244,77464.84849660943,77464.84849660943,25771.46914115207,103236.3176377615,103236.3176377615,103236.3176377615,128071.43532532272,91625.8300484366,56552.35080125922,38970.53249686376,24835.117687561215,0.0,63805.65018442497,21109.850034427032,1537.426560438854,0.0,0.8867314455665907,2.8174038389475866,0.0014959135982669303,354390.59543464513,1555599.7597386304,4.3895063237520535,1555599.7597386304,4.3895063237520535,0.85,0.09576151912555061,4.027634451161993,1.2673925710329788,1.0,0.0,4.027634451161565,1.2846702791082922,1.2849710880888845,3.1351503313033993,19336.89774619486,1971.814814049126,4632.441516551485,4632.441516551485,5.5632583917296925,5.046629017439065,-2.361158009409277,7.407787026848341,3.4616617329613217,3.4616617329613217,0.9890462094175205,0.0,0.0,0.00023414048404079855,1.0000650645304645,0.00023412525079128594,198.89869269825763,0.0,3.0407502836275052e-06,8.61748630380035,0.025360179600497395,7.8824978861716e-05,0.00015531550517908254,0.0006255540794589018,0.09576151912549949,0.07188391800914339,0.023877601116356104,0.09576148036623212,0.07188391800918176,0.023877601116368857,0.37622356290874087,0.37622356290874087,0.12496979700602004,0.0,4.803041266459957,4.637650231555767,5.301671605592674,4.799057365510464,4.635992126033273,5.2906659113263,24835.117687561215,21109.850034427032,0.85,1.068285705610144,0.6643799532721965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513209153253708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3220885422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.120806269104,1537.426560438854,0.37622356290874087,0.12496979700602004,6.112874298809886,3.4616617329613217
