time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1437.0,-29.972143102462702,5.046450775157266,35.01265941047491,24.143578425887995,5.0084550484127,-26.474079258757456,-40.00398478293789,1.5103912047073382,-0.2211253901362511,-5.019314849873091,40.02468678658797,42390.75630484172,25771.38907381593,25771.38907381593,68162.14537865765,77464.49132428886,77464.49132428886,25771.38907381593,103235.88039810478,103235.88039810478,103235.88039810478,128070.90384658257,91625.66138700738,56552.100066440275,38970.623689519,24835.023448477794,0.0,63805.6471379968,21109.769931206123,1537.4241782012177,0.0,0.8867310370636969,2.817403812701333,0.0014959135982669303,354389.0693576255,1555597.926191921,4.3895200521044195,1555597.926191921,4.3895200521044195,0.85,0.09576130450720592,4.027634451161993,1.2673923243163157,1.0,0.0,4.027634451162243,1.2846712556473214,1.2849720452858364,3.135147948128212,19336.862151550762,1971.8111844055577,4632.441516551485,4632.441516551485,5.563241107682855,5.046450775157266,-2.361261788458777,7.407712563616043,3.4616857751375067,3.4616857751375067,0.9890530786107162,0.0,0.0,0.00023412525079128594,1.0000648215031163,0.00023411007542430227,198.8992070483603,0.0,3.0298734136036643e-06,8.586661254152785,0.025363209473911,7.882012577420332e-05,0.00015530512501708263,0.0006255122719608223,0.09576130450707046,0.07188366118053953,0.023877643326530935,0.0957612869763263,0.07188366118064121,0.023877643326564706,0.37622224457936243,0.37622224457936243,0.12497002651127338,0.0,4.8021133151125355,4.6372672948666604,5.299095520513617,4.798189459736818,4.635526632470942,5.288580494282826,24835.023448477794,21109.769931206123,0.85,1.0682776280168236,0.6643731112570703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513246604053172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.291263492545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.109250338859,1537.4241782012177,0.37622224457936243,0.12497002651127338,6.112874298809886,3.4616857751375067
1438.0,-29.972764296993216,5.046273742722737,35.012636186125,24.14337209137159,5.008332969986421,-26.474650629844128,-40.00452433302996,1.5102193028375028,-0.22222272509833374,-5.019398817748451,40.024642364467596,42390.30646739958,25771.24389214345,25771.24389214345,68161.55035954303,77464.14807478452,77464.14807478452,25771.24389214345,103235.39196692797,103235.39196692797,103235.39196692797,128070.29775805601,91625.51943947205,56551.85103830956,38970.742667958315,24834.905791128043,0.0,63805.648459086355,21109.669922458837,1537.4198413592912,0.0,0.8867307704161026,2.817408447442366,0.0014959135982669303,354387.9093109359,1555596.009848119,4.389529013201342,1555596.009848119,4.389529013201342,0.85,0.09576107183406102,4.027634451161993,1.267392042432912,1.0,0.0,4.027634451160451,1.2846720910198377,1.2849728613575593,3.135145909462899,19336.832194660063,1971.8081296528442,4632.441516551485,4632.441516551485,5.563209767476625,5.046273742722737,-2.3613458497579254,7.407619592480662,3.4617097204115623,3.4617097204115623,0.9890599201175893,0.0,0.0,0.00023411007542430227,1.0000646418260222,0.00023409494309971774,198.89971997251746,0.0,3.0183684597211006e-06,8.554056214849599,0.02536622784237072,7.881531314747823e-05,0.00015529476227682404,0.0006254705346311484,0.09576107183398043,0.071883390898558,0.02387768093542243,0.09576114558263493,0.07188339089861849,0.023877680935442534,0.37622092511785493,0.37622092511785493,0.12497025494738499,0.0,4.801158230973556,4.6368853945721185,5.296407293650702,4.797176092650091,4.635198987951014,5.285494332725307,24834.905791128043,21109.669922458837,0.85,1.0682682804054533,0.6643660473818587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283914964714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25865845325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.097720415954,1537.4198413592912,0.37622092511785493,0.12497025494738499,6.112874298809886,3.4617097204115623
1439.0,-29.973383402993246,5.046097688872675,35.01261311401702,24.143156851083063,5.0082006050162695,-26.475221149852786,-40.00506374342365,1.5100383518758573,-0.22321658535042843,-5.019492544009692,40.02460035011403,42389.86508847476,25771.126462007414,25771.126462007414,68160.99155048217,77463.81035728408,77463.81035728408,25771.126462007414,103234.9368192915,103234.9368192915,103234.9368192915,128069.74376591464,91625.37801549531,56551.60536031429,38970.858505756696,24834.806946623135,0.0,63805.665452379835,21109.585904629665,1537.4168099933481,0.0,0.8867304453578633,2.8174105803220173,0.0014959135982669303,354386.61445212114,1555594.1973755844,4.389539937281549,1555594.1973755844,4.389539937281549,0.85,0.09576084635227511,4.027634451161993,1.267391725382768,1.0,0.0,4.027634451161148,1.2846729686300273,1.2849737197321165,3.1351437677225,19336.802348262212,1971.8050861672655,4632.441516551485,4632.441516551485,5.563184417963712,5.046097688872675,-2.361436765238397,7.407534454111072,3.461733733585741,3.461733733585741,0.9890667810244975,0.0,0.0,0.00023409494309971774,1.0000644248126858,0.00023407986254841956,198.90023117448317,0.0,3.009815122394877e-06,8.529816056867082,0.025369237657493115,7.881050203837932e-05,0.00015528444106133844,0.0006254289645480807,0.09576084635218099,0.07188312730721629,0.02387771904496471,0.09576099415855249,0.07188312730728692,0.02387771904498819,0.3762196045582276,0.3762196045582276,0.12497047400752494,0.0,4.800217828017253,4.63651806682401,5.2937341465570285,4.796275958659237,4.634871494184154,5.282862871229611,24834.806946623135,21109.585904629665,0.85,1.0682592379097253,0.6643589528912859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513321122451255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23441829526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.08620438211,1537.4168099933481,0.3762196045582276,0.12497047400752494,6.112874298809886,3.461733733585741
1440.0,-29.974000388199954,5.045921852845091,35.01258997456529,24.142893065605335,5.008009351665059,-26.475795649952513,-40.00561125632373,1.5098046134177825,-0.2237343895729964,-5.0196217092615285,40.0245522443669,42389.46659541646,25771.10032331004,25771.10032331004,68160.5669187265,77463.51455612898,77463.51455612898,25771.10032331004,103234.61487943902,103234.61487943902,103234.61487943902,128069.30098148595,91625.25381107333,56551.37786250567,38970.97327618628,24834.686102046944,0.0,63805.65937823323,21109.4831867399,1537.4133377512123,0.0,0.8867299619111555,2.817402307119725,0.0014959135982669303,354384.82999819703,1555592.1221261565,4.389556184258989,1555592.1221261565,4.389556184258989,0.85,0.09576062907670116,4.027634451161993,1.2673915858147673,1.0,0.0,4.0276344511617825,1.2846740930388794,1.2849748250295985,3.135141023693159,19336.776135913507,1971.80241325157,4632.441516551485,4632.441516551485,5.56317877543217,5.045921852845091,-2.361553703962372,7.407475556807464,3.4617577469121774,3.4617577469121774,0.9890736419749079,0.0,0.0,0.00023407986254841956,1.0000642044386634,0.0002340648345471066,198.90074062759385,0.0,2.999525139446926e-06,8.500654245192589,0.02537223718263256,7.880561893906175e-05,0.00015527424360935782,0.0006253878929391695,0.09576062907653021,0.07188287106562312,0.023877758010907097,0.09576044447712873,0.07188287106575145,0.02387775801094971,0.3762182837495721,0.3762182837495721,0.12497068468957565,0.0,4.799401208975894,4.636209976523276,5.291379714598747,4.795887319688518,4.634733325590332,5.281715559063002,24834.686102046944,21109.4831867399,0.85,1.0682526845256444,0.6643527707179729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335820502301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20525648359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.07470948201,1537.4133377512123,0.3762182837495721,0.12497068468957565,6.112874298809886,3.4617577469121774
1441.0,-29.974615356139854,5.045747257915791,35.012566766666865,24.142681632097833,5.007885457306015,-26.476361597710422,-40.00614616144446,1.5096316988767207,-0.22486629990294205,-5.0197020200878875,40.024503971820856,42389.02450763625,25770.951391516028,25770.951391516028,68159.97589915228,77463.15811178986,77463.15811178986,25770.951391516028,103234.1095033059,103234.1095033059,103234.1095033059,128068.65272321035,91625.09542069859,56551.13325617132,38971.06907169697,24834.54321990446,0.0,63805.61229160143,21109.36173691879,1537.4074674730894,0.0,0.8867297278293158,2.8174078244095124,0.0014959135982669303,354383.72048532096,1555590.039683243,4.3895640509470795,1555590.039683243,4.3895640509470795,0.85,0.09576038730832104,4.027634451161993,1.2673912737099458,1.0,0.0,4.027634451165542,1.2846749328472817,1.2849756457274917,3.135138974211452,19336.742708893216,1971.7990046441157,4632.441516551485,4632.441516551485,5.563146625691376,5.045747257915791,-2.3616345950618225,7.407381852977614,3.4617815325253107,3.4617815325253107,0.9890804378643745,0.0,0.0,0.0002340648345471066,1.000063994834901,0.00023404985656517709,198.90124841730977,0.0,2.9890805912997195e-06,8.471054395743405,0.02537522626322386,7.880084855477972e-05,0.0001552639859923269,0.000625346579007429,0.09576038730825039,0.07188259503241624,0.023877792275834146,0.09576024108358647,0.07188259503246928,0.02387779227585176,0.37621696609054733,0.37621696609054733,0.12497090622244178,0.0,4.798519073797422,4.63587007893841,5.288857993377803,4.794835720184949,4.6343586000548385,5.27861801816681,24834.54321990446,21109.36173691879,0.85,1.0682442100492782,0.6643463323243716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451339516074568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.175656634136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.063236431602,1537.4074674730894,0.37621696609054733,0.12497090622244178,6.112874298809886,3.4617815325253107
1442.0,-29.97522830498945,5.045573499222243,35.012543672071494,24.14245189810174,5.007744316858471,-26.476927452977904,-40.006681031640596,1.5094434648470463,-0.22589504054457166,-5.019800347518976,40.02446085620651,42388.59102689068,25770.851043225808,25770.851043225808,68159.44207011649,77462.79727250946,77462.79727250946,25770.851043225808,103233.64831573526,103233.64831573526,103233.64831573526,128068.0878834053,91624.9248372521,56550.88945833287,38971.15042102136,24834.439567670044,0.0,63805.589988691405,21109.273632519536,1537.4042640225734,0.0,0.8867293833281178,2.8174098791132125,0.0014959135982669303,354382.36207254307,1555588.179708433,4.389575628456361,1555588.179708433,4.389575628456361,0.85,0.09576016313335048,4.027634451161993,1.2673910269932822,1.0,0.0,4.0276344511606474,1.2846758442079296,1.284976538058615,3.1351367501155454,19336.706708622765,1971.7953336381706,4632.441516551485,4632.441516551485,5.56312496361753,5.045573499222243,-2.3617284415034363,7.407301940725679,3.4618053994763804,3.4618053994763804,0.9890872569932515,0.0,0.0,0.00023404985656517709,1.0000637850382426,0.00023403492863830378,198.90175454210276,0.0,2.9791393045534147e-06,8.442880789104377,0.025378205402528414,7.879607874889901e-05,0.00015525377781627807,0.0006253054642058911,0.09576016313324504,0.07188233265968642,0.02387783047355862,0.09576007418399132,0.07188233265976557,0.023877830473584914,0.37621564881619174,0.37621564881619174,0.12497112471745701,0.0,4.797634109866465,4.635512993180782,5.28637683808239,4.793905306974409,4.633898687689054,5.276264719501285,24834.439567670044,21109.273632519536,0.85,1.0682362169552346,0.6643397707693547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513431995818413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1474830275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.0517832276,1537.4042640225734,0.37621564881619174,0.12497112471745701,6.112874298809886,3.4618053994763804
1443.0,-29.975839355060792,5.04540100975739,35.012520714769394,24.142259323876374,5.007633935452227,-26.477488522942757,-40.00720762470735,1.5092831033341811,-0.22696907265697064,-5.019877171648308,40.024418665950165,42388.131414455536,25770.69873578249,25770.69873578249,68158.83015023803,77462.46233386164,77462.46233386164,25770.69873578249,103233.16106964412,103233.16106964412,103233.16106964412,128067.49303297776,91624.79184122037,56550.631249221406,38971.28954666552,24834.331963333636,0.0,63805.62150999915,21109.18216883359,1537.4003393639734,0.0,0.8867291449675219,2.8174150420880375,0.0014959135982669303,354381.300734947,1555586.3596544904,4.389583638945901,1555586.3596544904,4.389583638945901,0.85,0.09575992808556097,4.027634451161993,1.267390694008209,1.0,0.0,4.027634451162403,1.2846766250970432,1.2849772999519478,3.1351348444265104,19336.678640875223,1971.7924715244476,4632.441516551485,4632.441516551485,5.56309208517907,5.04540100975739,-2.361806168193195,7.407207177950585,3.461829227700353,3.461829227700353,0.9890940650572437,0.0,0.0,0.00023403492863830378,1.0000635877589452,0.00023402004782791414,198.90225910129521,0.0,2.9691908467775567e-06,8.414686859767595,0.025381174593375192,7.879138301663352e-05,0.00015524354562167024,0.0006252642526663777,0.09575992808549356,0.07188206231626942,0.023877865769224144,0.09575997947053971,0.07188206231632002,0.02387786576924095,0.3762143305802239,0.3762143305802239,0.12497134156204354,0.0,4.796718540064489,4.63516292659466,5.283751528659479,4.792908098991347,4.633617367605041,5.273103892471113,24834.331963333636,21109.18216883359,0.85,1.0682260988486207,0.6643322392496839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513468710130235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11928909816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.040349973775,1537.4003393639734,0.3762143305802239,0.12497134156204354,6.112874298809886,3.461829227700353
1444.0,-29.976448466743072,5.045228825954465,35.01249779439913,24.142008879594528,5.007457064654818,-26.47805449749039,-40.00775003861634,1.5090630954022772,-0.22753764730504145,-5.019998710217982,40.02437382705114,42387.74583542752,25770.66205635098,25770.66205635098,68158.40789177851,77462.16240022347,77462.16240022347,25770.66205635098,103232.82445657445,103232.82445657445,103232.82445657445,128067.05179319305,91624.66614910473,56550.41936147804,38971.385319585206,24834.2273366186,0.0,63805.612656203804,21109.09323612581,1537.3976205378242,0.0,0.8867286885164893,2.8174083282073887,0.0014959135982669303,354379.6216653232,1555584.4253419824,4.389598978721974,1555584.4253419824,4.389598978721974,0.85,0.09575971110969766,4.027634451161993,1.2673905560886487,1.0,0.0,4.027634451162115,1.2846776848771433,1.284978340862046,3.1351322581330314,19336.65211456069,1971.7897665931475,4632.441516551485,4632.441516551485,5.563084167230968,5.045228825954465,-2.3619166253661374,7.407145451320602,3.461853149210493,3.461853149210493,0.9891008997744265,0.0,0.0,0.00023402004782791414,1.0000633863545343,0.00023400521509038755,198.90276206215842,0.0,2.959826803756481e-06,8.388149161845867,0.02538413442017895,7.878654647733791e-05,0.00015523350135057624,0.0006252237980140826,0.09575971110954043,0.07188180719164683,0.023877903917893604,0.09575953263515764,0.07188180719176486,0.023877903917932805,0.37621301176273886,0.37621301176273886,0.12497154668683315,0.0,4.795913621885575,4.634866903498732,5.2814078378876275,4.792461062912935,4.633452948786271,5.271801241995206,24834.2273366186,21109.09323612581,0.85,1.068219629188867,0.6643262884069521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513505310885875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09275140024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.02893432718,1537.3976205378242,0.37621301176273886,0.12497154668683315,6.112874298809886,3.461853149210493
1445.0,-29.977055325383375,5.045057783952745,35.0124748324463,24.141797481011622,5.007332038385872,-26.478613258984957,-40.008276247512526,1.5088899719875848,-0.22860374865337008,-5.020080215837589,40.024326775132835,42387.302818190896,25770.5250402063,25770.5250402063,68157.8278583972,77461.81071546733,77461.81071546733,25770.5250402063,103232.33575567363,103232.33575567363,103232.33575567363,128066.42763099786,91624.50878667134,56550.17002872549,38971.48750882872,24834.09187532423,0.0,63805.57938415295,21108.978094025595,1537.3922028314068,0.0,0.8867284439264702,2.8174128400339034,0.0014959135982669303,354378.49565910647,1555582.3955636355,4.38960719857004,1555582.3955636355,4.38960719857004,0.85,0.09575947021045292,4.027634451161993,1.26739024728071,1.0,0.0,4.02763445116027,1.284678525263876,1.2849791623891649,3.135130207251427,19336.618904479183,1971.7863801072929,4632.441516551485,4632.441516551485,5.563054589708146,5.045057783952745,-2.361997520270637,7.407055304223382,3.461876875446206,3.461876875446206,0.989107678698916,0.0,0.0,0.00023400521509038755,1.000063152201964,0.0002339904380789843,198.90326316485124,0.0,2.9502724629816347e-06,8.361072160089952,0.02538708469264193,7.878185469548845e-05,0.0001552233603948991,0.0006251829539516297,0.0957594702103785,0.0718815333774397,0.023877936832938804,0.09575932211978172,0.07188153337749556,0.023877936832957365,0.37621169552530076,0.37621169552530076,0.12497175777044378,0.0,4.7950575903156505,4.6345431460886175,5.278942468100752,4.791476467184225,4.633093969788376,5.268925626601458,24834.09187532423,21108.978094025595,0.85,1.0682110955852426,0.6643196915898298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513541795711067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06567439849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.017537144642,1537.3922028314068,0.37621169552530076,0.12497175777044378,6.112874298809886,3.461876875446206
1446.0,-29.977660344571948,5.0448877437545026,35.01245200676568,24.141586117353313,5.007206952744306,-26.47917037086381,-40.00880221193654,1.5087169790361157,-0.2296392364810913,-5.020167194753682,40.02428482043068,42386.86667550277,25770.404823789133,25770.404823789133,68157.2714992919,77461.45918587229,77461.45918587229,25770.404823789133,103231.86400966143,103231.86400966143,103231.86400966143,128065.85386877315,91624.3508123387,56549.92691883323,38971.582103894965,24833.98985911173,0.0,63805.571963006696,21108.89138024497,1537.3888311225126,0.0,0.8867281530024943,2.8174163095966698,0.0014959135982669303,354377.29404198733,1555580.5856763932,4.389616975550598,1555580.5856763932,4.389616975550598,0.85,0.0957592396464221,4.027634451161993,1.2673899362748493,1.0,0.0,4.027634451161076,1.284679364926381,1.2849799832634556,3.135128158139909,19336.585565261244,1971.7829804531868,4632.441516551485,4632.441516551485,5.563028638723823,5.0448877437545026,-2.3620821202495086,7.406969864004012,3.461900659152278,3.461900659152278,0.989114474043508,0.0,0.0,0.0002339904380789843,1.000062961087504,0.00023397570671404008,198.90376275086595,0.0,2.9391957879302067e-06,8.329680862994206,0.025390023888429862,7.877716535152271e-05,0.0001552132727274616,0.0006251423245147265,0.09575923964633327,0.07188126792919212,0.023877971717141153,0.09575919861388625,0.07188126792925881,0.023877971717163306,0.37621037947200303,0.37621037947200303,0.12497196467679048,0.0,4.79418513298333,4.63420728762884,5.2764476652781696,4.790527958272605,4.6326993564698,5.266302653320736,24833.98985911173,21108.89138024497,0.85,1.068202500226912,0.6643129333607087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513578145756791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03428310139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.006164794324,1537.3888311225126,0.37621037947200303,0.12497196467679048,6.112874298809886,3.461900659152278
1447.0,-29.97826341340451,5.044718309905666,35.01242922199845,24.141352995671355,5.007052820439051,-26.47972863193969,-40.00932831605894,1.5085180389741526,-0.23039434911538592,-5.020272076259567,40.02424036074578,42386.43960315455,25770.332061860365,25770.332061860365,68156.77166501491,77461.1373343484,77461.1373343484,25770.332061860365,103231.46939620876,103231.46939620876,103231.46939620876,128065.34947263412,91624.20996938263,56549.680301770444,38971.69963068021,24833.88007642535,0.0,63805.57970710556,21108.798064961546,1537.385429241904,0.0,0.8867277799914954,2.8174139971536953,0.0014959135982669303,354375.8451041444,1555578.667728239,4.389629511207469,1555578.667728239,4.389629511207469,0.8499999999999999,0.09575901352076215,4.027634451161993,1.2673896862613043,1.0,0.0,4.027634451162157,1.284680325859996,1.2849809254958515,3.135125813081786,19336.555841483154,1971.779949471344,4632.441516551485,4632.441516551485,5.5630129316871555,5.044718309905666,-2.362179717729048,7.406898027634714,3.4619244599990626,3.4619244599990626,0.9891212742854465,0.0,0.0,0.00023397570671404008,1.000062758428605,0.00023396102368783862,198.90426072860416,0.0,2.930123917862174e-06,8.303971183221401,0.025392954012347726,7.877247502019886e-05,0.00015520323169384122,0.0006251018829017918,0.09575901352064842,0.0718810067454888,0.023878006775159614,0.09575886784348424,0.07188100674557417,0.023878006775187973,0.37620906261604903,0.37620906261604903,0.124972164812142,0.0,4.793363902485453,4.633894373856037,5.274089520198743,4.789877727144187,4.632444362416436,5.264456935968951,24833.88007642535,21108.798064961546,0.85,1.0681945368709627,0.6643061593943058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513614385794804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00857342162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.994809065734,1537.385429241904,0.37620906261604903,0.124972164812142,6.112874298809886,3.4619244599990626
1448.0,-29.978864476583055,5.044549896526237,35.01240645370046,24.14114187648522,5.00692549580451,-26.48028240665767,-40.00984994983298,1.5083434258791157,-0.23136961135634238,-5.020356681787184,40.02419527090822,42386.00272971721,25770.209605531454,25770.209605531454,68156.21233524867,77460.7960397849,77460.7960397849,25770.209605531454,103231.00564531636,103231.00564531636,103231.00564531636,128064.76328533507,91624.05972724428,56549.43391216189,38971.80646120266,24833.757640018714,0.0,63805.564101221375,21108.693994015906,1537.3808312431247,0.0,0.8867275125073576,2.817416951344311,0.0014959135982669303,354374.67628229817,1555576.722597726,4.389638500462541,1555576.722597726,4.389638500462541,0.85,0.09575877556224893,4.027634451161993,1.2673894016304987,1.0,0.0,4.027634451162489,1.2846811729087393,1.2849817538788046,3.1351237459507058,19336.524134082905,1971.7767162163334,4632.441516551485,4632.441516551485,5.562986497175576,5.044549896526237,-2.362262227668225,7.406812124194462,3.461948160360921,3.461948160360921,0.989128045817406,0.0,0.0,0.00023396102368783862,1.0000625500119187,0.00023394639033833464,198.9047570523826,0.0,2.9205164718611576e-06,8.276743681254521,0.025395874528819588,7.876782479788324e-05,0.00015519319888995537,0.0006250614744352194,0.09575877556216716,0.0718807365310282,0.023878039031138974,0.0957586529701692,0.07188073653108956,0.023878039031159367,0.37620774628604203,0.37620774628604203,0.12497236615806526,0.0,4.792521097590054,4.6335726845119325,5.2716711910752565,4.788987070430835,4.632125919173461,5.261836600008792,24833.757640018714,21108.693994015906,0.85,1.0681860319756034,0.6642994749247245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513650509180434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98134591965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.98347224197,1537.3808312431247,0.37620774628604203,0.12497236615806526,6.112874298809886,3.461948160360921
1449.0,-29.979463495605135,5.044382443437238,35.012383794886276,24.14093578644099,5.006799545488177,-26.48083420396926,-40.01037507606668,1.5081702538523922,-0.2322709204913167,-5.020443109721327,40.0241529232467,42385.58911119116,25770.09437067989,25770.09437067989,68155.68348187105,77460.46945010677,77460.46945010677,25770.09437067989,103230.56382078666,103230.56382078666,103230.56382078666,128064.21645648594,91623.9239210592,56549.21049790138,38971.90380350869,24833.65263569928,0.0,63805.55643920797,21108.604740344388,1537.3772772568109,0.0,0.886727225809853,2.817418719228787,0.0014959135982669303,354373.48228710506,1555574.8957636217,4.389648135419262,1555574.8957636217,4.389648135419262,0.85,0.09575854208218312,4.027634451161993,1.2673891818383711,1.0,0.0,4.027634451161958,1.2846820131155567,1.2849825754820285,3.135121695519301,19336.495473275,1971.7737936272838,4632.441516551485,4632.441516551485,5.562961621556281,5.044382443437238,-2.3623457996056514,7.406728243042889,3.461971886174636,3.461971886174636,0.9891348246213246,0.0,0.0,0.00023394639033833464,1.000062337585247,0.00023393180759433672,198.90525169038602,0.0,2.9106428279510585e-06,8.2487617744133,0.02539878517164754,7.87631436975921e-05,0.00015518324664074253,0.0006250213904134233,0.09575854208210127,0.07188047027328434,0.023878071808816934,0.09575846072963537,0.07188047027334578,0.023878071808837345,0.3762064296357988,0.3762064296357988,0.12497256324918384,0.0,4.791684563361343,4.633264882515277,5.269236186565934,4.788172189230011,4.6318702200176745,5.2593314238485505,24833.65263569928,21108.604740344388,0.85,1.0681778717314026,0.6642930722118988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513686512599684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95336401281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.972155495845,1537.3772772568109,0.3762064296357988,0.12497256324918384,6.112874298809886,3.461971886174636
1450.0,-29.980060535838696,5.044215853547736,35.01236122454342,24.14072009213271,5.006667470554676,-26.481384832608548,-40.01089244903994,1.5079917673245977,-0.2331858227136081,-5.020533212065835,40.02411018251648,42385.151902085185,25769.990786740203,25769.990786740203,68155.14268882539,77460.1288768356,77460.1288768356,25769.990786740203,103230.11966357581,103230.11966357581,103230.11966357581,128063.666320544,91623.77085301519,56548.960233106256,38972.01179989881,24833.546656968185,0.0,63805.558456867,21108.514658422955,1537.373750254266,0.0,0.8867269218251461,2.8174202368658188,0.0014959135982669303,354372.23753357946,1555573.051974588,4.3896583513464025,1555573.051974588,4.3896583513464025,0.8499999999999999,0.09575830892142845,4.027634451161993,1.2673888713819905,1.0,0.0,4.027634451161601,1.2846828780769441,1.2849834219106042,3.1351195846799196,19336.46316948999,1971.7704995579522,4632.441516551485,4632.441516551485,5.562939261006383,5.044215853547736,-2.3624318388728245,7.40664769242056,3.461995620986998,3.461995620986998,0.9891416059962852,0.0,0.0,0.00023393180759433672,1.0000621319583578,0.00023391727385601834,198.90574469657005,0.0,2.9005843652421584e-06,8.220256091096276,0.025401685756012784,7.875853196323065e-05,0.0001551732756311061,0.0006249812308314986,0.09575830892133781,0.07188020513748426,0.023878103783853546,0.09575825979741592,0.0718802051375523,0.023878103783876146,0.3762051133574061,0.3762051133574061,0.12497275431259917,0.0,4.790851762524028,4.632952613614009,5.266829722707087,4.787347389352249,4.631533134868789,5.257032107653629,24833.546656968185,21108.514658422955,0.85,1.068169362311886,0.6642861989953092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451372239374455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92485832949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.960859665549,1537.373750254266,0.3762051133574061,0.12497275431259917,6.112874298809886,3.461995620986998
1451.0,-29.980655660992106,5.044049933865825,35.012338670727644,24.140496225468837,5.006520453252045,-26.48193523170965,-40.011417330801464,1.5078000239695,-0.2339058607103084,-5.020631718400853,40.02406552320977,42384.75413568089,25769.910361829356,25769.910361829356,68154.66449751024,77459.8156905557,77459.8156905557,25769.910361829356,103229.72605238506,103229.72605238506,103229.72605238506,128063.1585267865,91623.6383496804,56548.74260657494,38972.106381228296,24833.43247440144,0.0,63805.53885562974,21108.417603241225,1537.3699489170492,0.0,0.8867265819956796,2.81741820764588,0.0014959135982669303,354370.87668381823,1555571.1254219937,4.389669771903765,1555571.1254219937,4.389669771903765,0.85,0.09575807641072655,4.027634451161993,1.2673886818112807,1.0,0.0,4.0276344511625,1.2846838049457225,1.2849843303239876,3.135117322765783,19336.43520572219,1971.767648047212,4632.441516551485,4632.441516551485,5.562921899770291,5.044049933865825,-2.3625239051977105,7.406573839063535,3.4620193371093944,3.4620193371093944,0.9891483820312555,0.0,0.0,0.00023391727385601834,1.0000619329586564,0.00023390278756434647,198.90623612352076,0.0,2.890844043443294e-06,8.192652019118295,0.02540457660005623,7.875385355249123e-05,0.0001551634203035271,0.0006249415371746141,0.09575807641062227,0.07187994115725387,0.023878135253368404,0.09575791735676513,0.07187994115733215,0.0238781352533944,0.37620379690030026,0.37620379690030026,0.12497294066198172,0.0,4.790064396993216,4.6326669607003055,5.2645255475190424,4.786725857690556,4.631338051509999,5.255121028909116,24833.43247440144,21108.417603241225,0.85,1.0681621959454193,0.6642801690239336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513758156528864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.897254257514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.949583509684,1537.3699489170492,0.37620379690030026,0.12497294066198172,6.112874298809886,3.4620193371093944
1452.0,-29.981248537753938,5.043885166983604,35.0123161821287,24.140293104015313,5.006408166037655,-26.48248013370272,-40.01193005880339,1.5076397619864992,-0.23503176508842216,-5.020706569657649,40.02402231514828,42384.315637863045,25769.77202586648,25769.77202586648,68154.08766372953,77459.44587776231,77459.44587776231,25769.77202586648,103229.21790362879,103229.21790362879,103229.21790362879,128062.53482291604,91623.46237279917,56548.4973088321,38972.18340440786,24833.316919287256,0.0,63805.500323695116,21108.319381394165,1537.3655172145554,0.0,0.886726357361465,2.8174242846684394,0.0014959135982669303,354369.84262804105,1555569.2614762154,4.38967732112858,1555569.2614762154,4.38967732112858,0.8499999999999999,0.09575783357594327,4.027634451161993,1.2673883466282865,1.0,0.0,4.027634451161603,1.2846845844667327,1.2849850914160663,3.1351154204390546,19336.39806721053,1971.7638609729656,4632.441516551485,4632.441516551485,5.5628920373397825,5.043885166983604,-2.3625983369916788,7.4064835039752825,3.4620429777612642,3.4620429777612642,0.9891551365032184,0.0,0.0,0.00023390278756434647,1.0000616992679885,0.0002338883568239394,198.90672569598246,0.0,2.881413751838132e-06,8.165926572709266,0.025407458013808067,7.874928371951282e-05,0.00015515350384483364,0.0006249015973039467,0.09575783357587658,0.07187966936858753,0.023878164207289054,0.0957578236058911,0.07187966936863759,0.023878164207305683,0.3762024817067479,0.3762024817067479,0.1249731278413415,0.0,4.789215323003759,4.632336520313345,5.262108615998329,4.785674804569226,4.630873200885162,5.252298256778317,24833.316919287256,21108.319381394165,0.85,1.0681538005026738,0.6642736977665075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513793804767112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8705288111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.938325817915,1537.3655172145554,0.3762024817067479,0.1249731278413415,6.112874298809886,3.4620429777612642
1453.0,-29.981839584606952,5.04372146268599,35.01229387428167,24.140095116477482,5.006296557781527,-26.483023320706998,-40.01243870062751,1.5074802938815228,-0.23605889759113552,-5.020784479237927,40.02398260270844,42383.86824935448,25769.644515713746,25769.644515713746,68153.51276506823,77459.094048067,77459.094048067,25769.644515713746,103228.73856378075,103228.73856378075,103228.73856378075,128061.96243826037,91623.30391523376,56548.24277330201,38972.290157701944,24833.22387447962,0.0,63805.51403218156,21108.240293307677,1537.362449762877,0.0,0.8867261044913124,2.8174287042984014,0.0014959135982669303,354368.7663246256,1555567.5483289985,4.389685819274473,1555567.5483289985,4.389685819274473,0.85,0.09575759613315853,4.027634451161993,1.2673880405677487,1.0,0.0,4.0276344511598925,1.2846853601606592,1.2849858487515131,3.135113527454153,19336.36462601018,1971.7604509195478,4632.441516551485,4632.441516551485,5.562864511864872,5.04372146268599,-2.3626746664778517,7.406396129163841,3.4620666896415706,3.4620666896415706,0.989161911326163,0.0,0.0,0.0002338883568239394,1.0000615091261373,0.00023387397144032985,198.90721375949855,0.0,2.870371323740518e-06,8.134632331480628,0.025410328385131808,7.874475054797467e-05,0.0001551436062759647,0.0006248617335145875,0.09575759613308624,0.07187940264318576,0.023878193489900466,0.09575775544898654,0.07187940264324004,0.02387819348991849,0.37620116461649633,0.37620116461649633,0.12497330730801541,0.0,4.788347371213206,4.631995571881703,5.2596475995470655,4.784725581646796,4.630484437097607,5.249655077025523,24833.22387447962,21108.240293307677,0.85,1.0681445608398934,0.6642665432955738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513829318492049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.839234569874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.92709333142,1537.362449762877,0.37620116461649633,0.12497330730801541,6.112874298809886,3.4620666896415706
1454.0,-29.982428762087903,5.043558188582923,35.01227159893803,24.13986768750476,5.006138016291088,-26.48356951858353,-40.01295914696527,1.507278772786683,-0.23654290193144334,-5.020891527801202,40.02393893372996,42383.47776308778,25769.592892368008,25769.592892368008,68153.07065545578,77458.81323068407,77458.81323068407,25769.592892368008,103228.40612305207,103228.40612305207,103228.40612305207,128061.52516015152,91623.1967145332,56548.025373660814,38972.41260096932,24833.11903709944,0.0,63805.53163806876,21108.151181534526,1537.3593846676945,0.0,0.8867257175741542,2.8174225701314404,0.0014959135982669303,354367.28747686534,1555565.6645030763,4.389698822311951,1555565.6645030763,4.389698822311951,0.8500000000000001,0.09575736600920412,4.027634451161993,1.2673878323147072,1.0,0.0,4.027634451162187,1.284686332461129,1.2849868027977367,3.135111154678574,19336.342002160727,1971.7581439289388,4632.441516551485,4632.441516551485,5.5628533679906225,5.043558188582923,-2.3627722790082086,7.406330467591131,3.4620904474567626,3.4620904474567626,0.9891686992733607,0.0,0.0,0.00023387397144032985,1.000061314874529,0.00023385963236631393,198.90770028146216,0.0,2.861356572637095e-06,8.109084526853527,0.025413189741704444,7.874011242070966e-05,0.0001551338590196202,0.00062482247512913,0.09575736600907636,0.07187914279802098,0.02387822321105538,0.09575731426473474,0.07187914279811689,0.023878223211087242,0.3761998451511038,0.3761998451511038,0.12497347631876715,0.0,4.787588658413654,4.631726272210926,5.257409348955775,4.784348625869768,4.630446622002069,5.248252229392392,24833.11903709944,21108.151181534526,0.85,1.0681373370893303,0.6642602400604436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513864722769374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81368676525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.91587774154,1537.3593846676945,0.3761998451511038,0.12497347631876715,6.112874298809886,3.4620904474567626
1455.0,-29.98301587477739,5.043396117026066,35.012249341604715,24.139669036399596,5.006030120101468,-26.484108792888584,-40.01346719507126,1.5071230382126883,-0.23765908387639456,-5.020961394295725,40.02389490762762,42383.044886532996,25769.44858682278,25769.44858682278,68152.49347335577,77458.44371940893,77458.44371940893,25769.44858682278,103227.8923062317,103227.8923062317,103227.8923062317,128060.88828851469,91623.02049087618,56547.78520032299,38972.48365617021,24832.99598228299,0.0,63805.4796384532,21108.04658494054,1537.3544070116973,0.0,0.8867255212841707,2.81742910175996,0.0014959135982669303,354366.3222922224,1555563.7652730173,4.389705418988002,1555563.7652730173,4.389705418988002,0.85,0.0957571159392437,4.027634451161993,1.2673875125171619,1.0,0.0,4.02763445116172,1.28468709050452,1.2849875425962412,3.1351093047726257,19336.30481156901,1971.7543515440045,4632.441516551485,4632.441516551485,5.5628222169130055,5.043396117026066,-2.3628423587230096,7.406238475749076,3.462114062206814,3.462114062206814,0.989175446344804,0.0,0.0,0.00023385963236631393,1.000061100282358,0.00023384534434974603,198.90818510048166,0.0,2.852152236670647e-06,8.082999438724615,0.025416041893941116,7.873558502793985e-05,0.00015512404733837408,0.0006247829572637193,0.0957571159391919,0.07187886758322093,0.023878248355970962,0.0957572050181848,0.07187886758325981,0.023878248355983882,0.376198527904991,0.376198527904991,0.12497364883856571,0.0,4.78675832776463,4.631407340515807,5.255033137250621,4.783302310419344,4.629999484241694,5.245395177620594,24832.99598228299,21108.04658494054,0.85,1.0681291616258424,0.6642539970969876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390001523366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78760167712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.904679899852,1537.3544070116973,0.376198527904991,0.12497364883856571,6.112874298809886,3.462114062206814
1456.0,-29.98360106195478,5.043234754222681,35.012227192764335,24.13945358656349,5.005895165344529,-26.484649040127817,-40.01397538287563,1.5069431435176208,-0.238436353905513,-5.021053557638594,40.02385355303446,42382.620856238405,25769.363536406203,25769.363536406203,68151.9843926446,77458.11585284019,77458.11585284019,25769.363536406203,103227.4793892464,103227.4793892464,103227.4793892464,128060.3781567084,91622.87417951453,56547.54217972508,38972.59111087717,24832.898767462,0.0,63805.48987833917,21107.9639523427,1537.3514311908018,0.0,0.886725201778678,2.817428567188155,0.0014959135982669303,354365.0490864705,1555561.9812900638,4.3897161565459095,1555561.9812900638,4.3897161565459095,0.85,0.09575688076554005,4.027634451161993,1.2673872663499788,1.0,0.0,4.02763445116293,1.2846879614505546,1.284988395389367,3.1351071793452077,19336.27393372771,1971.7512028804647,4632.441516551485,4632.441516551485,5.562803857174136,5.043234754222681,-2.362928567068774,7.406163321291455,3.462137767601467,3.462137767601467,0.9891822193147048,0.0,0.0,0.00023384534434974603,1.0000609001823622,0.00023383110399287092,198.90866833154845,0.0,2.8420034442068906e-06,8.054237760882328,0.025418883897385322,7.873105663102878e-05,0.00015511428771871727,0.0006247436490833593,0.09575688076544112,0.07187860449441108,0.023878276271030032,0.09575696699129231,0.07187860449448535,0.0238782762710547,0.3761972092437594,0.3761972092437594,0.12497381430379374,0.0,4.785965488875149,4.631105324175735,5.252756575984563,4.782617203733082,4.629722960825632,5.243474645363392,24832.898767462,21107.9639523427,0.85,1.068121011571153,0.6642472448225266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393518417739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.758839999275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.893503783569,1537.3514311908018,0.3761972092437594,0.12497381430379374,6.112874298809886,3.462137767601467
1457.0,-29.984184320332545,5.0430742571800975,35.012205075199496,24.13925266535955,5.005767960901648,-26.485186776010377,-40.01448315158484,1.5067704165795555,-0.23914339379444982,-5.021137583164315,40.02381016631,42382.20357606945,25769.25964510998,25769.25964510998,68151.46322117944,77457.8153696036,77457.8153696036,25769.25964510998,103227.07501471358,103227.07501471358,103227.07501471358,128059.86042111489,91622.75761108192,56547.30826802481,38972.72149228567,24832.7854064013,0.0,63805.506898686974,21107.867595441105,1537.3473430372674,0.0,0.8867249310721035,2.8174280588060014,0.0014959135982669303,354363.8883050687,1555560.1096452884,4.389725254132331,1555560.1096452884,4.389725254132331,0.85,0.09575663760121855,4.027634451161993,1.2673869982035835,1.0,0.0,4.027634451162576,1.2846887987726143,1.2849892146118613,3.135105135975324,19336.249332893418,1971.7486942935068,4632.441516551485,4632.441516551485,5.562781430275526,5.0430742571800975,-2.363008616275635,7.406082873455732,3.462161416684156,3.462161416684156,0.9891889761954732,0.0,0.0,0.00023383110399287092,1.000060699737372,0.0002338169113677578,198.90914997192723,0.0,2.8325304225947395e-06,8.027391217633491,0.025421716427807918,7.872653220910538e-05,0.00015510457178376556,0.0006247045168490226,0.09575663760114007,0.07187833556203334,0.023878302039106736,0.09575666584068983,0.07187833556209224,0.02387830203912631,0.3761958902640098,0.3761958902640098,0.1249739785866842,0.0,4.785203527587555,4.630840295761402,5.250492479873117,4.781994189369868,4.629621274030171,5.241275944824679,24832.7854064013,21107.867595441105,0.85,1.068112558519332,0.6642405277551617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513970237941958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73199345603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.88234667129,1537.3473430372674,0.3761958902640098,0.1249739785866842,6.112874298809886,3.462161416684156
1458.0,-29.984765682730146,5.042914393702007,35.01218296697039,24.13902258211749,5.005625368575535,-26.485724344149702,-40.01499088536946,1.5065840299951103,-0.23999110081774688,-5.021231869861776,40.02376620310043,42381.79432695729,25769.183617370956,25769.183617370956,68150.97794432825,77457.45920099359,77457.45920099359,25769.183617370956,103226.64281836455,103226.64281836455,103226.64281836455,128059.31575013087,91622.5783621208,56547.07540145674,38972.7810674045,24832.672931766323,0.0,63805.45399917083,21107.771992001373,1537.3435366286415,0.0,0.8867246102017533,2.817428203522606,0.0014959135982669303,354362.58577294694,1555558.2131334601,4.38973603756849,1555558.2131334601,4.38973603756849,0.85,0.09575639918821165,4.027634451161993,1.267386721814983,1.0,0.0,4.0276344511618705,1.2846896998893444,1.284990097705243,3.135102936926255,19336.211503835493,1971.744836803138,4632.441516551485,4632.441516551485,5.562765018252024,5.042914393702007,-2.363096057560269,7.406010451262276,3.4621850580000144,3.4621850580000144,0.989195730857147,0.0,0.0,0.0002338169113677578,1.0000605027052014,0.00023380276566795132,198.90963004869943,0.0,2.8230429971227845e-06,8.000503853845972,0.02542453947080504,7.872200833872124e-05,0.00015509490302903655,0.0006246655746393762,0.09575639918811514,0.0718780705262186,0.02387832866189654,0.09575639901921264,0.07187807052629104,0.023878328661920606,0.37619457307203574,0.37619457307203574,0.12497414116221646,0.0,4.784447161222602,4.630547632167691,5.248334311146152,4.781240769044018,4.62919866476949,5.239521886388218,24832.672931766323,21107.771992001373,0.85,1.0681058384948392,0.6642346644458961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514005176328837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70510609224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.871208693055,1537.3435366286415,0.37619457307203574,0.12497414116221646,6.112874298809886,3.4621850580000144
1459.0,-29.98534506228651,5.0427554803161785,35.012160878025036,24.138820578251057,5.005504766791887,-26.4862579282023,-40.015494253579504,1.506417632707584,-0.2408519911714393,-5.021310488822875,40.023722548319626,42381.37548463112,25769.0696062994,25769.0696062994,68150.44509093052,77457.12747998345,77457.12747998345,25769.0696062994,103226.19708628285,103226.19708628285,103226.19708628285,128058.7525276931,91622.43166359389,56546.84102040806,38972.8784924287,24832.555441410248,0.0,63805.433933838955,21107.67212519871,1537.3390830175024,0.0,0.886724367995687,2.8174303521990716,0.0014959135982669303,354361.49968706083,1555556.3299285485,4.389744177350732,1555556.3299285485,4.389744177350732,0.85,0.0957561532348256,4.027634451161993,1.2673864393820993,1.0,0.0,4.027634451161494,1.2846905074115467,1.2849908872424751,3.135100966284133,19336.180544286064,1971.7416798076881,4632.441516551485,4632.441516551485,5.5627404068087625,5.0427554803161785,-2.363171796845233,7.405927277161411,3.4622086229460907,3.4622086229460907,0.9892024636988831,0.0,0.0,0.00023380276566795132,1.0000602966302405,0.00023378866899902227,198.91010849011653,0.0,2.8137159152851783e-06,7.974070903918196,0.025427353186720326,7.871752360252092e-05,0.0001550852420654304,0.0006246266638095246,0.0957561532347561,0.07187779930096912,0.023878353933786987,0.09575616848918198,0.07187779930102128,0.023878353933804317,0.37619325545706234,0.37619325545706234,0.12497430728872608,0.0,4.783679675000826,4.6302554306902834,5.24613007696081,4.780458497651409,4.6289379432988085,5.237163306197544,24832.555441410248,21107.67212519871,0.85,1.06809782316655,0.6642283089646747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514040001302406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67867314231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.860089255679,1537.3390830175024,0.37619325545706234,0.12497430728872608,6.112874298809886,3.4622086229460907
1460.0,-29.985922144286157,5.0425973556119414,35.012138859663295,24.13861962212252,5.00537686403413,-26.486790174398067,-40.015997377317376,1.5062448941459883,-0.24152115071979097,-5.0213958539653865,40.02368042631741,42380.965698074295,25768.974964508438,25768.974964508438,68149.94066258273,77456.82985267363,77456.82985267363,25768.974964508438,103225.80481718207,103225.80481718207,103225.80481718207,128058.25486206383,91622.31517490325,56546.61172371915,38973.003834649004,24832.45004488176,0.0,63805.45387953076,21107.582538149494,1537.335482227666,0.0,0.8867240858841172,2.8174291887629166,0.0014959135982669303,354360.3204086448,1555554.5128471528,4.389753658234937,1555554.5128471528,4.389753658234937,0.85,0.0957559130643634,4.027634451161993,1.2673861712357035,1.0,0.0,4.027634451162603,1.2846913444944916,1.2849917064103311,3.135098923505873,19336.155960280677,1971.739172936801,4632.441516551485,4632.441516551485,5.562719976590565,5.0425973556119414,-2.3632522720477365,7.405849627659678,3.4622322080642025,3.4622322080642025,0.9892092023040578,0.0,0.0,0.00023378866899902227,1.0000600577984027,0.00023377462900948156,198.91058503626948,0.0,2.8039699460266047e-06,7.946450827039397,0.025430157156666352,7.871304128046315e-05,0.0001550756277185591,0.0006245879407348404,0.09575591306428198,0.07187753259223863,0.023878380472043357,0.09575587420050838,0.07187753259229974,0.02387838047206366,0.37619193733661543,0.37619193733661543,0.12497447202260063,0.0,4.782951482593546,4.630004995460467,5.24395770361599,4.779874703245582,4.628841813942131,5.235105500211546,24832.45004488176,21107.582538149494,0.85,1.0680895835527582,0.6642216788880239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407470765789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.651053065434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.848990162476,1537.335482227666,0.37619193733661543,0.12497447202260063,6.112874298809886,3.4622322080642025
