time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1461.0,-29.986497485340852,5.042440092842824,35.01211689708915,24.138412589114182,5.005254054841232,-26.487320344013185,-40.016500221658475,1.506076913513546,-0.24239768953555085,-5.021476965810376,40.02363801451559,42380.56209780334,25768.87153229404,25768.87153229404,68149.43363009738,77456.48692334075,77456.48692334075,25768.87153229404,103225.35845563479,103225.35845563479,103225.35845563479,128057.69932426864,91622.15474441502,56546.3901286383,38973.07179530747,24832.340868633855,0.0,63805.41266394133,21107.489738338776,1537.3315609760298,0.0,0.8867238264800862,2.8174312523230176,0.0014959135982669303,354359.1998903431,1555552.6832658467,4.389762375993665,1555552.6832658467,4.389762375993665,0.85,0.095755670337653,4.027634451161993,1.2673859140789139,1.0,0.0,4.027634451161274,1.284692159206445,1.2849925032747616,3.1350969353232956,19336.122102710768,1971.735720425504,4632.441516551485,4632.441516551485,5.562697648793437,5.042440092842824,-2.363329417692628,7.4057695105354515,3.462255766245618,3.462255766245618,0.9892159332130337,0.0,0.0,0.00023377462900948156,1.0000598768928084,0.00023376063214916752,198.91106014677945,0.0,2.792702533445339e-06,7.914518979784091,0.025432949859199798,7.870856168331191e-05,0.00015506606732616963,0.0006245494349690859,0.09575567033757926,0.07187726415025894,0.02387840618732032,0.09575567207927513,0.07187726415031429,0.023878406187338712,0.37619062115080776,0.37619062115080776,0.12497463610576866,0.0,4.782208228007448,4.629736202426784,5.241780245563575,4.779079276274842,4.62850763441179,5.232915826115004,24832.340868633855,21107.489738338776,0.85,1.068082326949842,0.6642157824606325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514109276541236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61912121818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.83791778434,1537.3315609760298,0.37619062115080776,0.12497463610576866,6.112874298809886,3.462255766245618
1462.0,-29.987071089471147,5.042283574048568,35.0120949821239,24.138206673692935,5.00512414773699,-26.487849659996805,-40.01699531273914,1.505902718262814,-0.2430932435652835,-5.02156286810889,40.02359547606848,42380.134063416794,25768.782255310693,25768.782255310693,68148.91631872748,77456.17717432174,77456.17717432174,25768.782255310693,103224.95942963244,103224.95942963244,103224.95942963244,128057.19222101396,91622.02391953918,56546.14052594132,38973.20377066428,24832.23279138152,0.0,63805.4365620458,21107.397872674293,1537.3278161760563,0.0,0.8867235431402836,2.817430373684072,0.0014959135982669303,354358.0131974292,1555550.8482228855,4.389771898162823,1555550.8482228855,4.389771898162823,0.8500000000000001,0.09575542966379799,4.027634451161993,1.267385622854345,1.0,0.0,4.0276344511630064,1.2846930028989925,1.2849933291819484,3.135094876420574,19336.09449316829,1971.7329050356943,4632.441516551485,4632.441516551485,5.562678376670297,5.042283574048568,-2.3634098960643812,7.405693470112949,3.462279320902954,3.462279320902954,0.9892226631151297,0.0,0.0,0.00023376063214916752,1.0000596964031254,0.00023374667831322973,198.91153382494835,0.0,2.7841303237914576e-06,7.890225337624991,0.02543573398952359,7.870415138647345e-05,0.00015505648076269407,0.0006245108237957635,0.09575542966371595,0.07187699758857721,0.02387843207513874,0.09575537836778526,0.07187699758863879,0.0238784320751592,0.3761893052320479,0.3761893052320479,0.12497479791165031,0.0,4.781493507011135,4.6294903286410545,5.2396482992744495,4.778469624543618,4.628344377728013,5.23095678137787,24832.23279138152,21107.397872674293,0.85,1.0680738192655101,0.6642088252496389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414374129347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59482757602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.826861047068,1537.3278161760563,0.3761893052320479,0.12497479791165031,6.112874298809886,3.462279320902954
1463.0,-29.98764272029486,5.042127953421052,35.01207311971925,24.13800418088215,5.005005460182753,-26.488376077739712,-40.01749379150567,1.5057388176275806,-0.2439705616784522,-5.021640703991479,40.02355317706828,42379.72842772273,25768.674475301978,25768.674475301978,68148.4029030247,77455.83594791654,77455.83594791654,25768.674475301978,103224.51042321851,103224.51042321851,103224.51042321851,128056.63299425814,91621.86536279463,56545.9170017187,38973.27595675104,24832.122571039632,0.0,63805.39852779067,21107.304185383688,1537.323758591384,0.0,0.8867233000081371,2.8174328303231633,0.0014959135982669303,354356.93794029945,1555549.023510918,4.389780069081053,1555549.023510918,4.389780069081053,0.85,0.09575518510249406,4.027634451161993,1.2673853882262485,1.0,0.0,4.027634451161731,1.2846937983510234,1.2849941068925945,3.1350929352439376,19336.06103103698,1971.7294928479125,4632.441516551485,4632.441516551485,5.562655110319639,5.042127953421052,-2.363484240331561,7.405612193752614,3.462302837888092,3.462302837888092,0.9892293822537406,0.0,0.0,0.00023374667831322973,1.0000594913091414,0.00023373277324456016,198.9120058755542,0.0,2.7755789091281097e-06,7.865990628469063,0.02543850956843272,7.86997111427699e-05,0.00015504696717045982,0.0006244725065239265,0.0957551851024218,0.07187672825029005,0.02387845685213175,0.09575518287118041,0.07187672825034429,0.023878456852149767,0.3761879907381653,0.3761879907381653,0.12497495920511113,0.0,4.780758773214529,4.629226369331889,5.237490552572638,4.7776701423130135,4.628023332335886,5.2287112355235195,24832.122571039632,21107.304185383688,0.85,1.068066409354726,0.6642028637947318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178102154012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.57059286686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.815819928146,1537.323758591384,0.3761879907381653,0.12497495920511113,6.112874298809886,3.462302837888092
1464.0,-29.988212443617705,5.041973274531146,35.01205136257201,24.137816461175703,5.004893127480704,-26.488900142954204,-40.01798811424521,1.5055808268172486,-0.2447274790279721,-5.021715541734767,40.023512518089866,42379.31386027812,25768.56146678873,25768.56146678873,68147.87532706685,77455.52865289546,77455.52865289546,25768.56146678873,103224.09011968419,103224.09011968419,103224.09011968419,128056.11098299667,91621.74254030034,56545.68636702416,38973.39574808465,24832.020863312493,0.0,63805.416611397144,21107.217733815618,1537.3201234136995,0.0,0.8867230662017629,2.817434052213479,0.0014959135982669303,354355.9041031223,1555547.2695484227,4.389787926591842,1555547.2695484227,4.389787926591842,0.85,0.09575494081922101,4.027634451161993,1.2673851052438843,1.0,0.0,4.027634451163228,1.2846945660602507,1.2849948569165845,3.1350910617715666,19336.03511033305,1971.7268496717077,4632.441516551485,4632.441516551485,5.562630715297524,5.041973274531146,-2.363556119800159,7.405529394331305,3.4623263649555387,3.4623263649555387,0.989236104273011,0.0,0.0,0.00023373277324456016,1.0000592930611576,0.00023371891533461954,198.91247635291901,0.0,2.7658851009024118e-06,7.838518375957435,0.025441275453533623,7.869530814794747e-05,0.00015503746509661268,0.0006244342356439423,0.0957549408191555,0.07187645960208625,0.02387848121706926,0.09575497272684733,0.07187645960213541,0.0238784812170856,0.3761866761230802,0.3761866761230802,0.12497511710211273,0.0,4.780033429739433,4.628986192635352,5.235298797149653,4.776988062706778,4.627883955935545,5.2263891772275315,24832.020863312493,21107.217733815618,0.85,1.0680578381317871,0.6641961781769509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421234496125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.543120614355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.804799220998,1537.3201234136995,0.3761866761230802,0.12497511710211273,6.112874298809886,3.4623263649555387
1465.0,-29.98878036982723,5.041818965803105,35.01202960305299,24.13758267592641,5.004739337100184,-26.489426736496494,-40.01848655808715,1.5053857037694998,-0.2453392784285029,-5.021816759438183,40.02346893470578,42378.92421748169,25768.5170473649,25768.5170473649,68147.4412648466,77455.2028157826,77455.2028157826,25768.5170473649,103223.7198631475,103223.7198631475,103223.7198631475,128055.63244821997,91621.58366632303,56545.463178404796,38973.467208798036,24831.912585072463,0.0,63805.379793870496,21107.125697311592,1537.31671746728,0.0,0.8867227086556364,2.8174302818529284,0.0014959135982669303,354354.50584686286,1555545.3894334582,4.389799942619326,1555545.3894334582,4.389799942619326,0.85,0.09575470545878884,4.027634451161993,1.2673848816053948,1.0,0.0,4.027634451162203,1.2846955073583206,1.2849957806305567,3.135088764686266,19336.00158125231,1971.7234306569837,4632.441516551485,4632.441516551485,5.562621126525886,5.041818965803105,-2.3636472887779267,7.405466254581032,3.4623499167461187,3.4623499167461187,0.9892428333560339,0.0,0.0,0.00023371891533461954,1.0000591062992903,0.00023370510189092152,198.91294534818175,0.0,2.7565111833630267e-06,7.8119526936508175,0.025444031964716986,7.869086867653673e-05,0.00015502804665808281,0.0006243963016164432,0.09575470545867805,0.07187619859926833,0.023878506859409714,0.09575459382908158,0.07187619859935149,0.02387850685943735,0.3761853626778721,0.3761853626778721,0.12497526878025339,0.0,4.779361033100997,4.6287484827639105,5.233312385192733,4.776477481009692,4.627606224190458,5.225173769353944,24831.912585072463,21107.125697311592,0.85,1.0680516515222314,0.6641904546981922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514246473655619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.516554932045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.793797673086,1537.31671746728,0.3761853626778721,0.12497526878025339,6.112874298809886,3.4623499167461187
1466.0,-29.989346414292786,5.041665822030154,35.01200785510375,24.13739823913204,5.0046389307279515,-26.48994629737523,-40.018976375553734,1.5052388138104902,-0.24630155892776884,-5.021879786942153,40.023425752661055,42378.5070126276,25768.37725275414,25768.37725275414,68146.88426538174,77454.86061313654,77454.86061313654,25768.37725275414,103223.23786589068,103223.23786589068,103223.23786589068,128055.02806890124,91621.42928035923,56545.233257797496,38973.551136179696,24831.79020301056,0.0,63805.34133919026,21107.021672558978,1537.3116190380813,0.0,0.8867225441279876,2.817435587163453,0.0014959135982669303,354353.63516537595,1555543.5266333057,4.389805471890637,1555543.5266333057,4.389805471890637,0.85,0.0957544510339607,4.027634451161993,1.2673845541151247,1.0,0.0,4.027634451161256,1.2846962229562437,1.2849964786487345,3.1350870183878268,19335.96899933088,1971.7201082256306,4632.441516551485,4632.441516551485,5.56259094921868,5.041665822030154,-2.3637101970690173,7.4053760190991715,3.462373322404045,3.462373322404045,0.98924952068687,0.0,0.0,0.00023370510189092152,1.0000589107266633,0.00023369133496456383,198.9134127914351,0.0,2.7476727713747506e-06,7.786904634076043,0.02544677963748836,7.868650626290681e-05,0.00015501859562801472,0.000624358236322142,0.09575445103391186,0.07187592246682643,0.023878528567085423,0.0957544388055625,0.0718759224668631,0.023878528567097605,0.37618405015810186,0.37618405015810186,0.12497542647963863,0.0,4.778628789789138,4.628484799766397,5.2311639009998885,4.77557822801441,4.6273108743745865,5.222449901054347,24831.79020301056,21107.021672558978,0.85,1.0680435655553,0.6641843162838476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280494848286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49150687247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.782813136568,1537.3116190380813,0.37618405015810186,0.12497542647963863,6.112874298809886,3.462373322404045
1467.0,-29.989910233808782,5.041513534157608,35.011986262246715,24.13720521088692,5.004525927570245,-26.49046511550391,-40.01946608824653,1.5050808092654377,-0.2471008977773863,-5.021956300129737,40.02338677413484,42378.09891430999,25768.27454470551,25768.27454470551,68146.37345901549,77454.53477109705,77454.53477109705,25768.27454470551,103222.80931580256,103222.80931580256,103222.80931580256,128054.50850347315,91621.2852558465,56545.006349121286,38973.64322969467,24831.69918767059,0.0,63805.34241736526,21106.94430952,1537.308633656687,0.0,0.8867222957008387,2.817437171945525,0.0014959135982669303,354352.57819073024,1555541.8451672567,4.389813820770302,1555541.8451672567,4.389813820770302,0.85,0.0957542092998007,4.027634451161993,1.2673842711327605,1.0,0.0,4.027634451162319,1.2846969904472698,1.2849972286318867,3.1350851454550104,19335.938604110732,1971.7170087757524,4632.441516551485,4632.441516551485,5.562568777746409,5.041513534157608,-2.363782707056711,7.4052962412143195,3.4623968223088766,3.4623968223088766,0.9892562349453933,0.0,0.0,0.00023369133496456383,1.0000586794311594,0.0002336776228945777,198.91387839923672,0.0,2.7384263054574083e-06,7.760700149666295,0.02544951806379382,7.868214500592298e-05,0.00015500918995864084,0.0006243203537241355,0.09575420929972936,0.07187565672220975,0.02387855257751961,0.0957542798893425,0.0718756567222633,0.023878552577537408,0.37618273664450563,0.37618273664450563,0.1249755778393626,0.0,4.777903536315705,4.628228379798941,5.229021628423084,4.77485540235233,4.627058002871934,5.220306746445999,24831.69918767059,21106.94430952,0.85,1.068035541808624,0.6641779090707671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514314403468027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46530238806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.771847366781,1537.308633656687,0.37618273664450563,0.1249755778393626,6.112874298809886,3.4623968223088766
1468.0,-29.99047232487825,5.0413620033518525,35.01196474515321,24.137003067322098,5.004404078440583,-26.49098326227714,-40.019951889384515,1.504915015839395,-0.2478525588132925,-5.022036684363115,40.02334579517633,42377.68212025873,25768.183696690692,25768.183696690692,68145.86581694943,77454.20773060295,77454.20773060295,25768.183696690692,103222.39142729365,103222.39142729365,103222.39142729365,128053.9888406671,91621.13575490302,56544.766605035424,38973.743499852884,24831.59741337345,0.0,63805.34091322633,21106.85780136743,1537.3051192920611,0.0,0.8867220348071532,2.817437676853575,0.0014959135982669303,354351.4677430357,1555540.077407508,4.389822588615706,1555540.077407508,4.389822588615706,0.85,0.09575396525264432,4.027634451161993,1.2673839788092303,1.0,0.0,4.027634451160406,1.2846977942583846,1.2849980150140718,3.1350831838915227,19335.907053133727,1971.7137914714738,4632.441516551485,4632.441516551485,5.56254916648645,5.0413620033518525,-2.3638578630540414,7.4052198664058935,3.4624203251707084,3.4624203251707084,0.9892629500487738,0.0,0.0,0.0002336776228945777,1.0000584998078466,0.00023366395359819152,198.91434258158344,0.0,2.727521021823596e-06,7.7297945758480715,0.025452245584815642,7.86778188050574e-05,0.0001549998040895203,0.0006242825508743115,0.09575396525257167,0.07187539009494331,0.023878575157628354,0.0957540499771689,0.07187539009499784,0.02387857515764647,0.3761814226006838,0.3761814226006838,0.12497572307187277,0.0,4.777190539870446,4.627973460896726,5.226924118812917,4.774184125549823,4.626801767752795,5.218380898981081,24831.59741337345,21106.85780136743,0.85,1.0680276108801943,0.6641713924527308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514348178953647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43439681424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.760907302,1537.3051192920611,0.3761814226006838,0.12497572307187277,6.112874298809886,3.4624203251707084
1469.0,-29.99103253302978,5.041211250482858,35.01194326977269,24.136806022748374,5.004282945193071,-26.49149964256003,-40.02044121790675,1.5047500547233748,-0.24852917890422077,-5.0221153519985045,40.02330397595951,42377.28802091422,25768.09034427937,25768.09034427937,68145.37836519358,77453.89849442987,77453.89849442987,25768.09034427937,103221.98883870925,103221.98883870925,103221.98883870925,128053.4785017393,91621.00358805968,56544.54904252052,38973.8383839324,24831.489663030046,0.0,63805.328046962444,21106.766213575538,1537.3012240109724,0.0,0.88672178569796,2.8174373944071855,0.0014959135982669303,354350.3810114953,1555538.2734020667,4.389830960423334,1555538.2734020667,4.389830960423334,0.85,0.09575371814092794,4.027634451161993,1.2673837200040001,1.0,0.0,4.027634451163034,1.2846985940890172,1.2849987974697767,3.1350812320441577,19335.879160379758,1971.710947202129,4632.441516551485,4632.441516551485,5.562529014605204,5.041211250482858,-2.3639315768368805,7.405142827319739,3.462443802601235,3.462443802601235,0.9892696578860672,0.0,0.0,0.00023366395359819152,1.0000583041048374,0.0002336503308248078,198.91480521089244,0.0,2.7190191042093205e-06,7.705700141329214,0.02545496460391985,7.86734614141164e-05,0.0001549904921840751,0.0006242450459231345,0.09575371814085615,0.07187512166172531,0.02387859647913084,0.09575377085235252,0.0718751216617792,0.023878596479148737,0.3761801080527995,0.3761801080527995,0.12497586469005018,0.0,4.776499897763074,4.627738559446755,5.224856051611596,4.773586173094259,4.626650182370781,5.216433875691337,24831.489663030046,21106.766213575538,0.85,1.0680201865749634,0.6641653497921582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514381851046458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41030237972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.74998306978,1537.3012240109724,0.3761801080527995,0.12497586469005018,6.112874298809886,3.462443802601235
1470.0,-29.991590809509482,5.041061335575059,35.01192185097192,24.136613343749218,5.0041673321529165,-26.49201373204307,-40.02092261854557,1.5045902546864596,-0.24924479788899134,-5.02219039661764,40.02326267319544,42376.869451479164,25767.98978893587,25767.98978893587,68144.85924041504,77453.58452135253,77453.58452135253,25767.98978893587,103221.5743102884,103221.5743102884,103221.5743102884,128052.95772071215,91620.86813937614,56544.308451493824,38973.955208758125,24831.383410423747,0.0,63805.33861918187,21106.675898860183,1537.2973304466705,0.0,0.8867215531667478,2.817438048688881,0.0014959135982669303,354349.3443315132,1555536.4916770188,4.38983877509797,1555536.4916770188,4.38983877509797,0.85,0.09575346949759349,4.027634451161993,1.2673834194382656,1.0,0.0,4.027634451161968,1.284699369683554,1.284999555743472,3.135079339343084,19335.850575019685,1971.708032306617,4632.441516551485,4632.441516551485,5.562507307834998,5.041061335575059,-2.3640024219900795,7.405063757565139,3.4624672621580084,3.4624672621580084,0.9892763606165739,0.0,0.0,0.0002336503308248078,1.000058103324897,0.00023363675575248044,198.91526624688242,0.0,2.7097713140534446e-06,7.679491904027462,0.025457674375233906,7.866917483739871e-05,0.00015498115598740908,0.0006242074431357996,0.09575346949752668,0.07187485246849933,0.023878617029027358,0.09575352546051527,0.07187485246854947,0.023878617029044022,0.37617879414611133,0.37617879414611133,0.12497600380459443,0.0,4.775817892466648,4.6275145586496365,5.222789822530046,4.772945598728654,4.626476635982613,5.214381915327067,24831.383410423747,21106.675898860183,0.85,1.0680118735382524,0.6641586796428247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451441541049142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38409414242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.739077822318,1537.2973304466705,0.37617879414611133,0.12497600380459443,6.112874298809886,3.4624672621580084
1471.0,-29.99214721405905,5.040912219349033,35.011900499994915,24.13641553083437,5.004050628366944,-26.492526245614204,-40.02140754656864,1.5044296599221607,-0.25001099688466866,-5.02226648183968,40.023221811093954,42376.473636728166,25767.893947123168,25767.893947123168,68144.36758385133,77453.25424766036,77453.25424766036,25767.893947123168,103221.14819478353,103221.14819478353,103221.14819478353,128052.42836910259,91620.71519295237,56544.08943473959,38974.02862023642,24831.280174319072,0.0,63805.308794555494,21106.58814817121,1537.2936319988762,0.0,0.8867213137396868,2.817439247350581,0.0014959135982669303,354348.29327888443,1555534.7289628566,4.389846821524259,1555534.7289628566,4.389846821524259,0.85,0.09575322169575343,4.027634451161993,1.2673831782164053,1.0,0.0,4.027634451160897,1.2847001488978482,1.285000317699034,3.1350774378109354,19335.818296901653,1971.7047408545889,4632.441516551485,4632.441516551485,5.5624866185694435,5.040912219349033,-2.3640738207999528,7.4049860401489855,3.4624907232449607,3.4624907232449607,0.9892830637842744,0.0,0.0,0.00023363675575248044,1.0000579087601422,0.00023362322692106904,198.91572573887018,0.0,2.700289126318507e-06,7.652619383986649,0.025460374664360224,7.86648570697948e-05,0.00015497189868268562,0.0006241701580963705,0.0957532216956856,0.07187458442443735,0.023878637271248258,0.09575330997849847,0.07187458442448826,0.02387863727126517,0.3761774812570854,0.3761774812570854,0.1249761396490333,0.0,4.775134655822342,4.6272822918466545,5.220743627465424,4.7722554849549965,4.626209337703415,5.212413871631725,24831.280174319072,21106.58814817121,0.85,1.0680046671863468,0.6641527866148992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514448854366393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.357221622384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.728192599072,1537.2936319988762,0.3761774812570854,0.1249761396490333,6.112874298809886,3.4624907232449607
1472.0,-29.992701580983937,5.040763841296245,35.01187919624278,24.13621834656226,5.0039299639868196,-26.493037321134096,-40.02189226504413,1.5042657041370187,-0.25067421537795553,-5.022344678888265,40.02318048465537,42376.08569584634,25767.80536633445,25767.80536633445,68143.89106218079,77452.94241534708,77452.94241534708,25767.80536633445,103220.74778168152,103220.74778168152,103220.74778168152,128051.92263372819,91620.5782618677,56543.87581978733,38974.11382453374,24831.174852046668,0.0,63805.288676580414,21106.498624239666,1537.2898639870743,0.0,0.8867210652400548,2.8174388435485285,0.0014959135982669303,354347.21305571706,1555532.9462196028,4.389855172855594,1555532.9462196028,4.389855172855594,0.85,0.0957529738207614,4.027634451161993,1.2673829029267658,1.0,0.0,4.027634451163052,1.2847009437388186,1.2850010953443107,3.1350754981470743,19335.789398692697,1971.7017940573692,4632.441516551485,4632.441516551485,5.562467496733063,5.040763841296245,-2.364146588176421,7.404910429472666,3.462514175409401,3.462514175409401,0.989289764402686,0.0,0.0,0.00023362322692106904,1.0000576969472155,0.00023360974835174935,198.91618355000148,0.0,2.691097318597901e-06,7.626569800906451,0.02546306576167882,7.866054138693647e-05,0.00015496268553413258,0.0006241330509018546,0.09575297382069098,0.07187431673172615,0.02387865708896484,0.09575303472266983,0.071874316731779,0.023878657088982392,0.37617616853138436,0.37617616853138436,0.12497627271529882,0.0,4.774471859472612,4.627063424371158,5.218739153051331,4.771670463510304,4.626040073754666,5.210572247768141,24831.174852046668,21106.498624239666,0.85,1.0679975355584097,0.6641469159499374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448218624874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3311720393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.717326267611,1537.2898639870743,0.37617616853138436,0.12497627271529882,6.112874298809886,3.462514175409401
1473.0,-29.99325431740584,5.040616062426512,35.01185789102825,24.136012221593433,5.003798762273163,-26.49354798265534,-40.02236930010838,1.504092427522614,-0.2512526948426057,-5.022428830323182,40.023137834552955,42375.67311528716,25767.73346436798,25767.73346436798,68143.40657965513,77452.63732546072,77452.63732546072,25767.73346436798,103220.3707898287,103220.3707898287,103220.3707898287,128051.4346931802,91620.44314976403,56543.63275509294,38974.233771856765,24831.063903351507,0.0,63805.297675208276,21106.40431784878,1537.2859107371999,0.0,0.886720791213158,2.8174366285130725,0.0014959135982669303,354346.0505808482,1555531.1063776491,4.389864382085829,1555531.1063776491,4.389864382085829,0.85,0.09575272707415441,4.027634451161993,1.267382596866228,1.0,0.0,4.0276344511611235,1.2847017820753792,1.285001916559893,3.1350734523427892,19335.760884365118,1971.6988864051557,4632.441516551485,4632.441516551485,5.562451975335498,5.040616062426512,-2.3642236056358295,7.404839668062341,3.4625376017290583,3.4625376017290583,0.9892964576368738,0.0,0.0,0.00023360974835174935,1.0000575275050279,0.00023359631013884335,198.91664001646996,0.0,2.681105568786067e-06,7.598253181939714,0.025465746867247608,7.86562943269133e-05,0.00015495345402483606,0.0006240958697569757,0.09575272707407526,0.07187405007501291,0.02387867699906235,0.09575268361646098,0.07187405007507232,0.02387867699908209,0.37617485659439126,0.37617485659439126,0.12497640472594843,0.0,4.77384501187197,4.626862883449519,5.216823831973784,4.771176135480573,4.625901578285834,5.2090021697389375,24831.063903351507,21106.40431784878,0.85,1.0679897917964332,0.6641403560405665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514515396210854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.302855420334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.706482209747,1537.2859107371999,0.37617485659439126,0.12497640472594843,6.112874298809886,3.4625376017290583
1474.0,-29.993805119716423,5.040469167079085,35.01183660724676,24.135823908168845,5.003687903641819,-26.49405486878195,-40.02284958316011,1.5039376527074115,-0.2519783587168263,-5.022498874872781,40.02309584840453,42375.28223453871,25767.62744169128,25767.62744169128,68142.90967622999,77452.32183253785,77452.32183253785,25767.62744169128,103219.94927422913,103219.94927422913,103219.94927422913,128050.90007429084,91620.30508971057,56543.41876088787,38974.318143136334,24830.950800061702,0.0,63805.26894319804,21106.308180052445,1537.2815068380476,0.0,0.8867205866171726,2.817437999323502,0.0014959135982669303,354345.08298193995,1555529.29517898,4.389871257951846,1555529.29517898,4.389871257951846,0.8499999999999999,0.09575247453515766,4.027634451161993,1.267382350149565,1.0,0.0,4.027634451162708,1.2847025337869091,1.285002651182034,3.1350716179330336,19335.731747896334,1971.6959153121948,4632.441516551485,4632.441516551485,5.562429088338152,5.040469167079085,-2.3642900776771723,7.4047592447562565,3.4625609615055155,3.4625609615055155,0.9893031318587188,0.0,0.0,0.00023359631013884335,1.0000573264605992,0.00023358291965680302,198.91709488752883,0.0,2.6730841590874533e-06,7.5755205068538425,0.025468419951406696,7.865201856410784e-05,0.0001549442915747355,0.0006240589667572936,0.09575247453509879,0.07187377868363048,0.0238786958514683,0.09575243380609684,0.07187377868367467,0.023878695851482983,0.3761735462542638,0.3761735462542638,0.12497653996442477,0.0,4.773207062996448,4.626662589548971,5.214863176409153,4.770520516155955,4.625728950971109,5.206887099205687,24830.950800061702,21106.308180052445,0.85,1.0679824849087853,0.6641345289565797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514548508640364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28012274525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.695652337397,1537.2815068380476,0.3761735462542638,0.12497653996442477,6.112874298809886,3.4625609615055155
1475.0,-29.99435396598011,5.040322801099715,35.01181534634536,24.13561806259679,5.00355474328658,-26.494562224587526,-40.02332993606103,1.5037630018940553,-0.25249964647105116,-5.022584956969185,40.02305394726913,42374.9000305088,25767.563917524294,25767.563917524294,68142.4639480331,77452.02566617641,77452.02566617641,25767.563917524294,103219.58958370071,103219.58958370071,103219.58958370071,128050.43455730028,91620.1765374343,56543.20361859886,38974.41435426159,24830.84497359957,0.0,63805.25932786116,21106.218227559635,1537.2778920269366,0.0,0.886720300044334,2.817434805817611,0.0014959135982669303,354343.8938423989,1555527.4876491923,4.38988088882108,1555527.4876491923,4.38988088882108,0.85,0.09575223090657815,4.027634451161993,1.2673821127740665,1.0,0.0,4.027634451162315,1.2847033783714576,1.2850034787601916,3.1350695568868097,19335.704617967796,1971.693148829396,4632.441516551485,4632.441516551485,5.5624153754468475,5.040322801099715,-2.36436819074766,7.404690991847375,3.4625843415130864,3.4625843415130864,0.9893098118608818,0.0,0.0,0.00023358291965680302,1.0000571231304065,0.00023356957743137242,198.91754814504353,0.0,2.663595786605301e-06,7.5486304592394236,0.0254710835471933,7.864774239439258e-05,0.00015493517726241046,0.0006240222576389746,0.09575223090649541,0.07187351424303706,0.023878716663458352,0.09575206917235503,0.07187351424309917,0.023878716663478985,0.3761722370729208,0.3761722370729208,0.12497667375798958,0.0,4.77261573965211,4.626488278634895,5.213011464994338,4.770085310498132,4.625628242365451,5.205440556692622,24830.84497359957,21106.218227559635,0.85,1.067975660092303,0.6641286388754697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581505347806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.253232697636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.684842787196,1537.2778920269366,0.3761722370729208,0.12497667375798958,6.112874298809886,3.4625843415130864
1476.0,-29.994901033088325,5.040177580753287,35.01179415815742,24.13544211247938,5.003465035005916,-26.495063633340152,-40.023801767360396,1.5036276352577254,-0.25347078411488155,-5.0226411433182845,40.02301354339121,42374.49047320189,25767.426441571406,25767.426441571406,68141.91691477329,77451.67457176512,77451.67457176512,25767.426441571406,103219.10101333653,103219.10101333653,103219.10101333653,128049.83623090494,91620.00993119756,56542.97804642451,38974.479871970056,24830.735217568403,0.0,63805.215089538455,21106.12493493314,1537.2733555556795,0.0,0.8867201602862864,2.8174410275512534,0.0014959135982669303,354343.11768490734,1555525.7447095485,4.389885585679046,1555525.7447095485,4.389885585679046,0.85,0.09575197443709295,4.027634451161993,1.267381822098978,1.0,0.0,4.0276344511609175,1.2847040391040019,1.2850041225053763,3.135067944497947,19335.66945705562,1971.6895634141754,4632.441516551485,4632.441516551485,5.562385698665739,5.040177580753287,-2.3644240901619566,7.404601670915244,3.462607636387775,3.462607636387775,0.9893164675393643,0.0,0.0,0.00023356957743137242,1.0000569382087539,0.00023355627915519413,198.91799993507902,0.0,2.654002769453212e-06,7.521443848630402,0.025473737549962752,7.86435422944331e-05,0.0001549260351369393,0.0006239854364994702,0.09575197443705138,0.07187323968217198,0.023878734754879408,0.09575198296694466,0.07187323968220317,0.02387873475488977,0.3761709302613773,0.3761709302613773,0.12497681169779987,0.0,4.771948358855298,4.626267394129684,5.2109947366805045,4.769170359203429,4.625277601827634,5.2028208204998805,24830.735217568403,21106.12493493314,0.85,1.0679678270678832,0.6641226804695725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461438501758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.226046087024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.674054063054,1537.2733555556795,0.3761709302613773,0.12497681169779987,6.112874298809886,3.462607636387775
1477.0,-29.995446253556846,5.040033099119393,35.0117731217776,24.135248560365312,5.003353524356671,-26.49556556040547,-40.02426993157712,1.5034728312053132,-0.25423218499219047,-5.02271550706197,40.02297558872866,42374.07347126678,25767.337796067342,25767.337796067342,68141.41126733413,77451.34046851717,77451.34046851717,25767.337796067342,103218.67826458451,103218.67826458451,103218.67826458451,128049.32633105916,91619.85074326854,56542.73543806985,38974.57256133188,24830.648066474645,0.0,63805.22062780653,21106.050856503447,1537.270537232232,0.0,0.8867199190902146,2.8174423644057174,0.0014959135982669303,354342.09042717743,1555524.107425333,4.389893691573782,1555524.107425333,4.389893691573782,0.85,0.09575173014540975,4.027634451161993,1.2673814874654639,1.0,0.0,4.027634451161803,1.2847047906658895,1.2850048571575665,3.135066110459809,19335.635861717885,1971.6861376431184,4632.441516551485,4632.441516551485,5.562366562859329,5.040033099119393,-2.3644930666469643,7.404526165766358,3.4626310329184355,3.4626310329184355,0.9893231522624102,0.0,0.0,0.00023355627915519413,1.0000567462607122,0.00023354302646172703,198.91845020188603,0.0,2.645266499970573e-06,7.496685260916604,0.025476382816462723,7.863937504269325e-05,0.00015491690411250088,0.0006239486600708676,0.09575173014534259,0.07187297534944163,0.023878754795900962,0.09575182681045051,0.07187297534949204,0.023878754795917702,0.37616962240400165,0.37616962240400165,0.12497694170910705,0.0,4.771283930158802,4.6260365677648,5.209019917464161,4.768483322069756,4.6249726325181655,5.200978960254361,24830.648066474645,21106.050856503447,0.85,1.0679598095087204,0.6641160872782881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514647158245246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20128749931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.663282686453,1537.270537232232,0.37616962240400165,0.12497694170910705,6.112874298809886,3.4626310329184355
1478.0,-29.99598957575781,5.039889494940742,35.011752174474125,24.135074810497485,5.003249390583066,-26.496065040928,-40.02474151840431,1.503324855753211,-0.25482108300116124,-5.022782521401886,40.02293611048801,42373.67881213785,25767.232501438088,25767.232501438088,68140.91131357594,77451.05679323552,77451.05679323552,25767.232501438088,103218.28929467361,103218.28929467361,103218.28929467361,128048.83746062295,91619.74420406655,56542.51737899971,38974.696472296484,24830.548165949338,0.0,63805.24463824582,21105.965941056937,1537.266822033897,0.0,0.8867197208385145,2.8174422887446995,0.0014959135982669303,354341.1646958132,1555522.4044185448,4.389900354235993,1555522.4044185448,4.389900354235993,0.85,0.09575147810490267,4.027634451161993,1.2673812242643914,1.0,0.0,4.027634451159419,1.284705510193363,1.2850055598264045,3.1350643545973327,19335.613377472404,1971.6838448881529,4632.441516551485,4632.441516551485,5.562343833024774,5.039889494940742,-2.3645564234544545,7.404445918395197,3.4626544102601327,3.4626544102601327,0.989329831502895,0.0,0.0,0.00023354302646172703,1.0000565489365454,0.00023352982059872052,198.9188989028096,0.0,2.6362052454770953e-06,7.471005665682088,0.0254790190217082,7.863517753179617e-05,0.00015490784892993085,0.000623912189105587,0.09575147810484655,0.07187270586260139,0.02387877224224516,0.09575157142285803,0.07187270586264351,0.02387877224225916,0.3761683129595644,0.3761683129595644,0.12497706657561146,0.0,4.770645220395863,4.625847556437918,5.207022284543939,4.767961438400732,4.624964779486959,5.19890409895487,24830.548165949338,21105.965941056937,0.85,1.0679515720049642,0.6641096519946329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514679820986616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17560790408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.652530068632,1537.266822033897,0.3761683129595644,0.12497706657561146,6.112874298809886,3.4626544102601327
1479.0,-29.99653095113266,5.0397463194997965,35.011731240888146,24.13485876694324,5.003113350702329,-26.49656595987207,-40.02521324492989,1.5031483594416841,-0.25540761574973203,-5.022870099595672,40.02289461542532,42373.29337929135,25767.181052913522,25767.181052913522,68140.47443220488,77450.73104722341,77450.73104722341,25767.181052913522,103217.91210013693,103217.91210013693,103217.91210013693,128048.35691281856,91619.58189091038,56542.294829563,38974.7634014971,24830.444812681628,0.0,63805.208214178725,21105.878090779384,1537.2633787697491,0.0,0.8867194251736025,2.8174397795616106,0.0014959135982669303,354339.95489968423,1555520.6144118942,4.389910290676284,1555520.6144118942,4.389910290676284,0.85,0.09575123309860371,4.027634451161993,1.2673809698550036,1.0,0.0,4.027634451160635,1.2847063630329092,1.2850063958985962,3.1350622734160307,19335.579122580504,1971.6803518612885,4632.441516551485,4632.441516551485,5.562332726888976,5.0397463194997965,-2.3646347745672456,7.404381094067042,3.4626778114981054,3.4626778114981054,0.9893365175708873,0.0,0.0,0.00023352982059872052,1.000056346555635,0.0002335166627390918,198.91934599772878,0.0,2.6268957283156845e-06,7.44462249404665,0.025481645917436516,7.863097898469355e-05,0.00015489884161402697,0.00062387591092974,0.09575123309851612,0.07187244268639673,0.023878790412119395,0.09575123975054428,0.07187244268646246,0.023878790412141245,0.3761670046283726,0.3761670046283726,0.12497718462569614,0.0,4.770042250171912,4.625650727762377,5.205191869386567,4.767462483845918,4.6246977928014985,5.197703307177733,24830.444812681628,21105.878090779384,0.85,1.067945334548141,0.6641039903365632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471237014735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14922473244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.641797305421,1537.2633787697491,0.3761670046283726,0.12497718462569614,6.112874298809886,3.4626778114981054
1480.0,-29.997070678805596,5.03960394461421,35.01171027689014,24.134670628141635,5.003000186793588,-26.497063107721683,-40.02568441266192,1.5029926157097007,-0.2560366893799255,-5.022939620582888,40.02285186244099,42372.91271314141,25767.08498627043,25767.08498627043,68139.99769941185,77450.42561918861,77450.42561918861,25767.08498627043,103217.51060545904,103217.51060545904,103217.51060545904,128047.83652685909,91619.44849307698,56542.08572746084,38974.84751735126,24830.325921400043,0.0,63805.173438751306,21105.777033190036,1537.2586290302313,0.0,0.8867192260188709,2.8174399400594035,0.0014959135982669303,354338.99454625056,1555518.7701428677,4.389916983691818,1555518.7701428677,4.389916983691818,0.85,0.09575097685287663,4.027634451161993,1.2673807385237894,1.0,0.0,4.027634451164602,1.2847071187028942,1.285007134840186,3.135060429359571,19335.55097003594,1971.6774811006755,4632.441516551485,4632.441516551485,5.562311989089533,5.03960394461421,-2.364699739979421,7.40430368459363,3.4627011027316548,3.4627011027316548,0.9893431722090442,0.0,0.0,0.0002335166627390918,1.0000561753061088,0.00023350354560593988,198.91979173365783,0.0,2.6173528320771348e-06,7.4175779261066,0.025484263270268592,7.86267856179468e-05,0.000154889877121145,0.0006238398052293713,0.09575097685282158,0.0718721706057844,0.02387880624703718,0.09575092785353079,0.07187217060582572,0.02387880624705091,0.37616569658751714,0.37616569658751714,0.12497730603543403,0.0,4.76944112007493,4.625463283152044,5.2033405392662075,4.766902931202935,4.624582033053173,5.195802766092186,24830.325921400043,21105.777033190036,0.85,1.0679384449102969,0.6640983862196781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514744802816943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1221801645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.631085432886,1537.2586290302313,0.37616569658751714,0.12497730603543403,6.112874298809886,3.4627011027316548
1481.0,-29.997608530896084,5.039462355968535,35.011689372712844,24.134487064462178,5.002890947978286,-26.497558174902778,-40.026147722359724,1.502840591985175,-0.25666087924190606,-5.023009022622007,40.02281167684561,42372.507470835124,25766.990637480903,25766.990637480903,68139.49810831602,77450.12294039779,77450.12294039779,25766.990637480903,103217.1135778787,103217.1135778787,103217.1135778787,128047.33615734699,91619.31867579305,56541.8528171934,38974.962065110725,24830.222579468293,0.0,63805.184644579014,21105.68919254805,1537.254769182058,0.0,0.8867190181691044,2.8174400501824186,0.0014959135982669303,354338.03583798616,1555517.0366268214,4.389923968924549,1555517.0366268214,4.389923968924549,0.85,0.0957507247792319,4.027634451161993,1.2673804060881961,1.0,0.0,4.027634451161601,1.2847078568890478,1.2850078563461658,3.135058627970884,19335.523573137663,1971.67468739454,4632.441516551485,4632.441516551485,5.562291622121233,5.039462355968535,-2.3647644076759313,7.404226763644466,3.4627243968403354,3.4627243968403354,0.9893498276686673,0.0,0.0,0.00023350354560593988,1.000055980335536,0.00023349047473082,198.9202359223835,0.0,2.6092573947200042e-06,7.394635456636492,0.025486872527663313,7.862266238887326e-05,0.00015488088321706663,0.0006238035810714549,0.09575072477917174,0.07187190166027757,0.023878823118894166,0.09575066873418994,0.07187190166032273,0.023878823118909168,0.3761643892170116,0.3761643892170116,0.12497742764377663,0.0,4.76884921212104,4.625290425533933,5.201482263344872,4.766348143380128,4.624467748294933,5.193916938421921,24830.222579468293,21105.68919254805,0.85,1.0679304274077555,0.6640919183428012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514777136913926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09923769503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.620388523466,1537.254769182058,0.3761643892170116,0.12497742764377663,6.112874298809886,3.4627243968403354
1482.0,-29.998144414967335,5.0393213229844775,35.011668490301574,24.13427975205707,5.002765719633266,-26.498053069666874,-40.026614734064765,1.5026743743329674,-0.2573260082862703,-5.0230886753184,40.022770502467,42372.12625259898,25766.923958086907,25766.923958086907,68139.05021068589,77449.78868424824,77449.78868424824,25766.923958086907,103216.71264233514,103216.71264233514,103216.71264233514,128046.83013822188,91619.15001324895,56541.63663746446,38975.01486198277,24830.117495886738,0.0,63805.1323578695,21105.599871503728,1537.2510420623298,0.0,0.8867187617003345,2.817439501793313,0.0014959135982669303,354336.93553135183,1555515.2604584075,4.389932588105185,1555515.2604584075,4.389932588105185,0.85,0.09575047674310946,4.027634451161993,1.26738012035843,1.0,0.0,4.027634451161582,1.2847086613736705,1.2850086442255075,3.1350566647970273,19335.48797825828,1971.6710577269791,4632.441516551485,4632.441516551485,5.562277228114583,5.0393213229844775,-2.364836471814393,7.40415779479887,3.462747690839914,3.462747690839914,0.9893564830971183,0.0,0.0,0.00023349047473082,1.0000557757411326,0.00023347745235287724,198.92067848754758,0.0,2.6000615625602246e-06,7.368574468295677,0.025489472589225872,7.86185064160523e-05,0.00015487196831476767,0.0006237676751038269,0.09575047674303933,0.07187163602184832,0.023878840721191005,0.09575039025268417,0.07187163602190097,0.023878840721208494,0.37616308314276714,0.37616308314276714,0.12497754775540433,0.0,4.768262473210427,4.625095641379687,5.199710940427224,4.7657626670321065,4.624165873335585,5.192473866650289,24830.117495886738,21105.599871503728,0.85,1.067924282775692,0.664086487822683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514809358785046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07317670669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.609711197294,1537.2510420623298,0.37616308314276714,0.12497754775540433,6.112874298809886,3.462747690839914
1483.0,-29.99867865323578,5.039181586779983,35.011647732266326,24.134132160712056,5.0026946315153165,-26.498541068539133,-40.02707318924365,1.5025570468186138,-0.25817250052625695,-5.023132405524992,40.022732360345984,42371.7165273252,25766.768344539334,25766.768344539334,68138.48487186454,77449.47711409531,77449.47711409531,25766.768344539334,103216.24545863464,103216.24545863464,103216.24545863464,128046.26065252791,91619.02529181344,56541.41329551075,38975.124440336316,24830.015193893265,0.0,63805.13963422958,21105.512914809275,1537.246647532892,0.0,0.8867186771785487,2.817445538038536,0.0014959135982669303,354336.33145204396,1555513.6150960114,4.389935428641009,1555513.6150960114,4.389935428641009,0.85,0.09575021420199642,4.027634451161993,1.2673798088030894,1.0,0.0,4.027634451161624,1.2847092370715696,1.2850092033269935,3.1350552599300867,19335.461656798012,1971.6683736850007,4632.441516551485,4632.441516551485,5.562243635991074,5.039181586779983,-2.364881831092135,7.404063417872118,3.462770916483004,3.462770916483004,0.9893631189951441,0.0,0.0,0.00023347745235287724,1.0000556046820837,0.00023346447063520974,198.92111969523808,0.0,2.5904202558927855e-06,7.341251005200154,0.025492063009481765,7.861442678596024e-05,0.000154863025566917,0.0006237316569844954,0.09575021420196919,0.07187135906925038,0.02387885513271881,0.09575031254536319,0.07187135906927082,0.023878855132725606,0.3761617766600832,0.3761617766600832,0.12497767070595839,0.0,4.767618914189256,4.62490144450976,5.197709590097247,4.764959904998761,4.624041959608007,5.189620959446586,24830.015193893265,21105.512914809275,0.85,1.0679153005929674,0.664079990581104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514841462891095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.045853243595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.599055368702,1537.246647532892,0.3761617766600832,0.12497767070595839,6.112874298809886,3.462770916483004
1484.0,-29.99921097123482,5.039042293929978,35.011627117518124,24.13393522091212,5.002569833012563,-26.499032710473635,-40.02753590522332,1.5023915722515577,-0.2586387118518587,-5.023215449371026,40.02269501779271,42371.33294542911,25766.715142000558,25766.715142000558,68138.04808742966,77449.18318150121,77449.18318150121,25766.715142000558,103215.89832350177,103215.89832350177,103215.89832350177,128045.83284581873,91618.8956870502,56541.19349978815,38975.22465251339,24829.93452231697,0.0,63805.15917483036,21105.444343969422,1537.2444028151774,0.0,0.8867183895589135,2.8174419745283354,0.0014959135982669303,354335.1843051267,1555512.0042263835,4.389945094718265,1555512.0042263835,4.389945094718265,0.85,0.09574997203560814,4.027634451161993,1.267379558240064,1.0,0.0,4.027634451163106,1.2847100378979186,1.2850099876617158,3.1350533056876633,19335.434304750528,1971.665584552373,4632.441516551485,4632.441516551485,5.562232151218177,5.039042293929978,-2.3649558419657004,7.403998135895678,3.462794298266289,3.462794298266289,0.9893697995046541,0.0,0.0,0.00023346447063520974,1.0000554050527548,0.00023345153624052862,198.92155931876596,0.0,2.5823378139862717e-06,7.318345364837094,0.02549464534729575,7.861030943896463e-05,0.0001548541611962451,0.0006236959545397894,0.09574997203552216,0.0718710992350996,0.02387887280042256,0.0957500205660153,0.07187109923516415,0.023878872800444005,0.3761604697564202,0.3761604697564202,0.12497778079177523,0.0,4.76704232498281,4.624739320890228,5.19588056735688,4.764576737519178,4.623933781871699,5.188406244132068,24829.93452231697,21105.444343969422,0.85,1.0679081279419256,0.6640737754345044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873468534264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02294760323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.588414648228,1537.2444028151774,0.3761604697564202,0.12497778079177523,6.112874298809886,3.462794298266289
